time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
13.850149;1.0444993194229462;0.8332886869491962;0.7978997742989523;-5.36844352918713e-06;2.5263226977179102e-05;1.0450124889802777;10.00026531497547;0.8333825579784077;1.044769348471326;1.0448562366897214;0.797672308197574;0.014906327736554722;0.797885297262662
13.860149;1.0445004389143275;0.8332916030808178;0.797900546103851;-5.441407381094042e-06;2.547281388486757e-05;1.0450118135458233;10.000261850505636;0.8333810822046429;1.0447692491935858;1.0448550160610544;0.7976723449333032;0.014906281017544943;0.7978842535781557
13.870149;1.0445015406547553;0.8332945194978607;0.7979013034026642;-5.519317399059454e-06;2.5675187002621813e-05;1.0450111062707141;10.000258216262104;0.8333796105970964;1.0447690819179718;1.0448539196926403;0.7976724324709435;0.014906225018305049;0.797883209931431
13.880149;1.0445026214568918;0.8332974374354472;0.7979020536075933;-5.602705206080092e-06;2.5870475659088158e-05;1.045010366083159;10.000254443317012;0.8333781344601756;1.0447688385538327;1.04485295735081;0.7976725684718421;0.014906160147105371;0.7978821597386331
13.890149;1.0445036773167855;0.8333003579994034;0.7979028034438742;-5.692090933765702e-06;2.60587830742241e-05;1.045009589590006;10.000250571700748;0.8333766447395694;1.0447685120471693;1.0448521378917388;0.7976727505211227;0.014906087051799721;0.7978810957003498
13.900149;1.0445047040242854;0.8333032818171202;0.7979035582927445;-5.7879774953965415e-06;2.6240066904826442e-05;1.0450087725907737;10.00024665483293;0.8333751332664802;1.0447680975494418;1.0448514678811676;0.797672976409212;0.014906006783998922;0.7978800106113936
13.910149;1.0445056974012519;0.83330620863971;0.7979043225350766;-5.890796173014637e-06;2.641423767244525e-05;1.0450079111457087;10.000242743472603;0.8333735930700725;1.0447675926356899;1.0448509512425919;0.797673244024205;0.01490592073390371;0.7978788983863624
13.920149;1.044506652806749;0.833309137643656;0.7979051007954072;-6.000864846245964e-06;2.6581328545142293e-05;1.045007001658819;10.000238870081951;0.8333720178705484;1.0447669977565168;1.044850590670781;0.7976735515355601;0.014905830395349744;0.7978777546324718
13.930149;1.0445075651919775;0.8333120679621218;0.7979058982219747;-6.1183251993333e-06;2.6741514299745532e-05;1.0450060404009502;10.000235048477226;0.8333704016312471;1.0447663163400311;1.0448503880958864;0.7976738973729341;0.014905737245842992;0.797876576402359
13.940149;1.0445084311098154;0.8333149983539668;0.7979067197606996;-6.2430731717707565e-06;2.6894961289138365e-05;1.0450050228682068;10.000231287800986;0.8333687383153252;1.0447655539817866;1.0448503444597412;0.7976742798618894;0.014905642792587706;0.797875361407336
13.950149;1.044509250699259;0.833317926543627;0.7979075699648025;-6.374783181310901e-06;2.7041655325684794e-05;1.0450039433047367;10.000227607598253;0.8333670213808568;1.044764717084689;1.0448504605184525;0.7976746969933838;0.014905548571960432;0.7978741075358079
13.960149;1.044510026627452;0.833320848959459;0.7979084533979667;-6.5129904266600106e-06;2.718134770571187e-05;1.0450027950449363;10.000224035932812;0.8333652438540424;1.0447638113782163;1.0448507374234655;0.7976751464308562;0.014905456062934294;0.7978728132664824
13.970149;1.0445107610581994;0.8333237606082259;0.7979093744304045;-6.657104143299808e-06;2.731362513448447e-05;1.045001571504065;10.000220591372514;0.8333633996181258;1.0447628408918614;1.0448511766984547;0.7976756256035128;0.014905366588258475;0.7978714786090516
13.980149;1.0445114540942977;0.833326655478382;0.7979103367014234;-6.806379405017498e-06;2.7437999821261907e-05;1.045000266449992;10.0002172705208;0.8333614848920051;1.044761807470116;1.0448517803795252;0.7976761310944774;0.014905281191946142;0.7978701057487528
13.990149;1.0445121047203352;0.8333295275993241;0.7979113435701612;-6.959972214883654e-06;2.755395389468811e-05;1.0449988734930156;10.000214052338002;0.8333594988255235;1.044760711172695;1.0448525502311847;0.797676657439094;0.01490520052456694;0.7978686992714474
14.000149;1.0445127126574358;0.833332371368757;0.797912399253108;-7.117006591987803e-06;2.7660961613697507e-05;1.0449973862759376;10.000210910150221;0.8333574429240443;1.044759551470546;1.0448534863542005;0.7976771972379421;0.014905124758492184;0.7978672662206013
14.010149;1.0445132796072956;0.8333351809692771;0.7979135092028474;-7.276554003518526e-06;2.7758518547452916e-05;1.0449957995012829;10.000207820064562;0.8333553203266836;1.044758328267118;1.0448545870726746;0.7976777427468967;0.014905053605766152;0.7978658158447979
14.020149;1.0445138092264359;0.8333379503692794;0.7979146791195966;-7.437627741908969e-06;2.78461386347717e-05;1.0449941093686972;10.000204765029823;0.8333531357778305;1.0447570426038204;1.0448558498738754;0.7976782871033749;0.014904986529954267;0.7978643589870884
14.030149;1.0445143063127822;0.8333406739807244;0.7979159130006167;-7.5992276016899885e-06;2.7923308024167228e-05;1.0449923133492924;10.0002017395425;0.8333508954424538;1.0447556970853316;1.044857272023179;0.797678824497075;0.014904922917097552;0.7978629070367014
14.040149;1.044514776703444;0.8333433467228513;0.7979172117951606;-7.760374998869724e-06;2.798952003205792e-05;1.0449904103977212;10.000198748579606;0.833348606292277;1.044754295635992;1.0448588503845597;0.7976793497824239;0.014904861947355387;0.7978614706536389
14.050149;1.0445152282799017;0.833345963505444;0.7979185740466187;-7.920174989597423e-06;2.804438157712445e-05;1.0449884013196833;10.000195800073522;0.8333462755514649;1.044752842554835;1.0448605813964436;0.797679858595458;0.014904802395228433;0.797860058655833
14.060149;1.0445156712963217;0.8333485192886926;0.7979199978624485;-8.077890246460762e-06;2.808761058991462e-05;1.0449862888837793;10.000192904553476;0.833343910384123;1.0447513411679563;1.044862461727868;0.7976803482194623;0.014904742716297891;0.7978586771859261
14.070149;1.044516116427329;0.8333510097827707;0.7979214823429216;-8.232904632355272e-06;2.8118945413316217e-05;1.0449840779010773;10.00019007768274;0.8333415177547036;1.0447497925392921;1.0448644888211442;0.7976808175492778;0.014904681342272633;0.7978573296994828
14.080149;1.0445165720979501;0.8333534319248475;0.7979230270757371;-8.384608744736785e-06;2.8138104816215593e-05;1.0449817748042265;10.000187336496326;0.8333391039452146;1.0447481948323483;1.044866661354118;0.7976812658634012;0.014904616906321255;0.797856017763487
14.090149;1.0445170436061741;0.8333557837155866;0.7979246305037284;-8.532358544859297e-06;2.8144809839445802e-05;1.0449793868608566;10.00018469505889;0.8333366742427393;1.0447465441529022;1.0448689795455397;0.7976816921545336;0.014904548364411291;0.7978547419602227
14.100149;1.0445175339060049;0.8333580633672883;0.797926289178326;-8.675477249394784e-06;2.8138794881579558e-05;1.0449769218521248;10.000182166328786;0.8333342339739148;1.0447448363381384;1.0448714441002493;0.7976820952809842;0.014904475068129985;0.7978535027478231
14.110149;1.044518044690977;0.8333602683641024;0.7979279984064025;-8.81325405218079e-06;2.811980086951974e-05;1.0449743880925086;10.00017977006412;0.8333317901935063;1.0447430682837724;1.044874054837398;0.7976824741203169;0.01490439672909428;0.797852300976413
14.120149;1.0445185768558836;0.8333623955875601;0.7979297532403752;-8.945048099886473e-06;2.8087601890062646e-05;1.0449717941931704;10.000177536328119;0.8333293519744736;1.044741239176171;1.0448768113907942;0.797682827815047;0.014904313276734981;0.7978511378354083
14.130149;1.0445191301900636;0.8333644426111949;0.7979315486129994;-9.070460684913146e-06;2.8042060371067778e-05;1.0449691486414718;10.00017550014901;0.833326928978204;1.0447393514578376;1.0448797140242816;0.7976831564812884;0.014904224752553999;0.7978500148033386
14.140149;1.0445197030217503;0.83336640860868;0.7979333787855092;-9.18937548934833e-06;2.798321049503518e-05;1.0449664597405526;10.000173694387769;0.8333245302370587;1.0447374102391795;1.0448827617504919;0.7976834617264483;0.014904131243721214;0.7978489335907958
14.150149;1.0445202923974999;0.8333682938152059;0.7979352375531732;-9.301816541945463e-06;2.7911280689945544e-05;1.044963735650513;10.000172143615817;0.8333221638628987;1.0447354217553306;1.0448859506338648;0.797683745793081;0.014904032786335923;0.7978478958806731
14.160149;1.0445208949775677;0.8333700984548594;0.7979371196154633;-9.407812151227078e-06;2.7826569590063748e-05;1.0449609839131673;10.000170861174656;0.833319836780412;1.044733392018225;1.0448892751745853;0.7976840104349338;0.014903929370562154;0.7978469036924202
14.170149;1.0445215075037666;0.8333718219842711;0.7979390217454027;-9.507399998664876e-06;2.772935403534612e-05;1.0449582107685391;10.000169852520987;0.8333175544420204;1.0447313259386544;1.0448927299201045;0.7976842575070199;0.014903821040393466;0.7978459603998524
14.180149;1.044522125811467;0.8333734628515459;0.7979409424569562;-9.60060421392513e-06;2.7619929100791018e-05;1.0449554210689294;10.000169125355363;0.833315321026609;1.0447292274887994;1.0448963086809462;0.7976844900110887;0.014903707884952747;0.7978450710911353
14.190149;1.0445227444674996;0.8333750191578796;0.7979428803003386;-9.687318300299916e-06;2.7498648992192384e-05;1.044952619269281;10.000168701626604;0.8333131403559623;1.0447271007212149;1.0449000037754699;0.7976847114842237;0.014903589943392661;0.7978442416296379
14.200149;1.0445233583800069;0.8333764893674283;0.797944832649819;-9.767314694941224e-06;2.7365927962398532e-05;1.0449498104040644;10.000168620160196;0.8333110167419401;1.0447249502659621;1.0449038073929768;0.7976849246468665;0.014903467225461297;0.7978434772009114
14.210149;1.0445239642252464;0.8333778719029572;0.7979467963998558;-9.840385233394076e-06;2.7222267939581375e-05;1.0449469992522067;10.000168927771789;0.8333089545797175;1.0447227808154154;1.044907713100958;0.7976851311058044;0.014903339924575031;0.7978427817347913
14.220149;1.0445245598994546;0.8333791645929551;0.7979487690848904;-9.90636863090482e-06;2.7068335146189046e-05;1.044944188329526;10.000169668122707;0.8333069575764571;1.044720596771;1.0449117157399186;0.7976853316000659;0.014903208615060889;0.7978421584255937
14.230149;1.0445251431426088;0.8333803652484473;0.7979507486061755;-9.964992648291813e-06;2.69049851332603e-05;1.044941377377516;10.0001708774078;0.8333050290518169;1.04471840339934;1.0449158103422818;0.7976855258065361;0.014903074192910733;0.7978416101959425
14.240149;1.0445257114735456;0.8333814728704704;0.7979527321808603;-1.001577271526902e-05;2.6733143546550392e-05;1.0449385655106722;10.000172586387912;0.8333031725787299;1.0447162084453234;1.0449199912816158;0.7976857122912274;0.01490293763076481;0.7978411399138191
14.250149;1.0445262622438858;0.8333824883934756;0.7979547158681183;-1.0058184790211918e-05;2.655368223285772e-05;1.0449357539604096;10.000174815793224;0.8333013918559935;1.0447140221615465;1.0449242526420484;0.7976858893309952;0.014902799822899437;0.7978407509897927
14.260149;1.0445267909372151;0.8333834142541395;0.7979566947528901;-1.0091930989101644e-05;2.6367417710047673e-05;1.0449329469432254;10.000177563693532;0.8332996904128066;1.0447118562442765;1.0449285893704632;0.7976860563077502;0.014902661624496395;0.7978404477255926
14.270149;1.0445272900846498;0.8333842529426655;0.7979586634946543;-1.0116993334487323e-05;2.6175137397994125e-05;1.0449301507913893;10.000180800494357;0.8332980719143688;1.0447097228417717;1.0449329975980453;0.7976862144110661;0.014902523861951763;0.7978402351882069
14.280149;1.0445277504936765;0.8333850058344068;0.7979606170112529;-1.0133504746606764e-05;2.5977594343415672e-05;1.0449273723656114;10.000184476744511;0.8332965401634194;1.0447076336960592;1.0449374739914712;0.7976863662018586;0.014902387183097632;0.7978401193933976
14.290149;1.0445281633498038;0.833385673237253;0.7979625506349406;-1.0141672829062288e-05;2.5775468074284213e-05;1.0449246174433053;10.000188536657037;0.8332950980580749;1.0447056000488901;1.0449420151567024;0.7976865150649585;0.014902251934727394;0.7978401070606121
14.300149;1.0445285222618819;0.8333862551885752;0.7979644598578088;-1.0141780742502492e-05;2.5569284454594352e-05;1.0449218900338115;10.000192931737447;0.833293746645855;1.0447036334972983;1.0449466177744806;0.797686664805613;0.014902118182638778;0.7978402044833213
14.310149;1.0445288245709228;0.8333867522084974;0.7979663403289395;-1.013418899797704e-05;2.5359389713526128e-05;1.0449191926781956;10.000197630065555;0.8332924850180347;1.0447017467569155;1.0449512791007023;0.7976868191838045;0.014901985821476487;0.7978404167745181
14.320149;1.0445290715317286;0.8333871656346862;0.7979681883134542;-1.0119378731156234e-05;2.5146047387902195e-05;1.044916526810591;10.000202611872792;0.833291310428545;1.0446999536713584;1.0449559960258195;0.7976869818757508;0.014901854761261569;0.7978407478393225
14.330149;1.0445292677690659;0.8333874974812521;0.7979700012757871;-1.009797908542881e-05;2.4929546900093786e-05;1.044913892384516;10.000207852977093;0.8332902187084343;1.0446982685521802;1.0449607630314068;0.7976871566001305;0.014901725129571539;0.7978412007532978
14.340149;1.044529420029028;0.8333877501049162;0.7979717777366873;-1.007072663494619e-05;2.4710216518559943e-05;1.0449112871872224;10.000213319375973;0.8332892055360952;1.0446967056560956;1.0449655721978144;0.7976873468580449;0.014901597298064492;0.7978417783003549
14.350149;1.0445295358190012;0.8333879254729147;0.7979735165339611;-1.0038373514779384e-05;2.4488432729206024e-05;1.0449087072266399;10.000218979345187;0.8332882676599893;1.0446952792084319;1.044970415018792;0.79768755582773;0.014901471653010393;0.7978424827932482
14.360149;1.0445296230671157;0.8333880242470914;0.7979752162857835;-1.0001499991974257e-05;2.426469546419289e-05;1.0449061481743747;10.000224814593972;0.8332874024930239;1.0446940031234375;1.0449752831753614;0.7976877866280044;0.014901348331789752;0.7978433151640173
14.370149;1.0445296908358612;0.8333880457150021;0.7979768749003919;-9.960378754954344e-06;2.403965020764355e-05;1.0449036064247632;10.00023082510282;0.8332866068068111;1.0446928900762824;1.0449801687069207;0.7976880425116633;0.014901227203475483;0.7978442746020775
14.380149;1.0445297497693782;0.8333879883381456;0.7979784891206592;-9.915059849363019e-06;2.381397185888091e-05;1.0449010784516546;10.000237026691984;0.8332858768117835;1.0446919507018377;1.0449850647662893;0.7976883270649041;0.014901108054758914;0.797845358899774
14.390149;1.0445298109136751;0.8333878501780153;0.7979800544692478;-9.865497927237193e-06;2.3588200552116227e-05;1.0448985590883129;10.00024343351111;0.833285209227526;1.044691193113379;1.0449899659648503;0.7976886443913821;0.014900990742637182;0.7978465647343913
14.400149;1.044529883750147;0.8333876290253197;0.7979815655782118;-9.811527462227451e-06;2.3362718035924383e-05;1.0448960417332944;10.000250039584985;0.833284601444497;1.0446906226718708;1.0449948681251688;0.7976889988616097;0.01490087525682174;0.7978478883690447
14.410149;1.044529975283968;0.8333873227163693;0.7979830168929696;-9.752794302059844e-06;2.3137882753877018e-05;1.0448935209601884;10.000256820293952;0.833284051237555;1.0446902425980942;1.0449997683192878;0.7976893942108823;0.01490076180353585;0.7978493269296919
14.420149;1.044530090022277;0.8333869296427419;0.7979844031226019;-9.688794945428189e-06;2.2914075122148558e-05;1.0448909939109716;10.000263744408329;0.8332835571122734;1.044690054918943;1.045004664875644;0.7976898324811822;0.014900650850318461;0.7978508788698291
14.430149;1.0445302295281742;0.833386448289046;0.7979857191320763;-9.618962125018661e-06;2.269160277300562e-05;1.0448884592235068;10.000270779016438;0.8332831188574489;1.0446900604720426;1.0450095563308084;0.7976903140208015;0.014900542923799033;0.7978525435133813
14.440149;1.0445303917525888;0.8333858767587111;0.7979869602870169;-9.542677629061142e-06;2.2470704827910846e-05;1.0448859166146898;10.000277886074379;0.8332827374750407;1.044690258366816;1.0450144399380743;0.7976908384067941;0.014900438297018242;0.7978543206481811
14.450149;1.044530572078738;0.8333852137208786;0.7979881231338208;-9.459263962159648e-06;2.2251640105820587e-05;1.0448833683357088;10.000285019380296;0.8332824145058236;1.0446906461762837;1.0450193111503734;0.7976914047476775;0.014900336928815925;0.7978562099965758
14.460149;1.044530766055088;0.8333844589249889;0.7979892053175376;-9.368061296159142e-06;2.2034653994858783e-05;1.044880819874526;10.000292130112125;0.833282151520871;1.0446912209389871;1.0450241634260993;0.797692011179606;0.01490023862503389;0.7978582105703699
14.470149;1.0445309707243657;0.8333836121556963;0.7979902048754512;-9.268517681937001e-06;2.18198772505206e-05;1.0448782785397532;10.000299175618464;0.8332819498512901;1.0446919800331642;1.0450289879296724;0.7976926545872839;0.014900143117628674;0.7978603202800909
14.480149;1.0445311834053448;0.8333826725102044;0.7979911198061677;-9.160190363105842e-06;2.1607281726230488e-05;1.0448757514000564;10.000306121254582;0.8332818102572604;1.04469292123466;1.0450337743538272;0.7976933309258184;0.014900049966953547;0.7978625357833399
14.490149;1.0445314002444614;0.8333816388930497;0.7979919484555947;-9.042727707567583e-06;2.1396672897438754e-05;1.0448732439476618;10.000312934957583;0.8332817328381267;1.0446940423559936;1.045038512207313;0.7976940354483936;0.014899958438270888;0.7978648529520943
14.500149;1.0445316165472902;0.8333805102307702;0.7979926902477491;-8.915909917744815e-06;2.1187767654864824e-05;1.0448707597554046;10.000319580515495;0.8332817170660972;1.0446953413620603;1.0450431910616709;0.7976947624921334;0.014899867514746269;0.7978672677424572
14.510149;1.044531828364999;0.8333792848013408;0.7979933461856549;-8.779696544093771e-06;2.098037173771005e-05;1.0448683012545772;10.00032601721137;0.8332817614600353;1.0446968167010187;1.045047800297902;0.7976955056032913;0.014899776034881249;0.79786977632363
14.520149;1.0445320337348767;0.8333779600922128;0.7979939191826726;-8.63426490217257e-06;2.0774436598543646e-05;1.044865871358439;10.00033220553655;0.8332818629633988;1.0446984667861148;1.045052328993781;0.7976962579816239;0.014899682811235998;0.7978723742577082
14.530149;1.0445322332281473;0.8333765333748111;0.7979944136617259;-8.480051703709163e-06;2.0569921950327367e-05;1.044863474513644;10.000338108567497;0.8332820167746091;1.0447002885898187;1.0450567658514587;0.7976970126337343;0.01489958671045491;0.7978750560734467
14.540149;1.0445324294848337;0.8333750017282613;0.7979948343660387;-8.317696720535074e-06;2.036673902229555e-05;1.0448611165436803;10.000343689494514;0.833282217304255;1.044702276246406;1.0450610996530336;0.7976977628402875;0.014899486756692;0.7978778159434301
14.550149;1.0445326255858587;0.8333733617286049;0.7979951857726396;-8.14788966673509e-06;2.0164872332758524e-05;1.0448588042786697;10.000348914985418;0.8332824593707749;1.044704420617172;1.045065320543735;0.7976985031152796;0.014899382183347569;0.7978806483419176
14.560149;1.0445328244499708;0.8333716098055435;0.7979954722258075;-7.971239518760913e-06;1.9964421285778385e-05;1.0448565444944264;10.000353760903401;0.8332827384459633;1.0447067100634664;1.0450694212211467;0.7976992293811426;0.014899272359657958;0.7978835480338454
14.570149;1.0445330300474451;0.8333697433063576;0.7979956976244621;-7.788210563351916e-06;1.9765478617205908e-05;1.0448543418084315;10.000358213056622;0.8332830504680562;1.044709131366412;1.045073397007787;0.7976999376517255;0.014899156672127807;0.7978865098635397
14.580149;1.0445332477863414;0.8333677618874824;0.7979958649306925;-7.5991303899294465e-06;1.9568030995590944e-05;1.044852197937698;10.000362266162261;0.8332833917583045;1.0447116701966015;1.045077245222492;0.7977006225830436;0.014899034523170008;0.7978895285976091
14.590149;1.0445334827834718;0.8333656683629195;0.7979959760412425;-7.404228482147492e-06;1.9371954272230983e-05;1.0448501126189247;10.000365926101194;0.8332837588385328;1.0447143117431221;1.0450809641082917;0.7977012777711165;0.014898905492583873;0.797892598840037
14.600149;1.0445337380994555;0.8333634683104915;0.7979960312657457;-7.203671256064711e-06;1.9177036556292833e-05;1.0448480836667249;10.000369214999884;0.8332841483712833;1.0447170417171654;1.0450845505952187;0.7977018970950128;0.014898769474273585;0.7978957151399878
14.610149;1.0445340153674332;0.8333611693520335;0.7979960287946721;-6.997629344767887e-06;1.8983018093391132e-05;1.044846106356136;10.000372171822638;0.8332845574085403;1.0447198471417212;1.0450879985389177;0.7977024752872548;0.014898626610247732;0.7978988721502441
14.620149;1.0445343166163192;0.8333587809292741;0.797995965657715;-6.786356717413297e-06;1.878969552758017e-05;1.0448441741038312;10.000374841329565;0.8332849839146154;1.0447227160094832;1.0450912999141684;0.7977030081581594;0.014898477125055938;0.7979020643556162
14.630149;1.0445346440258942;0.8333563139963219;0.7979958394458272;-6.5701810856938065e-06;1.8597025296393935e-05;1.0448422801260213;10.000377255365665;0.8332854272459206;1.0447256364340618;1.0450944476114452;0.7977034934640161;0.014898321267407314;0.7979052857427191
14.640149;1.0445349980704297;0.833353780378618;0.797995648752671;-6.349391308808296e-06;1.8405099020505057e-05;1.0448404185389928;10.000379418607185;0.8332858880641539;1.0447285974514013;1.045097436846956;0.7977039320044444;0.014898159331962885;0.7979085299288595
14.650149;1.0445353766397785;0.8333511925610931;0.7979953923005484;-6.124123394367329e-06;1.821404138049694e-05;1.0448385846520263;10.000381309401025;0.8332863675797306;1.044731591186584;1.0451002641455083;0.797704328051217;0.014897991626353694;0.7979117903950697
14.660149;1.0445357759192406;0.8333485640248018;0.7979950683935547;-5.894351830345874e-06;1.8023969055968695e-05;1.0448367753907983;10.000382897157737;0.8332868662128959;1.0447346136707778;1.0451029252996566;0.797704688661607;0.014897818391672221;0.7979150608871566
14.670149;1.0445361925494496;0.8333459088849567;0.7979946753786388;-5.660038527259048e-06;1.7835034855005297e-05;1.0448349898568;10.000384165003087;0.8332873822503795;1.0447376632767862;1.0451054151991475;0.7977050222900308;0.014897639722986886;0.7979183359456093
14.680149;1.044536624848512;0.8333432405416115;0.7979942120236604;-5.421304208438876e-06;1.7647476365774293e-05;1.044833228961834;10.000385119893263;0.8332879115850752;1.0447407385551972;1.0451077299578553;0.7977053375406716;0.014897455511728504;0.7979216109688073
14.690149;1.0445370721031622;0.8333405709984962;0.7979936773063464;-5.178402273423289e-06;1.746159340300528e-05;1.0448314943476156;10.000385783617704;0.833288448952042;1.0447438378818164;1.045109868216261;0.7977056427487499;0.014897265472522252;0.7979248818933821
14.700149;1.0445375346975274;0.8333379111602487;0.7979930706992774;-4.931544888110844e-06;1.7277680402682588e-05;1.0448297875039352;10.000386180286823;0.8332889896471779;1.044746960460378;1.0451118301605;0.7977059463100062;0.014897069278713853;0.7979281449523877
14.710149;1.0445380154375898;0.8333352707162599;0.7979923927848852;-4.680816413010605e-06;1.7095960343181732e-05;1.044828109340356;10.000386337780897;0.8332895301968894;1.044750105979796;1.0451136161527383;0.7977062565319086;0.014896866699320312;0.7979313967085274
14.720149;1.044538519202744;0.8333326577763112;0.7979916447255382;-4.4262762514537545e-06;1.6916530493732756e-05;1.0448264601346522;10.000386298687301;0.8332900678856301;1.0447532730241653;1.0451152261975278;0.7977065806843977;0.014896657632301313;0.7979346343428004
14.730149;1.04453905105754;0.8333300790077652;0.7979908269447111;-4.168096802723937e-06;1.6739351738576315e-05;1.0448248398845317;10.00038611998501;0.8332906003947793;1.0447564588815414;1.0451166596679045;0.7977069247635915;0.014896442088374678;0.797937855952857
14.740149;1.0445396159361418;0.8333275397016534;0.7979899382721655;-3.90648712145213e-06;1.656430490246698e-05;1.0448232496931265;10.000385854773477;0.8332911260481128;1.044759660873842;1.0451179153245402;0.7977072945040489;0.014896220186979314;0.7979410605328285
14.750149;1.0445402205918064;0.8333250432569306;0.7979889759881931;-3.6414903304916464e-06;1.6391276803378907e-05;1.0448216936915604;10.00038553677391;0.8332916439477306;1.0447628766410302;1.0451189920322617;0.7977076963647856;0.01489599214805678;0.7979442476989076
14.760149;1.044540874555552;0.8333225906989379;0.7979879372169434;-3.3729250169105562e-06;1.622020944548554e-05;1.0448201791257594;10.000385182573632;0.8332921537295176;1.044766103389607;1.045119889673875;0.7977081373154608;0.014895758279248208;0.7979474176056216
14.770149;1.0445415885391318;0.8333201810886649;0.797986820939617;-3.10042330003859e-06;1.6051130124751997e-05;1.0448187141092977;10.000384800649163;0.8332926555086246;1.0447693380177798;1.0451206097116892;0.7977086236229302;0.014895518911305384;0.797950570666138
14.780149;1.0445423720142286;0.833317812537253;0.7979856287745019;-2.82347399695729e-06;1.58842349175429e-05;1.0448173057240027;10.000384394111297;0.8332931500208509;1.0447725766694016;1.0451211549632995;0.7977091598423854;0.014895274246427096;0.797953706341334
14.790149;1.0445432314093563;0.8333154829570169;0.797984363981138;-2.541548455150385e-06;1.571997950151431e-05;1.044815960389173;10.000383959402505;0.8332936383941313;1.044775812697677;1.045121528509337;0.7977097485115971;0.014895024247787037;0.7979568218770784
14.800149;1.0445441698888172;0.8333131903163605;0.7979830300854126;-2.2542217644648493e-06;1.5559025719451665e-05;1.0448146851040765;10.000383488998114;0.8332941217414335;1.044779036182085;1.0451217329052922;0.7977103906217436;0.014894768671471716;0.7979599122118249
14.810149;1.0445451883115076;0.8333109323959506;0.7979816311854058;-1.9611588635939034e-06;1.5402044624529477e-05;1.0448134872056494;10.000382977777484;0.833294601273366;1.0447822363595658;1.0451217706575522;0.7977110869696792;0.01489450710856974;0.7979629708768115
14.820149;1.0445462857418986;0.8333087063453654;0.7979801732377808;-1.662082226158962e-06;1.5249535143497957e-05;1.044812372441064;10.000382423174214;0.8332950789830204;1.0447854039918294;1.0451216450485055;0.7977118391039572;0.014894238955192672;0.797965991361048
14.830149;1.0445474597353779;0.8333065087869755;0.7979786635416725;-1.3568195420036238e-06;1.510170117161574e-05;1.0448113433043518;10.00038181574893;0.8332955581340343;1.0447885314675054;1.0451213600846545;0.7977126487880012;0.014893963464955575;0.7979689682713607
14.840149;1.0445487070907018;0.8333043362523848;0.7979771086674528;-1.0453648916459295e-06;1.4958409384668927e-05;1.044810399040913;10.000381135844151;0.8332960426698648;1.0447916125227394;1.0451209196187934;0.7977135170357942;0.014893679949258313;0.7979718973776307
14.850149;1.0445500241786292;0.8333021846920159;0.7979755132629605;-7.279489188441302e-07;1.4819326094105965e-05;1.0448095365614825;10.000380367334161;0.8332965359558177;1.0447946434011313;1.0451203265418014;0.797714443574057;0.014893387981654082;0.7979747748251569
14.860149;1.044551406528157;0.8333000483606011;0.7979738804963125;-4.050706351607474e-07;1.4684130417427695e-05;1.0448087512610327;10.000379510153131;0.8332970399053156;1.0447976231304272;1.04511958265598;0.7977154263572478;0.014893087455012574;0.7979775965893402
14.870149;1.0445528485471096;0.8332979203088118;0.7979722131752547;-7.734360304749988e-08;1.4552568409713892e-05;1.0448080381446825;10.00037857439553;0.8332975547399987;1.0448005513567395;1.0451186888152137;0.7977164612772318;0.014892778499307452;0.7979803583607817
14.880149;1.0445543436765212;0.8332957943325927;0.7979705143279086;2.5468128993895176e-07;1.4424368215356568e-05;1.0448073933979725;10.00037757075084;0.8332980798106228;1.0448034261457502;1.045117644515053;0.7977175423931683;0.014892461388962086;0.7979830555472366
14.890149;1.044555884682989;0.8332936660159352;0.7979687869981078;5.904668859408407e-07;1.4299210695818341e-05;1.0448068147404521;10.0003765105909;0.8332986151051187;1.0448062439524894;1.045116447587956;0.7977186622717853;0.014892136485108431;0.797985683446912
14.900149;1.0445574638775579;0.833291533097011;0.7979670338425658;9.294169313045791e-07;1.4176808900269495e-05;1.0448063000631356;10.000375405706686;0.8332991619066458;1.0448090013392035;1.0451150959010054;0.7977198125491138;0.014891804204952381;0.7979882375734171
14.910149;1.0445590732927457;0.833289396001407;0.7979652568094383;1.2709401851524697e-06;1.40569783109402e-05;1.0448058463288992;10.000374264364885;0.8332997225766385;1.04481169605697;1.0451135899040325;0.7977209850548036;0.014891465016701431;0.7979907136239108
14.920149;1.0445607054953667;0.8332872576890289;0.7979634567948287;1.614441758479586e-06;1.3939537993546266e-05;1.0448054496636137;10.000373090611413;0.8333003000357293;1.04481432667436;1.045111933225542;0.797722172621769;0.014891119387333085;0.7979931069716523
14.930149;1.044562354883298;0.833285122884979;0.7979616333754469;1.9592022282227136e-06;1.3824140430559225e-05;1.0448051061902446;10.000371885221254;0.8333008967974828;1.0448168926258372;1.0451101317773719;0.7977233694612449;0.01489076770139437;0.7979954123870462
14.940149;1.0445640177531985;0.8332829971208403;0.7979597851371253;2.304363089602324e-06;1.371034214809945e-05;1.0448048129350915;10.000370647076801;0.8333015139876989;1.0448193945795636;1.045108192639237;0.797724571871964;0.01489041031305016;0.7979976243228372
14.950149;1.044565690933675;0.8332808856899535;0.7979579109095222;2.649117552861041e-06;1.359785006043266e-05;1.0448045677464908;10.000369380856206;0.8333021505204982;1.0448218332962396;1.0451061232622345;0.7977257782356059;0.01489004771379306;0.7979997373498786
14.960149;1.0445673709409946;0.83327879306145;0.7979560112558807;2.9929217956730017e-06;1.3486633503328469e-05;1.0448043684335435;10.000368102516362;0.8333028023290472;1.0448242079291548;1.0451039314829669;0.7977269876317233;0.01488968062881195;0.7980017464801015
14.970149;1.0445690547533695;0.8332767229936463;0.7979540889587595;3.335489633407784e-06;1.3376923340196753e-05;1.044804212303324;10.000366828891522;0.8333034626562836;1.0448265162245338;1.0451016254273917;0.797728198608569;0.014889310026377622;0.7980036474585004
14.980149;1.0445707411462455;0.8332746792190763;0.797952148027086;3.676595981716835e-06;1.32691471560728e-05;1.0448040959267755;10.000365566894406;0.8333041234943085;1.0448287559611267;1.0450992127805583;0.7977294090872397;0.014888937202563946;0.7980054369901912
14.990149;1.044572431042489;0.8332726658576107;0.7979501923931587;4.015876474862424e-06;1.3163702957396376e-05;1.044804014783026;10.000364315782388;0.8333047767416556;1.0448309250683383;1.0450967002680487;0.7977306171228176;0.014888563985613824;0.7980071128586378
15.000149;1.0445741268047293;0.8332706869377557;0.7979482258262625;4.352785562669902e-06;1.306080529326207e-05;1.044803963639778;10.000363063730266;0.8333054147090077;1.044833020777129;1.0450940932973065;0.7977318217373032;0.014888192828911137;0.7980086739933071
15.010149;1.0445758313346165;0.8332687460548719;0.7979462524900258;4.686724887477527e-06;1.2960643079812894e-05;1.044803937987398;10.00036177312705;0.8333060305976158;1.0448350398173196;1.0450913955979309;0.797733022720611;0.014887826595469686;0.7980101207637221
15.020149;1.04457754762617;0.8332668463839631;0.7979442760912632;5.017151654925048e-06;1.2863489610298758e-05;1.0448039351786922;10.000360376907796;0.833306618963128;1.0448369793819383;1.0450886096511294;0.7977342195746183;0.01488746820909535;0.7980114555324442
15.030149;1.0445792787505483;0.8332649901793603;0.7979422979189718;5.343619521916718e-06;1.276952421850687e-05;1.0448039537814204;10.00035879328827;0.8333071756097018;1.044838837640403;1.0450857376224312;0.7977354111347275;0.014887120458801183;0.7980126822844612
15.040149;1.044581027458312;0.8332631788960964;0.7979403163406789;5.665900625722176e-06;1.2678782192623168e-05;1.04480399209934;10.000356946803212;0.8333076971407886;1.044840613825529;1.045082781291913;0.7977365960076843;0.014886785945763053;0.7980138054565611
15.050149;1.044582795395605;0.8332614146697163;0.7979383285178615;5.984088359036156e-06;1.2591408395110791e-05;1.0448040474794262;10.000354786565449;0.8333081810889781;1.044842308260257;1.0450797411858568;0.7977377724334977;0.014886467022384524;0.798014829934947
15.060149;1.044584582684399;0.8332597010870089;0.7979363327225868;6.298514914434512e-06;1.2507841517751706e-05;1.0448041156083023;10.000352296919822;0.8333086260983043;1.0448439227872364;1.0450766168752084;0.7977389374181788;0.014886165755850079;0.7980157614471667
15.070149;1.0445863879729504;0.8332580423593148;0.7979343298961086;6.6096303090778185e-06;1.2428726154502841e-05;1.044804189393545;10.000349496486114;0.8333090311763863;1.0448454613492884;1.0450734081906978;0.79774008643866;0.014885883997287661;0.7980166053659999
15.080149;1.0445882093063499;0.8332564421801326;0.7979323238647521;6.9179661718073e-06;1.2354720675073878e-05;1.044804258631197;10.000346424152;0.8333093948116502;1.044846929585478;1.04507011560473;0.7977412142992778;0.014885623433620003;0.7980173648957255
15.090149;1.0445900454562922;0.8332549031667776;0.797930319962355;7.2240960198238624e-06;1.2286434175494106e-05;1.0448043110664715;10.000343122282715;0.8333097151537665;1.0448483336374337;1.045066740288166;0.7977423164211609;0.014885385498063614;0.798018040485669
15.100149;1.0445918960818574;0.8332534273542878;0.7979283229257211;7.528567961229479e-06;1.2224473531978716e-05;1.0448043344930964;10.00033962865422;0.833309991165294;1.0448496786628239;1.0450632842864271;0.7977433898672615;0.014885171306984003;0.7980186309790641
15.110149;1.044593760760294;0.8332520172767705;0.7979263355945572;7.831903843883178e-06;1.21693802878e-05;1.0448043182951898;10.000335968332683;0.8333102232690865;1.0448509670801125;1.0450597499416918;0.7977444336479287;0.01488498176991591;0.7980191354829002
15.120149;1.0445956384186526;0.8332506763754584;0.797924359138926;8.134666947338923e-06;1.2121495944595932e-05;1.0448042532992499;10.00033214301187;0.833310412624859;1.0448521978407215;1.0450561394152806;0.7977454481738141;0.014884817723156332;0.7980195544118431
15.130149;1.0445975275424373;0.8332494086536065;0.7979223941600733;8.437458454370106e-06;1.208092714630961e-05;1.0448041310172644;10.000328139177032;0.8333105603286721;1.0448533677713676;1.0450524550443432;0.7977464346697785;0.014884679946168631;0.7980198894536937
15.140149;1.0445994262506746;0.8332482185161583;0.7979204415115648;8.740756998067123e-06;1.204751598009909e-05;1.0448039434597352;10.000323951075893;0.8333106675745192;1.0448544744661774;1.0450486994871329;0.7977473947749399;0.014884569116497654;0.7980201429613414
15.150149;1.044601331946268;0.8332471115598482;0.7979185027210404;9.04472519754686e-06;1.2020742446721944e-05;1.0448036839438586;10.000319584173932;0.8333107360723196;1.0448555189289703;1.045044875924528;0.7977483294486623;0.014884485745956006;0.7980203172282221
15.160149;1.0446032412229995;0.8332460953809839;0.7979165801127579;9.34918767303487e-06;1.199971856012188e-05;1.0448033487072903;10.00031504009436;0.833310768288467;1.0448565053606496;1.0450409885159848;0.7977492377113592;0.014884430038424054;0.7980204141958899
15.170149;1.0446051505689937;0.8332451787468169;0.7979146760665434;9.653754756186719e-06;1.198335786022144e-05;1.0448029373115248;10.00031031270524;0.8333107677479327;1.0448574382847347;1.045037041478911;0.7977501169252355;0.014884401796727025;0.7980204357224675
15.180149;1.0446070579273534;0.8332443701350897;0.7979127921080719;9.95789747430765e-06;1.197058320390691e-05;1.044802450661795;10.00030539706771;0.8333107386140622;1.0448583206701456;1.0450330374733494;0.797750964388039;0.014884400587622927;0.7980203841142566
15.190149;1.0446089636154667;0.8332436772583727;0.7979109289054338;1.0260953732891194e-05;1.1960418479063713e-05;1.04480188888312;10.00030029684258;0.8333106839433086;1.0448591546824717;1.0450289780320956;0.797751778768184;0.014884425978730811;0.7980202625201019
15.200149;1.0446108692373017;0.8332431071776834;0.7979090861714289;1.0562155820167033e-05;1.1951918195387532e-05;1.0448012510711495;10.000295026544547;0.8333106041784156;1.0448599430470977;1.0450248653814154;0.797752560772635;0.014884477566557627;0.7980200745121726
15.210149;1.0446127758301815;0.833242666094275;0.797907261770653;1.0860694847509098e-05;1.1944013625120546e-05;1.044800536979346;10.000289610435033;0.8333104977232447;1.0448606894210004;1.0450207025781708;0.7977533126273733;0.014884554879372678;0.7980198230534611
15.220149;1.044614682542575;0.8332423581704904;0.7979054512805114;1.1155822558660388e-05;1.1935466051772393e-05;1.044799749061377;10.000284079502922;0.8333103631409262;1.0448613980421289;1.0450164917700249;0.7977540366260771;0.014884657295745434;0.7980195105886398
15.230149;1.044616586334162;0.8332421841025623;0.7979036488893461;1.144695342585879e-05;1.1924988396473065e-05;1.0447988919515707;10.00027846190696;0.8333102008475376;1.044862073238863;1.0450122327916382;0.7977547340887663;0.014884783950186699;0.798019140385641
15.240149;1.0446184829527054;0.8332421407691684;0.7979018491292683;1.1733649145451452e-05;1.1911416328109933e-05;1.0447979701618728;10.000272771211772;0.833310013298725;1.0448627187770891;1.0450079234884733;0.7977554055527752;0.014884933663411171;0.7980187169276719
15.250149;1.0446203680445931;0.8332422214539649;0.7979000483751738;1.2015430041549467e-05;1.1893834809537032e-05;1.0447969878304737;10.000267012231479;0.8333098046143854;1.0448633368136961;1.045003561939114;0.7977560516104494;0.014885104981861753;0.7980182448969795
15.260149;1.0446222378057874;0.8332424164372012;0.7978982451842013;1.2291599897454836e-05;1.1871585514484765e-05;1.0447959501149386;10.000261197348888;0.8333095805367456;1.044863927223154;1.044999149291736;0.7977566730591129;0.014885296246728298;0.7980177285464203
15.270149;1.0446240895012304;0.8332427147278215;0.7978964395523693;1.2561349544691291e-05;1.184412929132574e-05;1.0447948630214459;10.000255347596488;0.8333093482949704;1.0448644883010576;1.0449946903728617;0.7977572705534615;0.01488550562314145;0.7980171721396047
15.280149;1.0446259211114834;0.8332431057032547;0.7978946324342145;1.2824022487850886e-05;1.1810905530808004e-05;1.0447937321308558;10.000249486197657;0.833309115925583;1.0448650179808976;1.0449901915408404;0.7977578448812438;0.014885731158714383;0.7980165805398961
15.290149;1.0446277304488973;0.8332435793361977;0.7978928259715434;1.307921930699483e-05;1.1771327135916002e-05;1.0447925627547978;10.000243640270979;0.8333088919081132;1.044865514318025;1.0449856589089852;0.7977583973547582;0.014885970829341956;0.7980159594106916
15.300149;1.044629515563902;0.8332441261230673;0.7978910231466643;1.3326764853251891e-05;1.1724848836829166e-05;1.0447913608417208;10.000237842511446;0.8333086853586391;1.0448659756658905;1.0449810977622294;0.7977589298463149;0.014886222497093092;0.7980153152770665
15.310149;1.0446312757029226;0.8332447369830763;0.797889226761828;1.3566686885711928e-05;1.1671002281086108e-05;1.0447901323676267;10.000232126251197;0.8333085058118311;1.044866400671961;1.0449765119465473;0.7977594451044077;0.014886483870430319;0.7980146556542145
15.320149;1.0446330101504555;0.83324540241935;0.7978874391430839;1.3799217862159538e-05;1.160937234202892e-05;1.0447888816701578;10.000226519465581;0.8333083625892389;1.0448667875896935;1.0449719039601209;0.7977599469602719;0.014886752557359014;0.7980139887211822
15.330149;1.0446347159502385;0.8332461126379573;0.7978856626235502;1.4024831283415582e-05;1.1539521470771059e-05;1.044787610643151;10.000221040750057;0.8333082640485099;1.0448671339361406;1.0449672756344917;0.7977604394610569;0.01488702627175466;0.7980133220628899
15.340149;1.044636388007123;0.8332468595142063;0.7978838997400356;1.4244204625356003e-05;1.1460918905282054e-05;1.044786319012714;10.000215695579355;0.8333082165673599;1.0448674373591436;1.0449626282283906;0.7977609257709304;0.014887303057063844;0.7980126612100865
15.350149;1.044638021190365;0.8332476378188874;0.7978821530614516;1.4458016812652898e-05;1.1372948253589103e-05;1.044785005045036;10.000210478647254;0.8333082240029704;1.0448676967197033;1.0449579617219995;0.7977614084301643;0.014887581218848001;0.7980120088143097
15.360149;1.0446396119259949;0.8332484442731327;0.7978804249657556;1.4666726908933613e-05;1.1275001183133149e-05;1.044783666536104;10.000205384529883;0.8333082885173676;1.0448679129673824;1.0449532737830396;0.7977618905681112;0.014887859054646783;0.7980113645560876
15.370149;1.04464115895882;0.8332492759164329;0.7978787170929414;1.4870452129691476e-05;1.1166566454167334e-05;1.0447823016002418;10.00020041503464;0.8333084116475783;1.0448680898761535;1.0449485597982333;0.7977623766219646;0.014888134694290596;0.7980107257370955
15.380149;1.0446426634985286;0.8332501292631309;0.7978770296061626;1.5068992426693168e-05;1.1047200475517225e-05;1.0447809085221071;10.000195578759698;0.8333085940856302;1.0448682338079978;1.0449438143821494;0.7977628722052305;0.014888406142738508;0.7980100882603869
15.390149;1.044644128353156;0.8332510007581814;0.7978753609683968;1.5262022534724463e-05;1.0916468801605708e-05;1.0447794849712022;10.000190886028223;0.833308835292548;1.0448683524745437;1.0449390326383157;0.7977633832768173;0.014888671476501952;0.798009447511848
15.400149;1.0446455564825459;0.8332518879272445;0.7978737085491591;1.5449279646813634e-05;1.0774031988766483e-05;1.0447780278641992;10.000186341145577;0.8333091342537559;1.0448684537475634;1.0449342102619288;0.7977639148889912;0.014888929005258896;0.7980087989945114
15.410149;1.044646950197987;0.8332527900978941;0.7978720694384519;1.5630586250948423e-05;1.0619775340103648e-05;1.0447765339132755;10.000181937449005;0.8333094904403201;1.0448685456057032;1.0449293438453464;0.7977644706356756;0.014889177245941234;0.7980081385551402
15.420149;1.0446483109479892;0.833253708496971;0.7978704403102967;1.5805733696327287e-05;1.0453844737024277e-05;1.0447750000607197;10.000177657648118;0.8333099044892655;1.0448686369551041;1.044924432640385;0.7977650536196126;0.014889414826780321;0.7980074622283962
15.430149;1.0446496387794226;0.8332546454401948;0.797868816871638;1.5974311159917978e-05;1.0276603032773972e-05;1.0447734242447215;10.00017347186262;0.833310378751905;1.044868737235201;1.044919480447975;0.7977656673853787;0.014889640466466543;0.7980067666418318
15.440149;1.0446509317433772;0.8332556026665068;0.7978671947792753;1.6135623583277992e-05;1.008850411061083e-05;1.0447718061976814;10.000169328137124;0.8333109167500264;1.0448688548381309;1.044914495692614;0.7977663152884026;0.014889852981319396;0.7980060502502668
15.450149;1.0446521858409048;0.8332565808757679;0.7978655709842485;1.628880533368161e-05;9.889961758769045e-06;1.0447701469840585;10.000165149371107;0.833311521566612;1.0448689967961164;1.0449094905977103;0.7977669997162264;0.014890051283090318;0.7980053137272088
15.460149;1.0446533954512884;0.8332575812034221;0.7978639433729584;1.6433010744163687e-05;9.681336277170568e-06;1.0447684477887547;10.000160849626948;0.8333121945530405;1.044869169859064;1.0449044809096493;0.7977677221324067;0.014890234428800253;0.7980045586747555
15.470149;1.0446545540190808;0.8332586063111037;0.7978623100132076;1.656752259962069e-05;9.46302234220121e-06;1.0447667092419253;10.00015635458848;0.8333129346419967;1.0448693813085774;1.0448994848221196;0.7977684833740694;0.014890401674177909;0.7980037861246149
15.480149;1.0446556553490745;0.8332596601130834;0.7978606694544659;1.66918324699137e-05;9.235485814688676e-06;1.0447649311017826;10.00015160577316;0.8333137381570214;1.0448696389972782;1.044894520137902;0.7977692841190266;0.014890552462051322;0.7980029958843526
15.490149;1.0446566955484475;0.8332607474329508;0.7978590210027197;1.6805749043993548e-05;8.999205320563758e-06;1.0447631123807986;10.000146553899825;0.8333145994965797;1.044869951351682;1.0448896020382246;0.7977701251626989;0.014890686427987443;0.7980021864043418
15.500149;1.0446576740650444;0.833261873874207;0.7978573640630757;1.690936395455143e-05;8.754710125040642e-06;1.0447612531253638;10.000141158702805;0.8333155123093937;1.044870327734811;1.044884743070042;0.7977710071496639;0.014890803402681806;0.7980013548682885
15.510149;1.0446585927613663;0.8332630453332021;0.7978556974144932;1.7002818721908602e-05;8.502730111782292e-06;1.044759356510877;10.000135395592327;0.8333164705626109;1.0448707777798938;1.0448799535825788;0.7977719299086248;0.014890903307222947;0.7980004973030551
15.520149;1.0446594541541718;0.8332642672544294;0.7978540197079598;1.7086151757468173e-05;8.244228508152507e-06;1.0447574283353742;10.000129262424354;0.8333174694352422;1.044871309384287;1.0448752418614704;0.797772891971907;0.01489098611226537;0.7979996085562311
15.530149;1.0446602599445256;0.8332655438279389;0.797852330546157;1.7159330145262267e-05;7.980274274597567e-06;1.0447554750136387;10.000122786363253;0.833318505444621;1.0448719274100071;1.0448706153789473;0.7977738906620186;0.014891051998354382;0.7979986830600435
15.540149;1.044661010097364;0.8332668775420111;0.797850630318398;1.7222251109395124e-05;7.711877201622842e-06;1.044753502408037;10.000116018361854;0.8333195758795344;1.044872633875644;1.0448660825202967;0.7977749222888808;0.014891101464860746;0.79799771685735
15.550149;1.044661703239619;0.8332682695165995;0.7978489190457144;1.727465693790395e-05;7.439888482947895e-06;1.0447515147520106;10.000109009760553;0.833320678931829;1.0448734291329398;1.0448616526239962;0.7977759826380542;0.014891135216965007;0.7979967090177318
15.560149;1.0446623380886408;0.8332697197841109;0.7978471961060489;1.731608511877065e-05;7.165041131486557e-06;1.044749513819042;10.000101794798516;0.8333218144103807;1.0448743132768108;1.0448573344088299;0.7977770677226012;0.014891154014526923;0.7979956611369283
15.570149;1.0446629141420076;0.8332712270967728;0.7978454607938869;1.734591337645445e-05;6.888047707200618e-06;1.0447474998566075;10.000094390801724;0.8333229836406286;1.044875286367955;1.0448531349647565;0.7977781739335763;0.014891158635820717;0.7979945758470699
15.580149;1.0446634315783163;0.8332727894615899;0.7978437125331733;1.7363518561067977e-05;6.609572322304439e-06;1.0447454733529604;10.00008680556961;0.8333241883876877;1.0448763473644942;1.0448490604387444;0.7977792978715916;0.014891149886853436;0.79799345540319
15.590149;1.0446638914241482;0.8332744054202207;0.7978419512203618;1.73684711361929e-05;6.330137785902529e-06;1.044743436139069;10.000079043952319;0.8333254296906534;1.044877493210468;1.0448451165664057;0.7977804361977361;0.01489112855090036;0.7979923013066065
15.600149;1.0446642959602683;0.8332760743693253;0.7978401778850068;1.7360537630757794e-05;6.050196504421753e-06;1.0447413916803099;10.000071109722416;0.8333267077457552;1.044878719130014;1.044841307604082;0.7977815853504563;0.014891095263313583;0.7979911151812493
15.610149;1.0446646489263163;0.833277795588904;0.7978383945476105;1.7339482639144082e-05;5.77031410085036e-06;1.0447393442998498;10.00006300437183;0.8333280229074521;1.0448800200979236;1.0448376353193345;0.7977827411961751;0.014891050409061147;0.7979898992556644
15.620149;1.044664954540625;0.8332795675857628;0.7978366036642704;1.730499973827347e-05;5.491225241837691e-06;1.044737297868169;10.000054725163709;0.8333293757425716;1.0448813923353282;1.0448340992118257;0.7977838982979896;0.014890994160162006;0.7979886558067582
15.630149;1.044665215616156;0.8332813887949581;0.79783480837641;1.725686153255733e-05;5.2137349565172685e-06;1.0447352555373395;10.000046262256971;0.8333307651879686;1.0448828336787592;1.0448306974393264;0.7977850495422035;0.014890926630882682;0.7979873871098176
15.640149;1.0446654331820036;0.8332832588636511;0.7978330129415169;1.7194986454538627e-05;4.938584748943073e-06;1.0447332203516857;10.000037599623266;0.8333321870600807;1.044884342990881;1.044827428164215;0.7977861870793361;0.014890848071001129;0.7979860964090909
15.650149;1.044665608097775;0.8332851792257223;0.7978312223785764;1.711928744655507e-05;4.6663615745106385e-06;1.0447311953420753;10.000028720730093;0.8333336346961893;1.0448859197952782;1.044824290705031;0.7977873034491934;0.014890759000191904;0.79798478854628
