time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.660149;1.0446657428965629;0.8332871524824679;0.7978294417062293;1.702956330963399e-05;4.397461550774162e-06;1.044729183688308;10.00001961481933;0.8333351005712614;1.0448875645908509;1.0448212861892918;0.7977883920718102;0.014890660131446031;0.7979834692075684
15.670149;1.0446658419460537;0.8332891808323886;0.7978276752334584;1.692567317982123e-05;4.1320616456773785e-06;1.044727189813915;10.00001028146149;0.8333365770708231;1.0448892787177526;1.0448184176598712;0.7977894475564375;0.014890552160424923;0.7979821434943352
15.680149;1.0446659093882595;0.8332912647781016;0.7978259261731545;1.680779539484957e-05;3.8701179171819665e-06;1.044725219960864;10.00000072660489;0.8333380565255191;1.0448910630008008;1.0448156883013637;0.7977904658570378;0.014890435717687726;0.797980815199029
15.690149;1.0446659471162572;0.8332934032508899;0.7978241969283333;1.6676445135608855e-05;3.6114658550716712e-06;1.0447232815619578;9.999990950881957;0.8333395314768295;1.0448929164309757;1.044813098854384;0.7977914442993124;0.014890311507060014;0.7979794868739545
15.700149;1.0446659546467265;0.8332955942112388;0.7978224896973978;1.653227518569419e-05;3.3560032218939224e-06;1.0447213827683455;9.999980947170139;0.833340995188032;1.0448948365378983;1.0448106477771129;0.7977923812754575;0.014890180405809281;0.7979781600063757
15.710149;1.0446659300145027;0.8332978344655569;0.7978208065916285;1.6375843196910936e-05;3.103842599699329e-06;1.044719532536736;9.999970717175449;0.8333424421623805;1.044896820753484;1.0448083334864158;0.7977932752274505;0.014890043412028417;0.7979768351053376
15.720149;1.0446658706238845;0.8333001188394317;0.7978191491443029;1.6207463570696938e-05;2.8552973804861213e-06;1.0447177400985035;9.999960291702322;0.833343868419071;1.0448988668470254;1.044806155025761;0.7977941241872799;0.01488990145233834;0.7979755122371649
15.730149;1.0446657740712415;0.8333024397084191;0.7978175181045764;1.602717880525992e-05;2.610693252189179e-06;1.0447160137614395;9.999949725984461;0.8333452713766967;1.0449009723525082;1.0448041111389177;0.7977949270395305;0.014889755217214064;0.7979741924021375
15.740149;1.0446656389750888;0.8333047881744389;0.7978159139934872;1.5834826687081564e-05;2.370234431159325e-06;1.0447143607169036;9.999939071826828;0.8333466499085989;1.044903134204062;1.0448022001610173;0.7977956847584887;0.014889605180520092;0.7979728783030099
15.750149;1.0446654652578262;0.8333071563255787;0.7978143376976713;1.5630198332622198e-05;2.134036346899718e-06;1.0447127876221833;9.99992836108903;0.8333480041308852;1.0449053491383296;1.0448004208297355;0.7977964000055436;0.014889451665207293;0.7979715735791626
15.760149;1.044665253904359;0.8333095384272735;0.797812790698303;1.5413213116718808e-05;1.9021695074254873e-06;1.0447113004836805;9.999917610986927;0.8333493338036946;1.044907613983654;1.044798772975622;0.7977970763456005;0.014889294872863595;0.7979702818646807
15.770149;1.0446650072112909;0.8333119305558621;0.7978112749246054;1.5183963541132261e-05;1.6746883790412536e-06;1.0447099043485124;9.999906838107762;0.8333506368396825;1.0449099248704021;1.0447972580794451;0.7977977182161067;0.014889135014443675;0.797969006205785
15.780149;1.044664729313068;0.8333143297449302;0.7978097918541818;1.4942616309142814e-05;1.4516901738942422e-06;1.0447086034505522;9.999896070647797;0.8333519100611199;1.0449122768073411;1.044795879257534;0.7977983307886476;0.01488897242844187;0.7979677485611392
15.790149;1.0446644258405162;0.8333167333612855;0.797808341676106;1.4689361358402868e-05;1.2333255164332035e-06;1.044707401624152;9.999885344126126;0.8333531509367241;1.044914664722352;1.0447946399784367;0.7977989187029084;0.014888807516891912;0.797966509625293
15.800149;1.0446641026514552;0.8333191389736974;0.7978069240435312;1.442453332757907e-05;1.019756728460391e-06;1.0447063030889092;9.999874683399952;0.8333543582001224;1.0449170840254234;1.044793542204189;0.7977994843296532;0.01488864070132027;0.7979652888239314
15.810149;1.0446637643219965;0.8333215447507443;0.797805539295469;1.4148777900324624e-05;8.111188123129912e-07;1.0447053131300987;9.999864095597799;0.8333555316140224;1.0449195298694032;1.0447925857158338;0.7978000274406125;0.014888472523118692;0.7979640847004166
15.820149;1.0446634131319876;0.833323949810957;0.7978041881890198;1.3863082302277433e-05;6.07512957473394e-07;1.0447044376951848;9.999853581575538;0.8333566716393593;1.044921996831225;1.0447917695217785;0.7978005466000964;0.01488830370970478;0.7979628963664029
15.830149;1.0446630490276396;0.8333263538623337;0.7978028712884604;1.356865522664898e-05;4.090278880238916e-07;1.0447036821828015;9.99984315034321;0.8333577787549478;1.0449244794867827;1.0447910935274234;0.797801040298658;0.014888135153800858;0.7979617251952799
15.840149;1.0446626704359048;0.8333287566737558;0.7978015894106381;1.3266796705030109e-05;2.1573299380413247e-07;1.0447030507411217;9.99983282095194;0.8333588525971525;1.0449269725068586;1.0447905577524745;0.7978015068773388;0.01488796788969442;0.7979605751560434
15.850149;1.044662274925785;0.8333311581331279;0.7978003441404939;1.2958834557841269e-05;2.765333293601998e-08;1.0447025464003938;9.999822619796893;0.83335989215828;1.0449294704593428;1.044790159889112;0.7978019445488119;0.014887803047753926;0.7979594519275218
15.860149;1.044661859406759;0.8333335581781082;0.7977991376466645;1.2646089957923554e-05;-1.552287227016241e-07;1.044702171065964;9.999812594164627;0.8333608972498832;1.0449319684073919;1.0447898946303478;0.7978023521548784;0.014887641779716927;0.7979583624112379
15.870149;1.0446614208886003;0.8333359562380279;0.7977979722082711;1.2329841179785456e-05;-3.329271028403423e-07;1.0447019252446723;9.999802828586027;0.8333618698164361;1.0449344623199937;1.044789754799518;0.7978027297377919;0.01488748519000042;0.7979573149723656
15.880149;1.0446609574710215;0.8333383513430883;0.7977968499335968;1.2011271816606953e-05;-5.053722962420081e-07;1.0447018087164248;9.999793433827314;0.8333628139796759;1.044936948302588;1.0447897313776109;0.7978030782340557;0.014887334231623603;0.7979563188324552
15.890149;1.0446604684276444;0.8333407430527491;0.7977957729664437;1.169142290584944e-05;-6.723970413211461e-07;1.044701822044008;9.999784519261304;0.8333637347193145;1.0449394212184857;1.04478981282852;0.7978033988754991;0.014887189567374053;0.7979553823207576
15.900149;1.0446599541298323;0.833343131658898;0.7977947438666069;1.1371139494977716e-05;-8.338128662846118e-07;1.0447019672815914;9.999776177451707;0.8333646359599904;1.0449418740599077;1.0447899862613708;0.7978036933321518;0.014887051502299598;0.797954511631646
15.910149;1.0446594166727798;0.8333455170875018;0.7977937651525872;1.1050971445829287e-05;-9.89490533471129e-07;1.0447022476812524;9.999768484430069;0.8333655197577744;1.0449442990545899;1.0447902399730038;0.7978039641660732;0.01488692004512926;0.7979537104456259
15.920149;1.0446588599878945;0.8333478979478517;0.7977928377451905;1.0731124842828318e-05;-1.1394313551007105e-06;1.0447026674129865;9.999761501362832;0.8333663875693433;1.0449466894611545;1.0447905646195814;0.7978042146596129;0.014886795021020268;0.7979529798345578
15.930149;1.0446582885842932;0.8333502716146179;0.7977919598270513;1.0411578339422008e-05;-1.283771857692342e-06;1.0447032309724438;9.999755266241973;0.833367241990252;1.0449490400124901;1.0447909520220824;0.7978044484693367;0.0148866761191475;0.7979523189975778
15.940149;1.0446577061618478;0.8333526346126863;0.7977911272068307;1.0092264123874936e-05;-1.4226325758082065e-06;1.0447039414192587;9.999749781525395;0.833368087124943;1.0449513453563075;1.0447913938007827;0.7978046694559919;0.01488656290931467;0.7979517269318144
15.950149;1.044657115429943;0.8333549829189956;0.7977903340250033;9.773123103528896e-06;-1.5559929425565896e-06;1.044704798270457;9.999745012646983;0.833368928070606;1.044953598694579;1.0447918817024908;0.7978048814193036;0.014886454893755426;0.7979512037192512
15.960149;1.0446565189468047;0.8333573122645331;0.7977895729557322;9.454033263187975e-06;-1.6837463480717857e-06;1.0447057971935685;9.999740896949234;0.8333697702292958;1.0449557930241413;1.0447924083037219;0.797805088094285;0.01488635150278611;0.797950750456837
15.970149;1.0446559195509202;0.833359618619836;0.7977888355068321;9.134833528289917e-06;-1.805766089673026e-06;1.0447069324837135;9.999737354906483;0.8333706184451035;1.044957923843983;1.0447929663915723;0.7978052937737123;0.01488625205071423;0.7979503683988511
15.980149;1.0446553201799609;0.8333618989410438;0.7977881126051043;8.815488584134232e-06;-1.921919871723842e-06;1.0447082006082749;9.999734303389832;0.833371476814361;1.0449599907345188;1.0447935477299306;0.79780550411619;0.014886155819457748;0.7979500583062524
15.990149;1.0446547240082777;0.8333641512423947;0.7977873951540355;8.496143005502218e-06;-2.03209351719098e-06;1.0447096021460847;9.999731661656757;0.833372349263282;1.0449619960414283;1.0447941426991576;0.7978057261569876;0.014886062237399906;0.7979498202273606
16.000149;1.0446541339103945;0.8333663737421075;0.7977866742505816;8.177058135128543e-06;-2.1361938201244613e-06;1.044711140582849;9.999729342030577;0.8333732396999913;1.044963941531674;1.0447947410038663;0.7978059672919732;0.014885970965459476;0.7979496535109815
16.010149;1.0446535510434138;0.8333685642292622;0.7977859410824715;7.858633324112895e-06;-2.234223788780783e-06;1.0447128192832158;9.999727245157935;0.8333741520447213;1.0449658272209708;1.0447953334084001;0.7978062345428539;0.014885881863350934;0.7979495565950437
16.020149;1.0446529744504034;0.8333707200231127;0.7977851871447516;7.5414471000560885e-06;-2.3264506542053195e-06;1.044714640209436;9.999725272492615;0.8333750904407069;1.0449676534372898;1.044795914078844;0.7978065346635922;0.014885794939350798;0.7979495265869534
16.030149;1.0446524016045065;0.8333728384347991;0.7977844048578376;7.2261820412046905e-06;-2.4134078704682843e-06;1.0447166049672936;9.999723335213258;0.8333760588792066;1.044969422338035;1.0447964814505752;0.7978068737572445;0.014885710269890492;0.7979495594852328
16.040149;1.044651828930801;0.8333749178507665;0.7977835875457634;6.913475729607088e-06;-2.495671522742815e-06;1.0447187158166815;9.999721348001254;0.8333770608218775;1.0449711376644755;1.0447970371053215;0.797807256167116;0.014885627856343418;0.7979496510145128
16.050149;1.0446512522546636;0.8333769588075491;0.7977827286328649;6.603817327760485e-06;-2.5736704469892135e-06;1.044720976152222;9.999719222667824;0.8333780988196817;1.0449728046965925;1.0447975846673079;0.7978076840329558;0.014885547564912335;0.7979497971151626
16.060149;1.0446506675081626;0.8333789640550116;0.7977818218644908;6.297579109358377e-06;-2.6476215083586434e-06;1.0447233905549185;9.99971687235545;0.8333791732348046;1.044974430332449;1.0447981293011839;0.7978081575932087;0.014885469223073542;0.7979499940326534
16.070149;1.044650071900886;0.8333809371680646;0.7977808630405963;5.995146680466319e-06;-2.7175611970392445e-06;1.0447259635070552;9.999714224293301;0.8333802815985941;1.0449760219388573;1.0447986773497167;0.7978086755146625;0.014885392690544973;0.7979502385418766
16.080149;1.0446494643425042;0.8333828809704672;0.7977798510628638;5.6970247654519325e-06;-2.783505650921618e-06;1.0447286979922736;9.999711231442982;0.8333814198874072;1.0449775855020411;1.0447992366541516;0.7978092357881643;0.014885317792472243;0.7979505281360697
16.090149;1.0446488451673688;0.8333847974110388;0.7977787871506086;5.403874607412481e-06;-2.84558121409155e-06;1.0447315959309142;9.999707870850862;0.8333825842386844;1.0449791243911715;1.044799816379276;0.797809837515168;0.014885244204691584;0.797950860974299
16.100149;1.044648216364102;0.833386688041677;0.7977776733752678;5.116477205616909e-06;-2.9039964386032607e-06;1.0447346586860702;9.999704129485483;0.8333837718689411;1.0449806387563036;1.044800424857172;0.797810482215144;0.014885171410768642;0.797951235704369
16.110149;1.044647580941812;0.8333885538733711;0.7977765117527121;4.83559887998909e-06;-2.9589687585048066e-06;1.0447378854842393;9.999699990557756;0.8333849806606717;1.0449821251019102;1.0448010679029143;0.7978111737004938;0.014885098776735257;0.797951650975627
16.120149;1.0446469407839427;0.833390395115863;0.7977753041585307;4.561837355082247e-06;-3.0106310986225256e-06;1.044741271389797;9.999695430422902;0.833386207433583;1.0449835764334716;1.0448017494143318;0.7978119175655927;0.014885025631784897;0.7979521045113479
16.130149;1.0446462950701962;0.8333922109271792;0.7977740525619896;4.295516021861905e-06;-3.05891874729509e-06;1.0447448070907548;9.999690423949895;0.8333874470645423;1.0449849835142817;1.0448024728286354;0.7978127212553776;0.014884951322145672;0.7979525920308821
16.140149;1.044645640126214;0.8333939989782945;0.7977727589209918;4.036585987124065e-06;-3.1035681766594473e-06;1.0447484803844196;9.999684949195704;0.8333886935999539;1.0449863369152035;1.0448032420406788;0.797813593940008;0.014884875327251879;0.7979531068867195
16.150149;1.0446449700171923;0.8333957557306563;0.7977714245918522;3.7845916851738492e-06;-3.1441939308016617e-06;1.0447522776666174;9.99967898995034;0.8333899413637245;1.0449876289592688;1.0448040609216382;0.7978145451692351;0.014884797332755615;0.7979536411047792
16.160149;1.0446442774250841;0.8333974775166773;0.7977700499274456;3.5387811108685986e-06;-3.1802777035513524e-06;1.0447561845497766;9.999672537870884;0.8333911852648439;1.044988854162211;1.0448049324338673;0.7978155832108785;0.01488471720074546;0.7979541870069753
16.170149;1.0446435538961776;0.833399161140647;0.7977686345044078;3.2982559927706923e-06;-3.211125159093725e-06;1.0447601864831033;9.999665591186066;0.8333924214015073;1.0449900075579805;1.0448058589197315;0.7978167147512422;0.014884634949455898;0.797954738066886
16.180149;1.044642788915969;0.833400803694516;0.7977671773325017;3.0620756204743265e-06;-3.23593673964893e-06;1.0447642697025192;9.999658155282324;0.8333936475444398;1.044991083048336;1.044806842416902;0.7978179453193806;0.01488455072641295;0.7979552887736044
16.190149;1.044641969408195;0.8334024024511146;0.7977656767236526;2.8293910434747706e-06;-3.253896442735826e-06;1.0447684222432396;9.99965025381;0.8333948627860628;1.0449920736080978;1.0448078842344568;0.7978192788299915;0.014884464762552303;0.7979558342479521
16.200149;1.0446410811284406;0.833403955423454;0.7977641303636331;2.599615693952151e-06;-3.264140853468359e-06;1.0447726346456148;9.9996419385062;0.8333960669175627;1.0449929722652984;1.0448089850388933;0.7978207169145191;0.014884377451062357;0.7979563704710194
16.210149;1.0446401109030747;0.8334054616009439;0.7977625357877427;2.3724913471859616e-06;-3.2657400465423117e-06;1.0447768995819653;9.999633283682076;0.8333972598092355;1.0449937728632408;1.0448101454072674;0.7978222592856858;0.014884289502473393;0.7979568950402006
16.220149;1.0446390481018955;0.8334069199171981;0.797760891235776;2.1479885867388824e-06;-3.257816851264329e-06;1.044781211154875;9.999624378895076;0.8333984409495991;1.0449944705587542;1.0448113659810352;0.797823904205;0.014884201855082546;0.7979574074391522
16.230149;1.0446378846041846;0.8334083286079704;0.7977591967810075;1.926134321761969e-06;-3.239699309339105e-06;1.044785565007199;9.999615333255454;0.8333996092826778;1.0449950623493554;1.0448126470759977;0.7978256481299901;0.014884115357051902;0.7979579087324141
16.240149;1.0446366138936958;0.8334096855998173;0.7977574545058395;1.7068878899963438e-06;-3.2109952544875727e-06;1.0447899594102794;9.999606279814488;0.8334007631592499;1.0449955479386055;1.044813987800526;0.7978274858599566;0.014884030611479936;0.7979584011205318
16.250149;1.0446352310894689;0.8334109886065848;0.7977556669714834;1.4901612338258728e-06;-3.171542540485308e-06;1.0447943964392132;9.999597364516747;0.8334019005506309;1.0449959297378213;1.0448153852684188;0.7978294118943204;0.01488394804195948;0.7979588870878764
16.260149;1.0446337335454001;0.833412235806235;0.7977538360694109;1.2759528824791726e-06;-3.1212500239777832e-06;1.0447988807384005;9.999588725289374;0.8334030193553988;1.044996211370221;1.0448168342301598;0.7978314215356268;0.014883867943179578;0.797959368957343
16.270149;1.0446321208139089;0.8334134277129381;0.7977519639890275;1.0644197297170395e-06;-3.060020082708223e-06;1.0448034161851072;9.9995804840616;0.8334041175611049;1.0449963963287556;1.0448183270677485;0.7978335110824607;0.014883790503645177;0.7979598497694034
16.280149;1.044630394585884;0.8334145682414313;0.7977500544650145;8.558256496085043e-07;-2.987891414270175e-06;1.0448080039395375;9.99957275364202;0.8334051936208704;1.044996488257428;1.044819854648064;0.7978356778503128;0.014883715887137407;0.7979603337395922
16.290149;1.0446285578767054;0.8334156638803796;0.7977481128663579;6.504843592641528e-07;-2.9052006363319826e-06;1.044812642473358;9.999565637929408;0.833406247506741;1.0449964920732713;1.0448214081200562;0.7978379201564396;0.014883644312462183;0.7979608247538013
16.300149;1.044626613296334;0.8334167221066078;0.7977461465329801;4.487494624818382e-07;-2.812547850729437e-06;1.044817328078411;9.999559218442553;0.8334072819218783;1.0449964139438175;1.0448229809882301;0.7978402370364353;0.014883576125202233;0.7979613246060636
16.310149;1.044624562673782;0.8334177499590107;0.7977441655772098;2.51017183270746e-07;-2.710673657286539e-06;1.0448220555601193;9.999553538995716;0.8334083020480307;1.0449962599666565;1.0448245703844572;0.7978426278780351;0.014883511850977978;0.7979618330933311
16.320149;1.0446224076254782;0.8334187529833587;0.7977421823628547;5.7710472804442195e-08;-2.6003917454713016e-06;1.0448268188919185;9.999548603462939;0.833409313801403;1.0449960348901528;1.0448261767210665;0.7978450922302406;0.014883452093463076;0.7979623497727356
16.330149;1.0446201494661942;0.8334197353139353;0.7977402093924432;-1.307864948542031e-07;-2.482539571173841e-06;1.0448316115498792;9.999544390111044;0.8334103223930781;1.044995741424279;1.0448278020781505;0.7978476295411263;0.01488339736666089;0.7979628757489444
16.340149;1.04461778930576;0.8334207004924504;0.7977382574892325;-3.141771782804148e-07;-2.3578991373405264e-06;1.0448364269946937;9.999540872702442;0.8334113323674027;1.0449953807443402;1.0448294485102847;0.7978502383239565;0.014883348124367955;0.79796341393097
16.350149;1.044615328721223;0.8334216515688669;0.797736335800531;-4.921830058655853e-07;-2.227126120058198e-06;1.0448412594842942;9.999538038839505;0.8334123487931021;1.0449949547917683;1.0448311172062108;0.7978529151431217;0.014883304980192354;0.7979639676676923
16.360149;1.044612770204152;0.8334225908123081;0.7977344533639973;-6.64459515315684e-07;-2.0907463655815776e-06;1.0448461045489765;9.999535893719049;0.8334133779894101;1.0449944685277035;1.0448328080173561;0.7978556542970848;0.01488326881065715;0.797964539250362
16.370149;1.0446101171402669;0.8334235199894127;0.797732620614266;-8.306755175154597e-07;-1.9492339181433115e-06;1.0448509585877328;9.999534444477241;0.8334144267799;1.0449939300838318;1.0448345187767387;0.7978584484191434;0.014883240589189568;0.7979651296563259
16.380149;1.0446073732523007;0.8334244408633821;0.797730849037515;-9.906592624975056e-07;-1.803113276820559e-06;1.0448558182293806;9.999533683280335;0.8334155010547749;1.0449933499870958;1.044836245004964;0.7978612896901531;0.014883221161170553;0.7979657394403971
16.390149;1.0446045412907974;0.8334253553665513;0.7977291494359864;-1.1444138343199976e-06;-1.652995619443528e-06;1.0448606804958667;9.999533586324205;0.8334166045959048;1.0449927407274906;1.044837979751403;0.7978641708080755;0.014883211045944245;0.7979663693997027
16.400149;1.0446016219131806;0.8334262655272962;0.7977275310566658;-1.2920302259553256e-06;-1.4995742325588983e-06;1.0448655431812028;9.99953412646667;0.8334177383741515;1.0449921162532583;1.0448397133650957;0.7978670849259115;0.014883210248683896;0.7979670202311702
16.410149;1.0445986140577508;0.8334271734722442;0.7977260019953487;-1.4335715682377794e-06;-1.3436685760627091e-06;1.0448704043786474;9.999535288600821;0.8334189006670587;1.0449914914771976;1.0448414342914454;0.7978700249026435;0.014883218281100227;0.7979676922845741
16.420149;1.0445955157964228;0.8334280816949213;0.7977245697653783;-1.5689446991031796e-06;-1.1862091715595441e-06;1.044875261583656;9.999537071598171;0.8334200884352709;1.0449908818679465;1.0448431303844319;0.7978729828825953;0.014883234369548382;0.7979683862109239
16.430149;1.044592324336078;0.8334289932913456;0.7977232417933936;-1.6978463399523066e-06;-1.028044137774662e-06;1.0448801113821808;9.999539469800595;0.8334212991573178;1.044990302521327;1.0448447893254138;0.7978759507737234;0.01488325762856325;0.797969103061437
16.440149;1.0445890362921786;0.833429911735431;0.7977220257559005;-1.8198405287502632e-06;-8.697502301855771e-07;1.0448849504659794;9.999542455105086;0.8334225312102334;1.0449897671040762;1.0448463983262364;0.7978789214832549;0.014883287198313862;0.7979698428785783
16.450149;1.0445856488787808;0.8334308399658868;0.7977209296213956;-1.934522825309052e-06;-7.116509313305473e-07;1.0448897772376324;9.999545980536412;0.8334237826315082;1.044989288137685;1.044847943811897;0.7978818903612317;0.014883322332481198;0.7979706032250584
16.460149;1.0445821607243186;0.8334317793696228;0.7977199612943939;-2.0416767384559396e-06;-5.539418000920605e-07;1.0448945919579113;9.999549994396082;0.8334250505995834;1.044988877961946;1.04484941169239;0.7978848558448225;0.014883362354517092;0.7979713789020891
16.470149;1.0445785725407484;0.833432730026323;0.7977191271347824;-2.1413292235417275e-06;-3.9676666445703986e-07;1.0448993951343404;9.999554449765265;0.83342633230929;1.0449885481863908;1.044850788128449;0.7978878185951617;0.014883406540890553;0.7979721623952033
16.480149;1.044574888245401;0.8334336918835442;0.797718430345228;-2.233661384552529e-06;-2.4027920202984075e-07;1.0449041859366082;9.999559310672808;0.8334276254119671;1.04498830861101;1.0448520602299796;0.7978907798286412;0.0148834540112482;0.7979729443399959
16.490149;1.0445711144099177;0.833434665196584;0.7977178710683857;-2.3187690714374454e-06;-8.473969826732023e-08;1.0449089619907055;9.999564551562461;0.8334289274220371;1.0449881675741284;1.044853216829695;0.7978937403083819;0.014883503695622689;0.7979737139327389
16.500149;1.0445672576020824;0.8334356501821364;0.7977174473672893;-2.3964114590327164e-06;6.943010076573986e-08;1.0449137197554708;9.999570146982778;0.8334302349785833;1.0449881329177941;1.0448542486534043;0.7978967003927948;0.01488355445124193;0.7979744596569577
16.510149;1.0445633226857003;0.8334366466836882;0.7977171558181833;-2.4660079674047208e-06;2.21720015871271e-07;1.0449184540917398;9.99957606223081;0.8334315437920093;1.044988212385199;1.0448551476864545;0.7978996600064658;0.014883605272582468;0.7979751705636497
16.520149;1.0445593134371605;0.8334376540197586;0.7977169919796011;-2.5268761094551192e-06;3.716820308474535e-07;1.0449231576331546;9.999582255705086;0.8334328495483154;1.0449884126915139;1.04485590776912;0.7979026178853873;0.014883655439786958;0.7979758373976062
16.530149;1.044555234089906;0.8334386710699206;0.7977169510528156;-2.578420551655903e-06;5.190405391798973e-07;1.0449278209565935;9.999588687685817;0.8334341490699948;1.0449887375516849;1.0448565264905423;0.797905570839908;0.014883704481443043;0.7979764527880591
16.540149;1.044551090080563;0.8334396963665711;0.797717028253837;-2.620143061346199e-06;6.63712219974135e-07;1.0449324331109493;9.999595322484002;0.8334354408792168;1.0449891873139916;1.0448570057692361;0.7979085137852613;0.014883752033393855;0.7979770107403563
16.550149;1.0445468872345356;0.8334407282124348;0.7977172184177951;-2.651560952733019e-06;8.056887029185374e-07;1.0449369820171306;9.99960212460875;0.8334367246897917;1.0449897606719856;1.0448573503993652;0.7979114404079566;0.014883797748443424;0.7979775057900591
16.560149;1.044542630928681;0.8334417647402168;0.797717515601662;-2.672173403860061e-06;9.448393993733257e-07;1.0449414548711111;9.999609054695814;0.8334379999627811;1.0449904555163774;1.0448575663158022;0.7979143437128691;0.014883841185847313;0.797977932083099
16.570149;1.0445383272080224;0.8334428031474286;0.7977179132713288;-2.6815282381334143e-06;1.080918986550198e-06;1.0449458390088882;9.99961606728151;0.8334392646741853;1.0449912685454894;1.0448576600655577;0.7979172164955564;0.014883881754632284;0.7979782827244796
16.580149;1.044533984620161;0.833443839021808;0.7977184046389365;-2.679246774162472e-06;1.2138128310222767e-06;1.0449501230904696;9.999623112893572;0.8334405150440558;1.0449921951475587;1.0448576387849828;0.7979200521456041;0.01488391893938051;0.7979785494253798
16.590149;1.0445296142238747;0.8334448668850345;0.7977189830216412;-2.664968793518597e-06;1.343651827518375e-06;1.0449542969403172;9.999630140530803;0.8334417461631054;1.0449932293262727;1.044857509224425;0.797922844902257;0.014883952590928135;0.7979787227703735
16.600149;1.0445252279194464;0.8334458810215951;0.7977196421971063;-2.6383899467628715e-06;1.4706704412043094e-06;1.044958350266354;9.999637094811037;0.8334429537610133;1.0449943638029042;1.0448572765373496;0.7979255892365502;0.014883982996452893;0.7979787932013357
16.610149;1.0445208370309673;0.8334468761172174;0.7977203766674752;-2.599357402144241e-06;1.595000188534091e-06;1.0449622731550907;9.999643913144608;0.8334441362394368;1.0449955910961213;1.0448569442251594;0.7979282794473915;0.014884010796424606;0.7979787520094888
16.620149;1.0445164514827994;0.8334478475483794;0.7977211817539495;-2.547816746415103e-06;1.7165264914510815e-06;1.044966058107207;9.999650532991886;0.8334452948711485;1.0449969054376682;1.044856515016861;0.7979309100983702;0.014884036839904283;0.7979785918193599
16.630149;1.044512079044018;0.8334487905506096;0.7977220536641892;-2.48366823634244e-06;1.8349207722247792e-06;1.0449697007672398;9.999656903312562;0.8334464321398228;1.044998304325087;1.0448559917565092;0.7979334767720965;0.014884062047766279;0.7979783065160281
16.640149;1.044507725704048;0.8334496991900608;0.7977229897917223;-2.406768207639757e-06;1.9498692658573942e-06;1.0449731990736104;9.999662986656732;0.8334475503484561;1.044999788243969;1.0448553776121525;0.7979359758839117;0.014884087326183255;0.7979778910206664
16.650149;1.044503397198304;0.8334505670943307;0.7977239886400788;-2.317083706055242e-06;2.0612802303410423e-06;1.0449765524956864;9.999668752045983;0.8334486517584931;1.045001358871056;1.0448546752983785;0.7979384037838101;0.014884113533019935;0.7979773412607921
16.660149;1.044499099647102;0.8334513895976668;0.7977250490402933;-2.214776273738579e-06;2.1693140580217286e-06;1.0449797621867627;9.999674169853105;0.8334497392491141;1.0450030176125198;1.0448538861611407;0.7979407568970359;0.014884141538544237;0.7979766541715182
16.670149;1.044494838903188;0.8334521652599388;0.7977261692858933;-2.1001244632516344e-06;2.2743179677335128e-06;1.0449828314831542;9.999679220489977;0.8334508156845339;1.0450047654938714;1.0448530102659412;0.7979430325281792;0.014884172271554757;0.7979758276232897
16.680149;1.0444906198343258;0.8334528956130591;0.7977273468526274;-1.973484409095422e-06;2.3767511578390408e-06;1.044985765487941;9.999683911786159;0.8334518824128311;1.045006603472995;1.0448520469206957;0.7979452287217081;0.014884206631048634;0.7979748603637535
16.690149;1.044486445883439;0.8334535835931015;0.7977285788242338;-1.8354020010001175e-06;2.4770682611293863e-06;1.0449885692928285;9.999688285717355;0.8334529389602969;1.045008531816001;1.0448509954361733;0.797947343632981;0.014884245420133432;0.7979737522501027
16.700149;1.044482318859415;0.8334542323094558;0.7977298622110988;-1.686680667163484e-06;2.5755390019052585e-06;1.0449912463443871;9.999692410127828;0.8334539839813626;1.0450105494697957;1.044849856931981;0.797949375456088;0.014884289380653585;0.797972504863606
16.710149;1.0444782393898273;0.8334548445496576;0.7977311937246261;-1.5282846994153038e-06;2.672111385254825e-06;1.0449937981974753;9.999696368571863;0.8334550160929192;1.0450126549277132;1.0448486366294234;0.797951322557841;0.014884339209168302;0.7979711217666665
16.720149;1.0444742080879599;0.8334554218972089;0.7977325693931999;-1.361267248365937e-06;2.7664343483727732e-06;1.0449962249137097;9.999700255211069;0.8334560339257291;1.045014847044125;1.0448473448876219;0.7979531834514024;0.0148843955935632;0.7979696077721222
16.730149;1.04447022711856;0.8334559641950339;0.7977339844763418;-1.1868542941891778e-06;2.8579816200674893e-06;1.0449985254801841;9.999704168277496;0.833457035594104;1.0450171242716078;1.0448459957069773;0.7979549570901794;0.01488445925367414;0.7979679680176937
16.740149;1.0444663016220275;0.8334564704873246;0.7977354338432167;-1.0064788548864214e-06;2.9461712898651067e-06;1.0450006982865447;9.999708200967772;0.8334580185613525;1.0450194839846378;1.044844604079943;0.7979566435171365;0.014884530879178853;0.7979662081898994
16.750149;1.0444624404842728;0.8334569398703019;0.7977369123184445;-8.216119233603577e-07;3.0304582172687275e-06;1.0450027414941068;9.999712437293464;0.8334589798952178;1.0450219229572955;1.0448431845388297;0.7979582441433068;0.014884611072691227;0.7979643354313868
16.760149;1.0444586560250717;0.8334573709190937;0.7977384150611068;-6.336278766216978e-07;3.110399961986958e-06;1.045004653003437;9.999716950858256;0.8334599160655616;1.0450244379953264;1.0448417510141959;0.79795976115941;0.014884700354227818;0.7979623579027884
16.770149;1.0444549621355896;0.8334577611198657;0.7977399380829641;-4.438533623595282e-07;3.1857189369567147e-06;1.0450064300528645;9.999721801258666;0.833460822387613;1.04502702638439;1.044840316974911;0.7979611966413944;0.01488479917712331;0.7979602829661092
16.780149;1.0444513714392154;0.8334581073734009;0.7977414782431343;-2.5355526244186386e-07;3.2563475950459088e-06;1.0450080693966444;9.999727034075232;0.8334616927581313;1.0450296863461919;1.0448388952052519;0.7979625522813355;0.014884907940081241;0.7979581163663017
16.790149;1.0444478928617116;0.8334584062918075;0.7977430330724602;-6.380489390161055e-08;3.3224064259141794e-06;1.045009568640711;9.999732688081552;0.8334625209492479;1.045032417199106;1.0448374973465415;0.797963829405342;0.014885026910892349;0.7979558634297642
16.800149;1.044444531157945;0.8334586536047107;0.7977446006400823;1.2451608726875683e-07;3.384155199185845e-06;1.0450109274264192;9.999738800630208;0.8334633034215029;1.045035219163756;1.0448361336078558;0.7979650286712221;0.014885156094278635;0.7979535305656129
16.810149;1.044441288693133;0.8334588440139528;0.7977461787781744;3.1051683061479525e-07;3.441953960416389e-06;1.0450121467157523;9.999745407077302;0.8334640407559396;1.0450380928984147;1.0448348128121534;0.7979661496897521;0.014885295210044218;0.7979511256570515
16.820149;1.0444381672657703;0.8334589722782235;0.7977477643881865;4.931126311509398e-07;3.4962130840311934e-06;1.0450132265954837;9.999752543791697;0.8334647363367264;1.0450410387845972;1.0448335427457958;0.797967190808491;0.01488544372476182;0.7979486580159493
16.830149;1.044435168668049;0.8334590341711889;0.797749353808657;6.710050266750533e-07;3.5473730194030418e-06;1.0450141649434423;9.999760258008637;0.8334653942082516;1.0450440566248589;1.0448323306318141;0.7979681493636549;0.014885600826995606;0.7979461378346261
16.840149;1.0444322949603395;0.833459026193531;0.7977509434882167;8.42825388046865e-07;3.5959129555429297e-06;1.0450149583598716;9.999768611096822;0.833466017809189;1.0450471459650017;1.0448311835245527;0.7979690224614743;0.014885765483342176;0.7979435741062658
16.850149;1.0444295485154924;0.8334589452141681;0.7977525302531935;1.0073382818157312e-06;3.6423022804879745e-06;1.0450156042880023;9.999777669431367;0.8334666096765959;1.045050306017363;1.0448301083955278;0.79796980761897;0.014885936635553026;0.7979409723132816
16.860149;1.0444269313592185;0.8334587890772738;0.797754111511169;1.1636363168686596e-06;3.6868953181736625e-06;1.045016102120849;9.999787492894441;0.8334671713406134;1.0450535348533214;1.0448291125269824;0.7979705025901563;0.014886113392903223;0.7979383342902935
16.870149;1.0444244444778907;0.8334585573551718;0.7977556855816325;1.3112561104752523e-06;3.729867259822144e-06;1.0450164524095569;9.999798120257484;0.8334677032415433;1.0450568293346432;1.0448282041516326;0.7979711045452301;0.01488629513700711;0.7979356600617032
16.880149;1.0444220878513268;0.8334582513449991;0.7977572519024085;1.4501202118557206e-06;3.7712291706306556e-06;1.0450166549824331;9.999809553172566;0.8334682053294683;1.0450601869167968;1.0448273913858808;0.7979716099247698;0.014886481540732611;0.7979329495294696
16.890149;1.044419860832125;0.8334578732469389;0.7977588109285096;1.5803896984032595e-06;3.810880017588635e-06;1.0450167074617136;9.99982175862149;0.8334686779623589;1.0450636075011968;1.0448266798941337;0.7979720156490298;0.014886672498574739;0.7979302030129375
16.900149;1.0444177618388144;0.8334574252110638;0.7977603639059566;1.7023480964327438e-06;3.848685467874342e-06;1.0450166055597592;9.99983468702053;0.8334691222886655;1.0450670928090784;1.0448260722569873;0.7979723200717165;0.014886867999089498;0.79792742090977
16.910149;1.0444157879720084;0.8334569089654735;0.7977619128578327;1.8163025907688274e-06;3.884555900009992e-06;1.0450163444589655;9.999848282182905;0.8334695402430742;1.0450706441842148;1.0448255690949582;0.7979725223325443;0.014887067998754317;0.7979246034149399
16.920149;1.0444139357549231;0.8334563257755018;0.7977634607585445;1.922519812425098e-06;3.918459253379013e-06;1.0450159192621282;9.999862478849844;0.8334699346369251;1.045074261203733;1.0448251697269335;0.7979726211411732;0.014887272315093436;0.7979217512179242
16.930149;1.0444122022219795;0.8334556765909956;0.7977650113628095;2.021208414396344e-06;3.950388609308735e-06;1.0450153246254599;9.999877200278437;0.8334703092280338;1.0450779413931948;1.0448248722369642;0.7979726142506505;0.014887480545259417;0.7979188664083567
16.940149;1.04441058535996;0.8334549623070918;0.7977665685125288;2.1125104554810453e-06;3.980325255070574e-06;1.04501455479889;9.999892365983493;0.8334706679873807;1.0450816801368703;1.044824674133272;0.7979724986377695;0.01488769200432062;0.7979159524805988
16.950149;1.044409083820376;0.8334541834458077;0.7977681355367067;2.1965079554174663e-06;4.008181894624484e-06;1.04501360461255;9.999907902603187;0.8334710140147212;1.0450854703263286;1.0448245728896721;0.7979722708271155;0.014887905703088254;0.7979130137630416
16.960149;1.0444076961078155;0.8334533396443032;0.7977697151439571;2.2732179645395397e-06;4.033759122187494e-06;1.0450124712880102;9.999923741877424;0.8334713495597873;1.0450893022178753;1.0448245650920405;0.7979719269082063;0.014888120440340467;0.7979100548621745
16.970149;1.0444064200947887;0.8334524298360512;0.7977713097873225;2.342567356529575e-06;4.056832474199562e-06;1.0450111556194315;9.999939808749875;0.833471676576842;1.0450931639016325;1.0448246455214092;0.7979714625863273;0.014888334995032318;0.7979070805339213
16.980149;1.044405252958036;0.8334514527468326;0.7977729219710677;2.4044585036753804e-06;4.0774013160897425e-06;1.0450096620423808;9.999956015077972;0.833471996363364;1.045097042267192;1.044824807697956;0.7979708738310132;0.014888548353147563;0.7979040959167901
16.990149;1.044404190402912;0.8334504073782353;0.7977745537181256;2.4589091993808653e-06;4.095869395048813e-06;1.0450079986969596;9.99997226259514;0.8334723089514705;1.0451009246962006;1.0448250450597008;0.7979701573950089;0.014888759880865495;0.7979011062364213
17.000149;1.044403225645825;0.8334492938191554;0.7977762059152251;2.5060955680977803e-06;4.1129036787299095e-06;1.0450061770469392;9.999988448637312;0.8334726130952594;1.0451048004882295;1.0448253516532495;0.7979693102330703;0.014888969278385438;0.797898116119457
17.010149;1.0444023495371257;0.833448114119377;0.7977778788747728;2.5463055458450278e-06;4.129167816683659e-06;1.04500421043898;10.000004472676965;0.8334729062313291;1.045108660279781;1.0448257223132067;0.7979683289218981;0.014889176311891614;0.7978951292810712
17.020149;1.0444015517606824;0.8334468724860359;0.7977795736472507;2.579925285966206e-06;4.145328665862125e-06;1.0450021127614468;10.00002024464315;0.8334731843940072;1.0451124939528926;1.044826152996248;0.7979672106947004;0.014889380531939321;0.7978921485290157
17.030149;1.0444008224402843;0.8334455747362467;0.7977812925702142;2.6074723277272838e-06;4.162255132039667e-06;1.0449998979633621;10.000035692791652;0.8334734427863638;1.0451162885058622;1.044826641160184;0.7979659550563138;0.014889581133290723;0.797889176407421
17.040149;1.044400153225975;0.8334442277820324;0.7977830385081806;2.6296001169106047e-06;4.181067357125968e-06;1.0449975793662387;10.00005076981227;0.8334736767341583;1.0451200273020114;1.0448271851892423;0.7979645634801112;0.014889777021928572;0.7978862164508687
17.050149;1.044399537883078;0.8334428395529907;0.7977848133427461;2.6470177513618e-06;4.202999697794838e-06;1.044995168328215;10.000065452361104;0.8334738819667087;1.0451236919594202;1.0448277831338322;0.7979630375635829;0.01488996702402523;0.7978832737764298
17.060149;1.044398973604682;0.8334414189924064;0.7977866166547779;2.6603844784082544e-06;4.229229228521084e-06;1.0449926742719695;10.000079730756845;0.8334740542711119;1.045127264985186;1.044828432303606;0.7979613785947062;0.014890150005895586;0.7978803545020084
17.070149;1.0443984618840771;0.8334399761074222;0.7977884457616732;2.6702356230993252e-06;4.26079353527553e-06;1.0449901065982763;10.000093597679571;0.8334741896521201;1.0451307297980064;1.0448291296833427;0.7979595888825024;0.014890324825809714;0.797877464866138
17.080149;1.0443980070191883;0.833438521527291;0.7977902971680308;2.6769771255984558e-06;4.2986199540829355e-06;1.0449874758046458;10.000107042992841;0.8334742849515098;1.0451340692107944;1.0448298720992746;0.797957672540564;0.014890490287984186;0.7978746107123459
17.090149;1.0443976139578424;0.8334370649172447;0.7977921677334898;2.6809928834976267e-06;4.343506767912472e-06;1.0449847925671882;10.000120052414701;0.833474337994929;1.0451372655605695;1.0448306567542738;0.7979556349733421;0.01489064518761586;0.7978717971193657
17.100149;1.0443972873805867;0.833435613759644;0.7977940546433809;2.6827050683901196e-06;4.396015359157957e-06;1.0449820661036289;10.000132607579477;0.8334743470967502;1.0451403020405254;1.0448314825787997;0.7979534822668196;0.014890788368769238;0.797869028096157
17.110149;1.0443970311696036;0.8334341736364171;0.7977959547801822;2.6824484560816527e-06;4.456489936102618e-06;1.0449793030142267;10.000144688264102;0.8334743105925831;1.0451431641217948;1.0448323510978537;0.7979512214931737;0.014890918777273854;0.7978663066551342
17.120149;1.0443968479927117;0.8334327492576007;0.7977978641273266;2.6803590191174457e-06;4.52518508383385e-06;1.0449765074648834;10.00015627517507;0.8334742273084775;1.0451458414877888;1.0448332652098498;0.7979488610648305;0.014891035530155835;0.7978636350123399
17.130149;1.0443967395968785;0.8334313460095746;0.7977997778495346;2.676383471056377e-06;4.602276795656056e-06;1.0449736824808662;10.000167350105647;0.833474097667765;1.0451483289331285;1.0448342261598396;0.797946409833214;0.014891137923796332;0.7978610145405561
17.140149;1.044396707437931;0.8334299716829178;0.7978016912607162;2.6702554285039263e-06;4.687862038292238e-06;1.0449708308299086;10.000177897033742;0.8334739238371934;1.0451506248833078;1.0448352316696277;0.7979438760732506;0.014891225395585985;0.7978584457742726
17.150149;1.0443967529473177;0.8334286368974277;0.7978036006168459;2.6614733200058484e-06;4.782032164650633e-06;1.0449679551331084;10.000187906736842;0.8334737083307584;1.0451527294132672;1.0448362763851065;0.7979412672749733;0.014891297590098235;0.7978559281171569
17.160149;1.0443968771819865;0.8334273536720928;0.7978055027327954;2.6494108659539432e-06;4.8848022103276675e-06;1.0449650576942717;10.000197380276404;0.8334734521550567;1.045154643806819;1.0448373528282526;0.7979385901175242;0.014891354424946678;0.7978534589791135
17.170149;1.0443970804782667;0.8334261337031832;0.7978073943327153;2.6335140532719403e-06;4.996016351251849e-06;1.0449621403531768;10.000206328263287;0.833473153542206;1.0451563715791252;1.044838452425187;0.7979358508323879;0.014891395916403915;0.7978510340664434
17.180149;1.0443973627208822;0.8334249876968661;0.7978092726283222;2.613477787677223e-06;5.115485250924463e-06;1.0449592045707616;10.000214769325542;0.8334728078780688;1.0451579187792381;1.044839566940398;0.7979330551618258;0.014891421962572048;0.797848649205751
17.190149;1.04439772431203;0.8334239250082169;0.7978111365460713;2.5893148796273933e-06;5.243136979844641e-06;1.044956251296048;10.000222734860253;0.833472409020765;1.0451592922578576;1.0448406896033477;0.7979302073337448;0.014891432362955105;0.7978463014840249
17.200149;1.044398167409023;0.8334229532385784;0.797812987193556;2.5613132349170545e-06;5.378973282044222e-06;1.0449532805482873;10.000230273633775;0.83347195093882;1.045160498599406;1.0448418156394081;0.797927310076479;0.014891426950723876;0.7978439889860494
17.210149;1.0443986959005123;0.833422078735785;0.7978148277367598;2.5299548552425705e-06;5.522898882551712e-06;1.0449502914422937;10.000237442072956;0.833471428796408;1.0451615453292402;1.0448429421734409;0.7979243661332324;0.014891405667081277;0.797841710068845
17.220149;1.0443993141016013;0.8334213072854906;0.7978166632142535;2.495875902918343e-06;5.674498968296696e-06;1.0449472826298654;10.0002442888477;0.8334708398611382;1.0451624416103493;1.0448440671380574;0.7979213795084398;0.01489136853645111;0.7978394629206494
17.230149;1.0444000259939923;0.8334206438993236;0.7978185001433848;2.459858023609805e-06;5.832914788324957e-06;1.0449442522791768;10.00025085235826;0.8334701837933653;1.0451631971653446;1.04484518749902;0.7979183557086785;0.014891315632949688;0.7978372456149175
17.240149;1.0444008345143223;0.8334200926119264;0.7978203459327973;2.4227103865172804e-06;5.996976162258975e-06;1.0449411975401588;10.00025716715242;0.8334694616829598;1.0451638207462044;1.044846297750257;0.7979153011010922;0.014891247145879012;0.7978350561403111
17.250149;1.0444017399721806;0.8334196566894785;0.7978222083030905;2.385108507431376e-06;6.165444834748519e-06;1.0449381147425367;10.000263264968732;0.8334686752097089;1.0451643186639235;1.0448473896671526;0.7979122217116688;0.01489116347648877;0.7978328924660061
17.260149;1.0444027399121372;0.8334193382838214;0.7978240949205482;2.3476180955788677e-06;6.337095335793676e-06;1.044935000303567;10.000269173698216;0.8334678272534028;1.0451646939282022;1.0448484539882674;0.7979091222598637;0.014891065307926533;0.7978307530753851
17.270149;1.0444038312368733;0.8334191375489666;0.7978260129803287;2.310832268942479e-06;6.5106870682947805e-06;1.0449318507730971;10.000274918952726;0.8334669231234874;1.0451649466833997;1.0448494829505053;0.7979060063800029;0.014890953601497888;0.797828636964655
17.280149;1.0444050112647838;0.8334190523534935;0.7978279681035066;2.2754322586652353e-06;6.684995476061494e-06;1.0449286617785754;10.000280523074057;0.8334659706365449;1.0451650754779154;1.0448504716734777;0.7979028777940452;0.014890829494245585;0.7978265423302416
17.290149;1.0444062766562574;0.8334190789713108;0.7978299630592739;2.2421236105198317e-06;6.858847884592395e-06;1.044925426971827;10.0002860121122;0.833464978583004;1.0451650782948987;1.0448514178441681;0.7978997407873026;0.014890694221074877;0.7978244657890928
17.300149;1.044407623028413;0.8334192130555174;0.7978319974470097;2.21150202999584e-06;7.031133910595692e-06;1.0449221384968945;10.00029143758118;0.8334639551566354;1.0451649529406397;1.0448523201899445;0.7978965992248076;0.014890549091218943;0.7978224036273664
17.310149;1.0444090456612196;0.8334194502949634;0.7978340683502687;2.1839544728162905e-06;7.2008498396969995e-06;1.0449187892481728;10.000296885403461;0.833462907269291;1.0451646972260658;1.044853176965281;0.7978934554065512;0.01489039546748157;0.7978203534621889
17.320149;1.0444105391502094;0.8334197867467651;0.7978361715583241;2.1595794422156167e-06;7.367106599733583e-06;1.0449153742300714;10.000302451247606;0.8334618403038595;1.0451643093449494;1.044853985428787;0.7978903103921061;0.01489023475772364;0.7978183148914764
17.330149;1.0444120962088086;0.8334202188991207;0.7978383030435139;2.1381308344666573e-06;7.5289993558339765e-06;1.0449118894786158;10.00030820709479;0.8334607583390604;1.0451637884774432;1.0448547415185228;0.7978871653060909;0.014890068333651302;0.797816289283263
17.340149;1.0444137071954134;0.8334207434479547;0.7978404599338459;2.119122544277451e-06;7.685464716671156e-06;1.0449083307753169;10.000314197384215;0.8334596646482539;1.0451631347582846;1.0448554396736964;0.7978840218464237;0.014889897388924583;0.7978142789394621
17.350149;1.044415360518167;0.8334213567854857;0.7978426403734801;2.1020164369617596e-06;7.835308705709863e-06;1.044904693740171;10.0003204592515;0.8334585620653645;1.0451623482977845;1.0448560737479178;0.7978808820844653;0.014889722953729284;0.7978122865817536
17.360149;1.0444170433656033;0.8334220538287662;0.7978448425838092;2.086290935363447e-06;7.977315579271108e-06;1.0449009747705584;10.000327027549927;0.8334574533724093;1.045161428601472;1.0448566380857809;0.7978777488947199;0.014889546048345144;0.7978103157698265
17.370149;1.044418742097466;0.8334228270818186;0.7978470641076444;2.0714440777712454e-06;8.110318689458851e-06;1.0448971722754083;10.000333921080363;0.8334563414934605;1.0451603749204494;1.0448571278637133;0.7978746266433965;0.014889367784370713;0.797808371320874
17.380149;1.0444204417847018;0.8334236679392232;0.7978493015700487;2.0570505927266472e-06;8.233281699064122e-06;1.0448932869938714;10.000341137844156;0.8334552292059817;1.0451591868662908;1.0448575393485464;0.7978715209799893;0.014889189439555882;0.7978064587495635
17.390149;1.0444221258806843;0.833424569401592;0.7978515509543488;2.0428445406897368e-06;8.345362844728654e-06;1.044889320888733;10.000348664474714;0.8334541186815065;1.0451578649103728;1.0448578699771442;0.7978684381383964;0.01488901251777846;0.7978045826445541
17.400149;1.0444237773977258;0.8334255271996546;0.7978538084616716;2.0288181259250637e-06;8.445876550615901e-06;1.044885276406187;10.000356487511242;0.8334530112516083;1.0451564109620501;1.0448581178506524;0.7978653844532183;0.014888838688098566;0.7978027454952411
17.410149;1.0444253808396071;0.8334265387803773;0.7978560708154495;2.015312960316789e-06;8.534216314945631e-06;1.0448811564119476;10.000364598982944;0.8334519077715815;1.045154828622868;1.0448582814167098;0.7978623657750152;0.014888669629513065;0.7978009486958731
17.420149;1.0444269237612307;0.8334276022027178;0.7978583344896734;2.0029752129419663e-06;8.609855602250621e-06;1.0448769633780957;10.000372995482593;0.8334508094505151;1.0451531218794459;1.044858359856682;0.7978593866767447;0.014888506858409223;0.797799194373634
17.430149;1.0444283979247766;0.8334287157154268;0.7978605952807963;1.9925590686292756e-06;8.672391953810255e-06;1.0448726984886818;10.000381672995859;0.8334497182613065;1.0451512928331754;1.0448583530184525;0.7978564501991876;0.014888351622044866;0.797797485691289
17.440149;1.0444297988109883;0.8334298772898963;0.797862848582709;1.9847576447118593e-06;8.721530027424699e-06;1.044868362110423;10.000390621028696;0.8334486368784855;1.0451493407627084;1.0448582600474876;0.7978535583993484;0.014888204906590955;0.7977958259638824
17.450149;1.0444311232359955;0.8334310843048531;0.7978650889532196;1.980176592512741e-06;8.757024610291587e-06;1.0448639552212708;10.000399823554497;0.8334475686275881;1.045147263355523;1.0448580786690085;0.7978507129776266;0.014888067482365182;0.7977942181656549
17.460149;1.0444323677773668;0.8334323336391474;0.7978673092188729;1.9793816787007477e-06;8.778706698608537e-06;1.0448594803634115;10.000409266168655;0.8334465169016947;1.045145058450208;1.0448578067434313;0.7978479156280781;0.014887939973520387;0.7977926652841587
17.470149;1.044433529221769;0.8334336217069137;0.797869501091402;1.9829479667870815e-06;8.786550465513554e-06;1.044854940977599;10.000418938149842;0.8334454841645389;1.0451427243876275;1.04485744411344;0.7978451679290945;0.014887822976012148;0.7977911708801312
