time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.480149;1.044434605968759;0.8334349445041074;0.7978716570810396;1.9914980988884037e-06;8.780636132149498e-06;1.0448503397121385;10.000428825020673;0.8334444716883238;1.0451402592965684;1.044856992922251;0.7978424703296361;0.014887717140386354;0.7977897394914258
17.490149;1.0444355994847923;0.8334362981735378;0.7978737715790858;2.005675436738133e-06;8.761083472078246e-06;1.0448456779143063;10.000438896773288;0.8334434797260093;1.045137660768114;1.0448564571661825;0.79783982119459;0.014887623161668563;0.7977883767085272
17.500149;1.0444365148118053;0.8334376798373018;0.7978758402946994;2.026034053530575e-06;8.728063689788149e-06;1.0448409564986916;10.00044910455554;0.8334425076664357;1.0451349262718388;1.0448558421611391;0.7978372172740439;0.014887541727869246;0.797787088402517
17.510149;1.0444373589060543;0.833439087817645;0.7978778590774632;2.0529740830294367e-06;8.681878714802541e-06;1.0448361766597305;10.00045939268353;0.8334415551264005;1.0451320534792863;1.0448551540168884;0.7978346548768813;0.014887473487483488;0.7977858793651501
17.520149;1.0444381375091039;0.8334405211923434;0.7978798236983905;2.086784624068234e-06;8.62303817719748e-06;1.0448313407637138;10.000469710938415;0.8334406233567112;1.0451290402375795;1.044854399272582;0.797832130839944;0.01488741903343309;0.7977847522469245
17.530149;1.0444388537481648;0.8334419792015558;0.7978817311298642;2.127646582490545e-06;8.552210037930394e-06;1.044826453122708;10.000480015741964;0.833439715270953;1.0451258847047815;1.0448535848351441;0.7978296433507129;0.014887378864333393;0.7977837074288238
17.540149;1.0444395094122334;0.8334434602084907;0.7978835812313809;2.1755556433654084e-06;8.47013579348338e-06;1.0448215190141397;10.000490269582427;0.8334388345560755;1.0451225855083413;1.0448527186804772;0.7978271919600968;0.014887353291063537;0.7977827439333006
17.550149;1.044440106087439;0.833444960722743;0.7978853771185549;2.230343978021711e-06;8.377703771639874e-06;1.0448165434241041;10.000500443915536;0.8334379844726201;1.04511914211752;1.044851810486322;0.7978247763817169;0.014887342350392739;0.7977818606854099
17.560149;1.0444406451658255;0.8334464760949396;0.7978871234594266;2.2917974395598985e-06;8.27605275740187e-06;1.0448115311918262;10.000510520788252;0.8334371664724085;1.0451155557980112;1.0448508707418909;0.7978223953397234;0.014887345834148403;0.797781056914591
17.570149;1.0444411281710124;0.8334480020225556;0.7978888241639488;2.3597119223352305e-06;8.166481685015672e-06;1.0448064874683622;10.000520491393504;0.833436379758201;1.0451118298633466;1.0448499094568053;0.7978200466499299;0.014887363423539374;0.7977803314534931
17.580149;1.0444415570750476;0.8334495345400456;0.7978904814479849;2.4339537073975437e-06;8.050225201255314e-06;1.0448014178656735;10.000530353416805;0.8334356219304279;1.0451079684063889;1.0448489361716913;0.7978177278381039;0.014887394818233927;0.7977796824095248
17.590149;1.0444419336612998;0.8334510688298973;0.7978920958491181;2.514547275780495e-06;7.92834244437415e-06;1.0447963278406218;10.00054011075759;0.8334348898713554;1.0451039750919204;1.0448479604866978;0.7978154362586124;0.014887439778631233;0.7977791078291199
17.600149;1.0444422587673348;0.8334525990446034;0.7978936662671587;2.601604225365831e-06;7.801823852843929e-06;1.0447912217544875;10.000549778775977;0.8334341804254293;1.045099853308465;1.0448469914451757;0.7978131692048757;0.014887498146888986;0.797778606144144
17.610149;1.0444425324963016;0.8334541195026915;0.7978951907258686;2.6951158805741035e-06;7.671723223201194e-06;1.044786103544593;10.000559391442707;0.8334334906632784;1.0450956071634443;1.0448460358894165;0.7978109245461593;0.014887569941996456;0.7977781758117282
17.620149;1.0444427554118942;0.8334556254995751;0.797896667797604;2.794842994046878e-06;7.539148500677034e-06;1.0447809780503798;10.000568993452195;0.8334328177289642;1.0450912422370509;1.044845097307072;0.7978087012698329;0.014887655355191824;0.7977778149342254
17.630149;1.0444429298901545;0.8334571131339881;0.7978980978252846;2.9004285480798515e-06;7.405184224017801e-06;1.044775851028607;10.000578614422468;0.8334321586133745;1.0450867650908644;1.0448441754287896;0.7978064995030502;0.014887754471767533;0.7977775213495779
17.640149;1.0444430608098796;0.8334585791938117;0.797899483833274;3.0115979053381623e-06;7.270791557274225e-06;1.044770729034993;10.000588254910838;0.8334315104118869;1.0450821820437384;1.0448432661950857;0.7978043203188735;0.014887866981831836;0.79777729260497
17.650149;1.0444431553585862;0.8334600213872493;0.7979008309309951;3.1282027115016114e-06;7.136692253499241e-06;1.0447656201862285;10.00059789602207;0.8334308709129518;1.0450774988662277;1.0448423629808865;0.7978021657006077;0.014887992175992135;0.7977771258466014
17.660149;1.0444432216073063;0.8334614383715706;0.7979021437702083;3.250214621951802e-06;7.0033108596814076e-06;1.0447605345738764;10.000607509301908;0.8334302393001765;1.0450727212404674;1.044841459066907;0.7978000386755447;0.014888129171020406;0.7977770185507671
17.670149;1.0444432668736596;0.83346282926203;0.7979034252612788;3.3778475219682772e-06;6.870771868625804e-06;1.0447554833727395;10.000617056893882;0.8334296168241998;1.0450678551217478;1.0448405496156177;0.7977979434091154;0.014888277200601199;0.7977769695702424
17.680149;1.0444432977782556;0.8334641928804569;0.7979046777006383;3.5116191683029435e-06;6.7389141824666135e-06;1.0447504774304281;10.000626491788845;0.8334290062680844;1.0450629070893214;1.0448396324688942;0.7977958851260326;0.014888435759421724;0.7977769787358866
17.690149;1.0444433211826836;0.8334655274906451;0.7979059034467855;3.65225111139911e-06;6.607359902811424e-06;1.0447455266744088;10.000635762723274;0.8334284104123832;1.0450578846921463;1.0448387085030395;0.7977938691782172;0.014888604491546515;0.797777045387916
17.700149;1.0444433448573047;0.833466831172046;0.7979071045602626;3.8005435703190398e-06;6.475623420573389e-06;1.0447406402682844;10.000644824088578;0.8334278314176342;1.0450527965300676;1.044837781760651;0.7977918992879663;0.014888783066145517;0.7977771679861252
17.710149;1.0444433780337243;0.833468102277056;0.7979082828600395;3.957334898259618e-06;6.3431606788482395e-06;1.0447358264000508;10.000653644414887;0.8334272712906361;1.0450476518818868;1.044836858818241;0.7977899768066398;0.01488897120505643;0.7977773447370753
17.720149;1.0444434311371489;0.8334693399138218;0.797909439927559;4.123549342886084e-06;6.209357031953766e-06;1.0447310912746233;10.000662202785191;0.8334267319940192;1.0450424604219437;1.0448359472081477;0.797788101539303;0.014889168704909436;0.7977775739772683
17.730149;1.0444435144007345;0.833470544298348;0.7979105764074642;4.300196949834465e-06;6.07353462621063e-06;1.0447264384079569;10.0006704807757;0.8334262144859738;1.0450372325085542;1.044835053763231;0.7977862729645095;0.014889375380897093;0.7977778542653504
17.740149;1.0444436361105267;0.833471716312993;0.7979116916205837;4.4882512045108484e-06;5.934950939719175e-06;1.0447218695560025;10.000678461861016;0.8334257174677827;1.0450319796638008;1.0448341838505262;0.7977844912161105;0.014889590981113686;0.7977781841965104
17.750149;1.044443801579608;0.8334728565853597;0.7979127841892837;4.6885109120360885e-06;5.792788441574691e-06;1.0447173862015011;10.000686134275114;0.8334252371867187;1.0450267145040977;1.044833341218906;0.7977827574847777;0.01488981506501934;0.7977785623069902
17.760149;1.0444440135505921;0.8334739649376032;0.7979138528807934;4.901566701352328e-06;5.646263385286998e-06;1.0447129900725816;10.000693490421755;0.8334247682670926;1.045021449208277;1.044832528152829;0.7977810739845634;0.0148900469210123;0.7977789873681979
17.770149;1.0444442729801287;0.8334750402615055;0.7979148966881292;5.1278389518919424e-06;5.494783971477683e-06;1.0447086834989985;10.00070051695152;0.8334243043876655;1.0450161934468074;1.0448317464597172;0.7977794439779097;0.014890285655110995;0.7977794580789324
17.780149;1.0444445794353927;0.8334760806188213;0.7979159143148231;5.367587597753774e-06;5.337924491084511e-06;1.0447044698059185;10.000707177330263;0.8334238387828499;1.0450109539299597;1.0448309986872526;0.7977778715649507;0.01489053035979973;0.7977799721937221
17.790149;1.0444449316880817;0.8334770836890998;0.7979169039414199;5.620938281295457e-06;5.175304897460002e-06;1.0447003529740042;10.000713403119454;0.8334233653202091;1.0450057354209903;1.044830287903374;0.7977763608198492;0.014890780192798958;0.7977805263314074
17.800149;1.0444453282038935;0.8334780476462922;0.7979178635900845;5.887912925985498e-06;5.006668756080626e-06;1.0446963373622438;10.000719103200497;0.8334228797904006;1.0450005418734174;1.044829616209334;0.7977749148438855;0.014891034414654176;0.7977811162956425
17.810149;1.0444457665993692;0.8334789718215873;0.7979187915915091;6.168348419041456e-06;4.832063218638069e-06;1.044692428487491;10.000724181921473;0.8334223805887002;1.0449953774165133;1.0448289844265373;0.7977735354049275;0.014891292405164513;0.7977817374370493
17.820149;1.044446242572426;0.8334798561480482;0.7979196865594717;6.461817355343938e-06;4.651831860890449e-06;1.0446886344076616;10.00072855329136;0.8334218683921433;1.0449902470630892;1.044828393844769;0.7977722229767747;0.014891553610536193;0.7977823854064197
17.830149;1.0444467498926469;0.8334806997948537;0.7979205472286127;6.767678068589981e-06;4.466496696456577e-06;1.0446849661864916;10.000732149206438;0.8334213449883188;1.0449851569996882;1.0448278475075083;0.7977709770567248;0.014891817541599349;0.7977830568229866
17.840149;1.0444472816476145;0.833481500666385;0.7979213727977336;7.08512085063409e-06;4.276648508290266e-06;1.0446814366750476;10.000734926231377;0.833420812315911;1.044980114681537;1.044827349710533;0.7977697965311655;0.014892083863089054;0.7977837489868905
17.850149;1.0444478317739285;0.8334822562074737;0.7979221633905055;7.413169136574307e-06;4.0827820345213004e-06;1.0446780586308053;10.000736866908744;0.833420272340552;1.0449751287455151;1.044826905433203;0.7977686797044931;0.014892352445373092;0.797784459000273
17.860149;1.0444483963860651;0.8334829642530351;0.7979229199709006;7.750790644847973e-06;3.8852141061629046e-06;1.044674843180164;10.000737972254612;0.8334197267553085;1.0449702087473105;1.044826520204177;0.7977676247120449;0.014892623314999763;0.7977851831045195
17.870149;1.0444489745028518;0.8334836227469171;0.7979236434994564;8.097103927974024e-06;3.6842263476720175e-06;1.0446717993976937;10.000738251919485;0.8334191758549333;1.0449653649405597;1.0448261990438663;0.797766630428051;0.01489289653584132;0.79778591635301
17.880149;1.04444956787073;0.8334842290344887;0.7979243339923078;8.451507143614688e-06;3.4802188819629015e-06;1.0446689352881418;10.000737715600776;0.833418617706177;1.0449606076949685;1.044825944957557;0.7977656966147614;0.014893172142553038;0.7977866529824049
17.890149;1.0444501799556252;0.8334847804128135;0.797924990227819;8.813669054620528e-06;3.273721125371541e-06;1.0446662584642685;10.000736369534362;0.8334180483890591;1.0449559462278666;1.0448257592390584;0.7977648235840937;0.014893450210164546;0.7977873876570429
17.900149;1.0444508143729183;0.8334852753883818;0.7979256097649693;9.183447223510896e-06;3.065430018182926e-06;1.0446637753121524;10.000734217176651;0.8334174627595775;1.0449513877947667;1.0448256429512266;0.7977640122714047;0.014893730961959659;0.7977881162689836
17.910149;1.0444514732616041;0.8334857138944387;0.7979261892356083;9.560804533100512e-06;2.856275551119463e-06;1.04466148958879;10.000731252949686;0.833416855531089;1.0449469376941944;1.0448255969750109;0.797763264024639;0.014894014818517298;0.7977888355300795
17.920149;1.0444521564888787;0.8334860964603191;0.7979267249229561;9.945679974202979e-06;2.647305877304183e-06;1.0446594019089357;10.000727454100415;0.8334162226633155;1.0449425993436496;1.0448256212671276;0.7977625799475379;0.014894302346752233;0.7977895422740561
17.930149;1.044452862587818;0.833486423162469;0.7979272131710001;1.0337818250796207e-05;2.439440063788471e-06;1.044657510604937;10.000722786193435;0.8334155618346509;1.0449383748869598;1.0448257152986633;0.7977619606666676;0.014894594092937507;0.7977902331872236
17.940149;1.0444535910826107;0.83348669305576;0.7979276506980965;1.073671869192336e-05;2.2332637975668634e-06;1.0446558123790368;10.000717218698544;0.8334148715279962;1.0449342664226433;1.0448258790874347;0.7977614066661004;0.014894890450169208;0.7977909048282072
17.950149;1.0444543441835483;0.8334869047918483;0.797928034847206;1.1141692412402887e-05;2.0289471488219816e-06;1.0446543015470502;10.00071073178332;0.833414150476883;1.0449302765039532;1.0448261131374168;0.7977609187424212;0.014895191719408028;0.797791553699862
17.960149;1.0444551259338777;0.8334870579578878;0.797928364017225;1.1551910982850009e-05;1.82636757594976e-06;1.0446529695305744;10.000703306629944;0.8334133980474975;1.0449264069377822;1.0448264174124782;0.7977604981615357;0.014895498297323347;0.7977921764959066
17.970149;1.0444559396817523;0.8334871534411713;0.7979286382982921;1.1966482425175353e-05;1.6253884736010247e-06;1.0446518062665902;10.00069491762671;0.8334126142531683;1.0449226574781016;1.0448267915419545;0.79776014666325;0.014895810784055835;0.7977927703172178
17.980149;1.0444567863444323;0.8334871924443812;0.7979288594729014;1.2384582933858094e-05;1.4260173839278268e-06;1.0446508022893002;10.000685539801871;0.8334117990107284;1.0449190264394177;1.0448272370322145;0.7977598667325877;0.014896129897745507;0.7977933320819668
17.990149;1.0444576644391252;0.8334871755711863;0.7979290301487952;1.2805589338502377e-05;1.228283523568395e-06;1.0446499494404855;10.00067515655449;0.8334109517761676;1.044915511596749;1.0448277586962211;0.7977596616632842;0.014896456316803572;0.7977938572926199
18.000149;1.0444585712262933;0.8334871026895574;0.7979291525181785;1.322910481210988e-05;1.0319881648219492e-06;1.0446492403224281;10.000663755500955;0.8334100724820257;1.0449121094805687;1.0448283632853756;0.7977595346447236;0.014896790605187287;0.7977943392820539
18.010149;1.0444595033795319;0.8334869731327063;0.7979292280160327;1.3654843334477503e-05;8.366179940158552e-07;1.044648667651814;10.000651323572946;0.8334091622129991;1.0449088142183405;1.0448290570795362;0.7977594876655097;0.014897133154091219;0.7977947695509878
18.020149;1.0444604570000033;0.8334867859386642;0.7979292586389429;1.408257494320147e-05;6.415286185805851e-07;1.044648224197539;10.000637851528179;0.8334082222666971;1.0449056172140823;1.0448298446786284;0.7977595213946594;0.014897484068801375;0.7977951392903885
18.030149;1.0444614281126794;0.8334865401610709;0.7979292483322367;1.4512177555513103e-05;4.461506375921036e-07;1.0446479034719605;10.000623334634373;0.8334072532752759;1.0449025078081093;1.0448307298476;0.797759635265193;0.014897843194487486;0.7977954414761088
18.040149;1.0444624129224112;0.8334862354094179;0.7979292029481595;1.4943541400455875e-05;2.499779439664852e-07;1.0446477006303603;10.000607760428284;0.8334062558121464;1.0448994743284064;1.04483171734322;0.7977598270932241;0.014898210316406577;0.7977956720470483
18.050149;1.0444634070298233;0.833485872910826;0.7979291288735338;1.537638110493719e-05;5.2445982856393356e-08;1.0446476129520124;10.000591105384476;0.8334052316402658;1.0448965046483536;1.0448328133170854;0.7977600931812409;0.014898585191859071;0.797795829533174
18.060149;1.0444644041548228;0.8334854565545349;0.7979290313086683;1.5810271575723918e-05;-1.4708491136837023e-07;1.0446476396246127;10.000573352832902;0.833404184068091;1.0448935867736384;1.0448340246316277;0.7977604289580135;0.01489896739360968;0.7977959138097223
18.070149;1.0444653947916398;0.8334849922822161;0.7979289135245132;1.6244829533914855e-05;-3.492374783619725e-07;1.0446477805098755;10.000554505107505;0.8334031172136096;1.0448907097801143;1.0448353588722281;0.7977608291796539;0.014899356269018999;0.7977959248989025
18.080149;1.0444663657130022;0.8334844859936347;0.7979287775512197;1.6679745172608752e-05;-5.545611379917829e-07;1.0446480342433562;10.00053457355154;0.8334020351623911;1.0448878640880719;1.0448368245995074;0.7977612882163172;0.014899750978715903;0.7977958625645794
18.090149;1.044467300916703;0.8334839416857185;0.7979286257338322;1.7114702824167865e-05;-7.635440484230443e-07;1.0446483971718705;10.000513568235405;0.8334009415993076;1.044885041324609;1.0448384312694619;0.7977618012907222;0.014900150521322576;0.797795726642877
18.100149;1.0444681830775016;0.8334833602801905;0.7979284614186941;1.7549333319068467e-05;-9.766660959297358e-07;1.044648864118062;10.000491498872698;0.8333998399787519;1.0448822342295059;1.0448401886936582;0.7977623654908168;0.014900553822819513;0.7977955177111122
18.110149;1.0444689952009805;0.8334827398883013;0.7979282875295969;1.7983159181941568e-05;-1.1944683143049249e-06;1.0446494305721918;10.00046837648181;0.8333987337823059;1.044879436894755;1.04484210556423;0.7977629792902445;0.014900959809806316;0.7977952376339864
18.120149;1.044469722610174;0.8334820778365105;0.7979281051466154;1.84155362948621e-05;-1.4175441018827326e-06;1.0446500943193395;10.000444215483272;0.8333976259920505;1.044876645780508;1.0448441883648059;0.7977636413798567;0.014901367373486699;0.797794889167548
18.130149;1.0444703533622224;0.8334813722781109;0.7979279141917274;1.8845685427228752e-05;-1.6464798905397268e-06;1.0446508540941866;10.000419039834544;0.8333965178269696;1.0448738603185763;1.0448464420285108;0.7977643500306298;0.014901775281287;0.7977944749642084
18.140149;1.0444708763557902;0.8334806221959625;0.7979277146965699;1.9272803986395123e-05;-1.8818268011382202e-06;1.0446517068599492;10.000392886111188;0.8333954081986149;1.0448710824943828;1.0448488709629586;0.79776510287975;0.014902182140726215;0.7977939971461817
18.150149;1.0444712798262195;0.8334798268232289;0.7979275072542419;1.969615707208267e-05;-2.124052573289791e-06;1.0446526474297793;10.000365798838148;0.8333942946691164;1.0448683159633245;1.0448514794389654;0.7977658966308254;0.01490258650855648;0.7977934577515241
18.160149;1.0444715517080645;0.8334789850786912;0.7979272935959628;2.0115150230958783e-05;-2.3734379422140315e-06;1.044653669978523;10.000337822952236;0.8333931743644628;1.0448655647150584;1.0448542716025362;0.7977667267713028;0.014902987039208868;0.7977928594328618
18.170149;1.0444716805107197;0.833478095525466;0.7979270769996787;2.0529392733458987e-05;-2.629979318884155e-06;1.0446547685702134;10.000308996712874;0.8333920433574429;1.0448628319109166;1.0448572507395408;0.7977675874880769;0.014903382511149898;0.7977922052628555
18.180149;1.0444716556162665;0.8334771574992288;0.7979268612123506;2.093867838901763e-05;-2.893427041708878e-06;1.0446559362013252;10.000279347844671;0.8333908960725939;1.0448601197797887;1.044860418498222;0.7977684714586482;0.014903771822129657;0.7977914975308853
18.190149;1.0444714672046713;0.8334761723999461;0.7979266493668368;2.134293472438872e-05;-3.1634403639971387e-06;1.0446571643951852;10.000248896895242;0.8333897264066894;1.0448574300858722;1.0448637751860286;0.7977693695402389;0.014904154013267897;0.7977907369410272
18.200149;1.0444711066032477;0.8334751438604899;0.7979264446695234;2.174218345043494e-05;-3.439645369170676e-06;1.0446584446277905;10.000217666086707;0.8333885290772487;1.044854764370955;1.044867320076896;0.7977702711825487;0.014904528202737672;0.7977899230161006
18.210149;1.0444705673587353;0.8334740771557358;0.7979262511745268;2.213645916479712e-05;-3.721589757339645e-06;1.0446597698921345;10.000185688407282;0.8333872995331132;1.0448521241613988;1.0448710506840695;0.7977711654575462;0.014904893457415264;0.7977890549958522
18.220149;1.0444698457884647;0.8334729782902964;0.7979260731531101;2.2525782686214047e-05;-4.008783498377881e-06;1.0446611343137888;10.000153006694843;0.8333860328903087;1.0448495111930811;1.0448749617954696;0.7977720419963744;0.014905248788909873;0.7977881322732735
18.230149;1.0444689404296517;0.8334718526854432;0.7979259143514965;2.2910249070228674e-05;-4.300811261706167e-06;1.0446625316604286;10.00011965606884;0.8333847233604913;1.0448469275927739;1.044879045344112;0.7977728919649876;0.014905593296394194;0.7977871544129032
18.240149;1.0444678518028352;0.8334707039897018;0.7979257783068399;2.3290045798214775e-05;-4.597378130774633e-06;1.0446639551660166;10.000085647378224;0.8333833646172485;1.0448443766854916;1.0448832917819746;0.7977737086249606;0.014905926312667168;0.7977861210615796
18.250149;1.0444665829923123;0.8334695338177622;0.7979256691959716;2.3665345376277926e-05;-4.898273723641588e-06;1.0446653989061543;10.000050970831834;0.8333819501390871;1.0448418641020425;1.044887692495383;0.7977744868527616;0.014906247482904707;0.7977850317015649
18.260149;1.0444651396089666;0.8334683428942431;0.7979255918723702;2.4036278326398734e-05;-5.203315603648846e-06;1.0446668580963612;10.0000156053452;0.8333804733423406;1.0448393977374613;1.0448922413157269;0.797775222301064;0.014906556720983826;0.797783885819343
18.270149;1.0444635280367773;0.8334671330555485;0.7979255509210659;2.440306728328748e-05;-5.51235096066298e-06;1.044668327378911;9.999979520551662;0.8333789275186517;1.04483698605288;1.0448969336799594;0.7977759108251321;0.014906854014827081;0.7977826834795849
18.280149;1.0444617535383818;0.8334659082850194;0.7979255500951525;2.4766120206314988e-05;-5.825317027205891e-06;1.0446697997938423;9.999942683435856;0.8333773056350318;1.044834635930208;1.0449017643789886;0.797776548351748;0.014907139245439295;0.7977814252011969
18.290149;1.044459820164421;0.8334646737450428;0.7979255925978722;2.5125868702898035e-05;-6.142228929827687e-06;1.044671267316987;9.999905068800397;0.8333756007158308;1.0448323525846255;1.0449067268380818;0.7977771311061305;0.014907412158607651;0.7977801111950519
18.300149;1.0444577316864372;0.8334634340487446;0.797925681550943;2.5482477216851272e-05;-6.463090445102537e-06;1.04467272133245;9.999866663400192;0.8333738060178353;1.0448301417751829;1.0449118148301964;0.7977776554884741;0.014907672413469688;0.7977787409224384
18.310149;1.0444554932837151;0.8334621925950895;0.7979258202002727;2.583577560505773e-05;-6.787879876376492e-06;1.044674152813249;9.999827463976596;0.8333719144075833;1.0448280113010209;1.0449170240285182;0.7977781176670801;0.014907919652463493;0.7977773131210795
18.320149;1.0444531139989361;0.8334609520382543;0.7979260118207949;2.6185450798562448e-05;-7.116615726951195e-06;1.0446755520128954;9.999787472354381;0.833369918651242;1.0448259707558936;1.0449223518926558;0.7977785136660894;0.014908153625973006;0.7977758259233463
18.330149;1.044450606940857;0.8334597146791091;0.7979262598165102;2.6531221141815692e-05;-7.449339991359354e-06;1.0446769076171718;9.999746697926286;0.8333678133983196;1.044824030934176;1.0449277969526254;0.7977788400372561;0.014908374310536798;0.7977742770165024
18.340149;1.0444479864789904;0.8334584824559028;0.7979265678843436;2.6872875645295503e-05;-7.785938545662779e-06;1.0446782066424012;9.999705168370612;0.833365597092092;1.0448222030231522;1.0449333584703921;0.7977790948415608;0.014908581943922644;0.797772663986566
18.350149;1.044445266025264;0.8334572570396795;0.7979269394801456;2.7210229751414957e-05;-8.125966815580522e-06;1.0446794350652233;9.999662928501053;0.833363272335395;1.0448204971440493;1.0449390360901663;0.7977792780615431;0.01490877696500718;0.7977709846020727
18.360149;1.0444424572753055;0.8334560401181379;0.7979273774821225;2.754307779163648e-05;-8.468708909213905e-06;1.0446805784935913;9.999620027843477;0.8333608450500724;1.0448189210287147;1.0449448289684635;0.7977793909782152;0.014908959849004231;0.7977692367553195
18.370149;1.0444395697052589;0.8334548335577316;0.7979278853419438;2.7871204783285308e-05;-8.813414772149063e-06;1.044681622971627;9.999576520648038;0.8333583228879217;1.0448174799177443;1.0449507348487868;0.79777943576757;0.014909130922050763;0.7977674187141632
18.380149;1.04443661127253;0.833453639066647;0.7979284685593624;2.8194385885395745e-05;-9.159496164851636e-06;1.0446825558703623;9.999532475754744;0.833355713475241;1.0448161775660112;1.044956749690365;0.797779415603419;0.014909290309939977;0.7977655301213329
18.390149;1.0444335898038657;0.833452457403268;0.797929134494054;2.8512371950553467e-05;-9.506587943350493e-06;1.0446833666944038;9.999487973438878;0.8333530234900878;1.0448150172192445;1.0449628683707983;0.7977793346391474;0.014909438035935887;0.7977635729341916
18.400149;1.044430513244623;0.833451288164861;0.7979298908682656;2.8824990649249177e-05;-9.85449366426479e-06;1.0446840472118186;9.999443090374621;0.8333502585963093;1.0448140016175356;1.044969086289389;0.797779198314975;0.01490957412669411;0.7977615516169408
18.410149;1.0444273893230729;0.8334501307581722;0.7979307447288295;2.913226491926265e-05;-1.0203115750430095e-05;1.0446845905331152;9.999397893565082;0.8333474235959848;1.0448131321523182;1.0449754003839862;0.7977790139278218;0.014909698683113374;0.7977594723585666
18.420149;1.044424225394068;0.8334489850949945;0.7979317022264731;2.9434364661154493e-05;-1.0552467161422939e-05;1.0446849900913564;9.999352443907238;0.8333445220025156;1.0448124083224521;1.0449818090572387;0.79777879073429;0.014909811990537107;0.797757341885917
18.430149;1.0444210282154271;0.8334478510227326;0.7979327689124849;2.9731436301935404e-05;-1.090273651600291e-05;1.0446852395288653;9.99930678977113;0.8333415549876858;1.0448118281791767;1.0449883121350487;0.7977785392266823;0.014909914552437365;0.7977551672620481
18.440149;1.0444178036089762;0.8334467281399115;0.7979339508117578;3.002348128262088e-05;-1.1254320811420087e-05;1.044685332731512;9.999260954182818;0.833338521234504;1.0448113889766497;1.04499491082408;0.7977782698774751;0.01491000692800599;0.7977529565542094
18.450149;1.0444145561308456;0.8334456168432163;0.7979352553847266;3.0310438200300582e-05;-1.160776671137801e-05;1.0446852629987726;9.999214937217818;0.8333354178585484;1.044811088156981;1.045001607271633;0.7977779918200324;0.014910089593743465;0.7977507188661982
18.460149;1.04441128885927;0.8334445188692585;0.7979366911214445;3.059236398558708e-05;-1.1963704079690157e-05;1.0446850224169568;9.999168725951673;0.8333322409159349;1.0448109256766307;1.0450084043729941;0.797777711486123;0.014910162967694564;0.7977484634083454
18.470149;1.044408003245406;0.8334434364009679;0.7979382664447335;3.086945123617351e-05;-1.2322888022391252e-05;1.0446846023532075;9.99912229657799;0.8333289859153107;1.0448109053752483;1.045015305658309;0.7977774321002359;0.014910227421659433;0.7977461989290193
18.480149;1.0444046992747393;0.8334423706623986;0.7979399889772714;3.114185794487897e-05;-1.2686197303167523e-05;1.044683994054585;9.999075616777596;0.8333256488444465;1.0448110326910187;1.0450223152382419;0.7977771548032755;0.01491028319630867;0.7977439348156612
18.490149;1.0444013765417426;0.8334413211136785;0.7979418652448608;3.140955037402655e-05;-1.305446056823546e-05;1.0446831882287435;9.99902865090589;0.833322226388121;1.044811311242448;1.0450294381774523;0.797776880064729;0.014910330310020852;0.7977416827743793
18.500149;1.0443980358945542;0.8334402858525611;0.7979439005757439;3.1672365111584925e-05;-1.3428323665611186e-05;1.0446821741423116;9.99898136496268;0.8333187153323031;1.0448117424761696;1.045036680456546;0.7977766080601991;0.014910368520329873;0.7977394564269863
18.510149;1.0443946800076929;0.833439262693323;0.7979460987975412;3.1930144373697846e-05;-1.38082564719648e-05;1.0446809398989818;9.998933733741804;0.8333151125315331;1.0448123282056463;1.0450440484363024;0.7977763381967247;0.01491039728487438;0.7977372690472018
18.520149;1.0443913124233302;0.8334382498480452;0.7979484617608237;3.218263411490099e-05;-1.419452755551236e-05;1.0446794742688166;9.998885743390993;0.8333114157066904;1.0448130724273306;1.0450515490208037;0.7977760687190957;0.01491041575286667;0.7977351322853006
18.530149;1.0443879366515711;0.8334372462061626;0.797950989378564;3.242925729030756e-05;-1.4587153713846858e-05;1.044677768336092;9.998837386940155;0.8333076243296675;1.044813980959702;1.0450591901553852;0.7977757972635064;0.014910422901916015;0.7977330566651984
18.540149;1.0443845562067706;0.8334362516428863;0.7979536805959343;3.266905331941865e-05;-1.4985944645278634e-05;1.0446758152505538;9.998788658348767;0.8333037397719525;1.0448150605429072;1.0450669803763213;0.7977755213938876;0.01491041766736328;0.7977310528735397
18.550149;1.0443811753396457;0.8334352670203431;0.7979565345902262;3.29008350245218e-05;-1.5390620263137462e-05;1.044673608983223;9.998739543314633;0.8332997643843605;1.0448163183463293;1.0450749279850846;0.7977752377270932;0.014910398882110902;0.7977291330247995
18.560149;1.0443777996512562;0.8334342938069986;0.7979595512175973;3.312342972642434e-05;-1.5800933421659893e-05;1.0446711438069032;9.998690009950026;0.8332957001337478;1.0448177615673993;1.045083040873336;0.797774941174819;0.014910365193719416;0.7977273105453601
18.570149;1.0443744348044464;0.8334333338138555;0.7979627311382083;3.3335858340610534e-05;-1.621673571056711e-05;1.0446684142359521;9.998640006118642;0.8332915477859077;1.0448193968561494;1.0450913269181479;0.797774625908227;0.014910315159014793;0.7977255987657885
18.580149;1.0443710838513869;0.833432389250827;0.7979660760245636;3.3537398896822604e-05;-1.663793817008629e-05;1.0446654151110466;9.998589458839175;0.8332873068122676;1.0448212298849404;1.045099794200548;0.7977742868976849;0.014910247411806785;0.7977240100863134
18.590149;1.044367746536181;0.8334314630957826;0.7979695885101046;3.3727559533775396e-05;-1.706437499786966e-05;1.0446621421192919;9.998538270218965;0.8332829754583561;1.0448232659758085;1.0451084502696086;0.7977739208887382;0.014910160686921312;0.7977225558444984
18.600149;1.0443644211369159;0.8334305592554618;0.7979732722992909;3.3906035345166976e-05;-1.7495666514336247e-05;1.0446585917947968;9.998486318641815;0.8332785508792674;1.0448255111041824;1.0451173008136196;0.7977735267086086;0.014910053768728391;0.7977212459310498
18.610149;1.044361106221979;0.8334296819033419;0.7979771320864322;3.407267699149582e-05;-1.793119085217744e-05;1.0446547609544607;9.998433474786738;0.833274029973584;1.0448279712698816;1.0451263485821354;0.7977731048474773;0.01490992552984183;0.7977200880478444
18.620149;1.0443578010087544;0.8334288345619609;0.797981173052069;3.422738221459305e-05;-1.8370134245271284e-05;1.0446506474084583;9.998379619392432;0.8332694106310186;1.0448306507712752;1.0451355931282398;0.7977726563337243;0.01490977495237032;0.7977190866251512
18.630149;1.0443545046122622;0.8334280199582205;0.7979854012459373;3.436989077391903e-05;-1.8811521350082337e-05;1.0446462507477385;9.998324649427378;0.8332646921764009;1.0448335514680307;1.0451450319514397;0.7977721816067267;0.014909601082791326;0.7977182422454083
18.640149;1.044351214752678;0.8334272407009501;0.7979898243594544;3.4499692681896037e-05;-1.9254248623073113e-05;1.0446415706595606;9.998268482060976;0.8332598747006404;1.044836672639982;1.045154662448468;0.7977716804546474;0.01490940307904848;0.7977175525770022
18.650149;1.0443479269089426;0.8334264998282244;0.7979944515253431;3.461620255843932e-05;-1.969720741712098e-05;1.0446366046676365;9.998211059972329;0.8332549580081547;1.0448400103913549;1.045164482833893;0.797771152469374;0.014909180343143808;0.7977170138480735
18.660149;1.0443446345026934;0.833425801107836;0.7979992928092087;3.47189730446913e-05;-2.0139435394295373e-05;1.0446313476922615;9.998152343566204;0.833249941268605;1.0448435580662723;1.045174491973029;0.7977705968698476;0.014908932547840772;0.7977166217643307
18.670149;1.0443413298598536;0.8334251500054777;0.798004359116673;3.4807698405355596e-05;-2.0580151166263243e-05;1.0446257928867173;9.998092291943015;0.8332448238638124;1.04484730826247;1.0451846889811895;0.7977700123201935;0.014908659525715488;0.7977163719777993
18.680149;1.0443380055911033;0.8334245541091269;0.7980096622544794;3.488212500148177e-05;-2.1018630084949955e-05;1.0446199325712435;9.998030857937751;0.8332396065026149;1.0448512539436476;1.045195072164216;0.797769397826991;0.014908361182750272;0.7977162602465446
18.690149;1.044334655957052;0.8334240215193962;0.7980152146033325;3.494205024909835e-05;-2.1454074381062024e-05;1.0446137585692887;9.997968000874264;0.8332342911946125;1.0448553879516176;1.0452056386443564;0.7977687541191741;0.014908037434790727;0.7977162824181684
18.700149;1.0443312776443185;0.833423559296547;0.7980210278257842;3.498742033552285e-05;-2.188571342429208e-05;1.044607262695919;9.997903692893276;0.8332288802788715;1.0448597030889057;1.0452163855719534;0.7977680838565484;0.014907688099715075;0.797716434252943
18.710149;1.0443278693818732;0.8334231737867163;0.7980271117107762;3.5018448790042275e-05;-2.2313056422143583e-05;1.0446004378446323;9.997837908904398;0.8332233756135877;1.0448641929836149;1.0452273108044847;0.7977673906991206;0.014907312907117233;0.7977167110051956
18.720149;1.0443244311737194;0.8334228717275509;0.798033474931308;3.503564366307274e-05;-2.2736026559593077e-05;1.0445932778685583;9.997770614181647;0.8332177775838837;1.0448688526452512;1.0452384128179433;0.797766678591549;0.014906911654037892;0.7977171071506932
18.730149;1.044320964861911;0.8334226609271496;0.7980401266084679;3.50397199333541e-05;-2.3154921806223267e-05;1.0445857759787023;9.997701765281972;0.833212084064347;1.0448736794739804;1.0452496908117548;0.7977659515010277;0.014906484242157757;0.7977176170635369
18.740149;1.0443174746892587;0.833422549988285;0.7980470766378441;3.5031513412518395e-05;-2.357026737029731e-05;1.0445779243614037;9.997631322079963;0.8332062906460058;1.044878674822257;1.0452611446002893;0.7977652133909258;0.014906030542323402;0.7977182367115411
18.750149;1.0443139657706686;0.8334225476019932;0.798054334989149;3.5011968281224576e-05;-2.3982648309765378e-05;1.04456971572584;9.997559252919348;0.8332003917548182;1.0448838444824426;1.0452727746520425;0.7977644679105258;0.014905550284644622;0.7977189646975413
18.760149;1.044310441989116;0.833422662572011;0.7980619113404877;3.498207225784226e-05;-2.4392620090072473e-05;1.0445611441236582;9.997485526719958;0.8331943815730665;1.0448891977210015;1.045284582539883;0.7977637171088383;0.014905043076846194;0.7977198014161262
18.770149;1.044306905194185;0.8334229038374265;0.7980698156494157;3.494269478878057e-05;-2.4800698854058255e-05;1.0445522036650041;9.997410108657755;0.8331882546119261;1.044894745912654;1.0452965708963822;0.7977629605379144;0.014904508567231247;0.7977207478488896
18.780149;1.0443033555750465;0.8334232799601156;0.7980780586177789;3.489452689444639e-05;-2.5207349402561725e-05;1.0445428873427383;9.997332964023112;0.833182006073717;1.0449005015730355;1.0453087427058991;0.7977621964834317;0.014903946587623697;0.797721805678815
18.790149;1.044299792117547;0.8334237992938525;0.7980866512266575;3.4838162492349235e-05;-2.5612939801966166e-05;1.044533188049525;9.997254052249612;0.8331756326083163;1.0449064774691228;1.0453211005998992;0.7977614240658804;0.014903357027457667;0.797722977815793
18.800149;1.044296212613374;0.8334244703844244;0.7980956042292;3.4774147233613874e-05;-2.6017708509649128e-05;1.0445230998676827;9.997173309193487;0.8331691334039276;1.044912685476773;1.04533364652917;0.7977606439364552;0.014902739588935133;0.7977242682047153
18.810149;1.044292613898275;0.8334253014359199;0.7981049280429843;3.4702943878386116e-05;-2.642178802177685e-05;1.0445126169247338;9.997090634816734;0.8331625099961891;1.0449191363770833;1.0453463821186026;0.7977598573279605;0.014902093771715844;0.7977256815580492
18.820149;1.044288992135316;0.8334262998052838;0.7981146323597859;3.4624941354841685e-05;-2.6825321997817253e-05;1.0445017311889617;9.99700589361698;0.8331557644073613;1.0449258405942707;1.0453593099856084;0.7977590650169037;0.01490141905467266;0.7977272235185312
18.830149;1.0442853429032504;0.8334274725009314;0.7981247254288583;3.4540557043668914e-05;-2.7228584009939276e-05;1.0444904322613193;9.996918930001852;0.8331488973578419;1.0449328081484754;1.0453724351444689;0.7977582674959703;0.014900714988120997;0.797728900773119
18.840149;1.0442816619235842;0.833428826386095;0.7981352140682881;3.445029271333347e-05;-2.7631968629384018e-05;1.0444787091778422;9.996829600880464;0.8331419076893609;1.04494004780057;1.0453857649556977;0.7977574655958226;0.014899981159995503;0.7977307207572614
18.850149;1.0442779459690663;0.8334303670004265;0.7981461048372265;3.435469763539977e-05;-2.803590160194716e-05;1.0444665518454972;9.996737806223969;0.8331347922976893;1.0449475663111802;1.0453993078717332;0.7977566604335768;0.014899217129678398;0.797732690672987
18.860149;1.044274193134926;0.833432097574916;0.7981574051266643;3.425437431686798e-05;-2.8440728734102012e-05;1.0444539511475173;9.996643489555261;0.8331275455457643;1.0449553683890895;1.0454130722530965;0.7977558529940694;0.014898422283537239;0.7977348159331411
18.870149;1.0442704022835743;0.8334340195388532;0.798169123411103;3.415001263208378e-05;-2.8846631657934543e-05;1.0444408991485876;9.9965466138917;0.8331201585941891;1.0449634575952174;1.0454270653656448;0.7977550437139725;0.014897595674697185;0.7977370996041335
18.880149;1.044266571574374;0.8334361335420717;0.798181269433822;3.404228159040681e-05;-2.925366187753832e-05;1.044427390012366;9.996447141755642;0.8331126195877054;1.0449718371861811;1.0454412926735976;0.7977542322291341;0.014896735964588651;0.7977395436130829
18.890149;1.044262697767824;0.83343843981856;0.798193854720222;3.393170663701477e-05;-2.9661850481857316e-05;1.0444134202955424;9.996345032463294;0.8331049144148452;1.0449805100936442;1.045455757598371;0.7977534175614333;0.014895841469853966;0.7977421503245319
18.900149;1.0442587774597656;0.8334409381696228;0.7982068929834863;3.381873596864995e-05;-3.007124390287899e-05;1.0443989881134998;9.996240251665213;0.8330970273020525;1.0449894790378969;1.0454704614922408;0.7977525985519862;0.01489491031591766;0.7977449235874886
18.910149;1.0442548082904182;0.8334436282762098;0.7982203997034016;3.370379330885249e-05;-3.0481848895063688e-05;1.044384091822946;9.996132776316259;0.8330889411850741;1.0449987472268099;1.0454854048860995;0.7977517740570172;0.014893940604003408;0.7977478687094604
18.920149;1.0442507888772716;0.8334465093580942;0.798234390431852;3.35872418080297e-05;-3.089364499047309e-05;1.0443687287976864;9.99602258197166;0.8330806376615585;1.0450083181070269;1.045500590329791;0.7977509427682117;0.01489293050709109;0.7977509914588867
18.930149;1.0442467185253828;0.8334495790136525;0.7982488790451705;3.346952158403986e-05;-3.130674198622607e-05;1.044352894327039;9.995909623995592;0.8330720962398053;1.0450181938427987;1.0455160242757713;0.7977501030363515;0.01489187832398677;0.797754297772294
18.940149;1.0442425971977756;0.8334528334619333;0.7982638779158535;3.335137416875846e-05;-3.172146382462835e-05;1.0443365804833973;9.995793829924162;0.8330632944364961;1.0450283748141236;1.045531716863685;0.7977492530631387;0.014890782449829124;0.7977577942378914
18.950149;1.0442384252205061;0.8334562689253966;0.7982794000146067;3.323378862407392e-05;-3.2138177401062e-05;1.0443197760279255;9.995675104543382;0.833054209589993;1.0450388612629378;1.0455476811589104;0.7977483910995564;0.014889641274276536;0.7977614880780955
18.960149;1.0442342028588547;0.8334598815792238;0.7982954609059024;3.311773018010574e-05;-3.25570999629633e-05;1.0443024677330404;9.995553339919764;0.8330448202658954;1.04504965525016;1.045563932266674;0.7977475148143178;0.014888453138881761;0.7977653865219848
18.970149;1.044229930417091;0.8334636659878463;0.7983120788640752;3.300405396327941e-05;-3.2978313363036544e-05;1.044284641548045;9.995428422375795;0.833035106165245;1.0450607608092342;1.0455804862631481;0.7977466201271146;0.014887216358442527;0.7977694962832178
18.980149;1.0442256088793618;0.8334676140965146;0.7983292733401032;3.289367319088086e-05;-3.340191173946066e-05;1.0442662833571017;9.995300244344737;0.833025047920109;1.0450721822149933;1.0455973598788502;0.7977457009847525;0.014885929175898949;0.7977738237985317
18.990149;1.044221240454591;0.8334717161593579;0.7983470632878413;3.2787686741267703e-05;-3.382816815798839e-05;1.0442473795869363;9.995168724880223;0.8330146275255252;1.0450839224241346;1.0456145706493079;0.7977447503324813;0.014884589681075727;0.7977783754090965
19.000149;1.044216828134165;0.8334759627410375;0.7983654663239901;3.268735167912291e-05;-3.425761359576985e-05;1.0442279165016901;9.995033808325793;0.833003828351799;1.0450959836614906;1.045632136364647;0.7977437612156356;0.014883195847448568;0.7977831566498278
19.010149;1.044212374578166;0.8334803455514844;0.7983844988447668;3.259405753039502e-05;-3.469098620738689e-05;1.044207879064246;9.994895433617527;0.8329926342947197;1.0451083693501348;1.0456500741316703;0.7977427274077212;0.014881745651003888;0.7977881721017779
19.020149;1.0442078819083789;0.8334848565113359;0.7984041767756924;3.2509367807604316e-05;-3.512910772304227e-05;1.0441872511635437;9.994753512851467;0.832981029291123;1.0451210849398476;1.0456684000588095;0.7977416435148735;0.014880237155169155;0.7977934264025486
19.030149;1.0442033518389169;0.8334894866072231;0.7984245164258115;3.2435024617183655e-05;-3.5572725101173783e-05;1.044166016038754;9.994607931830226;0.8329689978229711;1.0451341368097884;1.045687129568884;0.7977405048001502;0.014878668532530913;0.7977989244846524
19.040149;1.0441987847168483;0.8334942258613584;0.7984455348706901;3.2372813191828214e-05;-3.602241918341832e-05;1.0441441558724467;9.994458555497129;0.8329565255492766;1.0451475300944641;1.0457062776377752;0.797739306978625;0.01487703805987679;0.7978046706593287
19.050149;1.044194179101296;0.8334990644221423;0.798467249454329;3.232434927183197e-05;-3.64786809422542e-05;1.0441216519110645;9.994305234885783;0.8329435989633797;1.0451612667980856;1.04572585826576;0.7977380460108131;0.014875344116338436;0.7978106683890169
19.060149;1.0441895333088984;0.8335039939674873;0.798489676953759;3.229103206374595e-05;-3.69420331158011e-05;1.0440984855393594;9.994147815496447;0.832930204333698;1.0451753460409616;1.0457458837278515;0.7977367178750663;0.014873585159049635;0.7978169209660382
19.070149;1.0441848470102821;0.8335090082626351;0.7985128332020089;3.2274171843359525e-05;-3.741305693362968e-05;1.0440746387026796;9.993986141852126;0.8329163273034781;1.0451897665153207;1.045766365180252;0.7977353184889471;0.014871759725358473;0.7978234315501064
19.080149;1.0441801209153385;0.8335141022504391;0.7985367332378789;3.2275067803941456e-05;-3.789237363727883e-05;1.0440500929953367;9.993820054471962;0.8329019535108407;1.0452045288402578;1.0457873143101373;0.7977338440914824;0.014869866496529688;0.7978302021912461
19.090149;1.0441753555621995;0.833519270501087;0.7985613918997627;3.2295019518831336e-05;-3.838062158370371e-05;1.0440248286531864;9.993649378676476;0.832887069233965;1.045219636369547;1.045808744422719;0.7977322915492533;0.014867904291074307;0.7978372330676259
19.100149;1.0441705512961021;0.8335245067963065;0.7985868242668107;3.2335300483263625e-05;-3.887843614506034e-05;1.043998824681156;9.9934739185306;0.8328716610815335;1.0452350943610351;1.0458306711317251;0.7977306580958882;0.014865871902561702;0.7978445227533785
19.110149;1.0441657091282095;0.8335298054033378;0.7986130452539181;3.239707582070178e-05;-3.938647634049393e-05;1.043972060089605;9.993293466383754;0.8328557152650051;1.0452509083175154;1.0458531132950963;0.7977289413596788;0.014863768035219556;0.7978520689059792
19.120149;1.044160830920749;0.8335351621268144;0.7986400685857593;3.248133989281975e-05;-3.990544911000947e-05;1.0439445149089226;9.993107816588271;0.8328392179211292;1.0452670833590687;1.0458760936154254;0.7977271396346529;0.014861591570255722;0.7978598688161443
19.130149;1.0441559191385728;0.833540573836958;0.7986679060075107;3.2588889697379944e-05;-4.043606281238635e-05;1.0439161698143267;9.992916774411293;0.8328221562201706;1.0452836248336086;1.0458996386242305;0.7977252513363668;0.014859341787309847;0.7978679202849547
19.140149;1.0441509764787484;0.8335460378674789;0.7986965675930748;3.272036236715289e-05;-4.097896126758148e-05;1.0438870049932396;9.992720167265617;0.8328045187258526;1.0453005390001715;1.0459237777800545;0.7977232741929465;0.01485701821826416;0.7978762226495767
19.150149;1.0441460044694124;0.8335515523243457;0.7987260630208926;3.287633124238738e-05;-4.1534702460534076e-05;1.0438569995983231;9.992517854617011;0.832786294601472;1.0453178338410332;1.0459485414487386;0.7977212050217637;0.01485462051883869;0.7978847767813417
19.160149;1.0441410022807558;0.8335571167309309;0.7987564028735326;3.305728356725059e-05;-4.2103807149263395e-05;1.0438261322666562;9.992309714961385;0.8327674727660581;1.0453355192730749;1.04597395937693;0.7977190399533839;0.014852148553147317;0.7978935843491336
19.170149;1.044135967403683;0.8335627321808207;0.7987875990628244;3.326354279700135e-05;-4.268684001445697e-05;1.0437943826091216;9.992095617116558;0.8327480419864822;1.0453536058985216;1.046000060812472;0.7977167751947086;0.014849602336099405;0.7979026474252426
19.180149;1.0441308967926182;0.8335684008722907;0.7988196642804546;3.3495374996593636e-05;-4.328439612165062e-05;1.0437617325807467;9.991875413285149;0.832727991303273;1.0453721039079737;1.0460268750393038;0.7977144082793515;0.014846981765144367;0.7979119680105711
19.190149;1.044125787662809;0.8335741257951946;0.7988526112819646;3.3753183516296737e-05;-4.3897004449321516e-05;1.04372816598222;9.991648954463448;0.8327073100994444;1.0453910229850851;1.0460544311026418;0.7977119390357136;0.014844286445598051;0.797921547698646
19.200149;1.0441206379433774;0.8335799105080559;0.7988864524810823;3.403755925784637e-05;-4.4525071003561684e-05;1.0436936667942949;9.99141609859232;0.8326859875897881;1.0454103727429755;1.046082756955849;0.7977093694424935;0.014841515765107916;0.7979313885220649
19.210149;1.0441154450486252;0.8335857580305882;0.7989211996963329;3.434915461658703e-05;-4.516885765825552e-05;1.043658218340938;9.99117671019186;0.8326640114942365;1.045430163571037;1.046111878970704;0.7977067026980499;0.014838669090064644;0.7979414939187628
19.220149;1.0441102034889298;0.8335916691100392;0.7989568639430639;3.468854170421001e-05;-4.58284810372613e-05;1.0436218031233166;9.990930662608433;0.8326413672566799;1.0454504069215098;1.0461418223415935;0.7977039425904436;0.014835745862806296;0.7979518683993477
19.230149;1.0441049041804074;0.8335976417274152;0.7989934556939102;3.5056230336927555e-05;-4.650391250655145e-05;1.043584402563178;9.99067783501442;0.8326180389888659;1.045471115022462;1.0461726119944388;0.7977010933710917;0.014832745552083948;0.7979625165100912
19.240149;1.0440995362363383;0.8336036724527527;0.7990309856417052;3.5452798226145845e-05;-4.719497305350303e-05;1.04354599678114;9.99041810060172;0.8325940103011624;1.0454923011607886;1.0462042731599521;0.797698159860801;0.014829667592739527;0.7979734422989377
19.250149;1.0440940887994792;0.8336097575672091;0.7990694649545494;3.587898420106829e-05;-4.790138885084809e-05;1.0435065649626376;9.9901513213243;0.8325692635830455;1.0455139803244144;1.046236831620502;0.7976951476896535;0.01482651137660643;0.7979846495336499
19.260149;1.0440885517309173;0.8336158932904395;0.7991089049979505;3.6335744682982187e-05;-4.862285663070452e-05;1.0434660861012186;9.989877354395306;0.8325437793634991;1.0455361697164054;1.0462703144813634;0.7976920632930722;0.014823276237757109;0.7979961418497382
19.270149;1.0440829166345047;0.8336220766846812;0.79914931732996;3.682432291550702e-05;-4.9359053002252435e-05;1.0434245392561479;9.98959605614321;0.8325175368153653;1.0455588890256895;1.0463047507589722;0.7976889134013437;0.014819961445866153;0.7980079224724584
19.280149;1.0440771783070941;0.8336283069810184;0.7991907133972816;3.734621668069129e-05;-5.010959264959024e-05;1.0433819035343856;9.98930728325716;0.8324905145273435;1.0455821601259552;1.0463401706736313;0.7976857048020308;0.014816566254413304;0.7980199942381591
