time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.290149;1.0440713350201418;0.8336345855762758;0.7992331035551173;3.7902933736976204e-05;-5.087394797169916e-05;1.0433381577327017;9.989010901843121;0.8324626912408085;1.045606006128221;1.046376604953051;0.7976824448334974;0.014813090000251824;0.7980323599606114
19.300149;1.0440653872945822;0.8336409143507122;0.7992764962771383;3.8495779933048e-05;-5.1651415356711675e-05;1.043293279832032;9.988706795895503;0.8324340463469431;1.04563045001848;1.0464140849364534;0.7976791414259713;0.014809532257688213;0.7980450227566687
19.310149;1.0440593359974504;0.8336472936810032;0.7993208980732768;3.912594483865797e-05;-5.244111517428449e-05;1.0432472478481385;9.988394864278186;0.8324045597128074;1.045655513803575;1.0464526423663325;0.7976758022067622;0.014805892983984454;0.79805798627516
19.320149;1.0440531810080194;0.8336537219575483;0.7993663145234998;3.979466004968219e-05;-5.324200650176071e-05;1.0432000411122833;9.988075006219715;0.8323742118913576;1.0456812194255707;1.046492308965339;0.7976724337809976;0.014802172468917187;0.7980712539146414
19.330149;1.044046921616457;0.8336601970463897;0.7994127519141699;4.050314732470998e-05;-5.4053036789165944e-05;1.0431516398010285;9.98774710303444;0.8323429851788453;1.045707590679611;1.046533116541704;0.7976690419386684;0.014798371041462208;0.7980848271346358
19.340149;1.0440405578295955;0.8336667176916168;0.7994602177420815;4.125251418368698e-05;-5.487328246992923e-05;1.0431020239475937;9.987411011382678;0.8323108637721257;1.0457346536040164;1.0465750969415188;0.7976656325848858;0.014794488860184718;0.7980987052350986
19.350149;1.044034090758282;0.8336732830980698;0.7995087201154529;4.204382672150365e-05;-5.5701855223037056e-05;1.0430511734077803;9.987066571587354;0.8322778327599446;1.0457624349434014;1.0466182810078286;0.7976622124599759;0.014790525994835506;0.7981128873339252
19.360149;1.0440275218706028;0.8336798918966994;0.7995582673675686;4.287820488547166e-05;-5.6537777246250736e-05;1.0429990672725893;9.986713614585106;0.8322438777454549;1.0457909611227425;1.0466626971682993;0.7976587888896777;0.014786482543821255;0.7981273744141559
19.370149;1.0440208518782668;0.8336865420419517;0.7996088680321581;4.375674168125815e-05;-5.738002386093181e-05;1.0429456825631866;9.986351956915966;0.8322089849534948;1.0458202590927095;1.0467083715164065;0.797655369364146;0.01478235863832052;0.7981421697516421
19.380149;1.044014080067143;0.8336932309864663;0.799660530729615;4.468042263038823e-05;-5.822756595347744e-05;1.0428909944461802;9.985981395874857;0.8321731405561824;1.0458503571412092;1.046755329530237;0.7976519620662045;0.014778154405385777;0.7981572779411339
19.390149;1.0440072043041493;0.833699955380971;0.7997132637494831;4.5650160452737304e-05;-5.907928694070681e-05;1.042834978002547;9.985601717353603;0.832136329965251;1.0458812839418956;1.0468035968373304;0.7976485763539327;0.014773869849204308;0.7981727033638899
19.400149;1.0440002214150337;0.8337067111919078;0.7997670744082068;4.6666777372685636e-05;-5.993389442135786e-05;1.0427776091203191;9.985212705279421;0.8320985382432178;1.0459130671766983;1.0468531987223693;0.7976452220261077;0.01476950469251679;0.7981884487381058
19.410149;1.0439931282215758;0.8337134947594261;0.7998219686930705;4.773092658078605e-05;-6.078993966513608e-05;1.042718863802434;9.984814137198478;0.8320597512151943;1.04594573313053;1.0469041604669156;0.7976419087655114;0.014765058347828833;0.7982045146926995
19.420149;1.0439859226799981;0.8337203035722507;0.7998779515623989;4.884304100618482e-05;-6.164585218478122e-05;1.0426587173303306;9.984405773212627;0.8320199562343056;1.0459793070750898;1.0469565087483188;0.7976386464348039;0.01476053003629894;0.7982209010269067
19.430149;1.0439786037146623;0.8337271359460097;0.7999350275338506;5.000329324442667e-05;-6.249992723536253e-05;1.0425971438020802;9.983987354313436;0.8319791422230758;1.0460138142164241;1.0470102731974347;0.7976354445955427;0.014755918931754496;0.7982376083246894
19.440149;1.0439711702102783;0.8337339904891534;0.7999932009575855;5.1211698137808355e-05;-6.335037969906957e-05;1.0425341158991366;9.983558608889764;0.8319372991793678;1.0460492804638832;1.0470654869061755;0.7976323115977281;0.014751224251246819;0.7982546379463278
19.450149;1.0439636205407354;0.8337408661196452;0.800052475567469;5.2468436115914486e-05;-6.419543603056715e-05;1.0424696057234888;9.983119254853893;0.8318944176655645;1.0460857322503796;1.0471221851711268;0.7976292549952253;0.014746445245853966;0.7982719911124746
19.460149;1.043955952805606;0.8337477620370765;0.8001128538894163;5.3774092860211955e-05;-6.503340920119463e-05;1.0424035867299166;9.982668997877324;0.8318504891207883;1.0461231966097622;1.0471804034766041;0.7976262825500913;0.014741581065446445;0.7982896691914396
19.470149;1.043948165120922;0.8337546765098722;0.8001743376451559;5.512958480986272e-05;-6.586279904191366e-05;1.0423360345093347;9.982207539234665;0.8318055066993358;1.0461617023478866;1.0472401765015618;0.7976234026379244;0.0147366306708393;0.7983076748636498
19.480149;1.0439402552883446;0.8337616050108836;0.8002369285921312;5.653593904543618e-05;-6.668224718139814e-05;1.042266925619624;9.98173459007821;0.8317594652987157;1.0462012808011398;1.0473015389863776;0.7976206242822335;0.014731592985736897;0.7983260123660968
19.490149;1.043932220089315;0.8337685397126965;0.8003006285138473;5.799417621813737e-05;-6.749024666395877e-05;1.0421962369131326;9.981249877245551;0.8317123603851708;1.0462419651944141;1.0473645263930713;0.7976179569681632;0.014726467109860954;0.7983446866724448
19.500149;1.0439240553672116;0.8337754703967233;0.8003654384574661;5.950536168787535e-05;-6.828486082226362e-05;1.0421239460200429;9.980753145034596;0.8316641863051432;1.0462837888691219;1.047429173395329;0.7976154103417405;0.014721252352782628;0.7983637026273831
19.510149;1.0439157568065025;0.8337823856477615;0.8004313581441925;6.107064481580422e-05;-6.906367873684323e-05;1.0420500311207574;9.980244153234011;0.8316149351101763;1.0463267835055965;1.0474955120533036;0.7976129938255397;0.014715948190589823;0.7983830647108838
19.520149;1.0439073202421263;0.833789274305472;0.8004983856823316;6.269112824245267e-05;-6.982397238289398e-05;1.0419744702822933;9.979722661933678;0.8315645968129914;1.0463709788261562;1.0475635719518506;0.7976107165002406;0.014710554233497307;0.7984027774345994
19.530149;1.0438987422706036;0.8337961266172784;0.8005665168038469;6.436772576100079e-05;-7.056287355541302e-05;1.0418972415985244;9.979188418063167;0.8315131607149567;1.0464164034025927;1.0476333817892804;0.7976085878188315;0.0147050701594895;0.79842284547663
19.540149;1.0438900221058653;0.8338029338905869;0.8006357442184653;6.610117024715727e-05;-7.127744469966601e-05;1.0418183233767067;9.978641159358244;0.8314606162243066;1.0464630850532823;1.0477049703471568;0.797606618149487;0.014699495672120498;0.7984432730296999
19.550149;1.0438811627383817;0.8338096869814392;0.8007060580537628;6.789210593147115e-05;-7.196469719566164e-05;1.0417376937078278;9.978080627134673;0.8314069527432145;1.0465110504752497;1.0477783659953932;0.7976048184653587;0.014693830442273636;0.798464062856844
19.560149;1.0438721698807552;0.8338163752180108;0.8007774462170367;6.97411840538941e-05;-7.262167964220967e-05;1.0416553301417981;9.977506572938003;0.8313521594693527;1.0465603252953568;1.0478535962708146;0.7976032004023602;0.014688074025273574;0.7984852155255064
19.570149;1.0438630502327786;0.8338229863582971;0.800849893807288;7.164915375042804e-05;-7.324557716030773e-05;1.0415712096401952;9.976918753437788;0.8312962254319743;1.0466109352702722;1.0479306885894226;0.7976017768704469;0.014682225961516875;0.7985067296159685
19.580149;1.0438538106277444;0.8338295070363068;0.8009233824587931;7.361693195904946e-05;-7.383365824035388e-05;1.0414853081665563;9.976316921992773;0.8312391401609907;1.046662907623039;1.048009670979053;0.7976005621107232;0.014676286002367056;0.7985286030862114
19.590149;1.0438444575062256;0.833835923264553;0.8009978904339363;7.564554439287927e-05;-7.438312606033944e-05;1.041397600054838;9.975700825343983;0.8311808953099913;1.0467162717093774;1.0480905721186773;0.797599571052457;0.014670254176041581;0.7985508340823014
19.600149;1.0438349965873261;0.8338422201733684;0.8010733934202106;7.773588116886777e-05;-7.489106798271645e-05;1.0413080577602043;9.975070204960101;0.8311214855847784;1.0467710589032095;1.048173420969684;0.7975988185177209;0.014664130717250952;0.7985734205633158
19.610149;1.0438254341117068;0.833848380479377;0.8011498650709152;7.988849841153185e-05;-7.535452934601827e-05;1.0412166522251693;9.974424800690315;0.8310609075730545;1.0468273018416254;1.048258246066024;0.7975983188323855;0.014657916079327038;0.7985963601652896
19.620149;1.043815779124555;0.833854383379972;0.8012272767289436;8.210369261983335e-05;-7.577054638903195e-05;1.0411233538760416;9.973764354545732;0.8309991587634762;1.046885034197931;1.0483450747639336;0.7975980861542791;0.014651611029581377;0.7986196506593609
19.630149;1.043806044158027;0.8338602048623384;0.8013055968702331;8.438165961232195e-05;-7.613602264378121e-05;1.0410281337878455;9.973088618180842;0.8309362388599132;1.0469442914659282;1.0484339329167427;0.7975981348138244;0.014645216648232064;0.7986432902983432
19.640149;1.043796244079285;0.833865817755986;0.8013847902189222;8.672247723559662e-05;-7.644754512021288e-05;1.040930964386411;9.97239736507342;0.8308721510222534;1.0470051113140106;1.0485248452898663;0.7975984792286716;0.014638734247306039;0.7986672777167498
19.650149;1.043786395186523;0.8338711912370662;0.8014648167341655;8.912598947744327e-05;-7.670133475515559e-05;1.0408318200630502;9.971690393169506;0.8308069008478319;1.0470675325307264;1.048617836467964;0.7975991345176505;0.014632165407663402;0.7986916111514233
19.660149;1.0437765147030786;0.8338762909685373;0.8015456315780956;9.159178572101036e-05;-7.689336502610762e-05;1.0407306783310892;9.970967511413027;0.8307404950839262;1.0471315935305072;1.048712931012799;0.7976001179767349;0.014625512075380709;0.7987162874623398
19.670149;1.0437666201870546;0.8338810795428394;0.8016271857691345;9.411931216247234e-05;-7.701943536083904e-05;1.0406275207692337;9.970228527862943;0.8306729421716085;1.0471973317974475;1.0488101524811841;0.7976014495101833;0.014618776524167688;0.7987413018170773
19.680149;1.0437567296477226;0.8338855166141446;0.801709426427941;9.670799946310223e-05;-7.70750642725829e-05;1.0405223329125608;9.969473252703079;0.8306042534753558;1.0472647842204548;1.0489095223023894;0.7976031505672136;0.014611961302418168;0.798766647680554
19.690149;1.0437468617484262;0.8338895589837862;0.8017922961955292;9.935729540970869e-05;-7.705534397943311e-05;1.0404151033505873;9.96870150536785;0.8305344435496171;1.0473339877201948;1.0490110588484898;0.7976052434799783;0.014605069333804786;0.798792316452506
19.700149;1.0437370355192874;0.8338931608245883;0.8018757317191486;0.0001020666113297314;-7.695490897174729e-05;1.0403058227432338;9.967913114380247;0.8304635297093844;1.0474049798881582;1.0491147765271835;0.7976077517196382;0.014598104072013852;0.7988182973134456
19.710149;1.0437272707251477;0.8338962736421682;0.8019596620296809;0.00010483524509790062;-7.676799922571621e-05;1.0401944828274263;9.967107914332397;0.8303915315923768;1.0474777989633965;1.0492206848593473;0.7976107000875061;0.014591069534227567;0.7988445774930245
19.720149;1.0437175884384151;0.8338988457545836;0.8020440079957726;0.00010766229474382506;-7.64884788603779e-05;1.0400810752936809;9.966285747134371;0.8303184709227229;1.0475524834803578;1.0493287880162143;0.7976141149497067;0.014583970165893727;0.798871142067835
19.730149;1.043708010919732;0.8339008219674113;0.8021286828389655;0.0001105465413224938;-7.61097370490908e-05;1.039965592179511;9.965446464364394;0.8302443713943728;1.0476290725932078;1.049439085614248;0.7976180245209078;0.014576810694887034;0.7988979736082209
19.740149;1.043698561768685;0.833902144182117;0.8022135929747993;0.00011348636323416108;-7.562461734899427e-05;1.0398480282628477;9.964589927291946;0.8301692580598259;1.0477076060383408;1.0495515737418142;0.797622458649811;0.014569596126229474;0.7989250528711035
19.750149;1.0436892667590687;0.8339027523505115;0.8022986383969087;0.00011647979396489769;-7.502546357813413e-05;1.0397283827035915;9.963716011060898;0.8300931561497934;1.0477881228750003;1.0496662447123322;0.7976274486627606;0.014562331831758566;0.7989523603758453
19.760149;1.043680154583915;0.8339025841980441;0.8023837123444552;0.00011952472135443767;-7.430418025104514e-05;1.0396066590469408;9.962824616220551;0.8300160907714875;1.0478706604500039;1.0497830865523288;0.7976330279375482;0.014555023662064452;0.7989798777706039
19.770149;1.0436712564425974;0.8339015734581804;0.8024687009801292;0.00012261907149777835;-7.345228716326093e-05;1.0394828657840434;9.961915681081985;0.82993808898092;1.047955254370865;1.049902084218597;0.7976392327704703;0.014547678083870513;0.7990075877458259
19.780149;1.0436626039883348;0.8338996482843724;0.8025534829837602;0.00012576077758671576;-7.246098654793248e-05;1.039357017692297;9.960989185599464;0.8298591827149504;1.0480419391192777;1.0500232216385434;0.7976461025942212;0.014540302355917424;0.7990354719997653
19.790149;1.0436542275764888;0.8338967314145896;0.8026379280229579;0.00012894758429958286;-7.132116567898445e-05;1.0392291361970862;9.960045147301557;0.8297794096029463;1.0481307495458034;1.0501464817207733;0.7976536794207176;0.0145329046717423;0.7990635090919032
19.800149;1.0436461574619713;0.8338927413582451;0.8027218946238204;0.00013217688269986824;-7.002328234024537e-05;1.0390992492683435;9.959083621246524;0.8296988125297659;1.0482217224700836;1.0502718446525154;0.7976620075311007;0.014525494172135082;0.7990916743826438
19.810149;1.0436384268915089;0.8338875926684265;0.8028052290900834;0.00013544557525106636;-6.85572243053855e-05;1.0389673918384343;9.958104707444596;0.8296174401759342;1.0483148966951517;1.050399286997569;0.7976711338536242;0.014518080876628718;0.7991199411787602
19.820149;1.0436310733855365;0.8338811955406618;0.8028877658901674;0.00013875000608524303;-6.691220825549367e-05;1.0388336056461702;9.957108558779806;0.8295353472865706;1.0484103116205976;1.0505287819251377;0.797681108265593;0.014510675663224849;0.7991482810503348
19.830149;1.0436241373893893;0.8338734560042831;0.8029693280683996;0.000142086041343091;-6.507665708388184e-05;1.0386979384937767;9.956095384445286;0.8294525938195864;1.0485080054989293;1.050660299053943;0.7976919829996598;0.014503290313731914;0.7991766633150221
19.840149;1.0436176606398442;0.8338642760316697;0.8030497264748042;0.00014544924498920348;-6.303811408497067e-05;1.038560444472073;9.955065453830327;0.8293692449086175;1.0486080138291782;1.0507938033169861;0.7977038116766503;0.014495937529700253;0.7992050546515094
19.850149;1.0436116854817805;0.833853552699588;0.8031287586406861;0.0001488350354731825;-6.078325575675728e-05;1.0384211855117844;9.954019107051883;0.8292853719349954;1.0487103689833874;1.0509292542606625;0.7977166493238083;0.01448863091878964;0.7992334192431368
19.860149;1.0436062546438027;0.8338411771661185;0.8032062079670678;0.00015223865607275668;-5.829791329756631e-05;1.0382802332289964;9.95295675680058;0.829201053080234;1.0488151015192233;1.051066606487476;0.7977305532454322;0.01448138506689021;0.7992617190985131
19.870149;1.0436014113318406;0.833827033827704;0.8032818429735317;0.0001556550043716835;-5.556705352714307e-05;1.0381376699669778;9.95187887023127;0.8291163735524472;1.0489222409931924;1.05120581000158;0.7977455840256716;0.014474215673406446;0.7992899142924987
19.880149;1.0435971997437177;0.8338109996366044;0.8033554169748945;0.00015907856646518026;-5.257468205457519e-05;1.0379935890437924;9.950785948461863;0.8290314264088563;1.049031814458112;1.0513468099950747;0.7977618062010233;0.014467139649303348;0.7993179632071428
19.890149;1.0435936657778877;0.8337929442706291;0.8034266677848514;0.0001625034477826272;-4.930367652278496e-05;1.0378480950955387;9.94967851363766;0.8289463130331745;1.0491438450726875;1.0514895461918785;0.7977792879046269;0.014460175149941393;0.799345822166843
19.900149;1.0435908582441742;0.8337727307414222;0.8034953165084608;0.00016592338420422692;-4.573571249621487e-05;1.0377013045719974;9.948557102513442;0.8288611429234972;1.0492583537004874;1.0516339515003257;0.7977981005710855;0.014453341490862047;0.799373444354909
19.910149;1.0435888303968817;0.8337502155515782;0.8035610661444462;0.00016933177363541663;-4.185135953467524e-05;1.0375533458449;9.947422277523495;0.8287760343663142;1.0493753614888888;1.051779950356832;0.7978183196487737;0.014446658989153498;0.7994007787360299
19.920149;1.0435876407383335;0.833725248057002;0.8036236007185272;0.0001727217412800621;-3.763017175531846e-05;1.0374043596297848;9.946274656995808;0.8286911160110995;1.049494890054541;1.0519274571869042;0.7978400250156429;0.014440148936869934;0.7994277691190486
19.930149;1.0435873534930458;0.8336976689579484;0.8036825842933265;0.00017608619945241172;-3.305061773396953e-05;1.037254500157505;9.945114946558915;0.8286065280894914;1.0496169595562106;1.0520763760903857;0.7978633008749799;0.014433833739231756;0.7994543536620893
19.940149;1.043588039335374;0.8336673092747802;0.8037376597757663;0.0001794178863149025;-2.8089946807606724e-05;1.0371039355683;9.943943959661576;0.8285224235943691;1.0497415872882225;1.052226602357279;0.7978882357649546;0.01442773701727617;0.7994804648715267
19.950149;1.0435897757328412;0.8336339902457601;0.8037884480365289;0.00018270933941715028;-2.272411166047564e-05;1.0369528472822482;9.942762625299872;0.8284389696774022;1.0498687878841144;1.052378023255898;0.7979149223447539;0.014421883646214419;0.7995060291593031
19.960149;1.0435926468249201;0.8335975226974038;0.8038345467419207;0.0001859527540719784;-1.6927737278847886e-05;1.0368014299848023;9.941571980170606;0.8283563483531504;1.0499985738835134;1.052530516622764;0.7979434566796941;0.014416299875775222;0.7995309663181658
19.970149;1.0435967431037336;0.8335577062222229;0.8038755284402089;0.00018913979308610098;-1.0674114339370721e-05;1.0366498921060106;9.940373151621323;0.8282747564232837;1.05013095614326;1.0526839490044875;0.7979739377347881;0.014411013487784917;0.7995551899184205
19.980149;1.043602161337803;0.8335143293008898;0.8039109389063209;0.00019226152186880397;-3.935205873529191e-06;1.0364984565464632;9.939167344873429;0.8281944054495003;1.050265944211351;1.052838174438745;0.7980064681087743;0.014406053880862402;0.7995786078630761
19.990149;1.0436090055057132;0.8334671697507898;0.8039402962220709;0.00019530844004377675;3.318322084109374e-06;1.0363473628740418;9.937955841732624;0.8281155222061085;1.050403545816208;1.0529930340665816;0.7980411555487072;0.014401452178644384;0.7996011225019913
19.999996;1.043617388385554;0.8334159947712029;0.8039630895248763;0.0001982704607466436;1.1117103037295752e-05;1.036196870328426;9.936740011635456;0.8280383494700098;1.0505437656753231;1.0531483563634136;0.798078114139893;0.014397241387393386;0.7996226306448785
19.999996;1.0436274320115686;0.8333605606234715;0.8039787765449329;0.00020113694361561846;1.9493224260392027e-05;1.0360472596535772;9.935521325855028;0.8279631468055624;1.1029096044824318;1.105526957299284;0.7981174649938306;0.01439345645014933;0.7996430229379606
19.999997;1.0436433816608026;0.8333040766536642;0.8039869536459204;0.00021470631603311483;3.8829994377142195e-05;1.0359038330928074;9.934301366202819;0.8278901909884868;1.1030550576896914;1.10568264019038;0.7981593367911254;0.014401134238832497;0.7996623878813022
19.999998;1.043661257419287;0.8332428125726091;0.8039868352039523;0.00022815753602800512;5.8813716990263e-05;1.0357609133547334;9.933081832311393;0.8278197762519798;1.1032031141227783;1.1058381940099953;0.7982038661594536;0.014408313678138322;0.7996803760398782
20.0;1.0436850155739668;0.8331797165193499;0.8039779447689201;0.0002515270415108239;8.910320135508269e-05;1.0356248434102562;9.931864547796424;0.8277522154541959;1.1033537552976649;1.1059933899791312;0.798251197566159;0.014427035999819305;0.799697077644234
20.000004;1.0437195290980423;0.8331184837956354;0.8039597759698336;0.00029713629286067894;0.00014154280615380182;1.0355000043931784;9.930651414471358;0.8276878291518809;1.1035069604255971;1.1061479622651;0.7983014878935161;0.014467344355886112;0.7997125285360046
20.000012;1.0437738951328026;0.8330668227542581;0.8039323510499408;0.00038449358443907447;0.00023484458422371086;1.0353948947528215;9.929444343551525;0.8276268850842482;1.1036627299595636;1.1063015496616224;0.7983549014131979;0.014549281638705575;0.799726887116597
20.000028;1.0438633488669102;0.8330375271303054;0.8038958387903851;0.0005555627191688412;0.0004091959605687754;1.0353292330140436;9.928245164840694;0.8275695086296204;1.103821110674751;1.1064536642507705;0.7984115668047227;0.014715887186392305;0.7997405894859224
20.00006;1.0440237409189008;0.8330599337116744;0.8038506023036847;0.0008964657072509877;0.000746994017648303;1.0353379245168786;9.927055578576793;0.8275156766691352;1.1039821818260918;1.1066038161787726;0.7984715385725032;0.015049194997496362;0.7997546272203557
20.000124;1.0443197079744093;0.8331904719450315;0.8038010266046685;0.0015736279060123359;0.001407282672241225;1.0354918386611145;9.925877707097358;0.8274652867002088;1.1041460345040028;1.1067517261986257;0.7985347983620419;0.01571223457914943;0.7997716274345549
20.000252;1.0448786940787311;0.8335362016215871;0.8037518707699797;0.0029149079264219014;0.002702828529210064;1.0359285415556674;9.924714507867881;0.8274181673903609;1.1043128056581304;1.1068973488552445;0.7986012481330769;0.017027029711261014;0.7997984987999563
20.00038;1.0454361450033711;0.8338752690969631;0.8036923483813623;0.004240925470599693;0.003983306419342878;1.036364183699558;9.923568682479894;0.827374098588795;1.1044827247788263;1.1070406014842367;0.7986706930897984;0.01832559399186906;0.7998216467469486
20.000508;1.0459897031364502;0.8342049300037009;0.8036213124634756;0.00555212518158504;0.005249148338605;1.0367986213130833;9.922441701429227;0.8273329541136162;1.1046560793267817;1.107181062894008;0.7987428291070863;0.019608937185692853;0.7998404880428458
20.000636;1.0465414458604267;0.8345274849557567;0.8035393720680534;0.006847655746597546;0.006499547638403682;1.0372315941922208;9.921334242045345;0.8272948091862005;1.1048330956928367;1.107317962878625;0.79881624089465;0.020877081857170132;0.7998536255358202
20.000764;1.0470892802841019;0.8348406544361096;0.8034460673246593;0.008130162759232682;0.007737064752228444;1.0376637949517904;9.920246651348666;0.8272599129840172;1.1050138493813764;1.1074504133042742;0.7988914706196967;0.022130065175832173;0.799861871773763
20.000892;1.0476335635071663;0.8351467200037554;0.8033432653476558;0.009396723533014493;0.00895894328537385;1.0380939308337955;9.919179513653148;0.8272286279387164;1.105198298178967;1.1075775957414518;0.7989671392722574;0.023367926503768368;0.7998642785921192
20.00102;1.0481739509895185;0.8354444050607427;0.8032297563654144;0.010648032862547101;0.010165902276381733;1.0385228509714248;9.918134498346651;0.8272013560866202;1.1053863225668739;1.1076988339258158;0.7990450153173471;0.024590705449153656;0.7998630862559708
20.001276;1.0491864234828134;0.8361353290653054;0.8031258977487048;0.013105660370545362;0.01251692124183832;1.039453628696429;9.91711377217813;0.8271784750996112;1.1055776642577293;1.1078136457242775;0.7991190087774193;0.026982454700976936;0.799892496050366
20.001532;1.0501765371142502;0.8368020605244778;0.8030094923452098;0.01550266818952076;0.01480700394081304;1.0403635271702376;9.916118472469181;0.8271603855687557;1.105771921028869;1.1079217649118687;0.7991931357488535;0.02931225172987153;0.7999205498574046
20.002044;1.0520268195074196;0.8381812467485998;0.8029107949023074;0.020117854105889985;0.019188073103133148;1.0421899369890235;9.915148467594332;0.8271476402349118;1.105968606458566;1.1080230840775651;0.7992514639805676;0.03377619177083124;0.8000222410104852
20.002556;1.0537815360364424;0.8394649029313009;0.8027863809240954;0.024495617380956798;0.023331694885532803;1.043920335143992;9.914203453906905;0.8271409870339466;1.1061671436176004;1.1081175760881739;0.799298062147115;0.03799536535995606;0.8001193991664756
20.003068;1.0554417454496303;0.8406540662911386;0.8026361004318032;0.028637144020937588;0.027241108657787748;1.0455561258091328;9.913284208096096;0.827141226139476;1.1063669063080448;1.108205292494716;0.7993299519116313;0.04197384539931862;0.8002054321821539
20.003529;1.0568610903732145;0.8416313121767693;0.8024590422185968;0.03216494507482424;0.030565324432259608;1.046943419924907;9.912392966675696;0.8271490072827525;1.1065672851716792;1.108286443107873;0.7993550312709417;0.04535569033765883;0.8002643041968445
20.00399;1.0582059733586515;0.8425332854439009;0.802258464773455;0.035507297201368214;0.03370823301514168;1.0482600646802875;9.911532428126952;0.8271647507587264;1.1067676231091461;1.1083614277771259;0.7993670426863839;0.04855194694913025;0.8003077300962331
20.00445;1.0594795699786625;0.8433626442938396;0.8020342341332504;0.03866649861092613;0.036673023563716;1.0495059257799262;9.910704419523407;0.8271886543090162;1.1069671347377175;1.1084307120062873;0.7993636396164303;0.05156764628742073;0.8003320890318328
20.004911;1.060681311131827;0.8441179497006429;0.8017853116225878;0.041646830622268385;0.03946477869735283;1.050684113316333;9.90990929254505;0.8272206913824438;1.107164929922515;1.108494639440226;0.7993454885856165;0.05440879793403265;0.8003369831380587
20.005372;1.061816310205383;0.8448048533472878;0.8015130773815351;0.04445102923825734;0.0420868376676563;1.0517969693531082;9.909145874495072;0.8272606244732786;1.1073600927665588;1.1085533472228577;0.7993113533044575;0.057079390162740905;0.8003200099052838
20.005833;1.0628844197845209;0.8454237648900557;0.8012178063286901;0.04708555027174865;0.0445461364710002;1.052847886012662;9.908411909979044;0.8273080789893752;1.1075517904631127;1.1086068251234233;0.7992611179584388;0.05958539938306928;0.8002801306052675
20.006294;1.0638876412002527;0.8459748814726966;0.8008978933870711;0.0495554970805093;0.04684815290176329;1.0538371247643414;9.907705066481368;0.827362686664029;1.1077393721735693;1.1086550408863336;0.7991947414384346;0.06193179476835067;0.8002165324881868
20.006754;1.0648294826880085;0.846463591062309;0.8005556578045654;0.051862936988137855;0.04899536353647751;1.0547697219011378;9.907024011209938;0.827424206019714;1.1079223626616022;1.1086979815435956;0.7991131724562553;0.06412552989297696;0.8001297869897365
20.007215;1.0657111133939292;0.8468906014692797;0.800191248344523;0.0540169235101976;0.05099686068725685;1.0556465029514623;9.906368988690435;0.8274925112624217;1.1081003619639391;1.1087355701040906;0.7990152179488224;0.06617053764257459;0.800018372740919
20.007676;1.0665361900375965;0.8472577510373879;0.7998045603467323;0.056020452385294205;0.05285588472264618;1.056469228517503;9.905741583698154;0.8275674879603792;1.1082729500590318;1.1087676127972068;0.7989014510391186;0.06807373888794976;0.799883066535219
20.008598;1.0679745672311132;0.8478953933091693;0.7992059199044971;0.05960194063049727;0.05615833025980778;1.0579477725004236;9.905143922976702;0.8276489557340828;1.10843967969365;1.1087938499534022;0.7985452902375055;0.07145505754303445;0.7996415938994487
20.009519;1.069214611946539;0.8483107364646315;0.7985418705402436;0.06265007882186185;0.05896303339385251;1.0592211939181793;9.904578085844435;0.8277367025460588;1.1086001627977982;1.1088140731283882;0.7981341756471196;0.07433442988999818;0.7993130990080215
20.010441;1.0702740407234708;0.8485256668331792;0.7978209372297388;0.06521148037244257;0.06131580982049872;1.0603087443137202;9.904045999123728;0.8278306466145304;1.108754103064357;1.1088282706974697;0.7976747208013567;0.07675680031825116;0.7989037136679225
20.011362;1.0711694539261638;0.8485570804283026;0.7970478100065391;0.0673304368344263;0.06325958302503534;1.061229888613213;9.903549541865743;0.8279309865483798;1.1089012005176377;1.1088366217600454;0.7971707945036284;0.07876311351595285;0.7984175494833728
20.012284;1.0719203679888585;0.8484310228976771;0.7962335419961106;0.06904975631939049;0.06483507360833524;1.0620022722647096;9.903090535292627;0.8280381213424338;1.1090410635213375;1.1088392510593998;0.7966304862396208;0.08039831939727776;0.7978640882498945
20.013206;1.0725417337763121;0.8481637984005426;0.795383424296507;0.07041384093193084;0.06608422891696492;1.0626436051390542;9.902670661658519;0.8281523817632144;1.1091732317511407;1.1088360499348375;0.7960600249833513;0.08170038194383974;0.7972509001311456
20.014127;1.0730497514819555;0.8477770262234808;0.794506705382238;0.07146443115963473;0.06704602368703617;1.063171535241145;9.902291460181875;0.8282738635410691;1.1092972832431536;1.1088267865726615;0.7954657379335278;0.08270927210433976;0.796586464173964
20.015049;1.073459037653907;0.8472889632054749;0.7936105795569699;0.07223914898249624;0.06775536547403649;1.0636025685208295;9.901953837906357;0.8284025041985419;1.109412906971271;1.108811289659752;0.7948540097684191;0.08346195015526293;0.795879607094917
20.01597;1.0737842210080661;0.8467167648040232;0.792701083517097;0.07277553370608454;0.06824684084311865;1.0639490879021096;9.901657732513916;0.8285382024576516;1.109519862350736;1.108789526962063;0.7942332084973045;0.08398935627728432;0.795140958394437
20.016892;1.0740373865396606;0.8460764838921166;0.7917849249732469;0.07310783157842553;0.06855194232482703;1.0642264395863135;9.901403339861888;0.8286807450123824;1.1096179424987442;1.1087616506624396;0.793606588499639;0.08432541134489002;0.7943767256463233
20.017814;1.0742311607534027;0.8453848748792552;0.7908688572472314;0.07326708379179292;0.06869899459921582;1.0644459699842457;9.901192602867877;0.8288296865703915;1.1097070341015691;1.1087279859394539;0.7929802111265845;0.0844970223731224;0.7935955516353886
20.019657;1.074399569713647;0.8439484973887041;0.7892818910059696;0.07320236075501431;0.06863846064383182;1.064643004674577;9.901029207499409;0.8289844422318912;1.1097871804727442;1.1086889184522246;0.7916839413734582;0.08444409038028608;0.792124883027593
20.021316;1.0744350994611926;0.8425871625784157;0.7878672116582867;0.07280603148404471;0.06827681799443201;1.0647068163593005;9.900917695200835;0.8291444770997544;1.1098586018706982;1.1086448040747503;0.7905665185563849;0.08406951056922873;0.7907988853384021
20.022975;1.0743946381427598;0.8412193600167066;0.7865068613554937;0.07220868233806381;0.0677319746889529;1.064697599721522;9.900862393684292;0.8293093496331206;1.1099217054331643;1.1085959649712638;0.7895056159422399;0.0834931643716266;0.7895095822191432
20.024633;1.0743118408039827;0.8398870819371616;0.7852153192233;0.07150125956315079;0.06708635105346902;1.0646514982514113;9.900866299620413;0.8294786253188283;1.1099770504782844;1.108542744988473;0.7885128098699318;0.08279892317863624;0.7882783846012144
20.026292;1.0742127608189818;0.8386218653909525;0.7840031768734393;0.07075590487880645;0.06640538339628275;1.0645956384718553;9.900930472565188;0.8296517646786826;1.110025265180417;1.1084855804365512;0.787595508463437;0.08205367048670287;0.7871207230863229
20.027951;1.074114049072015;0.8374413718531871;0.7828752412443999;0.07002444762619198;0.06573623480671222;1.0645510293580587;9.901053813253432;0.829828046890513;1.1100670013931093;1.1084249815694314;0.7867579499725125;0.08131032787296673;0.7860473915313634
20.02961;1.0740319477622176;0.8363628004816414;0.7818363568464125;0.06934582401495022;0.06511415168878389;1.0645334267599438;9.901232790976087;0.8300066078718333;1.110102962894141;1.1083614553778398;0.7860002805701247;0.08060487071927334;0.7850633034709431
20.031269;1.0739753758602608;0.8353919476903786;0.7808863042652722;0.06874361469486925;0.06456058353374766;1.0645504196761804;9.901461711605728;0.8301865646744642;1.1101339161064963;1.1082954772949554;0.7853196521364808;0.07996232492524649;0.784169113892735
20.032928;1.0739486806509082;0.8345286170413064;0.7800229563000722;0.06823285213616737;0.06408934642400725;1.064607586813792;9.901733786381987;0.8303671451211768;1.1101606277177427;1.108227472912783;0.7847132698458984;0.07939774398983762;0.7833643179149801
20.034587;1.0739573179103457;0.8337718221420565;0.7792429725917497;0.06781918443531061;0.06370549220488785;1.0647094240339026;9.902042123990128;0.830547790313102;1.1101838069438028;1.1081578116347333;0.7841753892573877;0.07892118796741586;0.7826448166134947
20.036246;1.0740000531243314;0.833115340967479;0.778543209514258;0.06750454547558009;0.06341104466507896;1.0648532461204088;9.902380215955416;0.8307281656707358;1.1102041138189163;1.1080868493338605;0.7836993517306136;0.07853371839846364;0.7820045813004923
20.037904;1.074077577882583;0.8325505089856131;0.7779168608825584;0.06728313420154386;0.06320071275210629;1.0650393118793624;9.902742175744008;0.8309080832063017;1.110222253434862;1.1080149417615957;0.7832786479712633;0.07823438596939997;0.7814374555817639
20.039563;1.0741880825779662;0.8320706346325135;0.7773605986999318;0.0671479030420498;0.0630681741907199;1.0652639436654028;9.903122500224523;0.8310874015789889;1.110239055530494;1.1079423940914264;0.7829069099391721;0.07801820669357351;0.7809370122104622
20.041222;1.0743274683426371;0.8316633189234053;0.7768671361222276;0.0670902094082114;0.0630057162196337;1.0655224318536543;9.903515874332967;0.831265941164582;1.1102553260931276;1.1078694362536197;0.7825768383999984;0.07787815323767087;0.7804957497575141
20.042881;1.074495875402552;0.8313219813658103;0.7764313139049881;0.06709977883834962;0.06300381219919678;1.0658119196962093;9.903917957053785;0.831443458438368;1.1102716293593466;1.107796235334964;0.7822821810288937;0.07780616130781418;0.7801071399098335
20.046199;1.0747425564170348;0.8308272563106861;0.7758136145801007;0.06726619218966116;0.06314321354215523;1.0661844555435387;9.904326308043107;0.8316196706498894;1.1102883522759104;1.107722849849621;0.7817897695276975;0.07778414014785691;0.7795377942499313
20.049517;1.0750466621911978;0.8304957324200823;0.7753255245763147;0.0675904878816894;0.06342604622340989;1.0666170439000195;9.904740617530349;0.831794285553966;1.1103059224735312;1.1076492004457816;0.7813995171273331;0.07793498864519105;0.7790986519052363
20.052834;1.0753876991613063;0.8302760823830585;0.77493472654258;0.06801718105747961;0.0638016619034745;1.067086565475744;9.905162164588269;0.8319670075980037;1.1103249129617478;1.107575165986565;0.7810783786154846;0.07820561182868291;0.778751990902938
20.056152;1.0757518537496018;0.830126611037537;0.7746129964211351;0.06849968830617609;0.0642273710418075;1.0675767312750843;9.90559207397803;0.8321375108892057;1.1103460700843755;1.1075006746564389;0.7808032851982826;0.07855292923344734;0.7784710364826498
20.05947;1.0761283265654853;0.8300209575479502;0.7743442775128891;0.0690056553080416;0.064673640896335;1.0680751750901885;9.906029189727425;0.8323054226299169;1.1103703037187735;1.107425690477251;0.7805540974798628;0.07894487824021713;0.7782330259445895
20.062788;1.0765101280310452;0.8299373651536615;0.7741139899139075;0.06951369537958885;0.06512099547804504;1.068571573638617;9.906469782738572;0.8324703754376912;1.1103985833610972;1.1073501838653586;0.7803177268230157;0.0793574256788025;0.7780228527066466
20.066105;1.0768929544228072;0.8298613762904689;0.7739121859624832;0.07001215094589575;0.06555889215342844;1.0690616815890206;9.906909262608567;0.8326321063346321;1.1104317659981178;1.1072741339319463;0.780085310156783;0.07977658181755698;0.7778302678711125
20.069423;1.077276431799319;0.8297869967348778;0.7737336090451911;0.07049478964444235;0.06598159833226966;1.0695433167446142;9.907343221011791;0.8327904919974507;1.1104704794602003;1.1071975319035878;0.7798521340951331;0.08019439227891736;0.7776495170233034
20.072741;1.0776598854668287;0.8297110123232291;0.773575443843866;0.07096170079600958;0.06638927590146744;1.0700133650458392;9.907766834753113;0.8329454827279895;1.1105151218066067;1.107120404799108;0.7796154435823284;0.08060791439892555;0.7774773017618828
20.079376;1.0782180884108927;0.8296135371922854;0.7732919873633793;0.07184962773993403;0.06717802027010476;1.0706578210948647;9.908174999816339;0.8330969950988127;1.1105659080185826;1.1070428688212781;0.7792284596697617;0.0813832044860898;0.7772049838188323
20.086012;1.0787667875496572;0.82951505646316;0.7730348654366065;0.07269963987396552;0.06793136645420467;1.0712788571293206;9.908563806717964;0.833244840432217;1.1106229252523345;1.106965121665388;0.7788424641697212;0.0821413144394373;0.7769442517444161
20.092648;1.0793105309033628;0.8294154761820409;0.7727995667381946;0.0735245568496217;0.06866105694440898;1.0718838501084014;9.908930764512958;0.8333887536238913;1.1106861971662223;1.1068873046905219;0.7784587825889054;0.08288828432430047;0.7766965053307656
20.099283;1.0798547390046924;0.829319550772167;0.7725855193523163;0.07433581742580468;0.06937745542901119;1.0724763425939579;9.909273793392195;0.8335284485506586;1.1107557137338393;1.1068093337302694;0.7780767902842006;0.08362713086375542;0.7764607943490086
20.105919;1.0803992727225467;0.8292254374239592;0.7723900695638963;0.07513722179728383;0.07008413067143907;1.0730570235895427;9.909591879726174;0.8336636324979538;1.11083142227525;1.1067308856575815;0.7776949431580661;0.08435983956192873;0.7762351199017222
20.115919;1.0810995668235552;0.8291260915740621;0.7720933908063983;0.07632221876167632;0.07113682356827766;1.0737907352978118;9.909887061473917;0.8337940502988662;1.110913238065852;1.1066515684615081;0.7771897945179489;0.08543237089932496;0.7759334382386042
20.125919;1.0817945702525533;0.8290313076891563;0.7718195706440649;0.07748385476465876;0.07216706326430214;1.074506448756727;9.910164965513923;0.8339195502501308;1.1110011016482044;1.1065711114049332;0.7766910066858578;0.08648467051848234;0.7756458896941076
20.135919;1.0824820306594316;0.8289379789427515;0.7715656325848317;0.07861996906212429;0.0731729847697989;1.0752042467017888;9.910433640446998;0.8340401445654086;1.1110950409795088;1.1064894221471009;0.7761992850722541;0.0875136608278069;0.7753720720930187
20.145919;1.0831598868619592;0.8288448234249768;0.771329815993164;0.07972834643848212;0.07415268109128702;1.0758833414866136;9.910702138575395;0.8341560641787471;1.1111951727019254;1.1064064435464112;0.7757132338175943;0.08851822994854064;0.7751098799454134
20.155919;1.0838295003532339;0.828752309154578;0.7711093461789615;0.08081126067417946;0.07510819843795868;1.0765441007502237;9.91097918441163;0.8342677316945525;1.1113016279994565;1.1063219638354134;0.7752322974951339;0.08949824213594958;0.7748583844281896
20.165919;1.084488806366407;0.8286606240155581;0.770903658083492;0.08186684108739757;0.07603795635056823;1.0771880641483231;9.911271930131681;0.8343756824377351;1.111414450642703;1.106235668458694;0.7747568978882498;0.09045455433592368;0.7746177578604844
20.175919;1.085137988335897;0.8285691810459515;0.7707099160079307;0.08289793555993845;0.0769445711085392;1.0778158653771168;9.91158533744806;0.834480500658962;1.1115335566291664;1.1061473440535925;0.7742865689920853;0.09138602720512237;0.7743868418364712
20.185919;1.0857763434680883;0.8284815169169019;0.7705298215914106;0.08390401989197674;0.07782756699210665;1.0784290384535848;9.911922598610335;0.8345827076129467;1.1116588034689536;1.1060569337510298;0.7738219127697725;0.09229553960040213;0.7741657767429743
20.195919;1.0864041823133608;0.828397539800845;0.7703610440167624;0.0848868329164987;0.07868849541279799;1.0790268623297754;9.912285685099356;0.8346826662343932;1.1117900686787985;1.1059645039688129;0.7733634958575045;0.0931819993086883;0.7739541300707249
20.205919;1.0870196389716977;0.8283162468288015;0.7702020416009303;0.0858453575860667;0.07952652037966704;1.0796113441265027;9.91267444541136;0.8347806612166994;1.1119272188888423;1.105870283041625;0.7729107791887655;0.09404634391901388;0.7737506757239077
20.215919;1.087624626019174;0.8282416600295245;0.7700533668383573;0.08678112157750659;0.08034289152333296;1.0801803038628595;9.913085672703868;0.8348770341159367;1.1120700648845496;1.1057746575204257;0.7724650830677348;0.09488854912312697;0.7735560597947895
20.225919;1.088217074789162;0.8281718819955426;0.7699130755567484;0.08769466530115999;0.08113822148053892;1.0807364939182582;9.913514168998677;0.8349721581001922;1.1122184085647724;1.1056780196113594;0.7720236697372314;0.09571063826221232;0.7733671894182027
20.235919;1.0887967144800554;0.8281080269775472;0.7697807216549545;0.08858672727626477;0.08191316313478812;1.0812777236765674;9.913954641241853;0.8350663311163622;1.1123720261573475;1.105580577274224;0.7715889220107864;0.09651066561946821;0.7731854410880746
20.245919;1.0893644869018433;0.82805325627635;0.7696567702001771;0.0894577278702541;0.08266797765091616;1.0818049319097274;9.914403372184003;0.8351597326019549;1.1125305250458533;1.1054822240997468;0.7711614079315845;0.09729168840396737;0.7730108393808046
20.255919;1.0899179543068047;0.8280060207688794;0.7695396380405596;0.09030835584263779;0.08340342583988446;1.0823180900644425;9.914859013769286;0.8352524056706297;1.1126932192632473;1.1053825037287004;0.7707397902990383;0.09805275963122043;0.7728409672275062
20.265919;1.0904582442295438;0.8279699654256057;0.7694299881933064;0.09113867002121516;0.08411939900934085;1.0828170220691968;9.915321976205853;0.8353442439903068;1.1128590704870107;1.105280715418786;0.77032578171159;0.09879493520228262;0.7726765534320299
20.275919;1.090984462052076;0.8279444057500095;0.7693260315604994;0.09194873260909876;0.08481592756488335;1.0833023678269926;9.915793869034601;0.8354350582570826;1.1130266870182763;1.105176041700816;0.7699191620276032;0.09951827228606916;0.7725160278494946
20.285919;1.0914955776543886;0.8279293120749268;0.7692269185726425;0.09274063766894924;0.08549493264625468;1.0837746571626294;9.916277278821143;0.8355247337891455;1.1131944464812322;1.1050676451701296;0.7695227245837486;0.10022281725497821;0.7723606108645836
20.295919;1.0919921030852038;0.8279273512807467;0.7691334583633755;0.09351388260030546;0.0861558314320188;1.084231397195756;9.916774729101965;0.8356133275617464;1.1133608035437959;1.104954894533004;0.769134192649191;0.10091060163392176;0.7722067585844564
20.305919;1.092475208856845;0.8279390860797291;0.7690441774696105;0.09426880328146338;0.08679878005259124;1.0846732039456342;9.917287802886872;0.8357009668482966;1.1135246047949423;1.1048375672276372;0.7687562059230059;0.10158065129895102;0.7720555541435036
20.315919;1.0929429041002896;0.8279649103489;0.7689596430008618;0.09500606945429689;0.08742450358591186;1.0851009187609757;9.9178174591321;0.8357876527802262;1.113685137696057;1.1047157209570708;0.7683893596851656;0.10223398806908347;0.771906370132887
20.325919;1.0933966883596054;0.8280063079459444;0.7688788018530799;0.09572698428367243;0.08803404257985738;1.0855136519604576;9.918364566399676;0.8358731671290065;1.113841921047668;1.1045894370189435;0.7680332196176696;0.10287061898292796;0.7717574485797647
20.335919;1.0938366053436375;0.8280645038802064;0.7688013051779672;0.09643118478819787;0.08862702950175597;1.08591273765435;9.918930257442002;0.8359571235249922;1.1139944428737014;1.1044587887087398;0.7676882929548458;0.10349253288705507;0.7716083677824777
20.345919;1.0942614061682459;0.8281389479363939;0.768726172563713;0.09711997328045432;0.08920476012430742;1.0862985805915437;9.91951661155752;0.8360390651641548;1.1141420455043072;1.104323908775382;0.767355011907326;0.10409770727000771;0.7714583416317172
20.355919;1.0946725277319724;0.8282313643047913;0.768652881258691;0.09779232328961748;0.0897661809930952;1.0866715307741421;9.920127545583147;0.8361185736946898;1.1142840088964536;1.1041849451057322;0.7670347746744062;0.10468711713195451;0.7713081408370772
20.365919;1.0950681857675577;0.8283401481649828;0.7685803840472827;0.09845042989927058;0.09031348336577574;1.0870328950296682;9.920769284408305;0.8361954058035893;1.1144196910305693;1.1040420412812362;0.7667270215138118;0.10526274539656542;0.7711568760647075
20.375919;1.0954499860896447;0.828466721778452;0.7685081699547341;0.09909404293389183;0.09084630522449018;1.0873820114901238;9.921449522410184;0.8362695772503865;1.114548545118142;1.1038954702578723;0.7664322405030017;0.10582259023698133;0.7710042366713469
20.385919;1.0958174420541222;0.8286111591089216;0.7684360606654258;0.09972204436093662;0.09136363251834385;1.0877193524887236;9.922174836372335;0.8363413533257944;1.1146700107812748;1.1037457975894454;0.766150838059836;0.10636966251019858;0.7708505956390289
20.395919;1.0961678090929439;0.8287716533285372;0.7683638971214544;0.10033780202642328;0.09186875828768007;1.08804759127912;9.922948260273694;0.8364111997221717;1.1147834151396083;1.1035939173228233;0.7658840156125323;0.10690197463388261;0.7706966570854882
20.405919;1.0965038026794092;0.8289499097781854;0.7682912204572075;0.10093910292500044;0.09235935529058825;1.0883654974423618;9.92376991613753;0.83647969082337;1.1148878992357072;1.1034409491039914;0.7656297743158139;0.10742053447499873;0.7705406346702934
20.415919;1.0968242684042175;0.8291444854323632;0.7682178113973382;0.10152730386654428;0.09283672886988557;1.0886747468610865;9.924639414651622;0.836547402931901;1.1149823847230682;1.1032880849648143;0.7653889554965138;0.10792635055469812;0.7703838318550238
20.425919;1.0971282725566815;0.8293550126843573;0.7681444805254354;0.10210407040332495;0.09330250373750258;1.0889768778291238;9.925556824006987;0.8366148653441938;1.1150656630340254;1.103136409997263;0.7651612584303888;0.10841843490299187;0.770226364193888
20.435919;1.0974177615055902;0.8295817590755014;0.7680705432177886;0.10266764132816199;0.09375495132019813;1.089271429754017;9.926522620172527;0.8366825188185434;1.115136533832604;1.1029866685845306;0.7649452764108678;0.10889880184801065;0.7700677372175262
20.445919;1.0976913676416657;0.8298237868976173;0.767996437497566;0.10322002242440566;0.09419612086187906;1.0895589990683623;9.927537261611578;0.8367506502033873;1.115193885303307;1.102839096058211;0.7647415554295617;0.10936646766634901;0.7699089159006243
20.455919;1.0979490516292518;0.8300797847383823;0.7679212101549973;0.1037604354537548;0.09462539875060734;1.0898410151782736;9.928599879202036;0.8368194074236266;1.1152367258635483;1.1026935192942955;0.764549662755885;0.10982244200335096;0.7697500846357279
20.465919;1.098191259604239;0.8303490808890296;0.7678440743761069;0.10429098645041222;0.09504481315620959;1.090116508781581;9.929707739926048;0.8368889173716441;1.1152641727065213;1.1025496337963145;0.76436826256785;0.11026671985447234;0.7695903073786042
20.475919;1.0984171124390427;0.8306325693158098;0.7677666690846152;0.10480883361190516;0.09545197464289386;1.0903871890304544;9.930857819602693;0.8369593932560121;1.115275428368638;1.1024071017262314;0.7641971426744686;0.11069928995937736;0.7694296817495045
20.485919;1.0986263542258945;0.8309276227648601;0.7676872056696801;0.10531659197330023;0.09584945689595625;1.0906517223089713;9.932048829409371;0.8370311501850117;1.1152698422437854;1.1022654746217615;0.7640361253433391;0.1111211479841507;0.7692685294657116
20.495919;1.0988176399418215;0.831232789790164;0.7676061359727877;0.10581313494368588;0.09623645368344158;1.0909089527751186;9.933281850037316;0.8371045350874076;1.1152470235613783;1.1021242766297472;0.763883934918659;0.11153230632200033;0.7691061401171789
20.505919;1.0989924038961425;0.8315491291473668;0.7675245820127963;0.10629888074065728;0.09661329307996208;1.0911609609439126;9.93455957043161;0.8371798465320812;1.115206910524673;1.1019831758383005;0.7637421554750916;0.11193180066823726;0.7689446806920295
20.515919;1.099149848683761;0.8318732736662957;0.7674412579850352;0.10677548802693253;0.09698160119527696;1.0914079833114492;9.93588486747187;0.83725730876501;1.115149767376163;1.1018419305243594;0.7636082794306959;0.11232168468621213;0.7687827604098025
