time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
20.525919;1.099290397332232;0.8322034594007122;0.7673553964308445;0.10724168618674439;0.09734017643276724;1.091649237974919;9.93725914109406;0.8373370432228845;1.1150760711802505;1.1017002765249828;0.7634827505042464;0.11270202000705583;0.7686215944535846
20.535919;1.0994128777356467;0.8325405435815227;0.7672696529505473;0.10769784194985127;0.09768946354702462;1.0918847566438403;9.938680576723549;0.8374190195853102;1.1149863971043157;1.1015579962727642;0.7633639949845813;0.11307187217289265;0.7684601689427156
20.545919;1.0995162945968007;0.8328815341873466;0.7671829498732355;0.1081450876146874;0.09803060764420127;1.0921162999199017;9.940143431152691;0.8375030647735948;1.114881428571211;1.101414966360062;0.7632515045699109;0.11343230564870983;0.7682986674886143
20.555919;1.0996020960276423;0.8332278806120986;0.7670965198695272;0.10858152710399036;0.09836176665853852;1.0923413679413567;9.941639416396995;0.8375888970460214;1.1147619505994864;1.10127113997442;0.7631459124161772;0.11378337615802986;0.768138162926212
20.565919;1.099667440944464;0.8335760595960722;0.767010061233835;0.10901002204700458;0.09868587748769868;1.092560331056957;9.943160124660688;0.8376761522293972;1.1146287699319553;1.1011266589775308;0.7630449981778816;0.11412612666009357;0.7679770886383313
20.575919;1.0997127851915185;0.833926324477248;0.7669245623866461;0.10942919353890064;0.09900168856585412;1.0927725572073448;9.94469882574835;0.8377644740638024;1.1144827120616208;1.10098195392255;0.7629496608724337;0.11446059257649373;0.7678168881076471
20.585919;1.0997379144032775;0.8342783422578105;0.7668410146968246;0.10983855006913434;0.09930881980999512;1.092977440200357;9.946250253961624;0.8378536171807618;1.1143246408724878;1.100837650309673;0.7628598493155316;0.11478581456822912;0.7676579305363376
20.595919;1.0997429153718046;0.8346299080024708;0.7667583518974365;0.11024025024149567;0.09960927725797158;1.0931744600832225;9.94780837336782;0.8379434154925441;1.1141553764264451;1.1006943982232371;0.7627744525856974;0.11510284559680192;0.767499861901353
20.605919;1.0997265785679353;0.8349831438817978;0.766680363264994;0.11063232136713087;0.09990136852555775;1.093364277751732;9.949365065473254;0.8380336730025646;1.1139756531003855;1.1005527306032177;0.7626942219550543;0.11541175145614158;0.7673441721233043
20.615919;1.0996883427863233;0.8353339053633944;0.7666048225653166;0.11101673781181554;0.1001869685171106;1.0935457731875862;9.950911093987726;0.838124139387157;1.1137861947651428;1.1004129593372816;0.7626187519517617;0.11571361322632105;0.7671916097858298
20.625919;1.099628227178123;0.8356844490394201;0.7665351707398634;0.11139181740528971;0.10046455793675114;1.0937201204902116;9.952437538878929;0.8382145428448393;1.1135877144737225;1.1002751690687262;0.7625465105129048;0.11600852307770126;0.7670418876573506
20.635919;1.0995474429478838;0.8360317817254118;0.766469274284458;0.11175900679726845;0.10073540782956215;1.0938869030497165;9.953936757922785;0.8383045944326447;1.1133807777078486;1.1001393593372493;0.7624779069481;0.11629557147003516;0.7668965379017466
20.645919;1.099446782042708;0.8363764975144085;0.7664086451405824;0.11211934746125096;0.10100049287253998;1.0940480415868725;9.955402347517762;0.8383939846071295;1.1131657245692803;1.100005640134315;0.7624103930258204;0.1165758403015143;0.7667543335722824
20.655919;1.0993257793242535;0.8367174615926959;0.7663540737752679;0.11247097136156078;0.10125828611191563;1.0942045085379604;9.95682792611894;0.838482408114243;1.112942780591015;1.0998742973708233;0.7623455075452152;0.11684940240844657;0.7666177794762388
20.665919;1.0991872616982004;0.8370557055033845;0.7663058591805035;0.11281356530174447;0.10150842881689055;1.094357061552506;9.95820653532763;0.8385695811249025;1.1127122457435783;1.0997456638819754;0.7622817650960926;0.11711632068252985;0.7664863526307156
20.675919;1.0990305208684128;0.8373887584888451;0.7662633580655749;0.11315036985936386;0.10175418083828984;1.094505084335808;9.959531182126222;0.838655203569839;1.112474568192115;1.0996199364798647;0.7622195317643655;0.11737765064730458;0.7663615748836694
20.685919;1.0988572441411002;0.8377173308635012;0.7662271008344766;0.113479256741144;0.10199367095177106;1.094650536530144;9.960794742000173;0.8387389225124021;1.112230277135589;1.0994971007730316;0.7621560431927192;0.11763344583612124;0.7662417384173427
20.695919;1.0986686039392592;0.838041122314019;0.7661971826332535;0.11380014190322359;0.10222699171844793;1.0947910313437967;9.961989511735746;0.8388203328597736;1.1119799101985235;1.0993769648690281;0.7620925087313642;0.11788275417654184;0.7661287737746063
20.705919;1.0984658618772984;0.8383596760016989;0.7661737318671169;0.11411294366072466;0.10245426459562564;1.0949279239057332;9.96310807338125;0.8388989811622007;1.1117239716663327;1.099259275850147;0.7620272178058136;0.11812660612168757;0.7660217256372712
20.715919;1.0982505675714833;0.8386721825519484;0.7661565568400158;0.11441951999984666;0.10267735548573398;1.0950593507008497;9.964145014327295;0.83897439490448;1.1114628803052442;1.0991439078037062;0.7619585994641365;0.1183650163329798;0.76591932315729
20.725919;1.0980246269985514;0.8389775395748519;0.7661449655833565;0.11471861268105513;0.10289518085233028;1.0951843252462028;9.965098213985458;0.8390461381872699;1.1111970017098145;1.0990310013575924;0.7618882392323316;0.1185990021722136;0.7658234018616186
20.735919;1.097787241688818;0.8392760048188722;0.7661412155350986;0.1150111445730217;0.10310883922785469;1.095301871936828;9.965968576506802;0.8391138605236508;1.110926759796157;1.0989209593776963;0.7618148692972785;0.11882659119523815;0.7657324511525692
20.745919;1.0975414985101917;0.8395679011709286;0.7661445944488818;0.11529615481581411;0.10331726092441967;1.0954120626048451;9.96675791396878;0.8391773380515168;1.110652637795796;1.0988143765478855;0.7617383212214852;0.1190508077332642;0.7656467302903434
20.755919;1.0972877492879927;0.8398519240620074;0.7661545795424223;0.11557522573420724;0.10352192945160829;1.0955139898048791;9.967466981234335;0.8392364780609257;1.1103750529093148;1.0987119622449195;0.7616574937731119;0.1192696561194022;0.7655647357976016
20.765919;1.0970255313262638;0.8401282282056706;0.7661725440566813;0.11584767144683515;0.1037223161575895;1.0956058169669962;9.968095381110453;0.8392912776753675;1.1100942391435529;1.098614390017158;0.7615743675353593;0.11948311224535198;0.7654882497382078
20.775919;1.0967552836839514;0.8403934002756227;0.7661961258455537;0.11611396306834333;0.10391887209901068;1.0956868800888193;9.968642641083667;0.8393417442102725;1.1098102449025329;1.0985220828210496;0.7614870288663061;0.11969312355170562;0.7654154821379529
20.785919;1.0964786891916722;0.8406490125595745;0.7662268092599593;0.11637390723268384;0.10411134025631662;1.0957577427773542;9.969109135533744;0.8393877975410236;1.1095230641369453;1.098435064605669;0.7613976491970994;0.11989761262372695;0.7653481262828468
20.795919;1.096196005157053;0.8408950601937776;0.766265590876641;0.11662821154012738;0.10430046414921312;1.095818228854517;9.969496196118127;0.8394292868178703;1.10923280404876;1.0983530454487112;0.7613043824278525;0.12009848529349043;0.7652846922676472
20.805919;1.0959079187743426;0.8411290424071999;0.7663106419687822;0.11687499012611108;0.10448459699833974;1.0958684007661652;9.969806008577592;0.8394661200074466;1.1089398097634087;1.0982757190345205;0.7612072766591415;0.12029464538726027;0.7652252467718783
20.815919;1.095614482751868;0.8413515985732966;0.7663630912142383;0.11711810001751173;0.10466741263831493;1.095907385914995;9.970041801598217;0.8394982935186253;1.1086446898222901;1.0982029382993175;0.7611083269663288;0.12048700154796994;0.7651719992668978
20.825919;1.0953169380194494;0.8415612397281113;0.7664208146037814;0.11735477866120901;0.10484634642245245;1.0959361918716277;9.970207310617036;0.8395258325689576;1.1083481986302368;1.098134621980965;0.7610055720646589;0.12067445789662644;0.7651227064006316
20.835919;1.0950155833068251;0.841760359211054;0.7664854348983016;0.11758569373621625;0.1050219821291532;1.0959557041009709;9.97030543783591;0.8395488151707862;1.1080511036558442;1.0980706138108918;0.7608990840854832;0.12085690503247042;0.7650771054071207
20.845919;1.0947105308897416;0.8419480247495806;0.7665553304120039;0.11781050931081978;0.10519391929226027;1.0959637128082145;9.970337501980506;0.8395674359646372;1.1077542034898478;1.0980106461959174;0.760790929520137;0.12103522614787093;0.765036957208607
20.855919;1.0944011121317243;0.8421238437920363;0.7666297191226435;0.11803013707712617;0.10536292654500509;1.0959608001629721;9.970303574722754;0.8395819950288884;1.1074584380609722;1.097954415973881;0.7606782142094253;0.12120931307220338;0.7649989002854434
20.865919;1.0940885987703488;0.8422885984101646;0.7667073439615822;0.1182451942212967;0.1055292895468812;1.095946341254522;9.970203137287765;0.8395928263371337;1.107164930646453;1.0979017364307644;0.7605641857506112;0.12137907639733088;0.7649655691033024
20.874415;1.0937625594605516;0.8424432628312465;0.7667951729629283;0.11842760757886991;0.10566813689133125;1.0959097827262032;9.970035035571495;0.8396001921040317;1.1068749467871302;1.097852638363557;0.7604543388385341;0.12152144165797368;0.7649380815360853
20.874415;1.0933741034383484;0.8425887708858639;0.7669270820392335;0.11845347310678461;0.10567055497928828;1.0957988578000237;9.969796712998363;0.8396041613601719;1.106589868632967;1.0978072984993215;0.7603884640801364;0.12152833846771682;0.7649379858665001
20.874416;1.0929820409987072;0.8427209173980246;0.7670570444351908;0.11847464949594257;0.10566989306487773;1.0956755291775242;9.969484309254852;0.8396046312821718;1.106311156938783;1.0977658394055358;0.7603205842682631;0.12153069297150233;0.764938929566913
20.874417;1.0925913731085628;0.842842887474364;0.7671837399273406;0.11849988269682162;0.10567364506247912;1.0955438612216952;9.96909450483577;0.8396015337697202;1.1060402372858489;1.097728158365913;0.7602518183709002;0.12153643165288153;0.7649419512844645
20.874419;1.0922006321775677;0.8429525087980938;0.7673057415283735;0.11852479464447242;0.10567796151533632;1.0954019324338558;9.968625959191083;0.8395949293425699;1.1057784117951317;1.097693837827475;0.7601832893493974;0.12154149885692352;0.7649462431495376
20.874423;1.0918107242299946;0.8430497578822648;0.7674222090325029;0.11854819297659012;0.10568171647886049;1.0952497840010822;9.968078653440177;0.8395848748880796;1.1055268460060663;1.0976621389698402;0.7601160919445867;0.12154486428354978;0.7649515495171987
20.874431;1.0914227199570032;0.8431340389106571;0.7675318548164898;0.11857120171221773;0.10568591392413354;1.095086440675576;9.967452715170605;0.8395712930738819;1.1052865367383815;1.0976321584302382;0.7600512574284568;0.1215474964019631;0.7649580415903975
20.874447;1.09103672111028;0.8432036752406529;0.7676330567820538;0.11859237435929348;0.1056893113610375;1.0949129223444038;9.966747900381304;0.839553939243114;1.105058188129117;1.097603092609006;0.7599897359269178;0.12154832807243146;0.7649655850400134
20.874479;1.0906536267339297;0.8432602400430821;0.7677264435077766;0.11861081248736738;0.10569110290363978;1.0947282025858551;9.965963268641532;0.8395324259296079;1.1048420000934038;1.0975744090068933;0.7599324187745526;0.12154524627980012;0.7649737523365598
20.874543;1.0902739416941643;0.843301810779486;0.7678096381724092;0.11862380173465266;0.10568887100239822;1.0945322299601654;9.965097065247257;0.8395062930319095;1.104637498271127;1.0975458185447655;0.7598801612766434;0.1215381005797912;0.7649822829778202
20.874671;1.0898965227709776;0.8433280709627505;0.7678829762788528;0.11862798567523354;0.10567977242754337;1.0943219653033334;9.964146607546219;0.8394750851604392;1.104443630698713;1.09751710717741;0.7598327738093386;0.12152172312796895;0.7649891278288176
20.874927;1.0895201515111645;0.8433374665401592;0.7679458880180496;0.11861969646764475;0.10566065360160316;1.0940973171177462;9.963107893717707;0.839438411995489;1.1042591268842061;1.0974879982982915;0.7597909755755089;0.12149295211578788;0.7649936168282978
20.875439;1.089149491160273;0.8433314757024469;0.7679967202814053;0.11860502290383225;0.10563667855823629;1.0938601281969125;9.961975802278143;0.8393959814476334;1.104082791213921;1.0974581064489524;0.7597563489826435;0.12145764591045213;0.7649975652367467
20.876463;1.0887862832626503;0.8433109133198302;0.7680354623212711;0.11858835261811508;0.10561170927913184;1.093611318954298;9.960745378496682;0.8393475763741843;1.1039135422763215;1.0974269121824194;0.7597263127145285;0.12141968576513258;0.7649985926219817
20.877487;1.0884357825917206;0.8432835506770232;0.7680660133263445;0.11858861280916831;0.10560259271470612;1.0933590117849166;9.959413914078713;0.8392930283530181;1.1037503863699927;1.0973938126213392;0.75970408538718;0.12139596622169802;0.7650022624290789
20.879535;1.0880955584480965;0.8432423012986721;0.7680839045550331;0.11859317239728943;0.10559801728660706;1.0930995154586318;9.957982946621337;0.8392322468517504;1.1035925302693073;1.0973582997084066;0.7596876600667726;0.12137438606288804;0.7650046254574063
20.883631;1.0877661175176816;0.8431903371298002;0.768091820311509;0.1186026905912436;0.10559858711991796;1.0928322130091592;9.956458427491086;0.8391652185553307;1.1034395135229158;1.0973201188383803;0.7596748268402961;0.12135485369341863;0.765003419440729
20.891823;1.0874463760589355;0.8431257833326201;0.7680887028678713;0.11861511850928161;0.1056025832366879;1.0925574797039026;9.954848802005227;0.8390919728308293;1.1032911383286563;1.0972792988233047;0.7596682463475649;0.12133529562011902;0.7650008383498038
20.901823;1.087136397101878;0.8430604192186552;0.7680851520520209;0.11862901529596093;0.10560870967442836;1.0922737202137514;9.953162945771208;0.8390126334222565;1.103147257784025;1.0972360790564948;0.7596735503908714;0.12131466003748642;0.7650021463289319
20.911823;1.0868352460693171;0.8429899590460337;0.7680777875723948;0.11864234098832123;0.10561518785369765;1.0919814707582234;9.95140939018031;0.838927520733008;1.103007665342835;1.0971907621723773;0.7596893922070633;0.12129491789529068;0.7650062591773809
20.921823;1.0865452292445033;0.8429184724448378;0.7680684591790996;0.11865594408422006;0.10562254733792725;1.0916814550313703;9.949595929345076;0.83883718971881;1.1028721556400622;1.0971436207600955;0.759712384619453;0.12127406492041908;0.7650096285146744
20.931823;1.0862634962620474;0.8428419865491452;0.7680550337783155;0.11866668032863445;0.10562815449017911;1.091374496036831;9.94772848937315;0.8387423692279596;1.102740573703888;1.0970949881258163;0.759742018809199;0.12125212507674467;0.7650120582855892
20.941823;1.085991383137618;0.8427637282072818;0.7680389925586872;0.11867738716081545;0.10563446214454435;1.0910614058308739;9.945810243097565;0.8386438612315309;1.1026127718682117;1.0970453701574272;0.7597777236400889;0.12122913736374488;0.7650134391174161
20.951823;1.08572835235885;0.8426837265232728;0.768020210348198;0.11868687265561596;0.10564042940232266;1.090743012122115;9.94384174746116;0.8385425036804528;1.1024886241739287;1.0969954213972406;0.7598180236107162;0.12120312805637491;0.7650124973622178
20.961823;1.0854741452360954;0.8426030840076353;0.7679993552408438;0.11869506995690407;0.10564602863953719;1.0904201403842;9.9418214500961;0.838439186756237;1.1023680720950022;1.0969458917505577;0.7598626210618474;0.12117610266546154;0.7650096994877418
20.971823;1.0852285130036234;0.8425226989786289;0.7679768852795432;0.11870194100302815;0.10565125389658561;1.0900934721299385;9.93974582704371;0.8383348241083713;1.1022510718686815;1.0968975386508724;0.7599113584837378;0.12114705709969756;0.7650051523728106
20.981823;1.0849911006700863;0.8424433563861302;0.7679531084907231;0.1187074629281577;0.10565611209900753;1.0897634920347299;9.93760954883966;0.8382302129142976;1.1021375243374394;1.0968509713078405;0.7599641335194336;0.12111598370846322;0.7649991826912727
20.991823;1.0847613261350242;0.8423658352527621;0.767928269977617;0.11871160300698762;0.10566060820100504;1.0894306408772183;9.935406579221086;0.838125883202972;1.1020272432169915;1.0968065950633703;0.7600208675914999;0.1210828793627825;0.764992103844115
21.001823;1.084538410725743;0.8422909815367342;0.7679026106379332;0.11871431084025325;0.10566472469181008;1.0890955507500708;9.933131033045976;0.8380221226245649;1.1019199216707771;1.0967646444958163;0.7600815585219093;0.12104776573712137;0.764984123567652
21.011823;1.08432150044867;0.8422197528423753;0.7678763636326255;0.11871553787734891;0.10566841893485855;1.0887591170725097;9.930776363528263;0.8379190897716657;1.1018151381253662;1.0967251704505732;0.7601463148693345;0.12101070300836557;0.7649752757602282
21.021823;1.0841097634061894;0.8421532002413175;0.7678497599166476;0.11871526045543691;0.10567164334751149;1.088422397180273;9.928334350227342;0.8378168794938058;1.1017124163839769;1.096688018076884;0.760215314052392;0.12097178193336053;0.7649654021260618
21.031823;1.0839024563889288;0.8420923366174802;0.7678230931498037;0.11871348717085944;0.10567436630547916;1.0880864767745242;9.925796110138444;0.8377155829225162;1.101611287265756;1.096652871538815;0.7602887436634755;0.12093111105307061;0.764954243165261
21.041823;1.0836989054209967;0.84203796228013;0.7677967671951502;0.11871025435564682;0.10567657772510225;1.0877523385583319;9.923154556245454;0.8376152798150963;1.1015113289414165;1.0966194338433097;0.7603667600734009;0.12088881781077353;0.7649416020613554
21.051823;1.0834983364123048;0.8419905468742261;0.7677712551446576;0.11870561436461984;0.10567827723208581;1.0874208417722757;9.920405895752456;0.8375159616436393;1.1014121687259542;1.0965876588968635;0.7604494808770809;0.12084504679309628;0.764927415636652
21.061823;1.0832996743056154;0.8419501918884689;0.7677469907010459;0.1186996239241213;0.10567945357080094;1.0870928586608621;9.917549377652472;0.8374175277803156;1.1013134689340078;1.0965577880210633;0.7605370198799296;0.12079993330546986;0.7649117082503574
21.071823;1.0831015034512952;0.8419166802589564;0.7677242968103156;0.11869233898561625;0.10568007167451197;1.0867693714873903;9.914585839685033;0.8373198100323883;1.1012149306188819;1.0965302014344736;0.7606295051927962;0.12075357340351994;0.7648945610294677
21.081823;1.082902262615345;0.8418884147242632;0.7677023419741166;0.11868346868883908;0.10567975800190975;1.0864514323388883;9.911516033870681;0.8372225990590298;1.1011163110475295;1.0965053005316305;0.7607270993401382;0.12070602565257;0.7648761217639339
21.091823;1.0827005701307966;0.8418671462020141;0.7676834918333663;0.11867375233527748;0.10567906983293586;1.0861401613883765;9.90834030525299;0.8371257769903758;1.1010174849588246;1.0964834750251273;0.7608300913611632;0.12065734307232114;0.7648565907980246
21.101823;1.0824954007529863;0.8418510340660865;0.7676670511816391;0.11866289111718258;0.10567761492256512;1.0858368056532948;9.905059599636612;0.8370294266787452;1.100918506046989;1.0964651531969378;0.7609379403052554;0.12060760100235832;0.7648351697956896
21.111823;1.0822859956516413;0.8418393349047366;0.7676536140489818;0.11865090612147138;0.1056753221960133;1.0855426322607913;9.901676449878874;0.8369337442764369;1.1008195748370493;1.0964508937681257;0.7610531369460687;0.12055689594541853;0.764813951355459
21.121823;1.082071778693682;0.8418310026210649;0.7676436325213808;0.11863894314907042;0.10567319668810893;1.0852587368329627;9.89819557696844;0.8368388902994561;1.1007209525842876;1.0964413585251607;0.7611750103377416;0.12050532771190488;0.7647920348111965
21.131823;1.0818524293324083;0.8418261790288135;0.767638517974235;0.11862463140498394;0.1056690603280003;1.0849860234271569;9.89462379061784;0.8367449683596097;1.1006228986362216;1.0964372355542658;0.7613036628553729;0.1204529885247312;0.7647695925648949
21.141823;1.0816279102777366;0.8418241008384083;0.7676385785635975;0.11860908332810757;0.10566394403153491;1.0847252548209054;9.890969062545356;0.8366520685441133;1.1005256353329969;1.096439288285324;0.761439020927695;0.12039996277978285;0.764746889078457
21.151823;1.0813983790095976;0.8418243309549737;0.7676442064432694;0.11859226566930413;0.10565782027355815;1.0844770013130096;9.887239835708163;0.8365602300544542;1.1004293326423702;1.0964483778688114;0.7615808912738354;0.1203463323008972;0.7647241832812975
21.161823;1.0811641419146267;0.841825149221936;0.7676545559601051;0.11857382166101148;0.10565035316844167;1.0842416051854802;9.883445020552175;0.836469344777972;1.1003341060128609;1.0964653044051775;0.7617289759157982;0.1202921851322589;0.7647016708458598
21.171823;1.0809256921942276;0.8418281831782897;0.7676719204882502;0.1185544431200979;0.10564216996326187;1.0840192780626952;9.879593987128908;0.8363790962569151;1.1002400064796565;1.0964906377486265;0.761881879863892;0.12023761984927703;0.7646785006566207
21.181823;1.0806836909869504;0.841831441586401;0.7676954631545106;0.11853380361680449;0.10563297257888672;1.0838102234715992;9.875696124811016;0.8362889905432997;1.100147032953384;1.096524702655048;0.7620411524957486;0.12018273664808753;0.7646567430852751
21.191823;1.0804385483635353;0.8418338653350054;0.7677256906191138;0.11851117442037447;0.1056221158875495;1.0836146699946394;9.871760554675465;0.8361984438185797;1.100055188142914;1.0965676379142797;0.762205323559339;0.12012762672835577;0.7646354660217135
21.201823;1.080191411742156;0.8418346889375612;0.7677629932278869;0.11848814349484706;0.10561096156942597;1.083432838678637;9.867797069956922;0.8361068269652866;1.0999645042538266;1.0966194694777291;0.7623738837724714;0.12007237052226574;0.7646147295697235
21.211823;1.0799424223422023;0.8418328245557125;0.7678080203777644;0.11846404330544026;0.10559884426419944;1.083264852613922;9.863817200216968;0.8360134970007073;1.0998750217299147;1.0966802307580636;0.7625462701656887;0.12001703655349401;0.764594666056257
21.221823;1.079691933453954;0.841827327163743;0.7678611579586652;0.11843897613097373;0.10558576703175071;1.0831106068139242;9.859832858959201;0.8359178804493334;1.099786781938414;1.0967500707911328;0.7627219225966455;0.11996168714438044;0.7645754319766734
21.231823;1.0794406158554397;0.841817425837851;0.7679224885768559;0.11841377992513438;0.10557241357718149;1.0829697478581117;9.855853834237172;0.8358195220398226;1.0996998145344596;1.0968292440611678;0.7629003137213011;0.11990639545650465;0.7645570875198618
21.241823;1.0791883835109848;0.8418021449686329;0.7679921908766231;0.1183869616272542;0.1055574602349709;1.0828417838899604;9.851887012671872;0.835718030049224;1.099614072966174;1.0969179425891782;0.7630808754983632;0.11985124541914229;0.764539553915999
21.251823;1.0789361401815412;0.8417809939693329;0.7680700459903569;0.11835928507672773;0.10554159480760525;1.0827261712294163;9.847937058056894;0.8356130142473176;1.0995293514369135;1.0970160992568152;0.7632639997786629;0.11979631008126515;0.7645236453827903
21.261823;1.078684667880422;0.8417535278844342;0.7681558708570775;0.11833074781693022;0.10552482849304129;1.0826223284480243;9.844007700986978;0.8355041319960911;1.0994452509296608;1.0971233532713751;0.7634471934408453;0.11974164789288962;0.7645072070796619
21.271823;1.0784348820715466;0.8417207768949734;0.7682505519629805;0.11830170144721043;0.10550748590971495;1.0825295981331002;9.840103103247486;0.8353911683812907;1.0993612086180358;1.0972391953145402;0.7636311476262287;0.11968732100792068;0.7644911065828162
21.281823;1.078187733340528;0.8416806713955933;0.7683517884370676;0.11827147375583574;0.10548895188044206;1.0824471954612152;9.836228424151225;0.8352740021275517;1.0992766148375903;1.0973631710232106;0.763815619983657;0.11963339483238186;0.764475270645809
21.291823;1.0779440582600592;0.8416349151940309;0.7684603616629698;0.11824042331531286;0.10546956528571742;1.0823742189753325;9.832389632138083;0.8351525288300987;1.099190981416081;1.0974950050329915;0.7640002838989672;0.11957991755037789;0.7644596320169027
21.301823;1.077704443706508;0.8415842013158238;0.7685757869743748;0.11820854700941716;0.10544935360047661;1.082309756590343;9.828593030908126;0.8350266692913838;1.099103915627138;1.0976345545349673;0.7641846740227904;0.11952691981864473;0.7644440846359626
21.311823;1.0774691860314052;0.8415292804646771;0.7686974368404322;0.11817581541228869;0.10542834682917701;1.0822530394215801;9.824845134364029;0.8348964032120378;1.099014899489915;1.0977816288571478;0.7643682753930745;0.11947444090557663;0.7644284418537082
21.321823;1.0772383948000428;0.8414712698468854;0.7688249695418021;0.11814102756849282;0.10540551846350818;1.0822034998978731;9.821152724437994;0.834761778291681;1.0989232329640792;1.0979358449826668;0.7645506474776657;0.11942254875099322;0.7644124454620075
21.331823;1.0770122210212754;0.8414102484657828;0.7689571406550931;0.11810648705202743;0.10538305223049954;1.08216066467081;9.817522181107138;0.8346229375397013;1.0988281680554088;1.098096627865471;0.7647314258017167;0.11937133694107058;0.7643958428130966
21.341823;1.0767910693921492;0.8413472050264436;0.7690936509000094;0.11807103483340355;0.10535993867136116;1.0821240061508337;9.813958132089095;0.8344801510608645;1.09872899267406;1.098263272540253;0.7649102346485516;0.11932091844537858;0.7643784743488891
21.351823;1.076575560074822;0.8412825424223522;0.7692337946833196;0.11803469423016827;0.10533622524235726;1.082092891328487;9.810462427185211;0.8343338066651216;1.098625048198025;1.0984349240285851;0.7650866320444955;0.11927142919614409;0.7643603100174375
21.361823;1.0763662982245137;0.8412164775696849;0.7693767901272327;0.11799750994372243;0.10531196408253275;1.082066638341858;9.807034519827349;0.8341843554019776;1.0985157317792353;1.0986105082784312;0.7652611303121063;0.11922302092027692;0.7643423845641844
21.371823;1.07616377045648;0.8411492431744177;0.7695218791006729;0.11795955534508583;0.10528723440427828;1.0820445863374533;9.803672648289727;0.8340322299348731;1.0984005042858385;1.0987887676688661;0.7654312509482865;0.11917583824933832;0.7643227198947188
21.381823;1.0759684084800873;0.841081183928323;0.7696684140393666;0.11792093420523861;0.10526213977523166;1.0820261377527411;9.800374312992341;0.8338777640465954;1.0982789477000037;1.098968387189406;0.7655975452862198;0.11913000689140288;0.764302210524583
21.391823;1.0757806827598846;0.8410126479197025;0.769815891102789;0.11788177199088935;0.105236787042301;1.0820108021472936;9.797136328766618;0.8337211664171831;1.0981508146551597;1.0991481792945852;0.7657595725726953;0.11908564323314286;0.7642807946014702
21.401823;1.0756011610993683;0.8409438666172864;0.7699639087794704;0.1178422021122522;0.10521127850492619;1.0819981915181018;9.79395506723369;0.8335625827957729;1.0980160612868837;1.0993273098357652;0.7659168844125184;0.11904286893090263;0.7642585421965141
21.411823;1.0754304814492217;0.8408749627531216;0.770112086116321;0.11780235096521485;0.10518571944952722;1.0819879358820716;9.790826648917497;0.8334021989750159;1.0978749389444773;1.0995053502124663;0.76606905708226;0.11900181567580262;0.7642355982323976
21.421823;1.0752692863308249;0.8408072261379577;0.7702610934744756;0.11776266744953676;0.10516053757556117;1.0819795757122759;9.787747213997376;0.8332402812428562;1.0977280682521684;1.0996820868417387;0.7662157262894688;0.11896261523317807;0.7642120939041358
21.431823;1.0751182210325143;0.8407386258686507;0.7704084264354638;0.11772254258637851;0.10513521524643711;1.0819724738170038;9.784713384615477;0.8330770868516431;1.0975763979078346;1.0998573244303926;0.7663565173188324;0.11892538334274405;0.7641881534779509
21.441823;1.0749778999275743;0.8406708019292559;0.770554819149234;0.11768238119454877;0.10511017535976888;1.081965803253422;9.781722852347166;0.8329127330157099;1.0974210442830743;1.1000308568072044;0.7664909299280065;0.11889021475259015;0.7641639559228895
21.451823;1.074848712569437;0.8406042192015767;0.7706999333249488;0.11764223843063802;0.10508552949400743;1.0819586573525461;9.77877476422419;0.8327471620828265;1.097263038094458;1.1002025358537206;0.7666183168303816;0.11885719228081597;0.764139767252965
21.461823;1.074730680704153;0.8405392160974958;0.770843415405522;0.11760217221561295;0.10506140596127068;1.0819502457598629;9.775869172324445;0.8325801863948058;1.0971030650229079;1.1003722408681482;0.7667379076693127;0.11882639551489659;0.7641159289066668
21.471823;1.0746234869764855;0.840476065188777;0.7709849596301181;0.11756223554873141;0.10503794541089055;1.0819400407156492;9.773005761782997;0.8324115624615097;1.0969412950745712;1.1005397374506893;0.7668488306135043;0.11879789712828848;0.7640928516054963
21.481823;1.0745264736184246;0.8404150274856821;0.7711242773935081;0.11752246086411855;0.10501528449425684;1.0819277023824914;9.770183307725729;0.8322410934259324;1.0967774141822366;1.1007046811485206;0.766950185263417;0.11877175719502372;0.7640710453937475
21.491823;1.0744386953579474;0.8403564204101074;0.7712610079289278;0.11748285491799579;0.10499354520616948;1.0819128581830646;9.767400481412121;0.8320687191980751;1.096610852687599;1.100866826009865;0.7670411238811393;0.11874802724140027;0.7640511284386687
21.501823;1.0743591564792165;0.8403007078427797;0.7713947689536546;0.11744340149529625;0.10497283233269972;1.0818949914203355;9.764656530526633;0.8318945474007573;1.09644098824334;1.101026151648068;0.7671208510966708;0.11872674973712918;0.7640337670532186
21.511823;1.0742869370103698;0.8402484678220851;0.7715253020493701;0.11740406940472337;0.10495323285593511;1.0818734645832164;9.761951021322906;0.8317187913251352;1.0962672712785817;1.1011827587660132;0.767188591304817;0.11870795380069946;0.7640196059644968
21.521823;1.0742211202734961;0.8402002229399411;0.7716525103506457;0.1173648336700433;0.1049348204271919;1.0818475767907347;9.759283938752901;0.8315416085890112;1.096089313137396;1.1013367235561684;0.7672436423044127;0.11869167011603794;0.7640092400047088
21.531823;1.0741608504540956;0.8401562566564545;0.7717763603398179;0.1173256963439662;0.10491766368901591;1.0818166676211733;9.756656858054749;0.8313629616086368;1.095906846225398;1.1014880928997408;0.7672854742382169;0.1186779470130933;0.7640032041336328
21.541823;1.0741054994991668;0.8401165483362737;0.7718968010305678;0.11728667738539558;0.1049018273952672;1.0817802639418392;9.754074486969838;0.831182646126372;1.0957196706038521;1.101636976391715;0.7673137649904704;0.11866683265022186;0.7640019674083246
21.551823;1.0740545708675688;0.8400808381603542;0.7720137870533992;0.11724778540410775;0.10488736565396459;1.0817381866167346;9.751545769193342;0.8310004243494798;1.0955276757412118;1.1017836515474475;0.7673284095054911;0.11865834309820385;0.76400593829681
21.561823;1.0740074104059312;0.8400487000287004;0.7721273504291327;0.11720900531426232;0.10487431356623896;1.081690518097464;9.749083757599143;0.830816110192199;1.0953307970368047;1.1019286272228581;0.7673295488077535;0.11865245417695477;0.7640154855597359
21.571823;1.0739631132956193;0.8400195831045272;0.7722376199527275;0.11717030296001063;0.10486268299237606;1.081637445926211;9.74670353218797;0.8306296265647547;1.0951289702758515;1.1020725704463088;0.7673175539881973;0.1186491123557971;0.7640309828198504
21.581823;1.0739206771735401;0.8399929092673026;0.7723447610018115;0.1171316365940226;0.10485246233992429;1.0815791783226714;9.744419164756255;0.830441076140231;1.09492218794795;1.1022161315194203;0.7672929374687196;0.11864824332334424;0.764052892971918
21.591823;1.0738792283019645;0.8399682275649916;0.7724489331532141;0.11709298352075657;0.10484361174888379;1.0815159765315148;9.742242334924342;0.8302507327383472;1.0947105606297223;1.1023598658506764;0.7672562717528253;0.11864975304971723;0.764081843778825
21.601823;1.0738381331497897;0.8399452886147462;0.7725503313079621;0.11705436405777603;0.10483606184899244;1.0814481317134075;9.74018339770289;0.8300589369369089;1.0944943135088712;1.102504289368039;0.7672081417652852;0.11865352666704916;0.7641186000450761
21.611823;1.0737968631119876;0.8399240092398714;0.7726492268715072;0.11701583518738536;0.10482972810549591;1.081375908385029;9.738252907747484;0.8298660167758347;1.0942736628569851;1.1026499230721984;0.7671490742349724;0.11865943199538967;0.7641639796758204
21.621823;1.073754801431392;0.8399044382429663;0.7727459305104903;0.11697746441227477;0.1048245231768596;1.0812995673042993;9.736462150660131;0.8296723195983842;1.0940486261768838;1.1027973260734316;0.7670794726278773;0.1186673223552803;0.7642188136262146
21.631823;1.0737111950495735;0.8398867121544631;0.7728407809723202;0.11693930579842755;0.10482035298669448;1.0812194125849144;9.73482280021638;0.829478291871487;1.0938189874856885;1.1029471312052412;0.7669996180288919;0.11867703108074788;0.7642839116946837
21.641823;1.07366515394251;0.839870923139463;0.7729342227942918;0.11690138478791248;0.10481711281650236;1.0811357661917294;9.733345999424643;0.8292844594469253;1.0935844343591445;1.103099982113366;0.7669097214686721;0.11868837151324897;0.7643600131604963
21.651823;1.073615638815308;0.8398569925000876;0.7730267921381968;0.1168636936725666;0.10481469787686154;1.0810488449572522;9.73204184044741;0.8290913192105914;1.093344754424818;1.1032564326197167;0.7668099877560259;0.11870115538900335;0.7644478073909651
21.661823;1.0735615032357309;0.8398446896212335;0.7731189425800755;0.1168261981148264;0.10481302095339987;1.0809586868424177;9.73091924700228;0.8288992966904836;1.0931000413367695;1.103416898884357;0.7667006742995298;0.11871521870594993;0.7645479741010741
21.671823;1.0735015979567166;0.8398337613993171;0.7732109293553591;0.11678885505502232;0.10481202167844933;1.0808652722092982;9.729984754344581;0.8287088167827459;1.0928507411595472;1.10358160996332;0.7665821529072586;0.11873043223448702;0.7646610906808344
21.681823;1.0734348759002341;0.8398240419541922;0.7733028790980578;0.11675163459632786;0.10481166145081465;1.0807686964854575;9.72924148909153;0.8285203825257489;1.0925974616649312;1.103750611155333;0.7664549216325751;0.1187466894430855;0.7647874908280797
21.691823;1.0733604553630198;0.8398154860484282;0.7733949292883799;0.11671452751021234;0.10481191589115325;1.0806691838464115;9.72869106836185;0.8283345456351004;1.0923407423528857;1.1039238843155237;0.7663195186170494;0.11876389728761658;0.7649272345237308
21.701823;1.0732776460298212;0.8398081710761455;0.7734873190993482;0.11667753285436637;0.10481277017768142;1.0805669870633066;9.728336134925433;0.8281518216847651;1.0920809718160167;1.1041013955890686;0.7661764470552398;0.11878198418290886;0.7650801536705358
21.711823;1.0731859199570633;0.8398022853474427;0.7735803851533024;0.11664064279382241;0.10481420996921742;1.0804623899340762;9.728179594349303;0.8279726573702323;1.0918184802072177;1.1042829710985242;0.7660271780918546;0.11880090247580698;0.7652469399880154
21.721823;1.07308486126058;0.8397980467934139;0.7736744840257569;0.11660384394873535;0.10481621381738719;1.080355836426925;9.72822246180598;0.8277973886552129;1.09155370462794;1.104468226941907;0.7658701425612147;0.11882061719341684;0.765425345408415
21.731823;1.0729741907213723;0.8397955989814734;0.7737699689451621;0.11656713047182664;0.10481874943248598;1.080247943318262;9.72846385835761;0.8276261833751658;1.091287266453386;1.104656672915213;0.7657067281031535;0.11884109469163813;0.7656161699751912
21.741823;1.0728538040283007;0.839794987844867;0.7738672447661142;0.11653050929714151;0.10482176807914016;1.0801393319078607;9.72890248394702;0.8274590952623032;1.0910199711426456;1.1048478516165612;0.7655373605357313;0.11886229209984471;0.7658192048913101
21.751823;1.0727237204383666;0.8397961858007278;0.7739667527731255;0.11649399811472659;0.10482520388053923;1.0800305016166385;9.729537523098957;0.8272961566137416;1.0907528191784202;1.1050413821954748;0.765362566113807;0.11888414686534825;0.7660340843003333
21.761823;1.0725840526969956;0.839799086293999;0.7740688657068169;0.11645762634747817;0.10482898304904055;1.07992185506192;9.730368402905029;0.827137344868731;1.0904869358459826;1.1052368860266462;0.7651829455817585;0.1189065736421291;0.7662602690589851
21.771823;1.072435086377181;0.8398035160087572;0.7741738358001257;0.11642143612856772;0.104833038785241;1.0798138267039676;9.73139379840705;0.8269825096947115;1.0902233925605938;1.105433877435005;0.7649991454014994;0.11892947121238694;0.7664971380897742
21.781823;1.0722773188344104;0.8398093354167088;0.774281805458451;0.11638547539608779;0.10483732667660982;1.0797070407186853;9.732610408943954;0.8268314132178769;1.0899630529855748;1.1056316918695774;0.7648118043108507;0.11895273896855205;0.7667440504547496
21.791823;1.0721113563460283;0.8398165142572594;0.7743927781978382;0.11634978396461852;0.10484183170937234;1.0796023422070395;9.734012216127672;0.8266838685248341;1.0897065242235153;1.1058294833363358;0.7646214800149465;0.11897629289047318;0.7670003360674947
21.801823;1.0719378258384322;0.8398250747732587;0.7745065666897066;0.11631439112305858;0.1048465622163916;1.079500660081115;9.73559105209395;0.8265398819261659;1.089454222037027;1.1060263332162812;0.7644286912506925;0.11900006634828916;0.767265286853907
21.811823;1.0717574146859121;0.8398350057646872;0.7746227951815883;0.11627933110922203;0.10485153897732635;1.0794028459202076;9.737338153722238;0.8263997007686863;1.0892064783595852;1.1062213965899246;0.7642340115862415;0.119024001035359;0.7675381497419445
21.821823;1.0715711860569226;0.8398463286526212;0.7747408654556167;0.11624541996721593;0.10485746099922397;1.0793095596842939;9.739245005750117;0.8262637430213966;1.0889635616119118;1.1064139788099043;0.7640380670382467;0.11904804270974081;0.7678180845259894
21.831823;1.071379390668235;0.8398585925439845;0.7748604094696991;0.11621121356449395;0.10486302244776673;1.079221248296889;9.741302661529748;0.826132517419465;1.0887255950146209;1.1066035652221926;0.7638414788375261;0.11907214188933879;0.7681041082203872
21.841823;1.071183143538799;0.8398715276728816;0.7749807887993738;0.11617758191193076;0.10486894071742951;1.0791382306573016;9.74350112688999;0.8260066225188707;1.0884925583936793;1.1067898302282175;0.7636448011543135;0.1190962532271269;0.7683950834215852
21.851823;1.0709832876848948;0.8398845840566654;0.7751015079280142;0.1161446410534152;0.1048752684696149;1.0790607611194705;9.745830009755146;0.8258867764591173;1.0882644820484653;1.1069725829200883;0.7634484402250005;0.11912034309036361;0.7686897873748039
21.861823;1.070780613265568;0.8398982877343858;0.7752232422964088;0.11611283576075342;0.10488237806906481;1.0789890470652506;9.748279071463811;0.8257738145504133;1.088041646902144;1.107151651675476;0.7632525840236989;0.1191444061498934;0.7689870050069437
21.871823;1.070575816599089;0.8399097481126019;0.7753436071300985;0.11608155042627208;0.10488970051796499;1.078923272667575;9.750837472401253;0.825668626272102;1.0878245869787306;1.107326797115392;0.7630571846111259;0.11916846251525504;0.7692855971537087
21.881823;1.070369563153139;0.839919720659684;0.7754635080107274;0.116051175723453;0.10489762004642697;1.078863588484956;9.753492664110954;0.8255720691001973;1.0876139389278416;1.107497688487933;0.7628619658004963;0.1191925336086009;0.7695845610297255
21.891823;1.0701625624085718;0.8399278820849012;0.7755828320227485;0.11602174260146485;0.10490621193750845;1.078810106563629;9.75623084382185;0.8254849502267072;1.0874103197703093;1.107663868740302;0.762666421014268;0.11921662697434496;0.7698830289810746
21.901823;1.06995557511911;0.8399338904521053;0.7757014768520296;0.11599327026379164;0.1049155488905725;1.078762964623275;9.759039071638664;0.8254080066102966;1.087214316285288;1.1078246906815794;0.7624698925407895;0.11924073677383633;0.7701801848698104
21.911823;1.0697493961631153;0.8399374327900998;0.7758193064405903;0.11596576297123345;0.10492569010995717;1.0787224057533373;9.761906341657077;0.8253417952087686;1.08702653600195;1.1079793000628697;0.7622717409770654;0.11926484903543291;0.770475205305815
21.921823;1.069544845126558;0.8399383382609155;0.7759361633697557;0.11593920738143938;0.10493667393498675;1.0786888195596585;9.764822597389198;0.8252866281808824;1.0868476461325756;1.1081267147736076;0.7620714024518322;0.11928894588456262;0.7707672468831335
21.931823;1.069342711758761;0.8399365671475917;0.7760519061044074;0.11591357373121308;0.10494852370699347;1.0786627547348133;9.767777864636425;0.8252426476286258;1.0866783244725113;1.108265954670822;0.7618683232800445;0.1193130086816046;0.7710554315062899
21.941823;1.0691436925636777;0.8399321178556495;0.7761663897062451;0.11588881659821577;0.10496125662468839;1.0786449817283275;9.770762324177694;0.8252099018513173;1.0865191183620273;1.108396077987165;0.7616620027500539;0.11933702472141483;0.7713388812445606
21.951823;1.0689483491662808;0.8399249378316065;0.7762794268013016;0.1158648771931164;0.10497487387169076;1.0786365518435843;9.773766457642207;0.8251883288903568;1.0863704100191955;1.1085160988929244;0.761452126883362;0.1193609957396397;0.7716168023848087
21.961823;1.0687570311049202;0.8399148189655568;0.776390740845641;0.11584168947216031;0.10498934813721242;1.0786386327488522;9.776781331753297;0.8251777580777497;1.0862325436691753;1.1086249802687493;0.7612385831225792;0.11938493749604517;0.7718885232098011
21.971823;1.0685698891619837;0.8399013744208099;0.7764999040506493;0.11581918138906612;0.10500463094370131;1.0786522308079824;9.779799224987865;0.8251779766617136;1.0861058668167713;1.10872174749984;0.761021354940126;0.11940886775394671;0.7721534781458897
21.981823;1.0683870236317787;0.8398841793883607;0.7766063264108003;0.11579727238474094;0.10502066980917749;1.0786781334185906;9.782813961070868;0.8251887754625397;1.085990674176963;1.1088055647557225;0.7608004198133416;0.11943279078852054;0.7724111576333264
21.991823;1.0682085196922257;0.8398629058121027;0.776709322543679;0.11577587983234175;0.10503742184110507;1.0787170147367666;9.785820712563686;0.8252099606853149;1.0858872357576963;1.1088757391019952;0.7605757317037714;0.11945669060661226;0.7726610172339141
22.001823;1.0680343526007179;0.8398372938976629;0.7768081980760065;0.11575493460314484;0.10505486080796661;1.0787694751750738;9.7888154803729;0.8252413601438546;1.085795858139891;1.1089316998652203;0.7603473024024752;0.11948054513644349;0.7729024336948381
22.011823;1.067864392060296;0.8398070738315246;0.7769023225595658;0.11573439425402009;0.1050729737918801;1.0788360350815667;9.791794508143525;0.8252827811261745;1.085716840635581;1.1089729419114704;0.7601152955348514;0.1195043448464044;0.7731347794323946
22.021823;1.0676984921408188;0.839771966034395;0.7769912538326447;0.11571424662413184;0.1050917545815812;1.0789171504478747;9.794754407617196;0.8253338777065293;1.0856503665470194;1.1089989810267868;0.7598800702524937;0.11952808789874082;0.7733575405106158
22.031823;1.0675365130069105;0.8397317033743937;0.7770749086805504;0.11569449986357504;0.10511120849040938;1.0790131968819323;9.797693004487181;0.8253939978030687;1.0855964873291675;1.1090094358053997;0.7596421907314822;0.11955176723349072;0.7735703877014648
22.041823;1.0673783087746558;0.8396860256369457;0.7771535921540804;0.1156751682168631;0.10513135656576768;1.0791243794069842;9.800609478950847;0.8254621546003215;1.0855551680537214;1.109004168668299;0.7594033755525204;0.11957537138186343;0.7737741535115803
22.051823;1.0672237581127944;0.8396346550807197;0.7772277960600741;0.11565627494547978;0.1051522230840764;1.0792506701935582;9.803503540000406;0.8255371784768895;1.0855262447763008;1.1089833444064099;0.7591623955028365;0.11959888869675372;0.7739668314210423
22.061823;1.0670728018184539;0.8395772707713767;0.7772979659948388;0.1156378591254438;0.10517382091482846;1.0793918973122774;9.80637540034599;0.8256179035683695;1.0855093784217018;1.1089474467635227;0.7589210480886052;0.11962230257226429;0.7741495067616497
22.071823;1.0669254760449922;0.8395135494131503;0.7773644283993316;0.11561995716352824;0.10519614828518627;1.0795478687331985;9.80922661367348;0.825703224268054;1.0855041298861425;1.1088972414062281;0.7586802176354513;0.11964557402911259;0.7743223931374399
22.081823;1.0667819292167875;0.8394432997530861;0.77742743495229;0.11560257743393183;0.10521919268240013;1.0797183596307465;9.812060051867281;0.825792084124128;1.0855100549112828;1.1088336409979225;0.7584408860111189;0.11966862659174751;0.7744857083086127
22.091823;1.0666424233083167;0.8393665906673181;0.7774872602615196;0.11558570403646679;0.10524293415649702;1.0799030355066752;9.814879350238328;0.8258835160330505;1.0855267279150163;1.108757598153535;0.7582040580839192;0.11969135481362889;0.7746396037118132
22.101823;1.066507421725211;0.8392837395236892;0.7775443122225308;0.11556932071663725;0.10526734303362112;1.080101444806021;9.817688340203997;0.8259767136795751;1.0855537184829962;1.1086700876875368;0.7579706289658061;0.11971363821032029;0.7747842289463043
22.111823;1.066377677582177;0.8391954928981662;0.777599455132362;0.11555225710263942;0.10529131071703668;1.0803130224170734;9.820489977658713;0.8260710663991528;1.0855905169699402;1.1085721229775392;0.757741258561862;0.1197353387905165;0.7749198235311353
22.121823;1.0662541365182006;0.8391014818689169;0.7776526707201297;0.11553682891022929;0.10531691099924843;1.0805370503473006;9.823286128951981;0.8261661401149635;1.0856364378852015;1.108464718279254;0.757516383774455;0.11975629846177077;0.7750467456896134
22.131823;1.066137767112286;0.8390022246290894;0.7777049212901758;0.11552185629678;0.10534301196083293;1.0807726715702535;9.82607893697454;0.8262616325013498;1.085690588803003;1.1083487405789387;0.7572963398648964;0.11977635075624836;0.7751653947269203
22.141823;1.0660294568052575;0.8388977587533077;0.7777568857368555;0.11550731914061235;0.1053695535331443;1.0810189549804587;9.828871713900725;0.8263572983446472;1.0857519512547906;1.1082248147932798;0.757081423786288;0.11979533776873219;0.7752760763654123
22.151823;1.065929943551653;0.838788030641717;0.7778092159151856;0.11549320811123778;0.10539650242810367;1.0812749384065325;9.831668515167436;0.8264528458012564;1.0858195203008316;1.1080934426749702;0.756871859062768;0.11981311303592705;0.7753789651244534
22.161823;1.0658397656862357;0.8386729693306622;0.7778624663410798;0.11547953330135581;0.10542385635353357;1.0815396591080522;9.834473299123818;0.8265478965473626;1.0858923455369458;1.1079552355604652;0.7566677437319848;0.11982953509211303;0.7754741814505802
22.171823;1.0657592294538154;0.8385525578838404;0.7779170888342208;0.11546632058545828;0.10545163120059231;1.0818121989844984;9.837288493247653;0.8266420743671767;1.0859694055627707;1.1078110889982282;0.7564690327262813;0.11984447544997615;0.7755618854939154
22.181823;1.0656884686336645;0.8384268908754055;0.7779734907659903;0.11545360236628281;0.10547984646079228;1.082091739790078;9.840113360785807;0.8267351336071926;1.0860494898941255;1.1076621898749195;0.756275535085136;0.11985783289443282;0.7756423201935772
22.191823;1.0656276452568947;0.8382961649768694;0.7780320621751543;0.11544141417192982;0.1055085111960899;1.0823775826964357;9.842944163708825;0.8268270060247386;1.0861312628531237;1.1075098347657872;0.7560869257265965;0.11987053332243122;0.7757159293333629
22.201823;1.0655770884738036;0.838160614598481;0.7780931217127209;0.1154298011774247;0.10553761126944165;1.082669173525907;9.845776329027496;0.826917752427323;1.086213431899029;1.1073552005541452;0.7559028059138859;0.1198805143783998;0.7757826701604386
22.211823;1.0655372016688658;0.8380205378385001;0.7781568425897769;0.11541882079366719;0.10556711222819413;1.0829662186942501;9.84860646585036;0.827007462610314;1.0862948762554197;1.1071992548546061;0.7557227900716222;0.11988870939742631;0.7758428959442702
22.221823;1.0655082833287062;0.8378764454625087;0.7782232089109743;0.11540853546519576;0.10559697968817608;1.0832687794866787;9.851432724953447;0.8270961559854549;1.0863746912461996;1.1070427906707188;0.7555465576656712;0.11989505133393194;0.7758967253723621
