time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.231823;1.0654904794834532;0.8377303387362002;0.778293131867678;0.11539935226348706;0.10562750801710037;1.0835771955128553;9.854253768751967;0.8271837899994267;1.086452154395788;1.1068864687169204;0.755373880059207;0.11989949462439273;0.7759442180183618
22.241823;1.0654838734052385;0.8375809814288814;0.7783643551862469;0.11539064177717268;0.10565805422972228;1.0838919016625166;9.857067241035125;0.8272703912097965;1.0865267016187512;1.1067308660388786;0.755204692013499;0.11990202814218456;0.7759854064573417
22.251823;1.0654884941786853;0.837430662318798;0.7784379652004813;0.11538279171312614;0.10568892639148789;1.0842133144248416;9.859868531237879;0.8273561172702547;1.0865979240593595;1.1065765200011612;0.755039159543248;0.11990266894914602;0.7760203350704754
22.261823;1.0655041880802907;0.8372804469486377;0.7785140902483169;0.11537582543181776;0.10572012943511665;1.0845418891247443;9.862650584988952;0.8274411749210241;1.086665513820092;1.1064239194449967;0.754877622267581;0.11990145652116621;0.7760491083531122
22.271823;1.0655305902497014;0.8371313697537242;0.7785929160389221;0.11536974203742133;0.10575168112249296;1.0848782290820609;9.865404889081669;0.8275257421358063;1.0867292177554162;1.1062734463604345;0.7547204924522811;0.11989845699206286;0.776071906907873
22.281823;1.0655672266400227;0.8369843881610426;0.7786746847588688;0.11536451598019505;0.10578359857479187;1.0852230168072747;9.868122197971347;0.8276099727223216;1.0867888240532206;1.10612530284286;0.7545682694354242;0.1198937579105745;0.776088943498642
22.291823;1.065613547537635;0.836840311373956;0.7787596081441588;0.11536011352814367;0.10581588042135112;1.0855767906497906;9.870791943388056;0.8276940264902435;1.0868441342918573;1.105979550568649;0.7544215843413377;0.11988744730469272;0.7761004002079185
22.301823;1.065668895374508;0.8366998526222765;0.7788477692608216;0.11535651323546381;0.10584849599029948;1.085939820170277;9.873402393825472;0.82777803567147;1.0868949164685613;1.1058362495175351;0.7542811421651725;0.11987960137829028;0.7761064107580788
22.311823;1.0657325388831305;0.8365637053304789;0.7789392270279795;0.1153537101528036;0.1058813834340494;1.0863121719283988;9.87594282715271;0.8278620377666964;1.0869408373297196;1.1056954630592262;0.7541476161330659;0.11987028800579637;0.7761071400144651
22.321823;1.0658037785903174;0.836432511111626;0.7790341824332113;0.11535170867182072;0.10591445282574184;1.0866938509622714;9.878404952861061;0.8279460003232411;1.0869814256450148;1.1055571844668692;0.7540216034632431;0.11985956377632075;0.7761028907903086
22.331823;1.065882087645139;0.8363067993450084;0.7791329208025088;0.11535051539293002;0.10594759367965272;1.0870849205156676;9.880782135666388;0.8280299088410464;1.0870161031118801;1.1054213976088105;0.753903686233055;0.11984746250671949;0.7760940736877632
22.341823;1.0659672342988769;0.8361870155651036;0.7792356076259329;0.11535013574734918;0.10598068475606137;1.0874855540589452;9.883068107060536;0.8281138145845512;1.0870442171807047;1.1052881927027862;0.753794526012785;0.11983399336087869;0.7760810871706051
22.351823;1.0660592697789932;0.8360735663953903;0.7793422286896059;0.11535057408823318;0.10601360027587128;1.087896004652519;9.885255909633063;0.8281978375223767;1.0870650501032404;1.1051578393623889;0.7536948406899043;0.11981914877964074;0.7760642886068843
22.361823;1.0661584297903666;0.8359667873185771;0.77945271688391;0.11535182808726187;0.10604621392453989;1.0883164817754545;9.88733739955742;0.8282821508444637;1.0870778624830464;1.10503082350965;0.7536062383103331;0.11980291808337877;0.7760450096128644
22.371823;1.066265070231122;0.8358669013196958;0.7795670371097406;0.11535387557802576;0.10607840107001369;1.0887469539240295;9.889304286599993;0.8283669854039865;1.0870819738875352;1.104907760445275;0.7535270940601624;0.11978530459250951;0.776021581974105
22.381823;1.0663796141855142;0.8357740325331134;0.7796851083300045;0.11535667062277584;0.10611003522990277;1.089187052264931;9.891150071197114;0.8284526816692472;1.0870768234638328;1.1047892141016364;0.7534585912513322;0.11976632803465796;0.7759952325870921
22.391823;1.066502522315517;0.835688227746321;0.779806660554532;0.11536015560860201;0.10614099091415315;1.0896361903060705;9.892871243652626;0.8285397258233672;1.087061965731645;1.1046756125540662;0.7534008161992233;0.11974600902757926;0.7759661215447105
22.401823;1.066634264174644;0.8356094483966543;0.7799311629712014;0.11536427490360238;0.10617115929736777;1.0900937097319308;9.894467371311125;0.8286286729969529;1.0870370130720042;1.1045672731020146;0.753353797753377;0.11972435789790958;0.7759343284453418
22.411823;1.0667751847474003;0.8355375911987618;0.7800578831648362;0.11536897464237454;0.10620045723919724;1.090558887913067;9.89594106712439;0.8287200208901752;1.0870016335823647;1.1044644263141665;0.7533175067047089;0.11970137663733728;0.7758998991089219
22.421823;1.0669254277448887;0.8354725513617277;0.7801860001956787;0.11537419185516361;0.10622882412748332;1.091030902845242;9.897298185095538;0.8288141909627489;1.0869556232489737;1.1043672227904622;0.7532918425144026;0.11967706865264872;0.7758629683909497
22.431823;1.067084191603879;0.8354134556819781;0.780314625326814;0.1153799623142154;0.10625641559032432;1.0915088802612511;9.898546942925128;0.8289115850340383;1.0868989226764356;1.1042757670736787;0.7532766149657067;0.11965144797174473;0.77582386188461
22.441823;1.0672538596398513;0.835361669175427;0.7804429350339704;0.11538596035837236;0.10628280095772849;1.091991999272701;9.899695913385061;0.8290126204400134;1.0868316013493795;1.10419015411095;0.7532715467994796;0.1196245365570611;0.7757830545448723
22.451823;1.0674342934900747;0.8353162675435458;0.7805700755770719;0.11539219183175618;0.10630814409385868;1.0924795311402926;9.900752875697888;0.8291177514853785;1.0867539201759102;1.1041104547311003;0.753276306821747;0.1195963573300184;0.7757410098252421
22.461823;1.067626520601687;0.8352771545448688;0.7806953131393297;0.11539854359453285;0.10633240086672717;1.0929707404461575;9.901725014369365;0.829227432017205;1.086666354632172;1.104036742696506;0.7532905544801586;0.11956694246251359;0.7756980524010326
22.471823;1.067831598338433;0.8352443177429504;0.7808179654352007;0.1154049000459782;0.10635551554325574;1.0934647403077156;9.902618780328783;0.8293420163762139;1.086569455052809;1.1039692001940615;0.7533139943800194;0.11953634458934304;0.7756543900135551
22.481823;1.0680504697644688;0.8352178769477453;0.7809373663172742;0.11541114882600349;0.10637742588499069;1.0939604392898916;9.903439043249724;0.8294617303371189;1.086463706137896;1.103908099187782;0.7533464059696698;0.11950462454256369;0.7756102117992277
22.491823;1.0682838792585416;0.835198148341456;0.7810529044154623;0.11541720109356396;0.10639807394482736;1.0944565992450528;9.904188686832159;0.8295867009051655;1.0863495448604343;1.1038535983628615;0.7533875889706538;0.11947182881057479;0.7755657473607965
22.501823;1.0685322659647793;0.8351856198031514;0.7811640868128285;0.11542299353279899;0.10641741802110687;1.094951947131813;9.90486841603379;0.8297169442377488;1.0862274103771543;1.1038056128564278;0.7534372938120516;0.11943798785381746;0.7755213038800616
22.511823;1.0687956411284147;0.8351808057479824;0.7812705526707775;0.11542846121720482;0.10643544206921707;1.0954452426509635;9.905476119683291;0.8298523817616295;1.0860976898425607;1.103763887409822;0.7534952642142613;0.11940313496226679;0.7754772594346524
22.521823;1.0690736488400627;0.8351840382655414;0.7813720646698789;0.1154335180586281;0.10645216232435609;1.095935220174577;9.906007005052464;0.829992917277195;1.085960659514253;1.1037280757968981;0.7535613114363058;0.11936732120499442;0.7754339661509485
22.531823;1.0693657635239857;0.835195342346214;0.7814684979347194;0.11543806364295597;0.10646762594181206;1.0964205084442284;9.906456027876414;0.830138468282723;1.0858165340871662;1.1036976986499667;0.7536352181043273;0.11933061926896944;0.7753916910526751
22.541823;1.0696713999814682;0.8352145111668521;0.7815597938727865;0.1154420032552311;0.10648189366042557;1.0968996590761622;9.906821221861396;0.830288997456612;1.0856655749413908;1.103672099256614;0.7537165643567555;0.11929312928856962;0.7753506570871985
22.551823;1.0699899651094384;0.8352412792468714;0.7816459173370803;0.1154452644648026;0.10649501558958135;1.0973712344343216;9.907104909027964;0.830444607044528;1.0855081611632527;1.1036504987465;0.7538047497403667;0.11925497842086512;0.7753110598315063
22.561823;1.0703208913951596;0.8352754680971916;0.7817268460150696;0.1154478035522821;0.10650701759423163;1.0978338814212902;9.907312428375231;0.8306054947850802;1.0853448683594547;1.1036320972110008;0.7538991278995982;0.11921630184867732;0.7752730307046078
22.571823;1.0706635703376701;0.8353170709959573;0.7818025404986575;0.11544960174629401;0.1065178999765857;1.0982863824287117;9.907449879085542;0.8307717206872304;1.0851766014072173;1.1036161063419516;0.7539990009965436;0.11917722890351143;0.7752365908460196
22.581823;1.0710172779064546;0.835366214506565;0.7818729123433591;0.11545065619758406;0.10652764246576771;1.0987276706076747;9.907522036081136;0.830943066719564;1.0850045875089767;1.1036017061411252;0.7541035565961699;0.11913788622548926;0.7752016004406714
22.591823;1.0713812069814594;0.8354230488760171;0.7819378689709183;0.11545097472977148;0.1065362127198273;1.0991568014074615;9.907531641762281;0.8311190888983776;1.0848301519529309;1.1035880654743682;0.7542119369618833;0.1190983967950015;0.7751677403625534
22.601823;1.0717545662792687;0.8354876937842242;0.7819973861499168;0.11545057141172638;0.10654356855994769;1.0995728961082054;9.907479955895862;0.8312991864875311;1.0846545267644045;1.103574464891816;0.7543233555738228;0.11905887566673716;0.7751345300842493
22.611823;1.0721367179272034;0.8355614111233111;0.7820525686888156;0.11544979940750172;0.10654996895276801;1.099975058984668;9.907367365800436;0.8314826007613921;1.0844788067942654;1.1035603809652823;0.7544371247215511;0.11901943615951882;0.7751013390410856
22.621823;1.0725273089889078;0.835641972095074;0.7821013223285035;0.11544796480128718;0.10655471866070094;1.1003623050008255;9.907194176626772;0.8316684588814288;1.084303937836006;1.1035455160264727;0.7545526615290001;0.1189801935420609;0.7750674170966149
22.631823;1.0729265238094494;0.8357307243716001;0.7821445744253157;0.11544615566254289;0.10655874466057963;1.1007336319601888;9.906961756452947;0.8318559292579781;1.0841306825012538;1.1035298247114513;0.7546695281015515;0.11894125635139331;0.7750319560400671
22.641823;1.073333694980363;0.8358274617094984;0.7821823094779179;0.11544283083590788;0.10656065367752486;1.1010882264717716;9.90667303745692;0.8320443469003365;1.0839596164426057;1.1035134384693432;0.7547874203569883;0.11890271582893908;0.7749941090261185
22.651823;1.0737487559966468;0.8359322796553811;0.7822140655762347;0.11543874967847832;0.10656106815497657;1.101425584493343;9.906332291820435;0.8322332017337616;1.0837912431083596;1.1034965215844166;0.7549060788924001;0.11886463957369464;0.7749529894618784
22.661823;1.0741711388315898;0.8360450660024645;0.7822393891197781;0.11543391366022776;0.10655993534675585;1.1017454877266872;9.905945147282853;0.8324220809154835;1.0836261430398406;1.1034791830705368;0.755025192122642;0.11882707132064414;0.7749077331227222
22.671823;1.0746003456686897;0.8361655378903796;0.7822578283179248;0.1154283120746909;0.10655719538534177;1.1020479788273405;9.905518222935054;0.8326106575480144;1.0834649735363309;1.1034613999045761;0.7551443815192711;0.11879003384200958;0.7748575614683912
22.681823;1.075036190463323;0.8362932311695324;0.7822690414960227;0.11542192013755609;0.1065527807058541;1.1023333762425855;9.905057524300524;0.8327986910497492;1.083308348197349;1.1034429489131905;0.7552633379883625;0.1187535267327414;0.7748017730828496
22.691823;1.075478818251377;0.8364275083787666;0.7822729211453784;0.11541471087934384;0.10654662283337565;1.102602254514621;9.904567679167883;0.8329860643569494;1.083156731708693;1.1034233927617458;0.7553829924367537;0.1187175273255147;0.7747407219909314
22.701823;1.0759285935326859;0.8365675710586843;0.7822695532847336;0.11540665895957415;0.1065386623764109;1.1028554301207643;9.904053516262485;0.8331728772841112;1.0830104032848995;1.1034021154580427;0.7555015353171963;0.1186820011538512;0.7746718942862402
22.711823;1.0763859614254028;0.8367125583963358;0.7822590394766655;0.11539773802633196;0.10652885445817024;1.103093997104408;9.90352127302268;0.8333594623205467;1.0828694498267726;1.1033784660086943;0.7556203133935138;0.11864690506541309;0.7745958477494039
22.721823;1.076851295140991;0.8368616591109399;0.7822414510924346;0.11538792839312206;0.10651717402221342;1.1033192497269737;9.90297727290398;0.8335463152141466;1.0827337495122904;1.1033520052078936;0.7557396997536001;0.11861217577403683;0.7745122679688489
22.731823;1.0773247158472687;0.837014109367005;0.7822169378098598;0.11537722767241806;0.10650362511017657;1.1035324731555802;9.902426310239417;0.8337340701677644;1.0826030007401595;1.1033226837591295;0.7558599601610279;0.1185777246000645;0.7744209812786397
22.741823;1.077805972768534;0.8371691557386971;0.782185796417841;0.11536564795476499;0.10648824769406111;1.103734856576392;9.901871915151098;0.833923518194979;1.0824768537070193;1.1032908004282502;0.7559811812291586;0.11854345653181628;0.7743219509009868
22.751823;1.0782945596115603;0.8373260955568375;0.7821484759958977;0.11535320578085251;0.10647111236135323;1.1039275476717847;9.901317497803037;0.834115535579411;1.0823550391966534;1.1032567698363303;0.7561033254563246;0.1185092979775152;0.7742152769322185
22.761823;1.078789923429066;0.8374843410885323;0.7821055663171199;0.11533992512814155;0.10645230315070964;1.1041116432734581;9.900767105009551;0.8343108947575552;1.0822372969627536;1.1032209040459415;0.756226348652327;0.1184752073177868;0.7741012457793603
22.771823;1.0792914691722648;0.8376434182652754;0.7820577309242868;0.11532585046701618;0.10643190471718425;1.1042880920633027;9.900225775276176;0.8345101750166493;1.0821231815119756;1.1031833263725908;0.7563502631778474;0.11844116790768795;0.7739803425800682
22.781823;1.0797985028241586;0.8378029160329453;0.7820056250239411;0.11531104530182633;0.10640999964846215;1.1044576571973113;9.89969983337776;0.8347138699961332;1.0820120171685745;1.103143955810624;0.756475130248271;0.11840717789620551;0.773853151243114
22.791823;1.0803102561377858;0.8379624419232432;0.7819498709562387;0.11529557322989677;0.10638666288722068;1.1046210246511758;9.89919685354514;0.8349224581930383;1.0819029966870561;1.1031025684940896;0.7566010261749981;0.11837324937553688;0.773720224440388
22.801823;1.0808258345358452;0.8381215621126655;0.7818910627421854;0.11527948627779819;0.10636195898909628;1.1047789011938771;9.898725006819031;0.8351363298778659;1.0817952718098434;1.1030589196101797;0.7567279960349793;0.11833941430222052;0.7735820109267787
22.811823;1.0813441530602972;0.8382797539479954;0.7818297597232186;0.11526283778972389;0.10633595552713167;1.1049319206114352;9.89829253946267;0.8353557564380358;1.0816880373068898;1.10301279849768;0.7568559759591189;0.11830572018083563;0.7734388113632072
22.821823;1.0818640425942554;0.8384364829831107;0.7817664734448744;0.11524570617301425;0.10630873570772785;1.10508042574884;9.897907556228096;0.8355809778191972;1.0815806015402898;1.1029640178073645;0.7569846774749788;0.11827221775140705;0.7732907879745398
22.831823;1.0823844407316505;0.8385913152513718;0.7817016712945957;0.11522820235370013;0.10628040037047198;1.1052243101278927;9.897577577062334;0.8358122991292237;1.0814723818893313;1.1029124276418092;0.7571135282998139;0.11823895452655375;0.7731380429226526
22.841823;1.0829044444887401;0.8387438855958279;0.781635804738039;0.11521045189965497;0.10625106820140236;1.1053630410606727;9.897308616759407;0.8360501402964696;1.0813628988345156;1.1028579319789158;0.7572417731873288;0.11820596689194987;0.7729806314283078
22.851823;1.0834232250649742;0.8388938343667988;0.7815693102930062;0.11519257292561935;0.10622086966132556;1.1054957899179483;9.897103881913985;0.8362950248264257;1.081251821873781;1.1028004352173422;0.757368654403381;0.11817327094283447;0.7728184987986203
22.861823;1.083940030376453;0.8390408873817681;0.7815025510428373;0.1151746748304478;0.10618993773501227;1.1056215244935266;9.896963114376113;0.8365475119188199;1.0811389322554594;1.1027397950859117;0.7574935102534935;0.11814086608015581;0.7726514808661551
22.871823;1.0844543079886715;0.839184955226098;0.7814357627487661;0.11515687249567177;0.10615840144993255;1.105739102237863;9.896883312609543;0.8368081019147419;1.0810239364590857;1.1026758910049974;0.7576157738164714;0.11810874600668775;0.7724793687461574
22.881823;1.084965776454724;0.8393261012663162;0.7813690683548343;0.11513929992258871;0.10612637761952738;1.1058474152503786;9.89686019615273;0.8370771185316248;1.0809062733608958;1.1026087547994994;0.7577349382609181;0.1180769076410924;0.7723019688880569
22.891823;1.0854743329188035;0.8394644520921255;0.7813025356078254;0.11512211518899285;0.10609396428268535;1.1059455594447791;9.89688942811159;0.8373546631537354;1.0807850947415334;1.1025386476083374;0.7578504993075437;0.11804535149422732;0.7721191683146634
22.901823;1.0859798270279242;0.8396001477287877;0.7812362084333004;0.11510549229771239;0.10606123778966545;1.1060330271156384;9.896967166839001;0.8376407499037634;1.0806594318305671;1.1024660031285538;0.7579619105596112;0.11801406977778303;0.7719310157803904
22.911823;1.0864819165642894;0.8397333849557519;0.7811701014171839;0.1150895996157716;0.10602825209246271;1.1061098133436555;9.89709007985335;0.8379354820144181;1.0805284062986051;1.1023913064557378;0.7580686250935693;0.11798303561399145;0.771737756405315
22.921823;1.086980149205197;0.8398645005126978;0.7811041773778473;0.11507457256544036;0.10599503903483903;1.1061763097504875;9.897255133291933;0.8382390870817559;1.0803913502928864;1.1023151143175036;0.7581701939994445;0.11795220575444032;0.7715397408682273
22.931823;1.0874741271141797;0.8399938847425094;0.7810382941837007;0.11506050362219125;0.10596161104701393;1.1062330890804286;9.89745962790602;0.8385518336325535;1.080247822972561;1.102238192525894;0.7582662938754986;0.1179215337538221;0.7713373195024212
22.941823;1.0879636146093752;0.840121796360603;0.7809721576603679;0.11504745550206298;0.10592797355174406;1.106280759195644;9.897701693276;0.8388739294994119;1.0800975998075626;1.1021614847539765;0.7583566636888727;0.11789098059491698;0.7711308389480579
22.951823;1.088448594390369;0.8402483712122921;0.7809053483901384;0.11503547661013325;0.1058941417320897;1.1063199495626959;9.897980711278228;0.8392054356266319;1.0799406041678785;1.1020858705068526;0.75844109798523;0.1178605179373672;0.7709206058290797
22.961823;1.0889291955639973;0.8403740995536808;0.7808377196093275;0.1150234421281963;0.1058590883756734;1.1063513304861192;9.898297045957893;0.8395461836337685;1.0797767767228543;1.1020120623531147;0.7585195202243361;0.11783013276085993;0.7707068281959955
22.971823;1.089405466265058;0.840498498445403;0.7807682301142582;0.11501369950775657;0.1058250144962164;1.106375549032172;9.898651509823669;0.839895788529958;1.079606079914641;1.1019408008852358;0.7585919859572042;0.11779983015034735;0.7704896894135163
22.981823;1.0898772943168504;0.8406221623456879;0.7806969491090797;0.11500510124083432;0.10579094998574565;1.1063932062515247;9.899045467391828;0.8402537832784794;1.0794286335755348;1.1018729832153291;0.7586586135463215;0.11776962396091151;0.7702694369537604
22.991823;1.0903446345620718;0.8407453855770728;0.780623899369346;0.11499767300944448;0.10575699347374837;1.1064049497835649;9.899481129732818;0.8406196796120704;1.079244714767325;1.1018095500084784;0.7587195552542179;0.11773952682054621;0.7700463403885836
23.001823;1.090807659467472;0.840869690181451;0.7805504542635892;0.11499179738584071;0.10572354494843482;1.1064114855903118;9.899960763403666;0.8409928861950189;1.0790546679299358;1.101751414691134;0.7587749797779236;0.11770955487825382;0.7698205801705033
23.011823;1.0912665698609965;0.8409931768938746;0.7804749946873969;0.11498682665854432;0.10569004253290723;1.1064134272534891;9.900485028341834;0.84137264323145;1.0788589468106304;1.101699432514648;0.7588250134981614;0.11767973593010381;0.7695921889160865
23.021823;1.0917213512431123;0.8411174226121705;0.7803991698655909;0.11498313920065036;0.10565686430119353;1.1064111329239243;9.901052172256863;0.8417580748611122;1.0786581818123566;1.1016542508937026;0.7588706638449437;0.11765010429794681;0.7693621007932228
23.031823;1.0921717314975317;0.8412427262778159;0.7803235273765453;0.11498075587759866;0.10562407730125802;1.1064046778931689;9.90165873174252;0.8421483115698173;1.0784531225908003;1.1016162015531852;0.7589097384189809;0.11762068513185849;0.7691282965817949
23.041823;1.0926172244727193;0.8413692555419094;0.7802485588215862;0.11497967831673878;0.10559175394890961;1.1063939706765897;9.902301128437221;0.8425425828163967;1.0782445601190207;1.101585295590591;0.7589428285754937;0.11759148237502051;0.7688917615291098
23.051823;1.0930571888867393;0.841497109719677;0.780174687279471;0.11497989245362085;0.1055599689293107;1.1063788687149265;9.902977373056686;0.8429402302696332;1.0780333660179238;1.1015611949375625;0.7589694162951814;0.11756248091946274;0.7686525210960842
23.061823;1.093490963733494;0.8416263307939573;0.7801022070211983;0.11498137610896945;0.10552879983210264;1.1063591834241677;9.903687334586028;0.8433406683172527;1.0778205983398206;1.101543207674134;0.7589890506159271;0.11753365825420009;0.7684105852720787
23.071823;1.0939179479598715;0.841756844049104;0.7800312838376766;0.11498410473132742;0.10549833116604011;1.1063346776630192;9.904431115715376;0.8437433300455964;1.0776075057032124;1.1015304378720019;0.7590015008358781;0.11750500039163801;0.7681659146315858
23.081823;1.0943375502770196;0.8418884759745553;0.7799620107025461;0.11498805650289574;0.10546865103168365;1.106305163739622;9.905207650291906;0.8441476356527708;1.077395409031939;1.1015220314136962;0.7590067819628864;0.11747652065465415;0.7679184702833134
23.091823;1.094749158564771;0.8420210547844482;0.7798943964346862;0.11499321278204358;0.1054398403409148;1.1062706144612724;9.906015269793729;0.8445530141282637;1.0771856020731319;1.101517314071184;0.7590050724208894;0.11744826652387674;0.7676682622893953
23.101823;1.0951521586191222;0.8421544180564631;0.77982830137791;0.11499954903057569;0.10541196805746825;1.106231163949763;9.906853110342563;0.8449589390593932;1.0769793172234445;1.1015157626002718;0.7589966597399462;0.11742030841289906;0.7674153093775048
23.111823;1.0955459534725591;0.8422883378747827;0.7797634257335768;0.11500702846529244;0.10538509384178749;1.1061870106195315;9.90772155298372;0.8453649126102319;1.076777719300191;1.1015169168697778;0.7589818824359416;0.11739272595391745;0.7671595851547441
23.121823;1.0959299907725482;0.8424225100503256;0.7796993901940552;0.115015605510231;0.10535927288820505;1.1061383699909701;9.908622137269912;0.8457704240591447;1.0765819037673863;1.1015202866477598;0.7589610299486322;0.11736559782922232;0.7669010070669752
23.131823;1.0963037647951652;0.8425565877528087;0.7796358638681573;0.11502522805288332;0.10533456173864178;1.1060855354287502;9.909557541922387;0.8461749384352151;1.0763928172808404;1.1015252743658979;0.758934353008277;0.11733898839795241;0.7666394604098403
23.141823;1.0966667678286788;0.8426901553018159;0.7795726362745145;0.11503583432864604;0.10531102313453461;1.1060289333561704;9.91053094097316;0.8465778733640512;1.0762111514333597;1.101531215084688;0.7589021841973934;0.1173129320467313;0.7663748457687619
23.151823;1.097018402331922;0.8428226639175452;0.7795095732538817;0.11504735296954939;0.10528873100797888;1.1059691162507317;9.911545199030451;0.846978545070278;1.0760373644592194;1.101537508670065;0.7588649799300564;0.1172874292193821;0.766107106524193
23.161823;1.0973578819139862;0.8429534426510763;0.779446512111694;0.11505971189689013;0.10526776917972167;1.1059066846981271;9.912602709121161;0.8473761291900462;1.0758717830573574;1.101543640181592;0.7588232365452277;0.1172624634291275;0.7658362283417435
23.171823;1.0976842508726523;0.8430818085600998;0.7793831962748872;0.11507284818511741;0.1052482117479231;1.1058421441509494;9.913705368949028;0.8477696560288153;1.0757147097841715;1.1015491121137722;0.7587773908805435;0.11723802393544505;0.7655622180610169
23.181823;1.097996645927898;0.8432071908161363;0.779319318896754;0.11508671100198646;0.10523009382952705;1.1057758464814549;9.914854514213163;0.8481580824783265;1.0755665194399233;1.1015534571567829;0.758727794789748;0.11721411119746977;0.7652850422071101
23.191823;1.0982946314307558;0.8433291601443191;0.7792546165137061;0.11510126233416909;0.10521339446982247;1.105708108180741;9.916051247764186;0.8485404079362671;1.07542765664999;1.1015562269845118;0.7586747508848982;0.11719072151893124;0.7650046024579942
23.201823;1.0985782866318938;0.8434473479753496;0.7791889034649909;0.11511648223630325;0.10519804535387846;1.10563933190404;9.917297055218022;0.8489157039664923;1.0752985059598783;1.1015568356935694;0.7586185379962671;0.117167833291025;0.7647208502987722
23.211823;1.098848064758151;0.8435613620879858;0.7791220468359736;0.11513237299802473;0.10518395985230541;1.1055700013722745;9.918594003543097;0.8492830750882595;1.0751792346941258;1.1015544255933372;0.7585593627975615;0.1171454150709541;0.7644339525893645
23.221823;1.0991046777509024;0.8436707680066209;0.7790539280855534;0.11514895374671619;0.10517105863743867;1.1055005994590965;9.919944416665896;0.8496416302747928;1.0750697414469346;1.1015479191849713;0.758497287521409;0.11712344399828128;0.764144317767835
23.231823;1.0993490242155315;0.843775145126724;0.7789844444610441;0.11516625209882166;0.10515927459111309;1.105431488033839;9.921350506579493;0.8499904251365554;1.0749697250706496;1.101536170488941;0.7584322738675763;0.11710191657192026;0.7638524898420319
23.241823;1.099582098800171;0.8438741599010731;0.7789135424438742;0.11518429973043608;0.10514854576311526;1.105362896433117;9.922813764981914;0.8503284101855353;1.0748787804245137;1.1015180962645392;0.7583643277538468;0.11708084748835117;0.7635590985719425
23.251823;1.099804967521244;0.8439675551269586;0.7788412076253748;0.11520312427140847;0.10513881555366604;1.1052951057906988;9.924334341350365;0.8506544964597952;1.074796499614108;1.101492811108674;0.7582935883402253;0.1170602590565522;0.7632649034700035
23.261823;1.1000188027208722;0.8440551277949017;0.7787674544215862;0.11522273560829917;0.10513003692981905;1.105228565355405;9.925911166374181;0.8509677104005526;1.0747225795374342;1.101459752421161;0.7582202938773969;0.11704017384955018;0.7629707932482614
23.271823;1.1002248248281472;0.8441367893328481;0.7786923972632277;0.11524312077081407;0.10512216741666099;1.1051638074623755;9.927542392981533;0.8512673114392892;1.074656857822335;1.101418672323176;0.7581447165336951;0.11702061705143744;0.7626777258782028
23.281823;1.1004241009376308;0.8442125920628268;0.7786163401322433;0.11526425143334357;0.1051151626793052;1.105101338264529;9.929225268788716;0.8515527806309012;1.0745992294035083;1.101369483623536;0.7580671718054834;0.11700162114221578;0.7623866839823286
23.291823;1.1006173521918339;0.8442826559563777;0.7785397826663465;0.11528609378251817;0.1051089787866323;1.1050415187977334;9.930955666069618;0.8518237458844576;1.0745494790599954;1.101312114178634;0.7579880283148664;0.11698323198958237;0.7620985932204078
23.301823;1.1008049663467339;0.8443470692795387;0.778463321825685;0.11530861973682167;0.10510357601757284;1.1049844442338923;9.932728312926367;0.8520799642447553;1.07450709536848;1.1012464863700342;0.7579076545899248;0.11696551352898561;0.7618142305609676
23.311823;1.100987214479216;0.8444058283585751;0.7783875019511334;0.11533181870726046;0.10509891472114233;1.1049299885762272;9.93453776908561;0.852321332976777;1.074471195081824;1.1011725971253743;0.7578264175033101;0.11694854207502675;0.7615342573940246
23.321823;1.101164392782347;0.8444588559818894;0.7783127391637736;0.11535570031973175;0.1050949466614297;1.1048779282658394;9.936378809348263;0.8525478875433604;1.074440703511692;1.101090565038981;0.7577447319287487;0.11693239724974679;0.7612593168896941
23.331823;1.1013366896655428;0.8445060339602908;0.7782393852004847;0.11538028734890307;0.1050916113760932;1.1048279655309572;9.938245559780702;0.8527597938013656;1.0744146318085261;1.1010005596033128;0.7576630158658458;0.11691716207496722;0.7609900634946423
23.341823;1.1015040180971438;0.8445471832319063;0.7781678044242626;0.11540560389893369;0.10508883408608331;1.1047797133852988;9.94013088392108;0.8529573188135298;1.0743921276288089;1.1009027529476143;0.7575815850392551;0.11690292739942457;0.7607271509584966
23.351823;1.1016660783316827;0.8445820729413005;0.7780983777240996;0.11543166208336245;0.10508652054858825;1.1047327405928231;9.942027650356671;0.8531408271072235;1.074372377013692;1.1007973904183508;0.7575006314713657;0.11688979135593777;0.7604712634347687
23.361823;1.1018225143101763;0.8446104972764574;0.7780314845602444;0.11545845801202258;0.10508456053409641;1.1046866088356782;9.943930752626171;0.8533108434270593;1.074354595845362;1.1006848052305815;0.7574202957400393;0.11687785223291093;0.760223144446668
23.371823;1.1019729742859103;0.8446323211339365;0.7779674703557814;0.11548598190487765;0.1050828489161798;1.1046407694090956;9.94583783579099;0.8534680530946165;1.0743380361456862;1.1005652826273877;0.7573417586133644;0.1168671983953499;0.7599845222036328
23.381823;1.1021170990423623;0.8446474533180369;0.7779066237592588;0.11551422777231413;0.105081311255037;1.1045944189480186;9.947748583107058;0.8536131400118966;1.0743218999470168;1.1004389006623267;0.7572632590269445;0.1168579033843522;0.7597540695031463
23.391823;1.1022545063268565;0.8446557915553234;0.7778491929739577;0.11554319450764378;0.10507990997358019;1.104546531158043;9.94966306577421;0.8537466071575832;1.074305300031456;1.1003054908237324;0.7571860195293096;0.11685002559559954;0.7595332934217991
23.401823;1.1023847570568575;0.8446583395083912;0.7777964417103885;0.1155732323011653;0.10507895009053672;1.1044960114292575;9.951579758756132;0.8538687284306378;1.0742873786031208;1.1001648223648712;0.7571101619038695;0.11684360749899585;0.7593225861028641
23.411823;1.1025073057760677;0.8446525844925741;0.7777463422910149;0.11560366861111447;0.1050778160315392;1.1044417483786393;9.953494690988782;0.8539796052577586;1.0742674659210707;1.1000168941194473;0.7570356384691831;0.11683867431168216;0.7591222754910933
23.421823;1.102621514287009;0.844639540482586;0.7776999470011463;0.11563485953797542;0.10507685822974805;1.1043825067684094;9.955401828980575;0.85407924501516;1.074245191715206;1.0998620388818436;0.7569621913656276;0.1168352256353403;0.7589327037487223
23.431823;1.1027267471657;0.8446190746764598;0.7776571604234656;0.11566679550382114;0.1050761080398287;1.1043168817510276;9.957293113034643;0.8541676079010496;1.0742205620463725;1.0997008356154787;0.7568893843799167;0.11683322716149319;0.7587542244583584
23.441823;1.1028225025850316;0.8445910149126082;0.7776178823930372;0.11569944182238484;0.10507557561036718;1.1042434770523992;9.95915816812248;0.8542445989018148;1.0741939431277587;1.0995339800125512;0.7568166891189572;0.11683262648388079;0.7585871531205657
23.451823;1.102908514123765;0.8445552173181293;0.7775820499076671;0.11573274914296038;0.10507525777161174;1.1041611190356073;9.960984774315374;0.8543100428894846;1.074165958444284;1.0993621486641068;0.7567435442035346;0.11683338660633238;0.7584317649011406
23.461823;1.1029847306538747;0.844511687547158;0.7775496316705934;0.11576665966514317;0.1050751501555013;1.1040688889313945;9.962759740207456;0.8543637171320643;1.0741374336818705;1.0991859503430683;0.7566693260580271;0.11683550038080563;0.7582883179996157
23.471823;1.103051173015473;0.8444606058340454;0.7775206689906069;0.11580109920028023;0.10507524688667881;1.1039660297891707;9.964469083827424;0.8544053873540394;1.074109382147736;1.0990059240370225;0.7565933135804188;0.1168389746221777;0.7581569979834915
23.481823;1.1031081255032495;0.8444023798666145;0.7774952142751796;0.11583673381524157;0.10507621209271713;1.1038518864787796;9.96609775529524;0.8544348159865335;1.0740828847470654;1.0988224446430985;0.7565147479252805;0.11684381319908131;0.7580378202501731
23.491823;1.1031550204040261;0.8443371041437547;0.7774736167243438;0.11587192681669263;0.10507670491916836;1.1037259339498366;9.967630161002148;0.8544518504970018;1.074058964701394;1.0986356483981186;0.7564329217368352;0.11685001522487895;0.7579306188660073
23.501823;1.1031921104188338;0.8442651797064157;0.7774558640090675;0.1159073141800732;0.10507741722329579;1.1035878271341468;9.969051503057791;0.8544564981774319;1.0740386643763447;1.0984454906443497;0.7563472467296973;0.11685757341047846;0.757835053411245
23.511823;1.1032192919135835;0.8441868430026312;0.7774419564024173;0.11594274682126635;0.10507839047983668;1.1034374106923932;9.970349009912438;0.8544488572121242;1.074023165102497;1.09825185042288;0.756257308440455;0.11686647307881584;0.7577505712589466
23.521823;1.1032364391923168;0.8441023312734298;0.7774318522706625;0.11597806431848756;0.10507968021801319;1.10327476559522;9.971512688072492;0.8544290485150788;1.0740137173626392;1.0980545534546235;0.7561628730848706;0.1168767015715733;0.757676444626199
23.531823;1.1032434241586657;0.8440119466950637;0.7774255041082537;0.11601311924669451;0.1050813516280794;1.1031002744199423;9.972535338699165;0.8543972207751109;1.0740114731698227;1.0978532576550757;0.7560638589842549;0.11688825707302425;0.7576118643418726
23.541823;1.1032401119248887;0.8439161119555181;0.7774228979123379;0.11604778392083165;0.10508347774753853;1.1029144975582745;9.973411672691121;0.8543535565380209;1.0740174090375525;1.0976473548620245;0.7559602935539625;0.11690114787537788;0.7575559803184411
23.551823;1.103226426410176;0.8438153977151569;0.7774240860359464;0.1160819421512141;0.10508612764038074;1.1027179050293847;9.974137383327164;0.8542982889421084;1.0740323841805106;1.0974360717736626;0.755852285146742;0.11691538420792935;0.7575079274954054
23.561823;1.103202399691549;0.8437104820277886;0.7774292235059167;0.11611548683108662;0.10508935930374746;1.102510701578993;9.974709309972814;0.8542317174089488;1.0740572407588036;1.0972186661601935;0.7557400671324841;0.11693096985666498;0.7574668655176388
23.571823;1.103168115239095;0.8436020502026025;0.7774386146191359;0.11614832155608898;0.10509323432756552;1.1022928142331383;9.975126368989255;0.8541541561153794;1.0740928420069087;1.0969945237141614;0.7556240375781074;0.11694790513345324;0.7574319978716006
23.581823;1.103123633535052;0.8434907191316838;0.7774527131180128;0.11618034974883255;0.10509783166870247;1.10206402860647;9.975389798960169;0.8540658329270806;1.074140041709308;1.0967631658554988;0.7555046978164851;0.11696619358422763;0.7574026097230973
23.591823;1.103069056023693;0.8433770516879927;0.7774720234720358;0.11621145242866841;0.10510323872503767;1.1018241638974815;9.975502181233702;0.8539668727849787;1.0741996570303667;1.0965242166757796;0.7553825622352076;0.11698583508473658;0.757378126218797
23.601823;1.1030046464115597;0.8432615936177507;0.7774969456802769;0.11624148447538515;0.10510953073664492;1.10157315856692;9.975466384431106;0.853857406247704;1.0742724421225505;1.0962773141505546;0.755258120246049;0.11700681220652859;0.7573580899834625
23.611823;1.1029307905618244;0.8431448557126954;0.7775276912813316;0.11627030415846448;0.10511676186561467;1.1013111478759838;9.975285148147615;0.8537376179269146;1.0743589893848766;1.0960220857732517;0.7551318129722279;0.11702908530989999;0.7573420629264489
23.621823;1.1028478584131867;0.843027277254171;0.7775643210065979;0.11629781118244602;0.10512497024322569;1.1010385624891978;9.974960734399202;0.853607675579039;1.0744596138577278;1.095758208293158;0.7550039899594135;0.11705260483838704;0.7573295738336434
23.631823;1.1027562156639281;0.8429091915989242;0.7776067882708331;0.11632396767957362;0.1051341759192863;1.1007561115719984;9.974494806623971;0.8534677076787107;1.0745743085879316;1.0954853886665816;0.7548748944693727;0.11707733781732134;0.7573201315546181
23.641823;1.1026563850053304;0.8427908153561102;0.777654917883312;0.11634879717437578;0.10514437314196558;1.100464675856863;9.973888714540795;0.8533178599226112;1.0747027663359334;1.0952033110883996;0.7547447198444585;0.11710328437045289;0.7573132131638166
23.651823;1.1025491381999049;0.8426723371724033;0.7777083894646168;0.11637236648233433;0.10515553562015098;1.1001652173301089;9.973143691321647;0.8531582948020391;1.0748444476002381;1.0949116481468195;0.7546136464787696;0.1171304717130513;0.7573082329472723
23.661823;1.102435398082016;0.8425540519102922;0.777766756989661;0.11639476042307528;0.10516762758575159;1.09985871496253;9.972261807179295;0.8529890950710696;1.0749986684691064;1.0946100772147123;0.7544817780707576;0.11715893989539787;0.7573046047093782
23.671823;1.1023160711949676;0.8424363852708684;0.7778294341435413;0.1164160620357114;0.1051806106081945;1.0995461890043672;9.971247708379462;0.8528102305630034;1.0751646674736912;1.0942982786070403;0.7543491069849677;0.11718873116756329;0.7573018560355667
23.681823;1.102192036358158;0.8423198357278302;0.7778956799861034;0.11643634271972843;0.10519445119648652;1.0992287715356717;9.970108930442652;0.8526216935942894;1.0753416204469148;1.0939759115951928;0.7542155699563791;0.11721988109327204;0.7572996394329921
23.691823;1.1020642488943282;0.8422049302312399;0.7779647075495326;0.11645565622141159;0.10520912399874338;1.098907609902755;9.968855135524388;0.8524236413249424;1.075528647054849;1.0936425193910324;0.7540810886016156;0.11725240511733577;0.7572976434259234
23.701823;1.1019337375655929;0.8420921159206837;0.7780358205888178;0.11647403957468336;0.10522460477418999;1.098583692235689;9.967498324295784;0.8522163974917661;1.075724909838114;1.093297462934075;0.7539456239832817;0.11728628556830646;0.7572955470814119
23.711823;1.1018014973200467;0.8419816241313036;0.7781084267697485;0.11649152998875084;0.10524086376794903;1.0982578751597922;9.966052460061658;0.8520004076732964;1.0759297807468522;1.092940041262411;0.7538092526742352;0.11732147063808983;0.7572931018405332
23.721823;1.1016684251737234;0.8418735132044489;0.7781819963105127;0.11650818347326135;0.10525786341109096;1.0979310250953969;9.964531286780192;0.8517762550337438;1.0761429229874038;1.0925696942547456;0.7536731299373579;0.11735788262634106;0.757291210122745
23.731823;1.1015353157215324;0.8417678296360332;0.7782560817312338;0.11652407767298018;0.10527555808415068;1.0976040630244266;9.962947232972798;0.8515446741242237;1.0763642651221617;1.092186130107897;0.7535353633471714;0.11739542489897734;0.7572879513514181
23.741823;1.1014028134146818;0.8416646856505995;0.778330392301573;0.11653930769327275;0.10529390337636516;1.0972779042405187;9.961312577653334;0.8513064790353322;1.0765939241867062;1.091789425044747;0.7533969809091943;0.11743399056903792;0.7572844815576472
23.751823;1.1012713552995352;0.8415642946927225;0.778404853144565;0.11655398108395125;0.10531286596756857;1.0969533182058877;9.959640376145567;0.8510624468537227;1.0768320930327688;1.091380104335681;0.7532580704397039;0.11747347809554294;0.757281111060653
23.761823;1.101141292722917;0.8414670447611333;0.7784795959015389;0.11656820486580163;0.10533241734735058;1.0966308308332462;9.957943728004311;0.8508132383331696;1.0770789767199087;1.0909590856276397;0.7531189425464496;0.11751379756683268;0.7572782609982937
23.771823;1.1010131066805526;0.8413734924585491;0.778554853487461;0.11658207287270435;0.10535252319680107;1.096310805132819;9.956234469319876;0.8505593548321813;1.0773347445960864;1.0905275256008744;0.7529801370116163;0.11755485710766744;0.7572763713874707
23.781823;1.1008874595267581;0.8412842296502678;0.7786308049124513;0.1165956655254404;0.10537314218622476;1.0959936077742705;9.954522730859669;0.8503011202421967;1.0775993999788103;1.090086761571917;0.752842327553559;0.11759655056233159;0.7572758859391093
23.791823;1.1007651478112055;0.8411997545331739;0.7787074661394624;0.11660905320075728;0.10539422767709394;1.095679717536783;9.95281737324208;0.8500387438041876;1.0778726969788062;1.0896382936881597;0.752706281651357;0.117638766177049;0.7572773140768267
23.801823;1.100647068353773;0.8411204200008864;0.7787846559013005;0.11662229781214395;0.10541573063518753;1.0953696922223068;9.951126610969407;0.849772482874373;1.0781541581753018;1.0891836367804208;0.7525728555451101;0.11768141042595878;0.7572812434358741
23.811823;1.1005341190982065;0.8410475996686736;0.7788630893920414;0.11663580324752705;0.10543792221566865;1.0950640231529962;9.949458904726761;0.8495028040888983;1.0784431224292375;1.088724208276936;0.7524429445171443;0.11772442247870799;0.7572882388382157
23.821823;1.1004270605166868;0.8409790650376123;0.7789402059951023;0.1166489475056234;0.10546013689501807;1.0947630839966525;9.947823683947387;0.8492304073111491;1.0787388928117907;1.0882613744659129;0.7523174436842566;0.11776776321364106;0.757298717461289
23.831823;1.1003264524240555;0.8409160004327302;0.7790166677219809;0.11666214783965428;0.10548266178356563;1.0944672199554861;9.946230933280113;0.8489561097302358;1.0790409178145854;1.0877964693574125;0.7521972632647391;0.11781139970735797;0.7573129534056017
23.841823;1.1002326716647628;0.8408583768722193;0.7790921329881065;0.11667547681093192;0.10550547412795293;1.0941767919658802;9.944690120405614;0.8486807092476436;1.079348840678782;1.087330759563607;0.7520833228647783;0.11785530426222993;0.7573311784803963
23.851823;1.1001459130737428;0.8408060720219827;0.7791662669461342;0.11668899963489235;0.10552855832689424;1.0938921293103083;9.943209521000641;0.8484049280723068;1.0796624969500364;1.0868654122073014;0.7519764887036705;0.11789945823912994;0.7573536214501783
23.861823;1.1000661412750352;0.8407591317648685;0.7792389789767457;0.11670161222643063;0.10555083895475965;1.0936134981426537;9.941796243433659;0.8481294390236731;1.079981891046487;1.0864014406551135;0.7518775297170124;0.11794385847209364;0.7573804862080614
23.871823;1.0999930969021456;0.8407163132645594;0.7793091422078738;0.11671568738325018;0.10557443480146769;1.0933411552755838;9.940456806903404;0.8478548620823854;1.080307058866764;1.0859397326892786;0.7517871295290338;0.11798852463586934;0.757411925786116
23.881823;1.09992639436624;0.8406771159573433;0.7793765150927792;0.11673008824139788;0.1055982607451246;1.0930754210651843;9.93919766370867;0.8475817103056186;1.0806379481858874;1.085481175175521;0.7517058700965962;0.11803349460019254;0.7574480005080373
23.891823;1.0998656300595;0.8406405031730507;0.7794404681783363;0.11674480994528934;0.10562229549055568;1.0928166644113566;9.93802480549751;0.8473104206831376;1.080974473922405;1.0850266680954959;0.7516341898096441;0.11807881201332704;0.7574886442724907
23.901823;1.0998104759425023;0.8406054429951081;0.7795002774355146;0.11675982335605806;0.10564652293512318;1.0925652270258122;9.936942365956233;0.8470414168297546;1.0813166703433001;1.0845770313243437;0.7515724221467053;0.11812452344853738;0.7575336577894414
23.911823;1.0997607256440962;0.8405710653764822;0.7795552011350283;0.11677508824378702;0.10567092919135417;1.0923213983009914;9.935951342263158;0.8467750438652845;1.081664779411654;1.084133012259863;0.7515208589694333;0.11817068290200458;0.757582725090621
23.921823;1.0997162425952378;0.8405366757936753;0.7796046084937583;0.1167905578225234;0.10569550097635928;1.0920855288943117;9.935049415723066;0.8465115043785648;1.0820191936245134;1.0836953722279334;0.7514797310658972;0.1182173476257263;0.7576354696248498
23.931823;1.099676872910862;0.840501662546448;0.7796480480923804;0.11680617585993369;0.10572023533915999;1.0918582180588001;9.93423161330661;0.8462509530446845;1.0823803675494013;1.0832649216616936;0.7514491396377121;0.11826456724302921;0.7576915308456796
23.941823;1.099642356402634;0.8404654707447452;0.7796852385239079;0.11682187238121332;0.10574515231730698;1.0916403711642093;9.933491337801557;0.8459935673484626;1.0827488520342008;1.0828424991924444;0.7514290127618298;0.11831237768516752;0.7577506306222157
23.951823;1.099612260207174;0.8404276950439519;0.7797160403687465;0.11683756503811571;0.10577028888753273;1.0914330417212221;9.932821505498046;0.8457394155280792;1.0831253439872077;1.08242889731109;0.7514191250322292;0.11836079758005937;0.7578126201501403
23.961823;1.0995860267184765;0.840388136176537;0.7797404408346087;0.11685317232253599;0.10579566798804389;1.0912372137513648;9.932215608055808;0.8454883246980931;1.0835105693348064;1.0820247185737208;0.7514191882318244;0.11840982681432344;0.7578774822825354
23.971823;1.0995630187258392;0.8403467352129745;0.7797585288301561;0.11686862381875338;0.10582127194180745;1.0910537425091935;9.93166861526543;0.8452399578338768;1.0839050792235672;1.0816302297084033;0.7514290094350748;0.11845945347406764;0.7579452680742329
23.981823;1.0995424080114948;0.8403034766194595;0.7797704460914723;0.11688385890788834;0.1058470495926347;1.090883463511037;9.931177596338125;0.8449939311813395;1.0843091921267214;1.081245364555955;0.7514486117970139;0.11851065800520982;0.7580162062287895
23.991823;1.09952310374448;0.8402583440260476;0.7797762886856461;0.1168988239755255;0.10587295048166984;1.090727299331907;9.930742364029408;0.8447498601884101;1.0847231429823145;1.0808699035585823;0.75147813071471;0.11856141048114763;0.7580901596539241
24.001823;1.0995039138889358;0.8402112784715363;0.7797760277824625;0.11691346527693564;0.10589895384540379;1.0905862958247954;9.930365489970328;0.8445074886383719;1.0851472444536423;1.080503636761356;0.7515175713061917;0.11861266994151977;0.7581676165766066
24.011823;1.0994838026928704;0.8401620861951582;0.7797695715850138;0.11692771360761724;0.10592507110075033;1.0904615946357321;9.930050751052251;0.8442668115608609;1.0855818632084306;1.08014637002415;0.7515667417287325;0.11866437738652703;0.7582489949116993
24.021823;1.0994620263568498;0.8401103874150553;0.7797568598234264;0.11694147526550526;0.10595133522983595;1.090354245007375;9.929801565987127;0.8440279625696123;1.0860272688223376;1.0797978929728997;0.7516253850880197;0.11871644875254747;0.7583347543193577
24.031823;1.0994380707964178;0.8400556765719855;0.7797378656518534;0.11695463986375311;0.10597779679607926;1.090264975293833;9.929620710919767;0.8437910185069545;1.0864835092630236;1.0794580245904106;0.7516932502266701;0.11876878628190309;0.7584254311520676
24.041823;1.0994114872186638;0.8399974401986283;0.7797125791820378;0.1169670952141915;0.10600451936162898;1.0901942036711674;9.929510149097782;0.8435559823013056;1.086950386414642;1.0791266602656995;0.7517700338685167;0.11882129749955911;0.7585215648033701
24.051823;1.0993818048523931;0.8399352651145595;0.7796809669701507;0.11697873503590964;0.10603156219475227;1.0901421196923542;9.929470269266533;0.8433228989707348;1.0874276057579713;1.078803778880312;0.7518553789606557;0.11887390653042824;0.7586235688312095
24.061823;1.099348572183018;0.8398689038788791;0.7796429136568838;0.11698945970364961;0.10605895499409998;1.0901086259323123;9.929499813113493;0.8430919289147479;1.0879149890495508;1.07848944884473;0.7519489607012116;0.11892655681669836;0.7587317012911192
24.071823;1.0993114173153473;0.8397983178175854;0.7795983004513434;0.11699917934436066;0.10608668243053318;1.090093372300795;9.929597287107914;0.8428633192186012;1.0884124598494893;1.0781838511763504;0.7520504956810484;0.11897920473257162;0.7588460924146091
24.081823;1.099270046018962;0.8397236695345501;0.7795471409070384;0.11700781815934973;0.10611469437310155;1.0900959304717897;9.929762212216604;0.842637348280295;1.0889198322155875;1.0778873097448705;0.7521596680127609;0.11903180742860056;0.758966754819148
