time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.091823;1.0992241623528742;0.8396452183485008;0.7794895602564463;0.11701531351102336;0.10614293268939416;1.0901158697370905;9.929994807573005;0.8424143300138401;1.089436727933173;1.07760026544585;0.7522770966960168;0.11908432204506703;0.7590945675614479
24.101823;1.0991733837743294;0.8395632225789467;0.779425686887508;0.11702161184383342;0.10617135507511245;1.090152696640426;9.93029475683702;0.8421946297772323;1.089962675135345;1.07732315442713;0.7524003712396841;0.119136724250862;0.7592273710828283
24.111823;1.09911728930176;0.8394779238812737;0.7793555948464546;0.11702666267138281;0.10619993950049551;1.0902057316490528;9.930660606877922;0.8419785723305261;1.0904971436718336;1.0770562562935877;0.7525300790865543;0.1191890193268174;0.7593660044026406
24.121823;1.09905555750713;0.8393895627016875;0.7792793009639545;0.1170304157203959;0.10622866194613668;1.0902740491085474;9.931090710198768;0.8417662698441207;1.0910394444334972;1.076799625073559;0.7526657983867774;0.11924122582330274;0.7595103776667361
24.131823;1.0989880174346736;0.839298399093368;0.7791967963244496;0.11703282819442608;0.10625747286332975;1.09035663430334;9.931584149283253;0.8415575570366535;1.0915886093903235;1.07655312250359;0.7528071660914993;0.11929334944741986;0.7596603543889675
24.141823;1.0989145811107104;0.8392046932468555;0.7791080948003982;0.11703387732898564;0.1062862940917923;1.0904526152156497;9.932139803124187;0.8413521103032116;1.0921433497311797;1.076316495100492;0.7529540136638126;0.11934536382589502;0.7598156864245162
24.151823;1.0988351533129466;0.8391086153883298;0.7790132934960007;0.11703356961678886;0.10631502670492003;1.0905612621734595;9.932754835265385;0.8411495864738916;1.0927021494188154;1.0760894665599845;0.7531063633848826;0.11939720024645069;0.7599760504753011
24.161823;1.0987496149570026;0.8390101724164798;0.7789126022757581;0.11703193436774996;0.10634356170827462;1.0906818255565112;9.93342458648998;0.8409496745350427;1.0932634643224088;1.0758718226460675;0.753264270228601;0.11944874957012211;0.7601411080913146
24.171823;1.0986578968873535;0.8389092120337697;0.7788062929859764;0.11702900018797725;0.10637178868828406;1.0908135343810812;9.93414326828216;0.840752138008702;1.0938259280014204;1.0756634320536984;0.7534277322419873;0.11949987485532128;0.7603105445106647
24.181823;1.0985600181807502;0.8388055012640734;0.7786946457949998;0.11702477810255131;0.10639959680205338;1.090955691358584;9.934904072925114;0.8405568115283821;1.0943884394284769;1.0754641234748088;0.7535967177420955;0.1195504283562516;0.7604840544570708
24.191823;1.0984559945078836;0.8386988381469155;0.7785779749656735;0.11701926776098917;0.10642686943735159;1.0911076179945478;9.935698888368178;0.8403635084934008;1.0949501381160036;1.075273498034065;0.7537711505362494;0.1196002657361498;0.7606613072614593
24.201823;1.0983457107038428;0.8385890760045014;0.7784566755252318;0.11701247432260418;0.10645348153743166;1.0912685644426185;9.936518304498355;0.8401719879473939;1.0955103613738852;1.0750908951219293;0.7539508489501837;0.11964924451347993;0.7608419595449193
24.211823;1.0982288457100087;0.838476059976048;0.7783312379349558;0.11700441390880507;0.10647931085322408;1.0914377435722302;9.937352426861251;0.8399819928422889;1.0960685507153594;1.074915500538648;0.7541355572612704;0.11969721194678382;0.7610256581653826
24.221823;1.0981048447080175;0.8383596311435161;0.7782022556170389;0.11699510377229416;0.10650424928872758;1.0916143774741944;9.938192508954954;0.839793228179998;1.0966241975409112;1.0747464649363574;0.7543250427788104;0.11974400927643027;0.7612119755345941
24.231823;1.0979729924831714;0.8382408689316087;0.7780714463845823;0.11698489686406349;0.10652851038808432;1.0917976465005848;9.939031516563903;0.8396053327954887;1.0971769440080164;1.0745830205773008;0.754519166445686;0.11978948948831825;0.7614003962826045
24.241823;1.0978326521701416;0.8381174727875078;0.7779372771876234;0.11697310769184364;0.10655135957297032;1.0919866545017574;9.939862466126796;0.8394179356591598;1.0977266378205504;1.0744245481809231;0.7547179243350111;0.1198335265338519;0.7615904320868349
24.251823;1.0976835100088553;0.8379907338196753;0.7778013027619229;0.11696008647546485;0.10657301547536295;1.0921805360620107;9.9406770970943;0.8392307218626193;1.098273193145926;1.0742705648191126;0.7549213799863108;0.11987602019709483;0.7617817269005317
24.261823;1.0975256015101;0.8378609231459256;0.7776639223553206;0.11694585206745725;0.10659340249281343;1.0923785253206348;9.941466721704327;0.8390434538367127;1.0988164350749317;1.0741207049479824;0.7551294823957743;0.11991690177968145;0.7619740476918653
24.271823;1.097359191007358;0.8377284726289608;0.7775254055982423;0.11693044216882358;0.10661246855800358;1.09257985542957;9.942223225749272;0.8388559908695563;1.0993560707059764;1.0739746901098206;0.7553419948387352;0.11995612784744523;0.762167217956742
24.281823;1.0971846708156865;0.8375939252797479;0.7773858602589555;0.11691392163732228;0.10663018059236057;1.0927836847771701;9.942938795942062;0.8386683237724948;1.0998916870495399;1.0738322267395075;0.7555585924806096;0.11999366412306253;0.7623610527241833
24.291823;1.0970025146980198;0.8374578720960923;0.7772453273333048;0.1168963812408594;0.10664651731696671;1.0929890930251183;9.943605330930517;0.8384806059170951;1.100422706664262;1.0736929064042293;0.7557789316901045;0.12002947775722561;0.7625553506189998
24.301823;1.0968132684335408;0.8373208917272325;0.7771038527389253;0.11687791628339116;0.10666145600165185;1.0931950590444421;9.944214538066268;0.8382931307809683;1.100948362105137;1.073556270925573;0.756002639289695;0.120063540538718;0.7627499709421715
24.311823;1.0966175083267191;0.8371834864178642;0.7769614253076638;0.11685860166972986;0.10667496152678757;1.0934004335611212;9.944759122507618;0.8381062323268175;1.1014677670366029;1.0734219627826573;0.756229317479646;0.12009583505174115;0.7629448845996233
24.321823;1.0964157466339497;0.8370460017488482;0.7768179437876317;0.11683848607835354;0.10668699486675494;1.0936039248901654;9.94523421738083;0.8379202256124064;1.1019800728261526;1.0732897088065492;0.7564585298678125;0.12012635752361409;0.7631401157799397
24.331823;1.0962083918847358;0.836908545257368;0.7766733169711542;0.11681761093268828;0.10669753281977097;1.0938041623064636;9.945638105152698;0.8377354330459846;1.1024845188481187;1.0731591938176541;0.7566897526618522;0.1201551116292421;0.7633356395328864
24.341823;1.0959958664302516;0.8367709920245109;0.7765275905939463;0.11679603438552327;0.10670657236522246;1.0939997807850816;9.945972249723091;0.8375521801110045;1.1029803245483796;1.0730300292531458;0.7569223942786859;0.12018210387267898;0.7635313438141546
24.351823;1.095778784638026;0.8366330414397359;0.776380994748772;0.11677383122768956;0.10671412338662986;1.0941894417344988;9.946240328205894;0.8373708044957753;1.1034666309772065;1.0729017865243164;0.7571558433608295;0.12020735508948191;0.7637270748867768
24.361823;1.0955580174593695;0.8364941954715354;0.776233908348308;0.11675107544555352;0.1067202061534335;1.0943718710511428;9.946447195803545;0.8371917248217237;1.103942545953277;1.0727740544122797;0.7573894861327484;0.1202309144263363;0.7639226910525614
24.371823;1.0953346467006715;0.8363537256044238;0.7760867911716169;0.11672783687420213;0.10672484489977366;1.0945459019304626;9.946599477885181;0.8370153594487033;1.104407182327368;1.0726465785436774;0.757622720698846;0.12025284975555374;0.7641180812302056
24.381823;1.0951098808229778;0.8362107734303543;0.7759401450084323;0.11670419581348944;0.10672805554609811;1.0947104677183412;9.94670690604584;0.8368419129269331;1.1048596678517533;1.0725194012127777;0.7578549243095466;0.12027321903987274;0.7643131128134735
24.391823;1.0948852708626815;0.8360646436848258;0.7757943750512406;0.11668101741621982;0.10673051095291565;1.0948645743688414;9.94678214923855;0.8366713664523108;1.1052991741249791;1.072392806681516;0.7580854018553271;0.12029205473167132;0.7645075569284878
24.401823;1.094661532688628;0.8359144501405082;0.7756500854154086;0.11665689679742573;0.10673086394714179;1.0950072603175756;9.946838624545581;0.8365036811991372;1.1057249557692437;1.0722670589820995;0.7583133873657003;0.12030937353528963;0.7647011392312947
24.411823;1.0944401973289946;0.8357598053362671;0.7755075229936204;0.1166327157935151;0.10672979481789498;1.0951375822064402;9.946887896757998;0.8363389151443923;1.1061363207756154;1.0721421711190668;0.7585380908465473;0.12032519394032905;0.7648936483709918
24.421823;1.0942224897223252;0.8356003446456255;0.7753670081079655;0.11660857500290733;0.10672733758433099;1.0952546858194219;9.946938076367845;0.8361771763608369;1.1065326105869904;1.0720178738330386;0.7587587928164249;0.1203395419142385;0.7650849180888785
24.431823;1.0940096409347064;0.8354358732421583;0.7752288033856745;0.11658455203907453;0.10672354147954842;1.0953579200117487;9.946993372512466;0.8360185408823759;1.1069133316229418;1.0718937275743012;0.7589749379863986;0.12035244218388169;0.7652747662175137
24.441823;1.0938027668941617;0.8352664064305437;0.7750930244826993;0.11656070672761225;0.10671845334913661;1.09544687386219;9.947054682108616;0.8358630219538413;1.1072782611767076;1.0717692882164336;0.7591861423712819;0.12036391352152756;0.765463036864971
24.451823;1.0936027280157499;0.8350921592242277;0.7749595976799728;0.11653708298739987;0.10671210289545614;1.095521360186857;9.947120774790259;0.8357106207380947;1.1076273805294612;1.0716442144730143;0.75939211186287;0.12037398235510885;0.7656496590812849
24.461823;1.0934101118064923;0.834913505800173;0.7748283151696989;0.11651371627030378;0.10670449834206523;1.0955814978546365;9.947189477812893;0.8355614172218326;1.107960817675094;1.0715181924902955;0.7595935631578381;0.1203826980997806;0.7658356342587321
24.471823;1.093225301391778;0.8347309473626443;0.7746989992691743;0.11649065321433535;0.10669563649278467;1.0956278364996477;9.947258614937653;0.8354156072678481;1.10827885301372;1.0713908212746994;0.759788239024141;0.12039012817086481;0.7660190826434544
24.481823;1.093048596211352;0.834545064901469;0.7745716381731917;0.1164679571615578;0.10668551617133451;1.0956613452445176;9.947326102209992;0.8352734771017138;1.1085818520095307;1.071261688784978;0.7599769706732458;0.12039634281220993;0.7662011680678452
24.491823;1.0928802677214613;0.8343564258867081;0.7744463705798391;0.11644569095626746;0.10667414282179191;1.0956832924903273;9.947389129499758;0.8351353637598522;1.1088701126835165;1.0711304977083744;0.7601596493589016;0.12040141015102014;0.7663820934962637
24.501823;1.0927204941929851;0.8341654832946388;0.7743234002076218;0.11642391374215415;0.10666152499797901;1.0956951268761406;9.94744429088335;0.835001586098904;1.1091437364724146;1.0709970407268725;0.7603361117560045;0.12040539714580943;0.766562010377041
24.511823;1.0925693034572936;0.8339725416097848;0.7742029167741064;0.11640270008501359;0.10664767175585721;1.0956983798346542;9.947489111022845;0.8348723349982624;1.1094026527855103;1.070861136415119;0.7605061232958853;0.12040836926462332;0.76674099507103
24.521823;1.092426627781287;0.8337778560578801;0.7740850144839356;0.11638214182715133;0.10663259695908853;1.0956945666030673;9.947522818788823;0.8347476064614198;1.1096467711395004;1.0707226124485831;0.7606694857279256;0.12041039438816872;0.7669191107021438
24.531823;1.0922923746300937;0.8335817876770719;0.7739696731999237;0.1163623232623854;0.1066163279550044;1.0956851237321632;9.947545858057184;0.8346272901947097;1.1098760643925387;1.0705812749313277;0.7608261119090285;0.12041154724335813;0.7670964820847492
24.541823;1.0921663623124043;0.83338483225088;0.7738567873738698;0.11634330058318762;0.10659890862374895;1.0956714455659582;9.947559196487385;0.8345113769547902;1.1100905359486344;1.0704369004457805;0.76097603641442;0.12041191314055001;0.7672733135724336
24.551823;1.0920482337790902;0.8331875611288521;0.7737461194112754;0.11632510525431565;0.10658039098689505;1.0956548948125178;9.947563919028886;0.8344000207567609;1.110290151550636;1.0702893123843202;0.7611193477293952;0.12041159812683387;0.7674498559346564
24.561823;1.0919375181542006;0.8329906178905881;0.773637241003199;0.11630775975504576;0.10656082957162619;1.0956366949077085;9.947561145907565;0.834293349072188;1.1104747912632105;1.070138434261947;0.7612560620388598;0.12041073295391894;0.7676263511863749
24.571823;1.0918337696032563;0.832794726147217;0.7735296097454453;0.11629128122297684;0.10654028675934266;1.0956178607688325;9.947551745360665;0.8341913183805523;1.11064432365776;1.0699842086627298;0.761386105871648;0.12040945941492232;0.7678029879067176
24.581823;1.091736655284836;0.8326006398366413;0.7734227273367936;0.11627567444143136;0.10651882918149773;1.0955992091366837;9.947535903541784;0.8340937450455087;1.1107987855411603;1.0698265331621672;0.7615094038700925;0.12040791544982028;0.7679799005684945
24.591823;1.091645930837226;0.8324091412680752;0.7733162194443512;0.11626093297573206;0.10649651103941325;1.0955813229364568;9.947513417492939;0.8340003105830525;1.1109385180557936;1.0696653659485313;0.7616259343059502;0.1204062319462012;0.7681572170022966
24.601823;1.091561303739652;0.8322211609381105;0.7732097906513014;0.11624704503220294;0.10647336841709751;1.0955644886571063;9.94748407785022;0.8339105381203968;1.1110641970168542;1.0695008760146412;0.7617357513175138;0.120404534738461;0.7683350733975065
24.611823;1.091482286436453;0.8320378415473555;0.7731031207724441;0.11623399174584917;0.10644943269576757;1.095548720009499;9.947447198648113;0.833823848184673;1.1111767716672614;1.0693335224722007;0.7618390086418461;0.12040294636660089;0.7685135199032094
24.621823;1.0914081636849993;0.8318604214188748;0.7729957777954902;0.11622174544117066;0.10642474879012052;1.0955338510551333;9.947401324018402;0.8337396445420223;1.111277388646339;1.0691640792414248;0.761935960613885;0.12040158686390393;0.768692444444969
24.631823;1.0913380539531712;0.8316901140906889;0.7728871495714655;0.11621027676352436;0.10639938156468591;1.0955195798866824;9.94734454564406;0.833657364835887;1.111367321616479;1.0689935888233117;0.7620268958115137;0.12040056876816163;0.7688716440974428
24.641823;1.0912709982377056;0.8315281110883485;0.7727763879529569;0.11619956255379468;0.10637340446069034;1.0955054887290068;9.94727443219568;0.8335765176750192;1.111447825450208;1.068823211931096;0.7621120514592834;0.12039999248845991;0.7690509058017269
24.651823;1.0912061369126678;0.8313755453360908;0.7726624926731189;0.11618958932737919;0.10634688567116544;1.0954912071734701;9.947187763936189;0.8334967771613017;1.1115200062695823;1.0686540301548892;0.7621915986346606;0.12039995586133814;0.769229953403478
24.661823;1.0911428997067298;0.8312344886179044;0.7725456403238288;0.11618070005822534;0.1063202047415766;1.0954766283598594;9.947080776573522;0.8334180748676626;1.1115848392356003;1.068486980927989;0.7622656540765098;0.12040056372242844;0.7694083487963206
24.671823;1.0910810090429202;0.8311032067757838;0.7724231168965273;0.1161722162691409;0.10629279871657062;1.0954618656606325;9.946949703492015;0.8333405294908179;1.1116432632002724;1.068323015888929;0.7623342789317755;0.12040192116618961;0.769585440447074
24.681823;1.0910203710471948;0.8309831719661347;0.7722956494706779;0.11616448894724436;0.10626505218214397;1.09544697631876;9.946791369400836;0.8332642868130584;1.1116962742444392;1.0681632637429286;0.7623974872428679;0.12040412824571763;0.7697603610985424
24.691823;1.0909610147231665;0.8308744062556868;0.772162993901138;0.11615750909547713;0.10623703608540974;1.0954318152443618;9.94660340347466;0.8331894773404923;1.1117449267000197;1.0680089847278331;0.7624552510139182;0.12040728377662835;0.7699321383139885
24.701823;1.0909030549778906;0.8307765937922417;0.7720249690522576;0.11615125264488184;0.10620883185567602;1.095416178201186;9.94638374243766;0.8331162629964246;1.1117901788699789;1.0678614326482725;0.7625075321469648;0.12041147879603611;0.7700998858631605
24.711823;1.0908466523539333;0.8306891603308806;0.7718814805211125;0.11614568904913426;0.10618053332200568;1.0954000545043767;9.946130469284752;0.8330448060879737;1.1118327396178556;1.067721747045462;0.762554360778079;0.12041678056062928;0.7702628856443415
24.721823;1.0907919865076252;0.8306114956000406;0.7717325121579507;0.11614078446010946;0.1061522367335297;1.0953837599238756;9.9458425261602;0.8329751529847929;1.1118730178422664;1.0675909108858141;0.7625958753701829;0.12042322888465813;0.7704205608465011
24.731823;1.0907392474832411;0.8305431537847959;0.7715781431598147;0.11613650195931184;0.10612403237374927;1.095367866455668;9.945520459964673;0.8329071731262476;1.1119111075420565;1.067469858908364;0.7626322746642373;0.12043084070971803;0.7705724733710908
24.741823;1.0906886566346647;0.83048390192351;0.7714185707721108;0.11613281009230533;0.10609600668220391;1.0953530125517685;9.945166725396406;0.8328405984555013;1.1119467998063979;1.0673595787402457;0.7626637533605594;0.12043960104071431;0.7707183244613958
24.751823;1.0906404304960948;0.8304336139502008;0.7712541003823498;0.11612969152406674;0.10606825390048195;1.0953397441295158;9.944785035467955;0.8327750690716244;1.1119796505692934;1.0672610159790232;0.7626904814158343;0.12044944846441324;0.770857945935716
24.761823;1.090594657096193;0.8303921752199247;0.7710851234586678;0.11612712840833088;0.106040886986671;1.0953284614066066;9.944378904332673;0.8327101404402824;1.1120090638503102;1.067175001064987;0.7627126002737293;0.12046028337565107;0.7709912797549476
24.771823;1.090551299880491;0.8303594886695216;0.7709120600535573;0.11612507304326314;0.10601403003472791;1.0953194234099886;9.943951117719449;0.8326452869347283;1.1120343821303202;1.0671023993507995;0.7627302178669343;0.12047199768944145;0.7711182754662051
24.781823;1.0905103615600924;0.8303354140143413;0.7707353201505202;0.11612343848053908;0.10598779757699486;1.095312681819009;9.943504611495294;0.8325799627324663;1.1120550448954922;1.067044295447339;0.7627433949955745;0.1204844952585599;0.7712387920554702
24.791823;1.0904719263940306;0.8303196362050689;0.7705553825036341;0.11612211768019674;0.10596228700832491;1.0953079447798173;9.943042673447144;0.8325137500984998;1.1120707004286199;1.0670019623124098;0.7627521236208911;0.12049769035083292;0.7713526371726754
24.801823;1.0904360130307322;0.8303116638550034;0.7703729359313521;0.11612100627531265;0.10593758072312008;1.0953045664395584;9.942567440003279;0.832446514977848;1.1120810639418677;1.0669766651581394;0.7627563448034534;0.12051149619527957;0.771459696517877
24.811823;1.090402441463122;0.8303109299684462;0.7701889180982412;0.11612000870044616;0.10591374191282103;1.095301743533064;9.942079073878245;0.8323784318138022;1.1120857040788028;1.0669695285767733;0.7627559980382451;0.12052580551188537;0.7715600200990027
24.821823;1.0903708487995625;0.8303171793314149;0.7700047085953523;0.11611787587153094;0.10588975227536311;1.0952987700529506;9.941577106335412;0.8323098574068835;1.112084103437584;1.0669815411208932;0.7627510766384824;0.12054046977920337;0.7716538020371414
24.831823;1.0903408081983137;0.8303291104888152;0.769820732479765;0.11611686198790268;0.10586779340924256;1.0952951170114444;9.941061803296893;0.8322412013259545;1.112075820437853;1.0670135971676566;0.762741713073435;0.12055530057691069;0.7717413053419855
24.841823;1.090311873791621;0.8303465264324689;0.7696383209387415;0.11611575527661983;0.10584686715586512;1.0952902676433764;9.940534461739144;0.8321729060047744;1.1120603935115527;1.0670664452475427;0.7627291968142481;0.12057008792306292;0.7718237903170104
24.851823;1.0902835384425704;0.8303690107443047;0.7694584253868952;0.11611453116237738;0.10582705116393774;1.095283592328717;9.939997954454316;0.83210546916893;1.1120371564062475;1.0671405669512848;0.7627118602684604;0.1205846078824724;0.7718995287918482
24.861823;1.0902552734491782;0.8303961831195324;0.7692818352653716;0.11611319078788926;0.10580842310470172;1.0952744674685866;9.939457459121833;0.8320393603970754;1.11200527958577;1.0672361959825563;0.7626910205803102;0.12059862255373112;0.7719696973844704
24.871823;1.0902266573528983;0.8304275785137558;0.7691091026394429;0.1161117483209618;0.1057910511402089;1.0952624521493382;9.938920195787746;0.8319748706537019;1.1119639529568865;1.0673534686079293;0.7626670735428309;0.12061188961913943;0.7720343997405238
24.881823;1.0901974971846888;0.8304626559919708;0.7689405384760667;0.11611021295090879;0.10577497684080785;1.0952473410395078;9.938394300337908;0.8319120900630501;1.111912530806032;1.0674924785071627;0.7626405997309521;0.12062417668555536;0.7720936790879145
24.891823;1.0901678604997103;0.8305008998285339;0.76877622886252;0.11610858331832338;0.10576019625884372;1.0952290797522939;9.937887670901372;0.8318510236145459;1.1118506307993703;1.0676531875287452;0.7626123701577033;0.12063527729356273;0.772147580891389
24.901823;1.0901380040794517;0.8305418320687126;0.7686160632631464;0.1161068560435685;0.10574666146840174;1.0952076058868605;9.937407365093378;0.8317917240274957;1.111778177031835;1.0678352638297408;0.762583220053168;0.1206450252594306;0.7721962091240736
24.911823;1.0901083204737498;0.8305849727590671;0.768459796902232;0.11610503757195935;0.10573431048314887;1.095182776145798;9.936960188289422;0.8317343726485384;1.111695340103884;1.068037996499598;0.7625538549232085;0.12065329843201385;0.7722397677828421
24.921823;1.0900793154602204;0.8306298791397899;0.7683071582149757;0.11610314264947076;0.10572309640875756;1.09515449716048;9.936554253402857;0.8316792574026054;1.1116024116114986;1.0682604447979334;0.7625247505137628;0.12066001852124268;0.7722785663598496
24.931823;1.0900515300448725;0.8306761630361518;0.7681579478732607;0.11610117883777078;0.10571298838001404;1.0951229567559728;9.936199761752372;0.8316266996528661;1.1114996845372223;1.0685016095697808;0.7624962076165989;0.12066514712193242;0.772312981317821
24.941823;1.0900254706628454;0.8307234320345943;0.768012046768195;0.11609913994221101;0.10570396456036638;1.0950887277618226;9.935907981602945;0.8315770605545272;1.1113873592848966;1.0687603914801176;0.7624684533462208;0.12066867462177473;0.7723434231476831
24.951823;1.0900015691059348;0.8307712912924167;0.7678694002498181;0.11609701830601094;0.1056960256400233;1.0950526802769016;9.93568945496552;0.8315308049706254;1.1112655315420081;1.069035604758796;0.7624416699101578;0.12067060759236634;0.7723703022483399
24.961823;1.0899801149534198;0.8308194207042408;0.7677300654258924;0.11609481593180723;0.10568920531088295;1.0950158120094609;9.93555276433801;0.8314885048927361;1.1111343287956283;1.0693262104530266;0.7624159439179891;0.1206709533252556;0.7723939618171288
24.971823;1.0899612494130897;0.8308675982236642;0.7675942339249645;0.11609254447200006;0.10568354693623001;1.0949790294565809;9.935503708127078;0.8314507676570664;1.1109940813006465;1.069631439868828;0.7623912378856511;0.12066971168296713;0.7724146274956137
24.981823;1.0899450485211577;0.8309156457156863;0.7674621606281993;0.11609022708519068;0.10567906875864812;1.0949429408372455;9.935543987738086;0.8314181105049249;1.1108453341624291;1.069950616814066;0.7623674622379523;0.12066688613027181;0.7724324141400092
24.991823;1.089931552736531;0.8309634041678069;0.7673340586836035;0.11608789880805882;0.1056757505196716;1.094907824837964;9.935670550113205;0.8313908069563448;1.1106887351577648;1.0702828973078125;0.7623445683231642;0.12066250359849712;0.772447372227691
25.001823;1.0899207172865157;0.8310107660371044;0.7672100222556753;0.11608559274415942;0.10567354077586166;1.0948737555774524;9.935877379389671;0.8313688195138165;1.1105249681181917;1.0706271847652247;0.7623225495347913;0.12065662798501856;0.7724595593051499
25.011823;1.089912406297162;0.8310576781470997;0.7670900130175022;0.11608332609694277;0.10567237129383662;1.09484072723836;9.936158080450587;0.8313518910809123;1.1103547379620222;1.0709822370937698;0.7623013926855761;0.12064935533857225;0.7724690945850198
25.021823;1.0899064478853178;0.8311041072781623;0.7669739159303343;0.1160811030581181;0.1056721698418082;1.0948087163751918;9.936506843233772;0.8313396900081207;1.1101787408881503;1.071346807432714;0.7622810663266483;0.12064079406546473;0.7724761452947528
25.031823;1.0899026706724855;0.8311500238257705;0.7668616004648545;0.11607892424008223;0.10567286676294001;1.0947776977694568;9.93691829468152;0.8313318875319442;1.1099976383317436;1.0717197127675855;0.762261534665922;0.12063105003549807;0.772480883971162
25.041823;1.0899009108388613;0.8311954015281519;0.7667529409498766;0.11607679007858943;0.10567439632333209;1.0947476445989144;9.937387366883904;0.8313281728282814;1.1098120531218258;1.072099845771402;0.7622427638668837;0.12062022315626794;0.7724834723300052
25.051823;1.0899010127946456;0.831240217338131;0.7666478171185543;0.11607470076426807;0.10567669649955332;1.0947185294584354;9.937909271465326;0.8313282520819789;1.10962257147444;1.0724861713480063;0.7622247228287581;0.12060840767922079;0.7724840612836382
25.061823;1.089902828179419;0.8312844516767968;0.766546113513084;0.11607265629308634;0.10567970870061626;1.094690325857538;9.938479475068048;0.8313318471672416;1.1094297426374145;1.0728777211363643;0.7622073834702132;0.12059569244721864;0.7724827915670224
25.071823;1.0899062155022619;0.8313280884111847;0.7664477181684822;0.1160706566421855;0.10568337754711458;1.0946630090906406;9.93909367775533;0.8313386952680463;1.1092340791378412;1.073273588129278;0.7621907201557414;0.12058216115448082;0.772479795284402
25.081823;1.089911040532909;0.8313711147043926;0.7663525220806494;0.1160687018030338;0.10568765075174004;1.094636556062725;9.939747807413216;0.8313485485504377;1.109036059796887;1.0736729230281732;0.7621747090006635;0.12056789263077942;0.7724751971741357
25.091823;1.0899171767974682;0.831413520492265;0.766260420141267;0.11606679169889818;0.10569247902906467;1.0946109439711031;9.940438026586627;0.8313611732868045;1.1088361329064689;1.0740749315737441;0.7621593277673948;0.12055296118233477;0.7724691153159987
25.101823;1.089924506187423;0.8314552970852134;0.766171312262662;0.11606492619981525;0.10569781597719127;1.094586149042088;9.941160731372825;0.8313763492675991;1.108634717501234;1.0744788725512413;0.7621445556481841;0.12053743687782417;0.772461662095084
25.111823;1.0899319595669394;0.8314968360709324;0.766086140880709;0.11606356389681588;0.1057041318799625;1.0945621463069708;9.941912531685087;0.831393869239532;1.1084322045436166;1.074884056183991;0.7621303721286882;0.12052138564888201;0.7724529455373204
25.121823;1.0899413506816464;0.831537329695933;0.7660027382190953;0.11606178683228771;0.10571035789848002;1.0945389102905412;9.942690224721586;0.8314135373915181;1.108228959155549;1.075289842205144;0.7621167561863116;0.12050486925801072;0.7724430701651114
25.131823;1.089951621901987;0.8315771708796886;0.7659220517958353;0.11606005322039928;0.10571696930186124;1.0945164157659246;9.943490780417223;0.8314351677112706;1.1080253219202933;1.0756956377442957;0.762103686882283;0.12048794523217997;0.772432136368962
25.141823;1.0899626797838278;0.8316163537277184;0.7658439933364571;0.11605836235519285;0.1057239294541556;1.0944946380224365;9.9443113389657;0.8314585836698909;1.107821608654122;1.076100894765795;0.7620911441259353;0.12047066693668736;0.7724202387607771
25.151823;1.0899744361485055;0.8316548740783027;0.7657684773697722;0.11605671342892204;0.10573120359728602;1.0944735532769287;9.945149206632495;0.831483619005333;1.1076181106598468;1.076505106541687;0.7620791084711105;0.12045308390255152;0.7724074655091225
25.161823;1.0899868081004034;0.831692729685103;0.7656954222329906;0.11605510555620492;0.10573875880618129;1.0944531388346734;9.946001844501419;0.8315101183409226;1.1074150964790503;1.0769078038274522;0.7620675601874678;0.12043524219713508;0.772393899197647
25.171823;1.0899997180998788;0.8317299197967668;0.7656247509973348;0.1160535378667408;0.1057465638790659;1.0944333722525712;9.946866862437744;0.831537937267575;1.1072128146068234;1.077308551596241;0.7620564785630055;0.12041718466936527;0.7723796178771336
25.181823;1.09001309430234;0.8317664446178558;0.765556391267472;0.11605200958015717;0.10575458930022445;1.0944142309855522;9.947742026915654;0.8315669420179383;1.1070114961053326;1.077706947107143;0.7620458425802414;0.12039895118331186;0.7723646952711825
25.191823;1.0900268707105825;0.8318023051392276;0.7654902740924217;0.11605051999265895;0.1057628072709292;1.0943956931499137;9.948625266707234;0.8315970085287887;1.106811355708235;1.0781026198063888;0.7620356323961787;0.12038057891387294;0.772349200190883
25.201823;1.090040986339022;0.831837503463684;0.7654263331833486;0.11604906839256546;0.10577119171665963;1.094377738160697;9.949514663978546;0.8316280213988994;1.1066125917917842;1.0784952315535878;0.7620258301225172;0.12036210261651382;0.772333195951697
25.211823;1.0900553845710925;0.8318720426535136;0.7653645044537908;0.116047653929213;0.10577971831417382;1.0943603470210017;9.950408439476423;0.8316598732282316;1.1064153867999307;1.0788844746874824;0.7620164197454197;0.12034355478205369;0.7723167402213277
25.221823;1.090070013604177;0.8319059260759579;0.7653047258341458;0.116046275546825;0.10578836452530421;1.0943435028243809;9.951304940211227;0.8316924636188738;1.1062199075652106;1.0792700687839478;0.762007386121628;0.12032496572968679;0.7722998855008696
25.231823;1.0900848261660419;0.8319391577647056;0.7652469376985472;0.11604493203774062;0.10579710954590292;1.0943271917506483;9.952202631829644;0.8317256977445044;1.106026305013199;1.079651759322505;0.7619997134023436;0.12030636374240296;0.7722836681816164
25.241823;1.0900997780792283;0.8319717434533483;0.7651910830977661;0.11604362209869157;0.10580593415073515;1.094311403576491;9.95310009564792;0.8317594856569281;1.1058347146450942;1.0800293169769373;0.7619913845951152;0.12028777518599112;0.7722661573795335
25.251823;1.0901148280007065;0.8320036908198353;0.7651371070814208;0.11604234437262007;0.10581482052549018;1.0942961303865208;9.953996032486566;0.8317937423186965;1.105645257555887;1.0804025342080386;0.7619833825198149;0.12026922450159673;0.7722483825593734
25.261823;1.0901299386686774;0.8320350093684655;0.7650849559395482;0.11604109752446377;0.10582375211316433;1.0942813645241114;9.95488927199485;0.8318283870376063;1.1054580403088483;1.0807712218279555;0.7619756910915918;0.12025073414069574;0.7722303819800778
25.271823;1.0901450777115218;0.83206571031435;0.7650345767251445;0.11603988027529538;0.10583271344330429;1.0942670976293292;9.955778770018368;0.8318633422397382;1.1052731543908003;1.0811352090083473;0.7619682964926717;0.12023232455439076;0.7722121917891347
25.281823;1.0901602175085774;0.8320958057025456;0.7649859167478731;0.11603869141013866;0.10584169002796427;1.0942533213486643;9.95666358272809;0.8318985327434013;1.1050906769067956;1.081494344158096;0.7619611873188118;0.12021401426604357;0.7721938470496091
25.291823;1.0901753345961274;0.8321253073874869;0.764938923809981;0.11603752981964172;0.1058506683634341;1.094240028924827;9.957542835362167;0.8319338858597765;1.104910672575502;1.0818484944052507;0.7619543536537834;0.12019582011379076;0.7721753822292114
25.301823;1.0901904090869519;0.8321542269313276;0.7648935473768818;0.11603639449873848;0.1058596359567698;1.094227215433869;9.95841570675831;0.8319693318685107;1.1047331966234948;1.08219754503977;0.7619477861162584;0.12017775760766528;0.7721568308113981
25.311823;1.090205425000799;0.8321825757320161;0.7648497392623803;0.11603528447075663;0.10586858130585926;1.094214876166707;9.95928143016002;0.8320048045988125;1.1045582976460173;1.0825413987708787;0.7619414747882399;0.12015984114620906;0.7721382239486856
25.321823;1.0902203706959526;0.8322103649826696;0.7648074533401921;0.11603419868561475;0.10587749379113144;1.0942030057037246;9.960139305133406;0.8320402418285046;1.1043860192049266;1.0828799738525603;0.7619354084092707;0.12014208407524768;0.7721195893969172
25.331823;1.0902352377590578;0.8322376056939075;0.7647666448076301;0.11603313594788427;0.10588636352503955;1.0941915982490789;9.960988712673847;0.832075585355275;1.104216399996582;1.0832132023580674;0.7619295748139093;0.12012449876716529;0.7721009514285517
25.341823;1.0902500190182096;0.8322643080935639;0.7647272694447376;0.11603209493900962;0.10589518128126349;1.094180647296099;9.961829115569957;0.8321107810105957;1.104049473160861;1.083541029243309;0.7619239623844862;0.12010709671230023;0.7720823314603337
25.351823;1.0902649907816293;0.832290595536514;0.7646891902559423;0.11603183679528649;0.10590460976750478;1.094170144823309;9.962660040986147;0.8321457788198191;1.1038852655002254;1.0838634109492402;0.761918561421414;0.12008988845572328;0.7720637490156109
25.361823;1.0902795774383585;0.8323162456472749;0.7646525513912023;0.11603083499346384;0.10591329875382632;1.0941600816402388;9.963481062454239;0.8321805329988319;1.1037237976052288;1.0841803135051262;0.7619133641567406;0.12007288346260253;0.7720452222166635
25.371823;1.0902940547222817;0.8323413802358504;0.7646172167086753;0.11602985052858916;0.10592191238641167;1.0941504486953693;9.964291791100282;0.8322150014581507;1.1035650850226388;1.0844917116152166;0.7619083635781364;0.12005609018396432;0.772026767562463
25.381823;1.0903084149936277;0.8323660066805901;0.7645831427804175;0.11602888207186648;0.1059304441065692;1.0941412373229773;9.965091873452707;0.832249145318703;1.1034091389748488;1.084797589143532;0.7619035527644052;0.12003951620819664;0.772008399518092
25.391823;1.0903226506059434;0.8323901324871104;0.7645502861001221;0.1160279286596419;0.10593888783040721;1.0941324379042119;9.965880987787191;0.8322829287621902;1.1032559660668666;1.0850979399820382;0.7618989251630691;0.12002316823979256;0.7719901303396994
25.401823;1.0903367543336837;0.8324137648082107;0.7645186036777458;0.1160269896225152;0.10594723807554192;1.0941240388313356;9.966658834803868;0.8323163185751148;1.1031055683082598;1.085392768582604;0.761894474631357;0.12000705206720762;0.771971970685135
25.411823;1.0903507204963203;0.8324369096486957;0.764488053105317;0.11602606442327928;0.10595549008156747;1.094116026168437;9.96742513421661;0.8323492832672876;1.1029579434762427;1.0856820897152182;0.7618901947994469;0.11999117270054477;0.7719539308261782
25.421823;1.0903645445249148;0.8324595718604011;0.7644585930355136;0.11602515243006548;0.10596363979297205;1.0941083834493655;9.968179635042995;0.8323817926320681;1.1028130849811366;1.0859659269191162;0.7618860781252876;0.11997553451478421;0.7719360215478
25.431823;1.090378220305437;0.8324817571489744;0.7644301841914778;0.11602425276974607;0.10597168371119274;1.094101092054342;9.96892212594034;0.8324138181773887;1.102670982380934;1.086244309888994;0.7618821151452831;0.11996014130600861;0.7719182542431847
25.441823;1.090391738345859;0.8325034740984616;0.7644027901243076;0.11602336442112088;0.10597961869854361;1.0940941319690973;9.96965243548068;0.8324453338994793;1.1025316228674422;1.0865172716565323;0.7618782950527562;0.11994499634339659;0.7719006398823122
25.451823;1.0904050871230213;0.8325247338392592;0.7643763769072778;0.11602248634282143;0.10598744185780028;1.0940874829033802;9.970370426314533;0.8324763168337102;1.1023949916249567;1.0867848467227594;0.7618746074383864;0.11993010239271666;0.7718831877967358
25.461823;1.0904182554357396;0.832545548680978;0.7643509119131753;0.11602161753710823;0.10599515051718607;1.0940811254594267;9.971075990925174;0.8325067469896755;1.1022610711879708;1.087047070881325;0.7618710432483549;0.11991546169926276;0.7718659056174015
25.471823;1.0904312333421566;0.8325659316549847;0.7643263629316679;0.11602075716964762;0.10600274231497278;1.0940750412587594;9.971769056256925;0.8325366068454753;1.1021298416874128;1.0873039820058839;0.7618675943754963;0.11990107597877528;0.7718487995753862
25.481823;1.0904440118599918;0.8325858962485682;0.7643026983781985;0.11601990467850522;0.10601021533354439;1.0940692127577238;9.972449592934145;0.8325658815059871;1.1020012811137745;1.0875556204821542;0.7618642528876141;0.11988694640658758;0.7718318742716538
25.491823;1.0904565825996764;0.8326054557783441;0.764279887746473;0.1160190597554373;0.10601756810334323;1.0940636237053178;9.973117617565684;0.8325945595173664;1.1018753644827475;1.0878020289778842;0.7618610106670395;0.11987307363357098;0.7718151325434495
25.501823;1.0904689381715322;0.8326246231185034;0.7642579012472651;0.11601822227764659;0.10602479941999508;1.0940582594823667;9.973773182594664;0.8326226324279629;1.1017520631997075;1.088043252551971;0.761857859483824;0.11985945779152068;0.7717985759853
25.511823;1.0904810722531282;0.8326434107048806;0.7642367091603874;0.11601739230871652;0.10603190817818194;1.094053107108924;9.97441635700611;0.8326500927840494;1.1016313454951367;1.088279340037191;0.7618547913417693;0.11984609841026657;0.7717822058023929
25.521823;1.0904929786478985;0.8326618305264251;0.7642162815243739;0.11601657010506237;0.10603889336937744;1.0940481557703612;9.975047213360714;0.8326769330173885;1.101513177265445;1.0885103456391456;0.7618517991378924;0.11983299437082359;0.7717660232529956
25.531823;1.0905046507663874;0.8326798937622564;0.7641965880053246;0.11601575600476818;0.10604575414492813;1.0940433973081463;9.975665832431039;0.8327031460586498;1.1013975223741934;1.0887363287320009;0.7618488771499481;0.11982014397923314;0.7717500293659947
25.541823;1.0905160814435675;0.8326976097164974;0.7641775988594538;0.11601495032327987;0.10605248989861425;1.0940388252533217;9.976272312026818;0.8327287265311201;1.101284342948771;1.0889573522148843;0.7618460209677854;0.11980754508937855;0.7717342243397389
25.551823;1.0905272626822289;0.8327149851744576;0.7641592872609387;0.11601415337021904;0.1060591003557784;1.0940344331468843;9.976866767538034;0.8327536722054676;1.101173600871223;1.0891734814868321;0.7618432274828433;0.11979519529337175;0.7717186075894312
25.561823;1.0905381865264023;0.8327320249829465;0.7641416305408472;0.1160133654441277;0.10606558551755907;1.0940302136060025;9.977449330823907;0.8327779849427128;1.1010652592785006;1.089384784757316;0.761840495163137;0.11978309214393926;0.771703178889112
25.571823;1.090548847091464;0.8327498951797754;0.7641256747474198;0.11601293081264831;0.1060722608383013;1.0940261584491313;9.978020144105274;0.8328016703089797;1.1009592827144294;1.0895913331945817;0.7618378240415532;0.11977123322589954;0.7716879392943259
25.581823;1.0905592423651678;0.8327662730318718;0.7641092723089873;0.11601216173209081;0.10607849609394125;1.094022259828705;9.978579345465645;0.832824736752505;1.1008556369011078;1.089793199026305;0.7618352153431417;0.11975961604956242;0.7716728907468384
25.591823;1.0905693746148886;0.832782321567232;0.764093475075099;0.11601140242081152;0.10608460710484242;1.0940185109577782;9.979127061166794;0.8328471952528792;1.1007542888159092;1.0899904532547449;0.7618326710189864;0.1197482378876411;0.7716580349842033
25.601823;1.0905792494661897;0.8327980399088072;0.7640782720913014;0.11601065299777741;0.10609059444753575;1.094014905091652;9.979663406955632;0.8328690593593522;1.1006552064787787;1.0901831659044707;0.7618301932655621;0.11973709565972857;0.7716433727794199
25.611823;1.0905888749613624;0.83281342618133;0.7640636534828252;0.11600991348141852;0.10609645872817933;1.0940114342043692;9.980188488233237;0.8328903452178331;1.1005583580923575;1.0903714071535673;0.7618277842232507;0.11972618595888365;0.7716289039416273
25.621823;1.090598261102619;0.8328284779702121;0.7640496085298678;0.11600918385792373;0.10610220082204856;1.0940080893588513;9.980702403323374;0.8329110711600319;1.1004637110057056;1.0905552472114306;0.7618254458723395;0.11971550513387233;0.7716146277125374
25.631823;1.0906074186526018;0.8328431930683143;0.7640361240258473;0.11600846424208607;0.10610782204972842;1.094004862803952;9.98120525707366;0.832931256760159;1.100371231213026;1.0907347563741234;0.7618231800327095;0.11970504931062352;0.771600543189118
25.641823;1.0906163571413614;0.8328575694135197;0.764023184161621;0.11600775496745623;0.1061133240035042;1.094001749754445;9.981697172759946;0.832950921458163;1.1002808831763202;1.0909100053969545;0.761821988433256;0.11969481450467452;0.7715876372598219
25.651823;1.0906250845168795;0.832871603771998;0.7640107717451298;0.11600705642212708;0.10611870825887729;1.093998748044325;9.982178288444674;0.8329700833407683;1.1001926296951619;1.0910810648480351;0.7618198725935664;0.11968479678688149;0.7715739321104947
25.661823;1.0906336086561905;0.8328852915068178;0.7639988693572807;0.11600636884716388;0.10612397631765286;1.0939958566079946;9.982648749458669;0.8329887589302002;1.100106432306524;1.0912480044082198;0.7618178338364374;0.11967499220286673;0.7715604128600192
25.671823;1.0906419377598502;0.8328986278159581;0.7639874600266756;0.11600569237087428;0.10612912973823578;1.093993074153085;9.983108708459714;0.8330069630324908;1.1000222517550475;1.0914108934734883;0.7618158740641667;0.11966539658104564;0.7715470764663376
25.681823;1.090650078755433;0.8329116084029858;0.7639765277144835;0.1160050271215218;0.10613417017244489;1.0939903982331196;9.983558321936412;0.8330247075115862;1.0999400478987673;1.0915698022929807;0.7618139964855735;0.11965600562979223;0.7715339202781963
25.691823;1.0906580356322046;0.8329242297131505;0.7639660576877076;0.11600437322224395;0.10613909925496968;1.0939878253097335;9.983997739367373;0.8330420010326429;1.0998597799033873;1.091724802643772;0.7618122049711897;0.11964681520651645;0.7715209422644668
25.701823;1.090665809043345;0.8329364895870957;0.7639560362754063;0.11600373073418024;0.10614391859218497;1.0939853517988496;9.984427100392695;0.8330588513907344;1.0997814074357803;1.0918759682086994;0.7618105029809823;0.1196378213412124;0.7715081411077931
25.711823;1.090673396786905;0.8329483878644306;0.7639464501062616;0.11600309967725232;0.10614862991597071;1.0939829752282673;9.984846544086349;0.8330752676915357;1.0997048920589843;1.0920233740876848;0.7618088936407154;0.11962902007797503;0.7714955160251838
25.721823;1.0906807943618468;0.8329599262832649;0.7639372857058103;0.11600248016014654;0.10615323518544766;1.0939806950138355;9.985256214398841;0.8330912600256278;1.0996301979705945;1.0921670951921414;0.7618073799618231;0.1196204074692925;0.7714830665711304
25.731823;1.0906879958404248;0.8329711075147223;0.7639285293229553;0.11600187241633009;0.10615773652622222;1.0939785120787315;9.98565625351001;0.8331068379311786;1.0995572923913397;1.0923072050342568;0.7618059645437808;0.11961197968871112;0.7714707930308897
25.741823;1.0906949950383387;0.8329819341294988;0.7639201668804086;0.11600127663646223;0.1061621360914451;1.0939764269716177;9.986046790104043;0.833122009245018;1.0994861455877094;1.09244377528385;0.7618046499118122;0.1196037330726135;0.7714586971975547
25.751823;1.0907017856437395;0.8329924085852791;0.7639121844574225;0.11600069283935226;0.10616643598685714;1.093974438214894;9.986427936169065;0.8331367796102597;1.0994167298235569;1.0925768754800644;0.7618034386588869;0.11959566408426121;0.7714467825147852
25.761823;1.0907083613299486;0.8330025341669783;0.7639045688967481;0.11600012086472145;0.10617063831009353;1.093972542649101;9.98679980245458;0.8331511524354006;1.099349017669488;1.0927065733110408;0.7618023320555988;0.1195877692837396;0.7714350534844094
25.771823;1.0907147178593095;0.8330123153008153;0.7638973082347056;0.1159995603921242;0.10617474520165328;1.093970736258723;9.987162517592482;0.8331651296243296;1.0992829811511848;1.0928329356681545;0.7618013287289964;0.11958004537554921;0.7714235151728762
25.781823;1.0907208542274518;0.8330217565250081;0.7638903917707243;0.11599901105386684;0.1061787588319561;1.0939690132192779;9.987516232288996;0.8331787133944019;1.0992185922490998;1.0929560294168674;0.7618004248664403;0.119572489295017;0.7714121731033391
25.791823;1.0907267706369639;0.8330308617456664;0.7638838093967029;0.1159984725507189;0.10618268136093506;1.0939673649399522;9.987861114952596;0.8331919073631212;1.0991558236743304;1.093075921240105;0.7617996149026749;0.11956509820196316;0.7714010333041231
25.801823;1.0907324672182448;0.8330396350037216;0.7638775508936096;0.11599794456165018;0.1061865148411086;1.093965781236819;9.988197340306789;0.8332047156556035;1.0990946487252362;1.093192677572441;0.7617988918771061;0.11955786927197765;0.7713901019280025
25.811823;1.090737945469639;0.8330480816590663;0.7638716058853455;0.11599742655272738;0.10619026103268639;1.093964252532558;9.98852506641984;0.8332171425697132;1.0990350401390134;1.0933063644280372;0.7617982478128162;0.1195507994589768;0.7713793841994394
25.821823;1.0907432088925693;0.8330562084269187;0.7638659639034278;0.11599691771059265;0.10619392133125295;1.0939627719803895;9.988844421147048;0.8332291940786776;1.0989769694629727;1.0934170459280095;0.7617976744181467;0.11954388561142527;0.7713688836610916
25.831823;1.0907482613508663;0.8330640229894426;0.7638606143860597;0.11599641706865471;0.10619749692285421;1.0939613362984404;9.98915551268785;0.8332408784011418;1.098920408225854;1.0935247830156125;0.7617971641267461;0.11953712479442531;0.7713586023350018
25.841823;1.0907531057281312;0.8330715344521651;0.7638555468467012;0.11599592374177342;0.10620098892097508;1.0939599445541128;9.989458446362638;0.833252204632025;1.098865328804079;1.0936296334955742;0.7617967108685542;0.11953051435731432;0.7713485411383536
25.851823;1.090757743717035;0.8330787533686104;0.7638507507668512;0.11599543709356488;0.10620439830795658;1.0939585970298407;9.989753338451992;0.833263181730825;1.0988117028704636;1.093731652015401;0.7617963099287447;0.11952405184513859;0.7713386999078912
25.861823;1.0907621761763864;0.8330860348994121;0.7638465304547735;0.11599379428948856;0.10620666037404057;1.0939572951210743;9.990040326395656;0.8332738184683995;1.0987595000436792;1.0938308903381364;0.7617959573728249;0.11951773499968188;0.771329077299349
25.871823;1.0907664050716448;0.8330927030757052;0.7638422436257666;0.11599332009794877;0.10620990650086537;1.093956040720466;9.990319561583142;0.8332841230178472;1.098708689383727;1.0939273990805898;0.7617956501384643;0.11951156172288836;0.7713196708070569
25.881823;1.0907704361460724;0.8330991156355521;0.763838193207521;0.11599285197534333;0.10621307172865826;1.0939548350923978;9.990591192847898;0.8332941025182952;1.0986592415376344;1.0940212293846399;0.7617953867981154;0.11950552992258452;0.7713104764499429
25.891823;1.0907742794318895;0.8331052871803497;0.7638343667450597;0.11599238989812782;0.10621615666063151;1.0939536787317001;9.990855365715108;0.8333037638493362;1.098611128864129;1.094112433136451;0.7617951675851844;0.11949963739273617;0.7713014886679805
25.901823;1.090777948066907;0.8331112315312459;0.7638307522816965;0.11599193394976672;0.10621916197869767;1.0939525724775743;9.99111223335953;0.833313114682266;1.0985643241633851;1.094201062856592;0.7617949935493804;0.11949388184415505;0.7712927010908774
25.911823;1.0907814578619406;0.8331169607463598;0.7638273386057314;0.11599148426724795;0.10622208841801177;1.0939515182456883;9.991361960062193;0.8333221630010181;1.0985187994381058;1.0942871724419487;0.7617948663389216;0.11948826094867801;0.7712841069910197
25.921823;1.0907848272219574;0.8331224847038411;0.7638241152643245;0.11599104092774468;0.10622493685024187;1.0939505183710145;9.991604715967929;0.8333309158169258;1.0984745259007354;1.0943708180588647;0.7617947884286626;0.11948277219981801;0.7712756991417171
25.931823;1.0907880756003967;0.833127811846941;0.7638210719359865;0.11599060403201226;0.10622770830286414;1.0939495747897698;9.991840671866944;0.8333393788222279;1.0984314757498463;1.0944520580826862;0.7617947625986294;0.11947741278081109;0.7712674702689104
25.941823;1.090791220182231;0.8331329506998034;0.7638181975977366;0.11599017388502408;0.10623040388221394;1.0939486892489767;9.992069997499769;0.833347557172741;1.0983896235898263;1.094530952121828;0.7617947909730872;0.11947217971095869;0.7712594136476277
