time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
25.951823;1.09079427291771;0.8331379103192599;0.7638154802562092;0.11598975105872661;0.10623302470504938;1.0939478640486717;9.992292865309674;0.833355456385991;1.0983489457361062;1.0946075593214692;0.7617948744801271;0.11946707007174973;0.7712515228025384
25.961823;1.0907972410905489;0.8331426997351877;0.7638129072136808;0.11598933629853247;0.10623557188179521;1.0939471022846445;9.992509455518826;0.8333630825073459;1.0983094189321052;1.0946819367952298;0.7617950131034613;0.1194620811042248;0.7712437904832944
25.971823;1.0908001302296644;0.8331473275193586;0.7638104660881103;0.11598893032337515;0.10623804650060635;1.0939464070204086;9.992719951507146;0.8333704420040349;1.0982710199054346;1.0947541398395626;0.7617952063651734;0.11945721029522341;0.7712362075736856
25.981823;1.0908029451291108;0.8331518015386163;0.7638081457816807;0.11598853367948969;0.10624044957750697;1.0939457794756084;9.992924527680055;0.8333775419298987;1.0982337249821046;1.094824223227239;0.7617954531165253;0.11945245541129024;0.7712287631561426
25.991823;1.0908056897680938;0.833156128874872;0.7638059362439783;0.11598814677692737;0.10624278207514817;1.0939452176169322;9.993123341621086;0.8333843899027087;1.0981975090755827;1.094892241686571;0.7617957511448626;0.11944781434317066;0.7712214460962319
26.001823;1.090808368573037;0.833160316214109;0.7638038281637533;0.11598777000139804;0.10624504501600977;1.093944716529671;9.993316534951239;0.8333909933139373;1.0981623449794782;1.0949582499986628;0.7617960975833241;0.1194432849598503;0.7712142465662151
26.011823;1.0908109874891978;0.8331643702573648;0.7638018136065859;0.11598740372181425;0.10624723955715261;1.093944270003753;9.993504240779302;0.8333973581416447;1.0981282044376381;1.0950223030119621;0.7617964900334352;0.11943886513430155;0.7712071566085673
26.021823;1.090813553956445;0.8331682978654332;0.7637998863168118;0.11598704824812354;0.1062493669843783;1.093943871921593;9.993686594899449;0.833403488759801;1.098095060471681;1.0950844546730063;0.761796927735127;0.11943555275045849;0.7712003248798324
26.031823;1.090816076752289;0.8331721062470537;0.7637980411229478;0.11598670388384405;0.1062514286839816;1.0939435170786416;9.993863745677372;0.8334093891452927;1.098062888521166;1.0951447571835768;0.7617974118529992;0.11943134567370466;0.7711934374730708
26.041823;1.090818565713859;0.8331758029234285;0.7637962732263388;0.11598637099491821;0.10625342614290521;1.093943201909409;9.994035851537044;0.8334150638990393;1.098031665546214;1.0952032620514254;0.76179794443783;0.119427241840687;0.7711866457357918
26.051823;1.090821031366451;0.8331805575145911;0.7637956430530777;0.11598639393459448;0.10625567631386316;1.093942925157293;9.994203066374823;0.8334205180950217;1.0980013685886947;1.0952600220140616;0.7617995268812482;0.11942323938142124;0.7711809350390767
26.061823;1.0908234845150255;0.8331840511654817;0.7637940141647047;0.11598608488018716;0.10625755055677957;1.0939426878724072;9.994365525396743;0.8334257572026847;1.0979719737812166;1.0953150917191903;0.7618001587018121;0.1194193367057912;0.7711743271358762
26.071823;1.0908259354277847;0.8331874516697524;0.7637924458539634;0.11598578780497489;0.10625936631377791;1.0939424921652205;9.994523338798308;0.8334307878871196;1.0979434562777612;1.0953685264923387;0.7618008369417364;0.11941553253817094;0.7711678077478292
26.081823;1.0908283930758305;0.8331907643707821;0.7637909320651493;0.11598550256689623;0.10626112577745253;1.0939423396975076;9.994676600549386;0.8334356185815512;1.0979157920089762;1.0954203798943114;0.7618015566823453;0.1194118258277253;0.7711613754994635
26.091823;1.0908308648507976;0.8331939947744186;0.7637894684652977;0.11598522896881389;0.10626283107330782;1.0939422315547354;9.994825404776646;0.8334402590301719;1.0978889593959889;1.0954707020844006;0.7618023123510277;0.1194082156050546;0.771155030855968
26.101823;1.090833356979293;0.833197148674912;0.763788053186232;0.11598496676384182;0.10626448427408318;1.0939421690547309;9.99496985157474;0.8334447192350772;1.097862938403574;1.09551954010402;0.7618030984106815;0.1194047008802843;0.7711487762224135
26.111823;1.0908358757548782;0.8332002325395671;0.763786685537815;0.11598471567985036;0.10626608742736365;1.09394215429416;9.99511004854025;0.8334490085131994;1.0978377090196616;1.0955669385869773;0.7618039092807956;0.11940128057533919;0.7711426152828975
26.121823;1.0908384279651155;0.8332032530657829;0.7637853644013228;0.11598447548980288;0.10626764253585565;1.0939421902342603;9.99524611634252;0.8334531348850724;1.0978132519163382;1.0956129398967924;0.7618047394422243;0.11939795349325663;0.7711365526209821
26.131823;1.0908410197742453;0.833206216395132;0.7637840877586948;0.1159842461035348;0.10626915154924596;1.0939422804121823;9.99537818579348;0.8334571046098255;1.097789549907384;1.0956575843271146;0.761805583958014;0.11939471832919676;0.7711305938532407
26.141823;1.090843655931736;0.8332091283900817;0.7637828527094405;0.11598402760057991;0.10627061641308959;1.0939424283594141;9.995506380480753;0.8334609219722849;1.097766587736839;1.0957009102756738;0.7618064390054903;0.11939157361705251;0.7711247454896453
26.151823;1.090846339363016;0.8332119951151438;0.7637816553405194;0.11598382017591805;0.10627203909247664;1.093942636951;9.995630799576496;0.8334645893263413;1.0977443508896374;1.0957429540383843;0.7618073019272298;0.11938851764010602;0.7711190144017677
26.161823;1.0908490699541677;0.833214822764119;0.7637804910203736;0.11598362401920388;0.10627342150327462;1.0939429080029512;9.99575151854194;0.8334681074983594;1.0977228258091607;1.0957837498673415;0.7618081705183622;0.11938554854539;0.7711134075527988
26.171823;1.0908518440110007;0.8332176178750739;0.7637793549793785;0.11598343914457768;0.10627476537318595;1.093943241850259;9.995868603248493;0.8334714772402385;1.0977020001091402;1.0958233302806863;0.7618090420199807;0.11938266454937319;0.7711079322203631
26.181823;1.0908546553610892;0.8332203871896711;0.7637782424275222;0.11598326528199307;0.10627607215363546;1.093943636471212;9.995982122029652;0.8334747006458555;1.0976818603558707;1.0958617261025505;0.7618099126209386;0.11937986395304453;0.7711025964612205
26.191823;1.0908574966600164;0.8332231363702319;0.7637771486596254;0.11598310195814797;0.10627734311448682;1.0939440866617864;9.996092155189206;0.8334777806331303;1.0976623902086562;1.095898967130756;0.7618107774575712;0.11937714508615384;0.7710974090593928
26.201823;1.090860359851453;0.8332258691543118;0.7637760694485363;0.1159829486974667;0.10627857948873687;1.0939445838414317;9.996198798137634;0.8334807194624259;1.0976435712134365;1.0959350833199408;0.7618116309504834;0.119374506302513;0.7710923784041411
26.211823;1.0908632356524632;0.8332285879645993;0.7637750011205683;0.11598280512154767;0.10627978248657274;1.0939451168670036;9.996302149740018;0.8334835181326128;1.0976253838933279;1.0959701045007837;0.7618124676765873;0.11937194594445112;0.7710875113737131
26.221823;1.0908661130795438;0.8332312944220891;0.7637739404814035;0.11598267092408394;0.10628095323043828;1.0939456741937723;9.996402302094761;0.8334861768224391;1.0976078080847855;1.0960040593991895;0.7618132830766309;0.119369462293169;0.7710828134141192
26.231823;1.0908689805272218;0.8332339887649164;0.76377288494827;0.11598254590238044;0.10628209265207708;1.0939462462288994;9.996499350300256;0.8334886958039204;1.0975908230501707;1.096036976155856;0.761814072966061;0.1193670535579703;0.7710782890673764
26.241823;1.090871827677892;0.8332366696444459;0.7637718325065567;0.11598243003427976;0.10628320139427799;1.0939468256651272;9.996593410862161;0.8334910759729264;1.097574407320745;1.0960688833768057;0.7618148324695466;0.11936471791440041;0.7710739417574792
26.251823;1.0908746456849812;0.8332393349589614;0.7637707814080146;0.11598232342877468;0.10628427985762232;1.0939474053112275;9.996684627120736;0.8334933184360002;1.0975585395680745;1.096099810095692;0.7618155556833471;0.1193624535411581;0.771069773315843
26.261823;1.0908774258407294;0.8332419822333221;0.7637697299058857;0.11598222612974587;0.10628532837826565;1.0939479761027049;9.996773153895294;0.8334954239384723;1.0975431998817775;1.096129785216268;0.7618162359178324;0.11936025857266883;0.7710657844216856
26.271823;1.0908801598293136;0.8332446080639722;0.7637686763609016;0.115982137949005;0.10628634740118977;1.0939485276540493;9.996859131222147;0.8334973931127186;1.0975283691241389;1.096158837292395;0.7618168661888143;0.11935813105894963;0.7710619753990732
26.281823;1.0908828410026556;0.833247207993399;0.7637676199324552;0.11598205848570275;0.10628733758304479;1.0939490495178625;9.996942670704412;0.8334992267855609;1.097514028418386;1.0961869945379885;0.7618174400554183;0.11935606903735124;0.771058346076056
26.291823;1.0908854639565984;0.8332497776907268;0.7637665613346705;0.11598198727709846;0.10628829977166641;1.093949531375197;9.99702386511294;0.8335009251713559;1.097500160777587;1.0962142849189955;0.7618179522371737;0.11935407060907939;0.7710548950435372
26.301823;1.090888023776944;0.8332523141722059;0.7637655028395378;0.11598192390581122;0.10628923491341263;1.0939499633446554;9.997102802129405;0.8335024869952642;1.0974867519412426;1.0962407361437374;0.7618183991015348;0.11935213397863137;0.7710516189756581
26.311823;1.0908905171412695;0.8332548155778721;0.7637644472242751;0.115981867965991;0.10629014403729907;1.0939503361434038;9.99717956800931;0.8335039102294136;1.097473788508314;1.0962663752771142;0.7618187790737034;0.11935025750873235;0.7710485122870679
26.321823;1.0908929442480053;0.8332572804565685;0.7637633964153391;0.11598181894514707;0.10629102829646445;1.093950639824489;9.997254243910016;0.8335051939931745;1.09746125533697;1.0962912283494224;0.7618190921458005;0.1193484397087284;0.7710455677043723
26.331823;1.090895308894559;0.8332597077240024;0.7637623508633055;0.11598177612802643;0.10629188894939307;1.09395086295578;9.997326896672394;0.8335063398333625;1.0974491342187627;1.0963153199332967;0.7618193389554758;0.11934667911586605;0.77104277733428
26.341823;1.0908976158688373;0.8332620968969202;0.7637613093398076;0.11598173860863993;0.10629272729935539;1.0939509944525807;9.997397577610293;0.8335073512537238;1.0974374041114525;1.096338672028749;0.7618195203254836;0.11934497423588111;0.7710401332358964
26.351823;1.0908998681548128;0.8332644483144588;0.7637602691593238;0.11598170540984341;0.10629354469704241;1.0939510259472855;9.997466332539057;0.8335082325685547;1.097426042559964;1.0963613033175141;0.7618196372033366;0.11934332362919157;0.7710376276026769
26.361823;1.0909020659721096;0.8332667628409745;0.7637592272015649;0.11598167556361869;0.10629434257705533;1.0939509520522828;9.997533204877122;0.8335089884118668;1.097415027243959;1.0963832303682701;0.7618196904391522;0.11934172596895579;0.7710352530079972
26.371823;1.0909042074284194;0.8332690408549437;0.7637581803568869;0.11598164812171262;0.10629512239611259;1.0939507698441024;9.997598236976264;0.8335096232951691;1.0974043366886608;1.0964044694342023;0.7618196802343817;0.1193401800066891;0.7710330024273144
26.381823;1.0909065738412205;0.8332713969094803;0.763757031658209;0.11598238473874889;0.10629655676561973;1.0939504786952507;9.997661479297328;0.8335101416541599;1.0973939511765312;1.096425037326032;0.7618196063585511;0.11933868456266165;0.7710308686746625
26.391823;1.0909085955208624;0.8332736015561247;0.7637559639909416;0.11598235968260734;0.10629730452559094;1.093950079773247;9.997722995578613;0.8335105487987612;1.0973838544516703;1.0964449520503325;0.7618194695675184;0.11933723853137344;0.7710288438091992
26.401823;1.090910553785947;0.8332757703139059;0.7637548799267379;0.11598233502897384;0.10629803816373476;1.0939495760128939;9.997782859511597;0.8335108506417714;1.09737403456972;1.096464233212937;0.7618192727146074;0.11933584087980224;0.7710269193243782
26.411823;1.0909124460390258;0.8332779042062538;0.7637537758373707;0.11598231049616343;0.10629875887112399;1.0939489720464481;9.99784114389932;0.8335110522308755;1.09736448310758;1.096482901620268;0.7618190198452338;0.11933449068610824;0.7710250869994758
26.421823;1.0909142707875579;0.8332800048451436;0.7637526493332009;0.11598228585872974;0.10629946781961457;1.0939482719377747;9.997897903684805;0.8335111574270625;1.0973551935519454;1.0965009781755932;0.7618187137435458;0.11933318719048067;0.77102333928957
26.431823;1.0909160280096573;0.8332820743938695;0.7637515002187887;0.11598226086470477;0.10630016624146588;1.0939474766348456;9.997953167518487;0.8335111696434226;1.0973461598734866;1.096518482785394;0.7618183546797505;0.11933192978836674;0.7710216686041957
26.441823;1.0909177180916123;0.8332841151357445;0.7637503309238364;0.11598223517711473;0.10630085539290349;1.0939465842834777;9.998006946915067;0.8335110923666178;1.0973373763633794;1.096535434374649;0.7618179415716878;0.11933071794786547;0.7710200671125479
26.451823;1.0909193411622886;0.8332861294769693;0.7637491461252124;0.11598220831012361;0.10630153647267637;1.0939455924418786;9.998059255046384;0.8335109291236763;1.0973288388119968;1.0965518515801351;0.7618174736865044;0.11932955107217409;0.7710185282526387
26.461823;1.0909208974475402;0.8332881196077954;0.7637479518459389;0.1159821795726423;0.10630221062069328;1.0939444996711216;9.998110122325883;0.8335106831772997;1.0973205454370505;1.0965677530924294;0.761816951252594;0.11932842837937903;0.7710170478208701
26.471823;1.0909223872825062;0.8332900865004277;0.763746755047686;0.11598214806281734;0.10630287886760924;1.0939433055644723;9.998159600923772;0.8335103578141934;1.09731249621747;1.0965831579146166;0.7618163752878737;0.11932734895556583;0.7710156232302305
26.481823;1.0909238106553207;0.8332920295018694;0.7637455638771932;0.11598211273565341;0.10630354194723864;1.0939420101662956;9.998207763501012;0.8335099574697186;1.0973046916892952;1.096598085391308;0.761816747305835;0.11932631194643496;0.7710152402092076
26.491823;1.0909251670171665;0.8332939471275027;0.7637443873806598;0.11598207255723421;0.10630420015527961;1.0939406135237415;9.998254703187484;0.8335094887932089;1.097297132966898;1.096612554800321;0.7618160690349701;0.11932531661583998;0.7710139203917904
26.501823;1.0909264552666333;0.8332958379888237;0.76374323422444;0.11598202659803933;0.10630485338674474;1.0939391146324016;9.998300529870804;0.8335089604489077;1.097289822047867;1.0966265852776202;0.7618153422074951;0.11932436222739419;0.7710126495974845
26.511823;1.0909276737504794;0.8332977007903823;0.763742111523595;0.11598197394057295;0.1063055012723966;1.0939375102629514;9.998345355892978;0.8335083813011287;1.0972827607725746;1.0966401958060779;0.7618145684971901;0.11932344793284094;0.7710114268561049
26.521823;1.0909288202512621;0.8332995338548855;0.7637410244175189;0.11598191363181092;0.10630614335073608;1.0939357953655122;9.998389279305226;0.8335077589176276;1.0972759491442716;1.0966534041819231;0.7618137495411658;0.11932257273949745;0.7710102521452374
26.531823;1.0909298920612593;0.8333013350398492;0.7637399756860092;0.11598184482470174;0.10630677926721885;1.0939339650376512;9.998432377930763;0.8335071001205617;1.097269384498444;1.0966662252710997;0.7618128869822689;0.11932173550668726;0.7710091255935185
26.541823;1.0909308859293845;0.8333031022873729;0.7637389655361048;0.11598176688206675;0.10630740891268085;1.093932016394681;9.99847470882715;0.8335064119840222;1.0972630623138615;1.0966786702490736;0.7618119827396782;0.11932093494720576;0.7710080474945814
26.551823;1.0909317978508573;0.8333059967884152;0.7637390577804704;0.11598202330170274;0.10630834766779974;1.0939299483287999;9.998516303744;0.8335057013548854;1.0972569782454902;1.0966907477668038;0.7618110394501433;0.11932016970267792;0.7710070188182804
26.561823;1.0909326240254753;0.8333076931842794;0.7637381191505465;0.11598192558558551;0.1063089650840667;1.0939277595424772;9.998557168766803;0.8335049738949235;1.0972511297705059;1.0967024661981668;0.7618100603466899;0.11931943848007906;0.7710060412747525
26.571823;1.09093336341852;0.8333093541289172;0.7637372126396836;0.11598181723858043;0.1063095765816441;1.093925448038526;9.998597293087917;0.8335042343145215;1.0972455161949646;1.09671383535058;0.7618090484984692;0.11931874010254365;0.7710051168154529
26.581823;1.090934019672578;0.8333109802473586;0.763736336325312;0.11598169783976288;0.1063101823644964;1.093923012619958;9.998636654745077;0.8335034876750195;1.0972401375503595;1.09672486605528;0.7618080065655353;0.11931807344454554;0.7710042471156504
26.591823;1.0909346002108125;0.8333125719891258;0.7637354891057924;0.11598156711197953;0.10631078263919966;1.0939204539010383;9.998675219313624;0.8335027404101997;1.0972349938853465;1.096735568347326;0.7618069376353859;0.11931743734918752;0.7710034332783083
26.601823;1.0909351138580983;0.8333141291560459;0.7637346700950295;0.11598142490474259;0.10631137741951993;1.0939177738495651;9.99871294464035;0.8335019996849325;1.0972300853749772;1.0967459512321314;0.7618058459670303;0.11931683058247407;0.7710026755727044
26.611823;1.0909355697738417;0.8333156513845958;0.7637338773837297;0.11598127112061522;0.10631196643565971;1.0939149747730528;9.998749798088767;0.833501271622731;1.0972254127127277;1.096756023776021;0.7618047363458313;0.11931625182819029;0.7710019734102951
26.621823;1.0909359775458427;0.8333171384101546;0.7637331078098261;0.11598110567896927;0.10631254922313152;1.0939120587585949;9.998785771461163;0.833500560562175;1.0972209776219506;1.0967657947482046;0.7618036126820791;0.1193156997521397;0.7710013255261337
26.631823;1.090936346932614;0.8333185892347786;0.763732358335548;0.11598092851383067;0.10631312525297444;1.0939090279180095;9.998820875496227;0.8334998694603751;1.097216783217747;1.0967752714450512;0.7618024772781526;0.1193151731562011;0.7710007298413492
26.641823;1.0909366874863173;0.8333200010993075;0.7637316274392995;0.1159807394923693;0.10631369399245809;1.0939058851964116;9.998855123108116;0.8334991999748728;1.0972128334792277;1.0967844599872942;0.7618013308873929;0.11931467110778979;0.7710001832578858
26.651823;1.0909370085179055;0.8333213690919243;0.7637309155906365;0.11598053833461468;0.10631425491290648;1.0939026352273584;9.998888526550504;0.8334985523972499;1.0972091321668194;1.0967933665935234;0.761800173170615;0.11931419292753956;0.7709996821156908
26.661823;1.0909373184540807;0.8333226862574558;0.7637302250671792;0.11598032472404038;0.10631480746261866;1.0938992846959286;9.998921108805384;0.8334979260847577;1.0972056821520912;1.096801997809139;0.7617990033614114;0.11931373810280778;0.7709992229498986
26.671823;1.0909376233660262;0.8333239435174529;0.7637295591296653;0.11598009848817886;0.10631535101847917;1.0938958419353277;9.99895290900091;0.8334973200002356;1.0972024851906714;1.09681035965848;0.7617978207043051;0.11931330622739757;0.7709988025230026
26.681823;1.0909379269193828;0.8333251294608667;0.7637289211485508;0.11597985963245948;0.10631588486036647;1.0938923160358123;9.998983976667217;0.8334967330641271;1.0971995419851817;1.0968184571710393;0.7617966246196831;0.11931289695165229;0.7709984172253062
26.691823;1.0909382328824773;0.8333262313261225;0.763728314463504;0.11597960826712297;0.10631640822019763;1.0938887162657585;9.999014370421333;0.8334961640577122;1.0971968524960871;1.0968262950734637;0.7617954148708371;0.11931250991767649;0.7709980627413112
26.701823;1.090938547222963;0.8333272369946425;0.7637277426900505;0.11597934457226809;0.10631692038928804;1.093885052147226;9.999044166732943;0.8334956110549878;1.0971944159790379;1.096833879148552;0.7617941915999955;0.11931214476077708;0.7709977341114364
26.711823;1.0909388770302633;0.833328135900236;0.7637272096591837;0.11597906878683252;0.1063174207569462;1.0938813333303932;9.999073461376831;0.8334950711435155;1.0971922304082995;1.0968412166484278;0.7617929554293504;0.11931180118290727;0.7709974257820437
26.721823;1.0909392284444694;0.8333289186583728;0.7637267187100126;0.11597878113599336;0.10631790874686452;1.0938775689643936;9.999102359329052;0.8334945408394246;1.0971902924320078;1.0968483156400257;0.7617917080926736;0.11931147897166922;0.7709971316553837
26.731823;1.0909396066092167;0.833329577084417;0.7637262722439574;0.11597848179416138;0.10631838381223524;1.0938737675511552;9.999130962312936;0.833494016667885;1.0971885986818875;1.0968551847293015;0.761790453026434;0.11931117798960403;0.770996845333199
26.741823;1.090940016390032;0.8333301051125541;0.763725872374115;0.11597817091899638;0.10631884549438145;1.0938699372120644;9.999159353468709;0.8334934950706742;1.0971871465718008;1.0968618326460475;0.7617891952620353;0.11931089815152433;0.7709965604174033
26.751823;1.0909404620831071;0.8333304995698014;0.7637255220263467;0.1159778486626282;0.10631929340505045;1.0938660858584022;9.999187585351173;0.833492971965151;1.0971859336404848;1.0968682670652425;0.7617879408656344;0.11931063927114596;0.7709962704255134
26.761823;1.090940946925163;0.8333307599771738;0.7637252256090403;0.11597751522902018;0.10631972719391036;1.093862221761243;9.999215676316387;0.8334924430206048;1.0971849569801322;1.0968744942623507;0.7617866961425009;0.11931040089514544;0.7709959682781662
26.771823;1.0909414733727898;0.833330888034386;0.7637249889731954;0.11597717097863129;0.10632014652816218;1.0938583539917253;9.999243611969472;0.8334919041369179;1.0971842131799243;1.096880519978348;0.7617854672557857;0.11931018235071514;0.7709956459250541
26.781823;1.0909420441187936;0.8333308874602957;0.7637248184016676;0.11597681644663789;0.10632055104677184;1.0938544914635608;9.999271355820918;0.8334913513080592;1.0971836982781704;1.0968863503752964;0.7617842607219718;0.11930998292233694;0.7709952940706587
26.791823;1.090942662355509;0.833330763771707;0.7637247193397846;0.11597645223917459;0.10632094041262921;1.0938506415057796;9.99929886826132;0.8334907806539457;1.0971834071952593;1.0968919924669038;0.7617830836832011;0.11930980194329611;0.7709949018556965
26.801823;1.0909433301849025;0.8333305233306108;0.7637246962118684;0.11597607883281101;0.10632131443143081;1.0938468103468089;9.999326120454828;0.8334901889025259;1.0971833319732205;1.0968974536334704;0.7617819436372966;0.11930963877399728;0.7709944575273728
26.811823;1.0909440471202208;0.8333301717353416;0.7637247527969393;0.11597569645729953;0.10632167305169614;1.0938430049651175;9.999353096098766;0.8334895731367539;1.0971834601930108;1.0969027407394942;0.7617808485836252;0.11930949277821339;0.7709939501503483
26.821823;1.090944810522392;0.8333297130288474;0.7637248920365834;0.1159753052498341;0.10632201626373232;1.0938392330636717;9.999379790781594;0.8334889296157744;1.0971837759116774;1.0969078591065702;0.761779807311414;0.11930936336711265;0.7709933704506212
26.831823;1.090945616859946;0.8333291504664989;0.7637251156346164;0.11597490550134607;0.10632234405972178;1.0938355013814913;9.999406212320531;0.8334882530297748;1.0971842622419838;1.0969128113838087;0.7617788289635176;0.11930925001192284;0.7709927102370829
26.841823;1.0909464623052432;0.8333284873571294;0.763725424010421;0.11597449773499922;0.10632265652907517;1.0938318154742452;9.999432371120793;0.8334875372816135;1.0971849026943716;1.0969175983949522;0.7617779224015822;0.11930915214639878;0.7709919622021935
26.851823;1.0909473429504668;0.8333277269769704;0.7637258167888011;0.11597408266805075;0.10632295398527157;1.0938281804555334;9.999458262597987;0.8334867771677833;1.097185680753458;1.096922222130946;0.7617770962089285;0.11930906906403414;0.7709911208720489
26.861823;1.090948254947232;0.8333268719668129;0.7637262936740751;0.11597366119492453;0.10632323699530971;1.0938246008337291;9.999483855369743;0.8334859694099412;1.0971865794642397;1.096926687657602;0.7617763587007989;0.11930899992029312;0.7709901831221293
26.871823;1.0909491946611236;0.8333259236027453;0.763726855106779;0.11597323437887082;0.10632350625958585;1.0938210805670592;9.999509095192005;0.8334851132853633;1.0971875822388801;1.09693100241521;0.7617757174674022;0.11930894389730073;0.7709891473523804
26.881823;1.0909501596052211;0.8333248818977756;0.7637275023566203;0.11597280342123288;0.10632376235791954;1.0938176237943462;9.999533920253732;0.833484211404382;1.0971886740301928;1.09693517437615;0.7617751788576769;0.11930890041175875;0.7709880122485424
26.891823;1.0909511492230524;0.8333237472189201;0.7637282369737215;0.11597236960860095;0.10632400554589325;1.0938142350818563;9.999558272487986;0.8334832694742651;1.0971898414866699;1.0969392111746485;0.7617747476380108;0.11930886910066084;0.7709867760928152
26.901823;1.090952163819549;0.8333225215924751;0.7637290600015185;0.11597193421564372;0.10632423578438115;1.0938109189430072;9.999582104945986;0.8334822948965843;1.097191072470857;1.096943120188794;0.7617744274466434;0.11930884965560737;0.7709854371518298
26.911823;1.0909532025628712;0.8333212081482385;0.763729971775394;0.11597149845249592;0.10632445290161184;1.093807679174104;9.999605384014053;0.833481295328596;1.0971923561313144;1.0969469082082655;0.7617742221060132;0.11930884182530141;0.7709839947229957
26.921823;1.0909542627582933;0.8333198104155533;0.7637309723971285;0.11597106356661047;0.10632465664264806;1.0938045185229262;9.999628075853463;0.8334802776949556;1.097193683321144;1.0969505809268096;0.7617751365882495;0.11930884554818898;0.7709834375002114
26.931823;1.0909553407222328;0.8333183330709519;0.7637320623217819;0.11597063096810391;0.10632484662669124;1.0938014385056047;9.999650137227789;0.8334792477087248;1.0971950462211528;1.0969541431732899;0.7617751765585443;0.1193088609073865;0.7709817913618398
26.941823;1.0909564328834533;0.8333167832687777;0.763733242853937;0.11597020222171599;0.10632502241824107;1.093798439243307;9.999671530885214;0.8334782097100548;1.0971964370286589;1.0969575996059742;0.7617753467535571;0.11930888788075374;0.7709800468099266
26.951823;1.0909575364940054;0.833315171273785;0.7637345164252345;0.11596977893854547;0.10632518364244133;1.0937955195709903;9.9996922398668;0.8334771665308132;1.0971978463069216;1.0969609548113741;0.761775649664733;0.11930892616592845;0.7709782070220257
26.961823;1.0909586500384114;0.833313509864326;0.7637358862281595;0.11596936264952387;0.10632532999405811;1.0937926773184996;9.99971225989497;0.833476119694556;1.0971992618869442;1.0969642126313477;0.7617760852389345;0.11930897521797015;0.7709762757701357
26.971823;1.0909597727925995;0.8333121568567217;0.7637376708366257;0.1159677922628774;0.10632439576232254;1.093789909818898;9.999731585435491;0.8334750699228844;1.097200669502532;1.0969673753474758;0.7617766514727968;0.11930903435581132;0.7709742574234303
26.981823;1.090960903552865;0.8333104376053446;0.763739242410182;0.1159673939320116;0.10632451157295694;1.0937872146004584;9.999750202266698;0.8334740170296095;1.0972020540674419;1.0969704434595935;0.7617773458642735;0.1193091028172472;0.7709721567829485
26.991823;1.0909620400126234;0.8333087079165963;0.7637409176567097;0.11596700629936389;0.10632461180231224;1.0937845897539007;9.999768083327918;0.8334729594077368;1.0972033996260009;1.0969734168044092;0.7617781666099229;0.11930917981802669;0.77096997881002
27.001823;1.0909631796313966;0.8333069774717679;0.7637426963876239;0.11596663044726652;0.10632469642106133;1.0937820339191944;9.999785184144727;0.8334718944808626;1.0972046888252334;1.096976296213595;0.761779112210456;0.11930926468261889;0.7709677287302764
27.011823;1.0909643209471893;0.8333052538153958;0.763744576886878;0.11596626746724574;0.10632476551397484;1.0937795463032012;9.999801440844077;0.8334708204412172;1.0972059036162491;1.0969790841336169;0.7617801802258305;0.11930935694383744;0.7709654125748243
27.021823;1.090965464083217;0.833303542829638;0.7637465558257476;0.11596591844362397;0.10632481912786114;1.0937771264275946;9.99981677627638;0.8334697377227793;1.0972070271277092;1.0969817844038081;0.761781366852657;0.11930945627878904;0.7709630375505545
27.031823;1.0909666103687545;0.8333018496783247;0.7637486288667632;0.11596558446770389;0.10632485722619345;1.0937747727262708;9.999831110036117;0.8334686484807963;1.097208044844323;1.0969844018242139;0.7617826674672767;0.1193095623632153;0.7709606119112716
27.041823;1.0909677612664597;0.8333001792004435;0.7637507921236574;0.1159652667052936;0.10632487977335225;1.0937724808207154;9.99984436368779;0.8334675549710976;1.097208944342278;1.096986940971161;0.7617840773440328;0.11930967478485717;0.7709581449139719
27.051823;1.0909689174397807;0.8332985355084707;0.7637530430014231;0.1159649663778823;0.10632488680119746;1.09377024415062;9.999856458466606;0.8334664586145271;1.0972097156618867;1.0969894042563106;0.7617855923689302;0.11930979303038891;0.7709556468939867
27.061823;1.0909700799823203;0.8332980852001495;0.7637564451720936;0.11596502854932153;0.10632519376090604;1.0937680572109474;9.999867314548126;0.8334653598885374;1.097210352677725;1.0969917907381146;0.7617872093278854;0.11930991651764551;0.7709531288068487
27.071823;1.0909712527376572;0.8332965088280703;0.7637588664900796;0.11596476590571962;0.10632517051215234;1.0937659176831314;9.999876861969641;0.8334642591510716;1.097210853211274;1.0969940965484897;0.7617889253792282;0.11931004458904991;0.7709506016775682
27.081823;1.0909724418727422;0.8332949750112852;0.7637613720795275;0.11596452282359337;0.10632513315316731;1.093763825294069;9.999885048207624;0.8334631575670308;1.0972112176815214;1.0969963159067275;0.7617907377884265;0.11931017643454868;0.7709480764470166
27.091823;1.090973653030346;0.8332934890403372;0.7637639620224862;0.11596429956467977;0.10632508274528564;1.093761779874954;9.999891826723124;0.8334620565198007;1.097211447834378;1.0969984421986236;0.761792644251709;0.11931031108858048;0.7709455637419967
27.101823;1.09097488940021;0.833292055279348;0.763766634861274;0.11596409633995342;0.1063250203643329;1.093759780984605;9.999897140768852;0.8334609567196004;1.0972115464176952;1.0970004692663473;0.761794642535937;0.11931044749862195;0.7709430733441277
27.111823;1.0909761518643801;0.8332906775249559;0.7637693864229417;0.11596391325089268;0.1063249469512643;1.0937578286515066;9.999900920981704;0.8334598586187165;1.097211517353914;1.0970023920146454;0.7617967294316164;0.11931058456639362;0.7709406138810698
27.121823;1.0909774408364488;0.8332893591885551;0.7637722102751138;0.11596375032245343;0.1063248633425435;1.0937559240533965;9.999903095660148;0.8334587631804304;1.0972113651399624;1.0970042057788953;0.7617989002335198;0.11931072122658015;0.7709381928892519
27.131823;1.0909787583205302;0.8332881041283696;0.7637750987456295;0.11596360761943737;0.1063247703973699;1.0937540691961478;9.999903600142087;0.8334576721181521;1.097211093907023;1.0970059052141699;0.7618011491308387;0.11931085652989802;0.7709358169237673
27.141823;1.0909801077466172;0.833286917064315;0.7637780441756274;0.11596348529070982;0.10632466902797104;1.093752266168561;9.999902377132528;0.833456587680333;1.097210707020843;1.097007484145741;0.7618034702083177;0.11931098965333195;0.7709334919304489
27.151823;1.0909814918707836;0.8332858027771161;0.763781040327548;0.11596338353406606;0.10632456004792061;1.093750517293601;9.999899376861007;0.8334555119091637;1.0972102068936296;1.0970089371435654;0.7618058587948057;0.11931111988354777;0.7709312234124396
27.161823;1.0909829117155478;0.8332847654888148;0.7637840828923469;0.11596330258043992;0.10632444404503308;1.0937488252960856;9.999894565692651;0.8334544454905889;1.0972095952923662;1.0970102611556554;0.761808312180737;0.11931124659080665;0.7709290157373433
27.171823;1.090984367470366;0.8332838090546848;0.7637871690293128;0.11596324271824147;0.1063243214784833;1.093747192554241;9.99988793191684;0.8334533871752384;1.0972088735264929;1.0970114547868128;0.7618108288742107;0.11931136919861975;0.7709268715096426
27.181823;1.0909858595232476;0.8332829369634825;0.7637902967594705;0.11596320431148317;0.10632419280598747;1.0937456201907565;9.999879480671156;0.8334523343973763;1.0972080415813132;1.097012516115611;0.7618134074879523;0.11931148716664611;0.7709247917844297
27.191823;1.0909873883555794;0.8332821518324985;0.7637934643143137;0.11596318773468244;0.10632405844253308;1.093744107347465;9.999869230671788;0.833451284095595;1.097207097729954;1.0970134421785553;0.7618160463920659;0.11931160001291859;0.7709227770441706
27.201823;1.0909889542067202;0.8332814555135685;0.7637966693819738;0.11596319325584051;0.10632391873540516;1.0937426511685149;9.999857220160088;0.833450233121944;1.0972060389366143;1.097014230482089;0.7618187438447335;0.11931170740348437;0.7709208282087132
27.211823;1.0909905574872552;0.8332808497287992;0.7637999084411304;0.11596322105383064;0.10632377406280862;1.0937412479248072;9.999843508537944;0.8334491787809652;1.097204860654498;1.0970148804787327;0.7618214981966641;0.11931180928447561;0.7709189462904552
27.221823;1.0909921990231208;0.8332803358848587;0.7638031765727965;0.1159632713045976;0.10632362486545649;1.0937398940426448;9.999828161847015;0.8334481193071692;1.0972035571277394;1.0970153940839809;0.7618243079552445;0.11931190596242962;0.7709171314947344
27.231823;1.0909938799996968;0.8332799145356506;0.7638064678315871;0.11596334409182724;0.10632347158440364;1.0937385866333451;9.99981123655985;0.833447054287837;1.0972021233344136;1.097015775404532;0.7618271715934002;0.11931199803093004;0.770915383642889
27.241823;1.0909956027433132;0.8332795857471357;0.7638097758973448;0.11596343927770177;0.10632331465096842;1.093737323998945;9.999792781639682;0.8334459855302941;1.0972005569833432;1.097016029986167;0.7618300873736696;0.1193120862185276;0.7709137030991979
27.251823;1.0909973708755445;0.8332793499767878;0.7638130949323287;0.11596355654516978;0.1063231544724821;1.0937361054050139;9.999772851390015;0.8334449174396267;1.0971988589285724;1.0970161639459146;0.7618330536709541;0.11931217134736728;0.7709120910525622
27.261823;1.0909991872817433;0.8332792082431087;0.763816420096429;0.11596369548766891;0.10632299137863062;1.0937349306808908;9.999751510638736;0.8334438562776928;1.0971970325698441;1.097016183550626;0.7618360699401189;0.11931225440530531;0.7709105492058116
27.271823;1.091001052325923;0.8332791611703776;0.7638197471862984;0.11596385566401884;0.10632282568688481;1.0937338006170454;9.999728821998204;0.8334428088527106;1.097195083610271;1.097016095560089;0.7618391373349833;0.11931233654005316;0.7709090791121491
27.281823;1.0910029641635084;0.8332792075899663;0.7638230718107832;0.11596403664801982;0.10632265787162426;1.0937327167974793;9.999704819227402;0.833441781093396;1.0971930193559973;1.0970159073516461;0.7618422578660383;0.11931241894464935;0.7709076816952016
27.291823;1.0910049189270234;0.8332793437281811;0.763826388505606;0.11596423800526473;0.10632248865444531;1.0937316806776674;9.99967949507329;0.8334407771833715;1.0971908461383604;1.0970156266701603;0.7618454326857595;0.1193125028234813;0.7709063567986855
27.301823;1.091006909529252;0.8332795633950507;0.7638296898790072;0.1159644592166041;0.10632231893003108;1.0937306935078865;9.999652820893306;0.8334397992228529;1.097188567010066;1.0970152618895812;0.761848661116334;0.11931258938780664;0.7709051033937403
27.311823;1.0910089255397073;0.8332798584798912;0.7638329660422614;0.1159646997341194;0.10632214957620591;1.093729756804789;9.999624777429569;0.8334388473775579;1.0971861830325857;1.0970148216017497;0.7618519411508735;0.11931267970914561;0.7709039215537029
27.321823;1.0910109557525207;0.8332802195931511;0.7638362046678238;0.11596495921368116;0.1063219813358621;1.0937288723399043;9.999595373500215;0.8334379211675699;1.097183696773833;1.0970143128200787;0.7618552703581868;0.11931277456517415;0.7709028140714937
27.331823;1.0910129911462687;0.8332806373927213;0.7638393916992603;0.11596523764486183;0.10632181487968706;1.0937280417825233;9.999564643511203;0.8334370209290205;1.0971811136629948;1.097013740007113;0.7618586462022082;0.11931287439901447;0.7709017854629264
27.341823;1.091015025071027;0.8332811035342766;0.7638425121728932;0.11596553521167488;0.10632165091064363;1.0937272665908884;9.999532628762358;0.8334361480432145;1.0971784401120712;1.0970131058483386;0.761862066267068;0.11931297935691623;0.7709008400924859
27.351823;1.0910170515917577;0.8332816105877325;0.7638455507769827;0.1159658521321586;0.10632149022200656;1.093726548688458;9.999499369196883;0.8334353043296808;1.097175681116087;1.0970124125796021;0.7618655282075338;0.11931308939870434;0.7708999816684186
27.361823;1.0910190652667164;0.8332821519757954;0.7638484922168812;0.11596618864004671;0.10632133372400783;1.0937258912914842;9.999464914937574;0.8334344913723803;1.097172839785879;1.0970116638060847;0.7618690289864539;0.1193132044450401;0.7708992136025544
27.371823;1.091021062337169;0.8332827214075929;0.763851321471846;0.11596654490806713;0.10632118235004483;1.09372529904414;9.99942933321734;0.8334337097554572;1.0971699185793455;1.0970108660064262;0.7618725646147343;0.11931332453447382;0.7708985389925328
27.381823;1.091023041043201;0.8332833114680361;0.7638540241716896;0.11596692081676595;0.1063210368703596;1.0937247780927188;9.99939270317407;0.8334329582768008;1.0971669207296948;1.0970100281604087;0.7618771312175916;0.1193134499265502;0.7708989480857159
27.391823;1.091025000385651;0.8332839132947745;0.7638565871490614;0.11596731578481342;0.1063208978034414;1.09372433614999;9.99935511060964;0.8334322339310495;1.097163850860282;1.0970091602757386;0.7618807264107312;0.1193135810310884;0.7708984657040221
27.401823;1.0910269386001947;0.8332845173471543;0.7638589990275115;0.1159677288000323;0.10632076540586145;1.0937239816791184;9.99931664093148;0.8334315330086658;1.0971607137626391;1.0970082715059433;0.7618843497029514;0.11931371822848369;0.7708980785336005
27.411823;1.0910288525404044;0.8332851136466815;0.7638612509632277;0.11596815854619016;0.10632063960540042;1.0937237225429635;9.999277370969812;0.8334308519681188;1.0971575118164263;1.0970073681352321;0.7618880018351705;0.11931386179304931;0.7708977838038871
27.421823;1.091030737736572;0.8332856918341716;0.7638633371497479;0.11596860349414395;0.10632051999779739;1.093723565376157;9.999237371887519;0.8334301868400218;1.0971542443458706;1.0970064534984956;0.7618916837499509;0.1193140119469408;0.7708975782011969
27.431823;1.0910325891451562;0.8332862418953968;0.7638652544229831;0.11596906199503111;0.10632040602838283;1.0937235159214462;9.999196716370557;0.8334295321944166;1.0971509103578088;1.097005530178883;0.7618953955830584;0.11931416887366231;0.7708974580158304
27.441823;1.0910344026797862;0.833286755213441;0.7638670014115385;0.11596953243208231;0.10632029715071531;1.093723578994336;9.999155478665163;0.8334288808579156;1.097147511391657;1.097004601434501;0.7618991362010198;0.11931433265764262;0.7708974186903584
27.451823;1.0910361762828886;0.8332872250848409;0.7638685778057518;0.11597001326009648;0.10632019278635259;1.09372375788153;9.999113734379117;0.8334282241802748;1.0971440512235955;1.0970036703301582;0.7619029035946231;0.11931450328942285;0.77089745518886
27.461823;1.0910379101587644;0.8332876460819776;0.7638699836110446;0.11597050287343279;0.10632009220136623;1.0937240545601208;9.999071559874547;0.8334275529237245;1.0971405335471234;1.0970027386814618;0.7619066954856145;0.11931468071841192;0.7708975637373621
27.471823;1.0910396061297463;0.8332880129769565;0.7638712188324913;0.1159709995738857;0.10631999450134699;1.0937244708673977;9.999029031378702;0.8334268584166198;1.097136960746794;1.0970018075761028;0.7619105097996632;0.11931486480258253;0.7708977433917344
27.481823;1.091041266054569;0.8332883207049628;0.7638722839927713;0.11597150168679206;0.1063198987992367;1.093725009609452;9.998986232240433;0.8334261328891553;1.0971333340081997;1.0970008778995701;0.7619143450764938;0.11931505516450971;0.7708979956756854
27.491823;1.0910428909083325;0.8332885652683821;0.7638731806736981;0.11597200759704923;0.10631980434640734;1.0937256745253947;9.99894326123073;0.833425369183412;1.0971296536458208;1.0969999493807663;0.7619182007651042;0.11931525108876762;0.7708983230937806
27.501823;1.09104476448009;0.8332888592670367;0.7638738181678552;0.1159732782764214;0.1063203816900841;1.0937264686844406;9.998900233530284;0.8334245604242138;1.0971259203123411;1.0969990203757338;0.7619220772622438;0.11931545158501755;0.7708987281352209
27.511823;1.0910463184980228;0.8332889728994372;0.7638743870260705;0.11597378723789756;0.10632028763172914;1.0937273924665545;9.998857275579427;0.8334236998125893;1.0971221367254944;1.096998089927746;0.7619259751283525;0.11931565557835652;0.7708992129929368
27.521823;1.0910478363260916;0.833289022353211;0.7638747979930267;0.11597429570694656;0.10632019269707992;1.093728443044292;9.998814515381877;0.8334227809097037;1.0971183081019678;1.0969971594222794;0.761929893283096;0.11931586205245122;0.7708997798187456
27.531823;1.091049319023983;0.8332890101824855;0.763875054747824;0.1159748024789331;0.10632009636373507;1.093729615408046;9.998772077297314;0.8334217980078947;1.0971144412137779;1.0969962315594797;0.7619338276002638;0.11931607013346976;0.7709004308280478
27.541823;1.0910507684470772;0.8332889400680369;0.7638751595392828;0.11597530641439877;0.10631999835983945;1.0937309029849744;9.998730084502434;0.8334207458788405;1.0971105435374244;1.0969953081100585;0.7619377716055886;0.11931627916050541;0.7709011676285186
27.551823;1.0910521856248372;0.8332888167622847;0.763875113124902;0.1159758064360984;0.10631989860069485;1.093732297754391;9.998688656732165;0.8334196192948934;1.0971066228607884;1.0969943886810918;0.7619417183190852;0.11931648868322924;0.7709019905009367
27.561823;1.091053570090752;0.8332886453572529;0.7638749160015353;0.11597630159141666;0.10631979713035436;1.0937337911058465;9.998647898070312;0.8334184132837172;1.097102686307626;1.096993470902165;0.76194566120201;0.11931669838694675;0.7709028984073961
27.571823;1.091054920318673;0.8332884306707066;0.7638745695864207;0.11597679109255839;0.10631969407868865;1.0937353747795902;9.998607884399021;0.8334171239954348;1.0970987391637748;1.0969925514684165;0.7619495943145578;0.11931690799486527;0.7709038893353327
27.581823;1.0910562341572938;0.8332881775687948;0.7638740765190886;0.11597727424122567;0.10631958960184447;1.0937370407781803;9.99856865917628;0.8334157485823732;1.0970947846416004;1.0969916275790752;0.7619535123331502;0.11931711717212225;0.7709049605454655
27.591823;1.0910575090780201;0.8332890537045275;0.7638745061629902;0.11597809424421349;0.10631979916350877;1.0937387808687347;9.998530235587587;0.8334142839836781;1.0970908245670787;1.0969906981359738;0.7619574104699169;0.11931732549473331;0.770906109174624
27.601823;1.091058742256932;0.8332887389644459;0.7638737325779963;0.11597856201843056;0.1063196923275504;1.0937405868890488;9.998492604639496;0.8334127266139351;1.097086860679565;1.0969897638427275;0.7619612846278201;0.1193175325046765;0.7709073330039166
27.611823;1.0910599305520468;0.8332883995205668;0.7638728266736993;0.1159790202449095;0.10631958438998496;1.0937424513959788;9.998455748754356;0.833411073192276;1.0970828958612604;1.096988826753916;0.7619651315370397;0.11931773773672308;0.7709086304190257
27.621823;1.0910610713197182;0.8332880385258749;0.763871794070798;0.11597946756382055;0.10631947525948833;1.0937443674229308;9.998419652641426;0.8334093214010572;1.097078934735392;1.0969878900151306;0.761968948254519;0.11931794065587017;0.770909999722834
27.631823;1.091062163630698;0.8332876597098223;0.7638706398527366;0.11597990269942092;0.1063193649483619;1.093746327788608;9.998384313757064;0.8334074702255906;1.0970749833976112;1.096986956891743;0.7619727317444763;0.11931814063602512;0.770911438630369
27.641823;1.0910632082573068;0.8332872672987706;0.7638693681936708;0.11598032446660848;0.10631925375557195;1.0937483251356175;9.998349752514214;0.833405519912688;1.0970710484332855;1.0969860296860863;0.7619764794453834;0.11931833710915385;0.7709129443461594
27.651823;1.0910642065665843;0.8332868652162218;0.7638679825832557;0.11598073180542005;0.1063191423189249;1.0937503523481817;9.998316010642064;0.8334034715089472;1.0970671368101725;1.0969851100186845;0.7619801900931721;0.11931852975721739;0.770914514450186
27.661823;1.09106515947478;0.8332864561943836;0.7638664856261709;0.11598112385513887;0.10631903151218897;1.0937524024263001;9.998283141893078;0.8334013273271066;1.0970632571103773;1.0969841989662727;0.7619838635979952;0.11931871853039569;0.7709161479583677
27.671823;1.091066067185134;0.8332860408346637;0.7638648787487854;0.11598149995726034;0.10631892229215163;1.0937544681653824;9.998251203795334;0.8333990926496868;1.097059419802226;1.096983295675793;0.761987500004384;0.11931890351808097;0.770917845288944
27.681823;1.0910669295606954;0.8332856178257434;0.7638631625304192;0.11598185956661933;0.10631881563246773;1.093756542190344;9.998220253015015;0.8333967766251893;1.0970556354674033;1.0969823966362016;0.7619910987859313;0.11931908480609414;0.7709196071970864
27.691823;1.0910677459450753;0.8332851849067686;0.763861337150118;0.11598220221991513;0.1063187124958957;1.0937586174692788;9.998190351526924;0.833394391463697;1.0970519130681418;1.096981497465601;0.761994659245872;0.11931926234270346;0.7709214337017694
27.701823;1.09106851419408;0.8332847391160878;0.7638594026584936;0.11598252759854283;0.10631861373112526;1.0937606882808761;9.998161580805103;0.8333919512235721;1.0970482600513338;1.0969805953535166;0.7619981813461575;0.11931943584200849;0.7709233236525673
27.711823;1.0910692299356932;0.8332842771833426;0.7638573589507756;0.1159828355746043;0.10631852001334409;1.093762750840152;9.998134048985396;0.8333894705858526;1.0970446832919243;1.0969796898416686;0.7620016657240055;0.11931960477905786;0.7709252751629418
27.721823;1.0910698863420585;0.8332837967777215;0.7638552056124348;0.11598312622640816;0.10631843187812853;1.0937648028227405;9.998107881626993;0.8333869634144196;1.0970411889566827;1.096978782276585;0.7620051123058386;0.11931976846714326;0.7709272863487938
27.731823;1.091070474456838;0.8332832973253481;0.7638529420465683;0.1159833998274007;0.10631834968109334;1.093766842202154;9.998083201632292;0.8333844423644413;1.0970377811601832;1.0969778751034502;0.7620085190014771;0.1193199262817323;0.770929355088769
27.741823;1.0910709843147757;0.8332827794593014;0.7638505677036161;0.11598365679469794;0.10631827354753454;1.0937688664478855;9.998060108458368;0.833381919284951;1.0970344609129588;1.0969769718443088;0.7620118822825311;0.11932007795125868;0.7709314779908969
27.751823;1.0910714062315325;0.8332822438274077;0.763848082564217;0.11598389767259097;0.10631820340662874;1.0937708727321505;9.998038661130908;0.8333794044266719;1.09703122686102;1.0969760779518953;0.7620151986726996;0.11932022358633679;0.7709336504301787
27.761823;1.0910717314495924;0.8332816903592323;0.7638454876358208;0.11598412321867548;0.1063181389977849;1.0937728593852063;9.998018873060076;0.8333769057597306;1.0970280771584071;1.0969752008441185;0.7620184653615414;0.11932036350207038;0.770935867543898
27.771823;1.0910719521607737;0.8332811182840911;0.7638427847540149;0.11598433450056349;0.10631807984796074;1.0937748277362862;9.998000723439242;0.8333744301512487;1.0970250100492782;1.096974348351097;0.7620216798637812;0.11932049809936916;0.7709381245150709
27.781823;1.0910720617877612;0.8332805267710933;0.7638399764623339;0.11598453279579699;0.10631802528205918;1.093776782086705;9.997984177903858;0.8333719843166059;1.0970220234743253;1.0969735270352967;0.7620248394330866;0.11932062774675808;0.7709404164929446
27.791823;1.0910720561217138;0.8332799155478622;0.7638370664359786;0.11598471931770384;0.10631797445166541;1.0937787281060423;9.997969208411954;0.8333695746563745;1.0970191153318467;1.0969727411620478;0.7620279410745238;0.11932075268700965;0.7709427393233369
27.801823;1.091071934000356;0.8332792847074767;0.7638340595331038;0.11598489502923247;0.10631792643214803;1.0937806719487289;9.997955799434212;0.8333672074978011;1.0970162838401385;1.096971992660343;0.7620309824083318;0.11932087315197347;0.7709450903976821
27.811823;1.0910716962327758;0.8332786343375654;0.7638309618177095;0.11598506063002557;0.10631788043858789;1.0937826197976828;9.997943937944019;0.8333648894249462;1.0970135278626711;1.0969712820507176;0.7620339619234957;0.1193209895858624;0.7709474686441631
