time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
27.821823;1.0910713441048083;0.8332779647945608;0.7638277812220119;0.11598521663586954;0.10631783593705173;1.0937845776017725;9.997933601867583;0.8333626275885553;1.0970108476558043;1.096970609240799;0.7620368777484797;0.11932110274554884;0.7709498745966564
27.831823;1.091070879605236;0.8332772768609447;0.763824527741695;0.11598536347290503;0.1063177924606123;1.093786551716298;9.997924755664982;0.833360430653343;1.0970082457659611;1.0969699735420633;0.7620397266674986;0.11932121366836436;0.7709523107474112
27.841823;1.091070307413482;0.8332765713733264;0.7638212123044101;0.11598550151468234;0.10631774940209286;1.093788548951853;9.997917355604892;0.8333583090148295;1.0970057272435851;1.0969693732626722;0.7620425045312545;0.11932132355124443;0.7709547804745621
27.851823;1.0910696360391992;0.8332758492397611;0.7638178451268114;0.11598563104961397;0.10631770600015314;1.0937905754805244;9.997911360311123;0.8333562737577052;1.0970032982998799;1.0969688056410127;0.7620462066508906;0.11932143354902625;0.7709582740801268
27.861823;1.0910688761458553;0.8332751120431967;0.7638144347945408;0.11598575224357768;0.10631766139374926;1.0937926367633768;9.997906730009412;0.8333543356659202;1.0970009644279133;1.0969682671251755;0.7620488276293484;0.11932154462743015;0.770960816492858
27.871823;1.091068037873379;0.8332743623958127;0.7638109885708553;0.11598586518540895;0.10631761465698444;1.0937947383219342;9.997903411509398;0.8333525048703968;1.0969987293572363;1.0969677532594257;0.762051361814887;0.11932165752893374;0.7709633956606372
27.881823;1.091067129705576;0.8332736040281835;0.7638075137112748;0.11598596997873845;0.10631756482891758;1.0937968853252344;9.997901328988581;0.8333507908107537;1.096996594993122;1.0969672584649561;0.7620538040524689;0.1193217728217265;0.7709660110587442
27.891823;1.0910661581608099;0.8332728422417607;0.7638040186256537;0.11598606672777483;0.10631751103087539;1.093799082214973;9.99790039710857;0.8333492018166975;1.0969945622113646;1.0969667761662252;0.7620561494693472;0.11932189102289288;0.7709686618483509
27.901823;1.0910651266265032;0.8332720843948622;0.7638005123182224;0.11598615545561015;0.10631745266661356;1.0938013337899042;9.997900544162436;0.8333477446887924;1.0969926313356941;1.096966299013428;0.7620583928433133;0.11932201263415278;0.7709713471619539
27.911823;1.0910640349759493;0.8332713394698941;0.7637970030146006;0.1159862361459062;0.10631738948096878;1.0938036458453908;9.99790172003701;0.8333464254067228;1.0969908020028438;1.0969658193602;0.7620605293195449;0.11932213805710329;0.7709740664361391
27.921823;1.0910628817453496;0.8332706167395277;0.7637934981982782;0.11598630882004485;0.10631732140844337;1.0938060242647147;9.997903884050192;0.8333452503572044;1.0969890734793002;1.0969653296194768;0.7620625561055099;0.11932226756673794;0.7709768195525035
27.931823;1.0910616666953235;0.8332699247372403;0.7637900051784704;0.11598637347195462;0.10631724841596092;1.093808473867598;9.997906988016313;0.8333442267727134;1.0969874445860823;1.0969648220804171;0.7620644726306849;0.11932240131920771;0.7709796063254354
27.941823;1.0910603922479007;0.833269271349278;0.7637865303575859;0.11598642997367456;0.1063171705086289;1.0938109974510668;9.997910972054806;0.8333433620619725;1.0969859125560824;1.0969642894946205;0.7620662790732837;0.11932253934484997;0.7709824258093465
27.951823;1.0910590641974744;0.8332686646982159;0.7637830783780416;0.11598647803718602;0.10631708781702343;1.0938135948825558;9.997915772442084;0.8333426623559443;1.0969844725741682;1.0969637273285306;0.7620679752805333;0.11932268159901047;0.7709852764759626
27.961823;1.0910576906552587;0.8332681137639638;0.7637796530434385;0.11598651718168465;0.10631700055234823;1.0938162634112383;9.997921323778234;0.8333421319018649;1.096983118870976;1.0969631358165124;0.7620695601774922;0.1193228279762092;0.770988157086191
27.971823;1.0910562799554329;0.8332676276087854;0.7637762589538969;0.11598654678246353;0.10631690881075484;1.093818999316768;9.997927550573474;0.8333417743446728;1.0969818457601426;1.0969625191000834;0.7620710310532006;0.11932297822387247;0.7709910672412136
27.981823;1.0910548403255445;0.833267213718908;0.7637729013225909;0.11598656628100411;0.10631681236956941;1.0938217993361508;9.997934364467314;0.8333415938244744;1.0969806476093202;1.0969618824103466;0.7620723838073035;0.11932313193056976;0.770994007630951
27.991823;1.0910533812301948;0.8332668773421293;0.7637695839079823;0.11598657543854522;0.10631671060573286;1.0938246611275462;9.997941677383464;0.8333415944249176;1.09697951847276;1.0969612311183414;0.7620736146442321;0.11932328863207249;0.7709969799727387
28.001823;1.0910519144588364;0.8332666220018197;0.7637663074739959;0.1159865744197025;0.10631660262952626;1.093827582588613;9.997949415560258;0.8333417795604178;1.096978451557896;1.0969605719420303;0.7620747215777715;0.11932344787163758;0.7709999859862946
28.011823;1.0910504544360486;0.8332664500349433;0.7637630704143679;0.1159865636463232;0.10631648753337225;1.0938305609555594;9.997957519763103;0.8333421524185349;1.096977439094225;1.0969599132378047;0.7620757045754007;0.11932360917931198;0.7710030264194445
28.021823;1.0910490177739158;0.8332663629411893;0.7637598706398984;0.11598654361300298;0.1063163645675823;1.0938335935447123;9.997965939022084;0.8333427164434567;1.0969764735953547;1.0969592633749687;0.762076565217037;0.11932377206822951;0.7710061012331327
28.031823;1.0910476211190678;0.833266362109028;0.7637567067665454;0.11598651484705366;0.1063162332043727;1.0938366792488041;9.997974625008245;0.8333434748088321;1.0969755492812987;1.0969586288532271;0.7620773066632637;0.11932393611758348;0.7710092099319203
28.041823;1.0910462775379204;0.8332664500416102;0.7637535778192568;0.11598647792485525;0.10631609313447955;1.0938398191950793;9.997983531398807;0.8333444292161273;1.0969746620504743;1.0969580139117125;0.7620779332043991;0.11932410109454242;0.7710123514282698
28.051823;1.0910449944652818;0.8332666307790221;0.7637504823670777;0.11598643340923584;0.1063159442552456;1.0938430172039089;9.997992621662119;0.8333455792961204;1.0969738084356395;1.0969574216136353;0.7620784488197113;0.11932426699709345;0.7710155238241295
28.061823;1.0910437742242969;0.833266908739708;0.7637474184951818;0.11598638180891921;0.10631578663728379;1.0938462797927473;9.998001873455603;0.8333469232080001;1.0969729854114891;1.0969568552051303;0.7620788556219175;0.11932443400037225;0.7710187241619845
28.071823;1.0910426151767465;0.8332672875344301;0.7637443845576849;0.11598632366483742;0.10631562042004832;1.0938496153186896;9.998011275994273;0.8333484582373665;1.0969721911959447;1.0969563195707603;0.7620791537512692;0.1193246023488769;0.7710219485954704
28.081823;1.0910415133219535;0.8332677699224595;0.7637413791902719;0.11598625963916914;0.10631544570546332;1.0938530334107601;9.998020829624286;0.8333501807270931;1.0969714246782365;1.096955822445836;0.7620793425644958;0.11932477219589083;0.7710251932551153
28.091823;1.091040464288555;0.8332683578774749;0.7637383998931792;0.11598619043815103;0.10631526248671988;1.093856544352696;9.998030546827065;0.8333520866477675;1.0969706839870559;1.0969553740810387;0.7620794212400382;0.11932494344044561;0.7710284549736982
28.101823;1.0910394641897307;0.833269051909984;0.763735441678225;0.11598611661686341;0.10631507059552793;1.0938601576121225;9.998040452382158;0.8333541724700818;1.0969699669418709;1.0969549852114608;0.7620793886730803;0.11932511574987223;0.7710317313281424
28.111823;1.091038509293006;0.8332698503577857;0.7637324975928557;0.11598603848777576;0.10631486977871686;1.0938638806496364;9.998050582576957;0.8333564344986757;1.0969692728497245;1.0969546644667452;0.7620792437931821;0.11932528879405496;0.7710350202793679
28.121823;1.0910375961073893;0.8332707496521303;0.763729560720168;0.1159859561795541;0.10631465989144671;1.0938677181816228;9.998060979147626;0.8333588676688378;1.0969686036777568;1.0969544174112094;0.7620789861014196;0.11932546243035683;0.771038319636343
28.131823;1.091036722805824;0.8332717458564503;0.7637266257855483;0.11598586970467875;0.10631444097505878;1.0938716714378054;9.998071678998956;0.8333614660785513;1.0969679643813388;1.0969542482050008;0.7620786159032777;0.11932563672304833;0.7710416264354252
28.141823;1.0910358906247197;0.8332739987288399;0.7637247549678051;0.11598612300460326;0.10631452851645434;1.0938757388911808;9.998082708338085;0.8333642248123441;1.096967362838589;1.0969541614891183;0.762078134060862;0.11932581187474015;0.7710449365600929
28.151823;1.0910351034235768;0.8332751821371658;0.7637218161863443;0.1159860280538076;0.10631429232252185;1.0938799181468888;9.998094081584785;0.8333671408480066;1.0969668089642426;1.0969541629098714;0.7620775411266316;0.11932598814437852;0.7710482452203866
28.161823;1.091034365826167;0.8332764582995351;0.7637188760744432;0.11598592907573999;0.1063140482856933;1.0938842064015577;9.998105800483962;0.833370212394424;1.0969663125040843;1.0969542592190333;0.7620768370651145;0.11932616583735875;0.771051547815491
28.171823;1.0910336816249404;0.833277827168075;0.7637159379302816;0.11598582660557347;0.10631379712976277;1.0938885995208092;9.998117854832714;0.8333734377946045;1.0969658808903362;1.0969544580473927;0.7620760225608628;0.11932634533983995;0.7710548396151583
28.181823;1.0910330534490735;0.8332796320081141;0.7637133209629476;0.11598455892940632;0.10631247416406722;1.0938930915556089;9.998130224632156;0.8333768146929416;1.0969655193694152;1.0969547669213366;0.7620751003926315;0.1193265270187075;0.7710581150109019
28.191823;1.0910324833240348;0.8332811827044088;0.7637103975889595;0.11598445185434851;0.10631221106468774;1.093897675094742;9.998142885695605;0.8333803396131443;1.0969652325697181;1.0969551917252471;0.7620740756717841;0.1193267109905336;0.7710613681916388
28.201823;1.091031972816612;0.8332828197027254;0.7637074848308293;0.11598434380912902;0.10631194329282098;1.093902341658655;9.998155819989066;0.8333840079539958;1.0969650243055609;1.096955735399021;0.7620729553693837;0.1193268969688994;0.7710645943843555
28.211823;1.091031522597794;0.8332845384185102;0.7637045838637654;0.11598423558219922;0.1063116717834054;1.093907081641287;9.99816902010121;0.8333878135387462;1.0969648959490401;1.096956398614294;0.7620717470410668;0.11932708426699336;0.7710677903123774
28.221823;1.0910311322534818;0.8332863334663089;0.7637016961071553;0.11598412782530614;0.10631139739337055;1.0939118844562705;9.998182481498683;0.8333917475999578;1.09696484628246;1.096957181901499;0.762070457019268;0.11932727191878313;0.7710709541791158
28.231823;1.0910308004315479;0.8332881983177488;0.7636988235658134;0.11598402115999207;0.10631112087283306;1.093916739593075;9.998196193516806;0.8333957986830015;1.0969648722350014;1.0969580858397707;0.7620690898765798;0.11932745878724697;0.7710740856614303
28.241823;1.091030525528883;0.8332901253134353;0.7636959687942652;0.11598391618603628;0.10631084288968365;1.093921637796883;9.998210144313672;0.8333999538775866;1.0969649689824672;1.096959109072765;0.7620676498217809;0.11932764354851776;0.7710771856521315
28.251823;1.0910303065222253;0.8332921067845397;0.7636931347395357;0.11598381338722792;0.10631056406064596;1.0939265711264563;9.99822433477436;0.8334042004433925;1.0969651304277706;1.0969602474802196;0.7620661422355249;0.11932782468438478;0.7710802556011448
28.261823;1.0910301429257647;0.8332941364961989;0.7636903243187338;0.1159837131550191;0.1063102850052819;1.093931532202557;9.998238775644714;0.8334085268863676;1.0969653499665517;1.0969614956330322;0.7620645736403328;0.11932800057900476;0.7710832971021406
28.271823;1.0910300344757486;0.8332962104314776;0.7636875397879753;0.11598361586527849;0.1063100063949275;1.093936513819667;9.998253465402534;0.8334129229427869;1.0969656206685052;1.0969628481897151;0.7620629507544184;0.11932816961585997;0.7710863118624832
28.281823;1.0910299806988883;0.8332983268684098;0.7636847829068019;0.11598352183908103;0.10630972894691743;1.093941509393756;9.998268378703958;0.8334173794613248;1.096965935411337;1.0969642995291413;0.7620612802549219;0.11932833019184327;0.7710893017565668
28.291823;1.091029979724112;0.8333004859352288;0.7636820558145602;0.11598343127160005;0.10630945335587577;1.093946513699548;9.998283478382566;0.8334218889756874;1.0969662871953771;1.0969658430321556;0.762059569024139;0.11932848077272294;0.7710922688634869
28.301823;1.0910300280744134;0.8333026885173694;0.7636793611902174;0.11598334425948259;0.10630918021391525;1.0939515228543732;9.998298737217995;0.833426445416002;1.0969666695649192;1.0969674716695008;0.7620578240485231;0.11932862013251079;0.7710952149190816
28.311823;1.091030122705377;0.8333049346543522;0.7636767021156069;0.11598326090442494;0.10630891000252798;1.0939565334839285;9.99831415300914;0.8334310423254847;1.0969670768596402;1.0969691795409195;0.7620560520509577;0.11932874754599763;0.7710981404827632
28.321823;1.0910302623694845;0.8333072225602624;0.7636740822767161;0.11598318139140988;0.10630864316044557;1.0939615415677921;9.998329743969336;0.8334356715374509;1.0969675040328308;1.0969709631244278;0.7620542589155874;0.11932886265782497;0.7711010450553539
28.331823;1.0910304465877911;0.8333095494828837;0.763671505336858;0.11598310598788704;0.10630838018184016;1.093966541308148;9.998345530599362;0.8334403232632481;1.0969679465639184;1.096972821126555;0.762052448960333;0.11932896522414284;0.7711039280470882
28.341823;1.0910306748613399;0.8333119136367942;0.7636689739714305;0.11598303502494807;0.10630812169014726;1.0939715250201676;9.998361530837586;0.8334449866620354;1.0969684002348479;1.0969747527828753;0.7620516243837459;0.11932905500129418;0.7711077777496019
28.351823;1.09103094713886;0.8333143149618111;0.763666489993827;0.1159829689216944;0.1063078684359651;1.0939764837706967;9.998377771102952;0.8334496504298383;1.0969688604048056;1.0969767561026547;0.7620497855920629;0.11932913176513624;0.7711106203274467
28.361823;1.091031264305358;0.8333167541314206;0.7636640548065261;0.11598290818724445;0.10630762127340922;1.0939814075023784;9.998394290373383;0.8334543038073283;1.09696932149087;1.0969788280033603;0.7620479321918613;0.11932919543184843;0.7711134476193151
28.371823;1.0910316281052637;0.8333192315239513;0.7636616697689562;0.11598285335736097;0.10630738112618723;1.0939862857809963;9.998411137041098;0.8334589379603536;1.0969697765625708;1.0969809659517913;0.7620460631435317;0.11932924618593606;0.7711162639933745
28.381823;1.0910320400975049;0.8333217470361584;0.7636593371125432;0.11598280494275462;0.1063071488939962;1.0939911096609634;9.998428363816382;0.8334635464504756;1.0969702167235937;1.0969831692060437;0.7620441761133313;0.11932928443617567;0.7711190730344966
28.391823;1.0910325007399457;0.8333242994464919;0.7636570603955675;0.11598276340795273;0.10630692539658532;1.093995872505917;9.998446012567317;0.833468123912365;1.0969706315247596;1.0969854387542988;0.7620422675121997;0.11932931073337226;0.7711218779604347
28.401823;1.0910330101551189;0.8333268852324701;0.7636548433548599;0.11598272915275844;0.1063067113446859;1.0940005694738604;9.998464103934895;0.8334726644925222;1.0969710106434425;1.0969877757946958;0.7620403334066317;0.11932932577903324;0.7711246826855396
28.411823;1.0910326104563648;0.833328736329298;0.7636526606084288;0.11598281730849994;0.10630670582283515;1.0940051971453955;9.998482652323126;0.8334771619182441;1.096971345570254;1.0969901799810953;0.7620383702591316;0.11933033033706958;0.7711276464011958
28.421823;1.0910332210369906;0.8333313718750898;0.7636505679116634;0.11598279858290209;0.10630651163149558;1.0940097535876891;9.998501687417969;0.8334816103253875;1.0969716310612927;1.096992648759775;0.7620363750719933;0.11933032509968736;0.7711304635551269
28.431823;1.091033884239245;0.8333340237516065;0.7636485372957501;0.11598278802296799;0.10630632724248366;1.0940142384711697;9.998521252097282;0.8334860041463205;1.0969718655139677;1.0969951776763465;0.7620343453704704;0.11933031071579127;0.7711332910821488
28.441823;1.091034601143643;0.8333366863051326;0.7636465687474289;0.1159827858136936;0.10630615246465329;1.094018652679315;9.998541385903978;0.8334903374065905;1.0969720499182019;1.0969977618452942;0.7620322789544663;0.11933028784136547;0.7711361294495266
28.451823;1.0910353737673457;0.8333393537717941;0.7636446629588564;0.11598279204625081;0.10630598712898312;1.094022997241035;9.998562118235194;0.8334946036232511;1.0969721868668278;1.09700039741302;0.7620301734413691;0.11933025703468238;0.7711389778546374
28.461823;1.0910362058103413;0.8333420202014014;0.7636428210431798;0.11598280673636192;0.10630583107051014;1.094027272344258;9.998583468179957;0.833498796402519;1.0969722794964734;1.097003081106648;0.762028026626047;0.11933021860270082;0.7711418345307173
28.471823;1.0910371024668293;0.8333446783189397;0.7636410443791518;0.11598282984532376;0.1063056841970036;1.094031476947323;9.998605441663285;0.833502910052597;1.09697233022961;1.0970058090958226;0.7620258372673805;0.11933017258768962;0.7711446970535114
28.481823;1.09103806933386;0.8333473189748428;0.7636393348859998;0.1159828612767385;0.10630554659276946;1.0940356090236456;9.99862802818801;0.8335069399173546;1.0969723404629024;1.097008576810951;0.7620236048558895;0.11933011886216442;0.7711475630356702
28.491823;1.091039111351872;0.8333499326361432;0.7636376949294813;0.11598290087016312;0.10630541849499801;1.0940396662751695;9.998651199415367;0.833510882519092;1.0969723110152667;1.0970113790307978;0.762021329046079;0.11933005715075876;0.7711504306455702
28.501823;1.0910402329251936;0.8333525109039814;0.7636361268614148;0.1159829483603042;0.10630530009450433;1.0940436463928311;9.998674910835069;0.833514735427835;1.0969722425294917;1.0970142095240594;0.7620190097203142;0.11932998701572986;0.7711532983785108
28.511823;1.091041438724969;0.8333550463269364;0.7636346328959341;0.11598300330730402;0.10630519129359955;1.0940475460288117;9.998699110913432;0.8335184966785978;1.0969721354351962;1.0970170614109533;0.7620166472052062;0.11932990793995003;0.7711561643620813
28.521823;1.091042733465397;0.8333575315989156;0.7636332155144238;0.11598306504125451;0.10630509162756584;1.0940513596825807;9.998723755574778;0.8335221640253059;1.0969719896268557;1.0970199292580585;0.7620142424195431;0.11932981947549678;0.7711590259158152
28.531823;1.0910441206193917;0.833359959499501;0.7636318778787614;0.11598313262848772;0.10630500036923378;1.094055080483569;9.998748812417173;0.8335257347858858;1.0969718043832812;1.0970228111820775;0.7620117968526954;0.11932972136770295;0.7711618796068255
28.541823;1.0910456013220873;0.8333623237058959;0.7636306233807982;0.11598320489453957;0.10630491668329202;1.0940587023217412;9.998774253425118;0.8335292062519608;1.0969715785084238;1.0970257091521836;0.7620093122176836;0.11932961355802123;0.7711647214532598
28.551823;1.0910471738737866;0.8333646196694483;0.7636294546441267;0.11598328048882557;0.10630483979885774;1.0940622213896236;9.998800052924004;0.8335325763023438;1.0969713107254282;1.0970286281958774;0.7620067897324171;0.11932949613151314;0.7711675475715353
28.561823;1.0910488343054172;0.8333668445515708;0.7636283733083208;0.11598335795088911;0.10630476918715166;1.0940656364310906;9.998826189745278;0.8335358441048079;1.0969710004210462;1.0970315752572453;0.7620042292151751;0.11932936938412947;0.7711703552459219
28.571823;1.0910505781303568;0.8333689965460617;0.7636273805956285;0.11598343578957239;0.10630470458673066;1.0940689481996848;9.998852649093356;0.8335390101643874;1.0969706478629555;1.0970345573000189;0.7620016291884646;0.11932923385750994;0.7711731429347627
28.581823;1.0910524014604381;0.8333710745873485;0.7636264775794248;0.11598351258983225;0.10630464575791977;1.0940721589316447;9.998879429461999;0.8335420752649202;1.0969702540543103;1.097037579272909;0.7619989881242182;0.11932909017514629;0.771175909181907
28.591823;1.091054300394191;0.833373078280876;0.7636256649818006;0.11598358713873724;0.10630459221617948;1.0940752719048301;9.998906542073959;0.8335450393730809;1.0969698214421675;1.0970406434785411;0.7619963051015862;0.11932893885707453;0.7711786517612212
28.601823;1.0910562703785704;0.8333750076416433;0.763624942654229;0.1159836584640969;0.10630454329069174;1.0940782912098828;9.998933995009542;0.8335479018992334;1.0969693540278316;1.0970437503131971;0.761993579373673;0.11932878026430335;0.7711813670672243
28.611823;1.0910583065853277;0.8333768625580825;0.7636243088787555;0.11598372575015568;0.10630449839058548;1.0940812217781535;9.998961782062649;0.8335506623392661;1.0969688559029958;1.0970468986786008;0.7619908095787798;0.1193286146987054;0.7711840498061565
28.621823;1.091060404398147;0.8333786422205643;0.76362376048214;0.11598378831177072;0.1063044571375995;1.0940840687647215;9.998989886333423;0.8335533194624535;1.0969683306115785;1.0970500857842953;0.7619879931556275;0.11932844260066872;0.7711866935348489
28.631823;1.0910625596947152;0.8333803453469314;0.7636232937971478;0.11598384570254117;0.1063044193279153;1.0940868369557093;9.999018289031811;0.8335558699828501;1.0969677814160959;1.097053307959277;0.7619851269626539;0.11932826463787706;0.7711892917891086
28.641823;1.091064768973402;0.8333819710936486;0.7636229048987511;0.11598389775164517;0.10630438486397784;1.0940895312919665;9.999046975076762;0.8335583086980005;1.0969672103281385;1.097056562403006;0.7619822091815519;0.11932808159304777;0.7711918392314883
28.651823;1.0910670288379474;0.83338351948435;0.763622588950195;0.11598394436203557;0.10630435369567802;1.0940921565971171;9.999075931632921;0.833560630113846;1.0969666166539849;1.0970598481332663;0.761979240827197;0.11932789419539595;0.771194332346921
28.661823;1.091069335091151;0.8333849910606821;0.7636223403377979;0.11598398525030033;0.10630432576388758;1.094094715970252;9.999105145958044;0.8335628296901066;1.096965997277964;1.0970631659235797;0.7619762258706104;0.11932770302394317;0.7711967694676075
28.671823;1.0910716824498607;0.8333863863981822;0.763622153835149;0.11598401991828906;0.10630430097253434;1.0940972105738016;9.999134606319014;0.8335649033799778;1.096965348711085;1.0970665178272916;0.7619731705058914;0.11932750851259206;0.7711991504867391
28.681823;1.0910740653985804;0.8333877055057162;0.7636220250972543;0.11598404783990941;0.10630427922348579;1.0940996405392522;9.999164300631305;0.833566846576078;1.0969646685808554;1.0970699060899294;0.7619700822717742;0.11932731101322445;0.7712014765201
28.691823;1.0910764795679417;0.8333889471543673;0.7636219499275777;0.11598406863646057;0.10630426044814247;1.0941020048582517;9.999194217349679;0.8335686542157578;1.096963955814347;1.0970733319560269;0.761966969218544;0.11932711079865703;0.7712037493857736
28.701823;1.091078922136014;0.8333901091717546;0.7636219235674389;0.1159840821526681;0.10630424454389756;1.0941043015866045;9.999224349404495;0.8335703220020146;1.096963210999365;1.0970767950706894;0.7619638389344843;0.11932690797102044;0.7712059711692458
28.711823;1.0910816749937462;0.8333913041047724;0.7636218474317729;0.1159848510373062;0.10630490252494741;1.0941065295048211;9.999254690692288;0.8335718473062357;1.0969624363773414;1.0970802929840502;0.7619606976403082;0.11932670241471445;0.7712081441097655
28.721823;1.091084169484153;0.83339346243253;0.7636229687718188;0.11598519464208476;0.10630520684808924;1.0941086891592504;9.999285224713365;0.8335732289288361;1.096961634790914;1.0970838212326297;0.7619575499464364;0.11932649388710438;0.7712102705246886
28.731823;1.091086688665974;0.8333943712903181;0.7636230585846752;0.1159851881257519;0.1063051977229225;1.0941107819432776;9.99931591509359;0.8335744665570627;1.096960809068759;1.0970873747907504;0.76195439947743;0.1193262821378283;0.771212352594955
28.741823;1.0910892307773996;0.8333951911331591;0.7636231778385756;0.11598517632960388;0.10630519007803044;1.0941128086338763;9.999346704456789;0.833575560795311;1.0969599619774948;1.097090948995291;0.7619512501512806;0.11932606700161669;0.7712143919918101
28.751823;1.0910917912538272;0.8333959217479491;0.7636233221549247;0.11598516017241586;0.10630518380119316;1.0941147691549449;9.999377521593127;0.8335765134241585;1.0969590965122042;1.0970945383961788;0.761948107081989;0.1193258484822406;0.7712163897734822
28.761823;1.0910943621847242;0.833396565051283;0.7636234874826021;0.11598514042303719;0.10630517899902306;1.0941166631821138;9.999408293716074;0.8335773273915732;1.0969582170813987;1.0970981355896803;0.7619449763673385;0.11932562669711641;0.7712183468809123
28.771823;1.0910969329159217;0.8333971247527463;0.763623670589054;0.11598511758631225;0.10630517572452926;1.0941184900131629;9.99943894893314;0.8335780060047195;1.0969573300036017;1.097101732163157;0.761941864881667;0.11932540169505382;0.7712202645097744
28.781823;1.0910994911826035;0.8333976048347796;0.7636238689839826;0.11598509198007562;0.10630517376192371;1.0941202480468297;9.999469398363871;0.8335785519109822;1.0969564417408915;1.0971053205821262;0.7619387804109605;0.11932517336521348;0.7712221438769402
28.791823;1.0911020246061343;0.8333980082814288;0.7636240805072291;0.1159850638870992;0.10630517269280466;1.0941219352299683;9.999499524727128;0.8335789675998431;1.096955557064273;1.097108894969939;0.7619357311753755;0.11932494144104677;0.7712239858821817
28.801823;1.0911045213959476;0.8333983377394438;0.7636243032563065;0.11598503370442322;0.10630517201387038;1.0941235499084154;9.999529197640475;0.8335792566912492;1.0969546798017022;1.0971124508009904;0.7619327251519953;0.11932470552933222;0.7712257912357932
28.811823;1.091106969630768;0.8333985963737878;0.7636245359131459;0.11598500198435588;0.10630517112222626;1.0941250912178002;9.99955829086976;0.8335794242507369;1.0969538144529847;1.0971159840868163;0.7619297696646938;0.11932446520701137;0.7712275606696903
28.821823;1.0911093572752457;0.8333987874104404;0.763624778467018;0.115984969347495;0.10630516930525898;1.0941265596985592;9.999586686113686;0.8335794766092779;1.0969529663618511;1.0971194900656003;0.7619268710576425;0.11932422010093181;0.7712292945609062
28.831823;1.0911116742993732;0.8333989132172964;0.7636250325043654;0.11598493639695238;0.10630516576434787;1.0941279581356702;9.99961427513554;0.8335794213413591;1.0969521418368195;1.0971229622330527;0.7619240349766019;0.11932396987350903;0.7712309925352733
28.841823;1.091113914713788;0.8333989752972654;0.7636253004695159;0.11598490365694758;0.1063051595945912;1.0941292915968792;9.999640958707086;0.83357926737308;1.0969513484547553;1.097126392486988;0.7619222668556079;0.11932371418872754;0.7712336412549009
28.851823;1.0911160759952103;0.8333989755170064;0.7636255848780154;0.11598487150411578;0.106305149785123;1.0941305667020187;9.999666639435945;0.8335790251031285;1.0969505936868211;1.0971297712811456;0.7619195712964472;0.11932345270738616;0.7712352621490471
28.861823;1.0911181567899282;0.8333989168927356;0.7636258879665475;0.11598484017154388;0.10630513529676208;1.0941317910674675;9.999691224610709;0.8335787057627431;1.096949883492254;1.097133086929278;0.7619169509289214;0.11932318515823072;0.7712368392672821
28.871823;1.091120156117196;0.8333988033697483;0.7636262110703695;0.1159848098377928;0.10630511511003214;1.0941329730289102;9.999714639771296;0.8335783201500929;1.0969492234536837;1.0971363254613888;0.7619144061738012;0.11932291148763909;0.7712383684553457
28.881823;1.0911220749387722;0.8333986396916714;0.7636265539390195;0.11598478070542922;0.10630508818092936;1.094134120712316;9.99973683182013;0.8335778779065851;1.0969486206492836;1.0971394720652843;0.7619119357658711;0.1193226319138614;0.7712398463140864
28.891823;1.0911239170833607;0.8333984309684731;0.7636269150992194;0.11598475305252082;0.10630505346294893;1.0941352409676834;9.999757759196928;0.8335773876647966;1.0969480832886715;1.0971425133141548;0.7619095373501945;0.11932234679181834;0.7712412707881791
28.901823;1.0911256875949136;0.8333981817248117;0.7636272928432809;0.11598472726402329;0.10630501008571462;1.0941363397291006;9.999777388229326;0.8335768573446178;1.09694761814643;1.0971454386299364;0.7619072081523802;0.11932205643113761;0.7712426413944258
28.911823;1.0911273907965797;0.8333978954151898;0.763627685372907;0.11598470377224222;0.10630495749527229;1.0941374228431777;9.999795699235271;0.8335762932496815;1.0969472280815342;1.0971482400920138;0.7619049456591812;0.11932176103309841;0.7712439593291562
28.921823;1.091129030256602;0.8333975745704372;0.7636280905063326;0.11598468289474356;0.10630489542448987;1.0941384956185392;9.999812691947483;0.8335756983552765;1.0969469117263906;1.0971509117152547;0.761902747663828;0.11932146078545453;0.7712452277173731
28.931823;1.0911306093793178;0.8333972213310948;0.7636285061828038;0.11598466472635499;0.1063048238461357;1.0941395621070928;9.999828393381893;0.8335750721221872;1.0969466650806239;1.097153449312969;0.761900611753329;0.11932115598481359;0.7712464517880917
28.941823;1.091132130857847;0.8333968381580653;0.7636289312632115;0.11598464921260401;0.10630474303065159;1.0941406252539259;9.999842867399382;0.8335744122195233;1.0969464829554973;1.0971558503139458;0.7618985353909684;0.1193208470842164;0.7712476388265708
28.951823;1.0911335957964448;0.8333964279235747;0.7636293661081567;0.11598463623494994;0.10630465359853557;1.0941416874209804;9.999856211358592;0.8335737162485994;1.0969463595331361;1.0971581131826027;0.7618965169041668;0.11932053470455051;0.7712487979522632
28.961823;1.091135003744874;0.8333959932277286;0.763629813070656;0.11598462554370596;0.10630455643280495;1.094142751224096;9.999868545013534;0.8335729822203867;1.0969462891422748;1.0971602367737767;0.7618945566015507;0.11932021958749203;0.7712499396455188
28.971823;1.0911363531892477;0.8333955361326952;0.7636302759740651;0.11598461672854606;0.10630445250296734;1.0941438195771134;9.999880005145712;0.8335722084755925;1.0969462674337618;1.0971622197268447;0.7618926571521464;0.11931990246495693;0.7712510746825793
28.981823;1.0911376423604;0.8333950588505689;0.763630758427878;0.1159846093461881;0.10630434276527592;1.0941448936782237;9.999890737049911;0.8335713940974061;1.0969462920647157;1.097164061007137;0.7618908225538393;0.11931958396855132;0.7712522125922104
28.991823;1.0911388710533807;0.8333945642139651;0.7636312627209352;0.11598460301533987;0.10630422820138118;1.094145971312024;9.999900882054478;0.8335705394967967;1.0969463625110294;1.0971657617795167;0.7618890563848405;0.11931926466386082;0.7712533606906898
29.001823;1.0911400422285231;0.8333940550790006;0.7636317900567481;0.1159845973874497;0.106304109903589;1.0941470476383632;9.99991057429768;0.8335696462832674;1.0969464789140908;1.097167325870879;0.7618873610316061;0.11931894506942664;0.7712545244282559
29.011823;1.0911411615414524;0.8333935335318753;0.7636323409145734;0.11598459212349081;0.10630398912870799;1.0941481171472724;9.999919941006885;0.8335687163697885;1.0969466407401167;1.0971687580896319;0.7618857379388592;0.11931862550323083;0.7712557082437759
29.021823;1.0911422364808196;0.8333930006085335;0.7636329145058613;0.11598458699052401;0.10630386729833456;1.0941491754016444;9.999929098657026;0.8335677513903126;1.0969468464945455;1.0971700632382968;0.7618841876810756;0.11931830589050635;0.7712569156140434
29.031823;1.0911432768245315;0.8333924563107495;0.7636335084724944;0.11598458199838768;0.10630374593258891;1.0941502202867428;9.99993815419433;0.8335667528750993;1.0969470941758397;1.0971712465970744;0.761882710112103;0.11931798581609514;0.7712581485231071
29.041823;1.0911442942607585;0.8333918999332818;0.7636341200446604;0.1159845773661616;0.10630362658737942;1.0941512523393953;9.999947212950323;0.8335657222334354;1.0969473812443529;1.0971723139620984;0.7618813049069406;0.11931766480935245;0.7712594072878153
29.051823;1.0911453005136826;0.8333913304732499;0.7636347474357071;0.11598457329579569;0.1063035107947474;1.0941522740283813;9.999956379088722;0.8335646607214263;1.0969477036596003;1.0971732707646775;0.761879971450866;0.11931734256045597;0.7712606907337757
29.061823;1.0911463064541205;0.833390746902218;0.763635390566364;0.11598456978395556;0.10630339988166698;1.0941532886370287;9.999965745313215;0.8335635698698138;1.0969480549465098;1.0971741207052252;0.7618787084819648;0.11931701894208532;0.7712619966552364
29.071823;1.0911473224479857;0.833390148636343;0.7636360514841007;0.1159845666419223;0.10630329478049601;1.094154299520343;9.999975385202148;0.833562450916296;1.0969484268230159;1.097174864518055;0.7618775145616482;0.11931669398520137;0.7712633223496677
29.081823;1.0911483582418573;0.8333895361032679;0.7636367340938343;0.11598456364090769;0.10630319608757297;1.0941553096486536;9.999985353134042;0.83356130317386;1.096948810936336;1.097175500622887;0.7618763887640898;0.11931636792985584;0.7712646643897892
29.091823;1.0911494223795786;0.8333889107330543;0.7636374430817885;0.1159845605810639;0.1063031043114988;1.0941563208090808;9.999995686051024;0.8335601236893029;1.0969491996040919;1.0971760268357615;0.761875330973593;0.11931604130567167;0.7712660178043348
29.101823;1.0911505220217115;0.833388274355389;0.7636381828604375;0.11598455723987053;0.10630302007768437;1.0941573326533418;10.000006407343964;0.8335589086864518;1.0969495854019446;1.0971764402749762;0.7618743417663686;0.11931571494301042;0.7712673758121698
29.111823;1.0911516632341747;0.83338762892945;0.763638957136729;0.11598455335117547;0.10630294420816312;1.0941583424407115;10.00001753773695;0.8335576548040683;1.0969499614326157;1.097176736033556;0.7618734218875052;0.11931538989060268;0.7712687305541907
29.121823;1.0911528510557305;0.8333869766721914;0.7636397689794995;0.11598454867753387;0.10630287766550789;1.094159345803349;10.000029103100932;0.8335563587266969;1.0969503225716426;1.0971769064025816;0.7618725715685468;0.11931506729774166;0.7712700742142328
29.131823;1.0911540884160906;0.833386319992386;0.7636406208831147;0.11598454309817517;0.10630282137512438;1.0941603380798335;10.000041125783326;0.8335550164558555;1.096950665965018;1.0971769410729038;0.7618717902455877;0.1193147483128141;0.7712713998571938
29.141823;1.0911553747578082;0.8333856614175121;0.7636415146500046;0.11598453665955291;0.10630277603225698;1.094161315301594;10.000053617928046;0.8335536241013135;1.0969509902865193;1.097176828773693;0.7618710769855739;0.11931443399523259;0.7712727022382675
29.151823;1.0911567065931287;0.8333850034050556;0.7636424514643949;0.11598452954844939;0.10630274204667206;1.0941622743513544;10.0000665920809;0.833552179067576;1.096951294921913;1.0971765594323906;0.7618704308620639;0.11931412529349354;0.7712739781163725
29.161823;1.0911580795641123;0.8333843478887543;0.7636434325677828;0.11598452199644431;0.10630271966357976;1.0941632130620547;10.000080065469819;0.8335506800167163;1.0969515791205016;1.09717612508827;0.7618698506902886;0.11931382313885845;0.7712752252501945
29.171823;1.091159489158843;0.833383696201441;0.7636444599973881;0.11598451420396055;0.1063027090330621;1.0941641308997094;10.000094047149831;0.8335491264219705;1.0969518411599253;1.0971755196332538;0.7618693344328701;0.11931352850879103;0.7712764417943472
29.181823;1.0911609295707654;0.8333830497952766;0.7636455364745985;0.11598450635276279;0.1063027100910258;1.0941650291083145;10.00010852667718;0.8335475182786644;1.0969520788505212;1.0971747387959707;0.7618688791812568;0.11931324235649801;0.7712776270039862
29.191823;1.0911623929186816;0.8333824111067781;0.7636466647505025;0.11598449865676248;0.10630272252374148;1.09416590923179;10.00012347404059;0.8335458554777186;1.096952290678463;1.0971737807592419;0.7618684822570092;0.11931296549560287;0.7712787813549208
29.201823;1.091163869620141;0.8333817829982079;0.7636478471761001;0.11598449132989977;0.10630274597239563;1.0941667714228343;10.000138849184331;0.8335441374462973;1.0969524762324705;1.0971726460755964;0.7618681419415549;0.11931269848593111;0.7712799058308404
29.211823;1.0911653494706892;0.8333811671754834;0.7636490856225893;0.11598448452565203;0.10630278017162162;1.0941676147260035;10.000154615458884;0.8335423638106053;1.096952637200917;1.0971713362969857;0.7618678569474319;0.11931244156445503;0.7712810017034517
29.221823;1.0911668232697518;0.8333805638186292;0.7636503814773344;0.11598447835408243;0.10630282479409958;1.0941684392435176;10.000170750429508;0.8335405351445146;1.0969527791291733;1.0971698526177889;0.761867626061694;0.11931219472550308;0.7712820711204953
29.231823;1.0911682834595906;0.8333799719859255;0.7636517353810857;0.11598447285789186;0.10630287925064631;1.094169247959048;10.000187252825766;0.8335386530323409;1.0969529114895364;1.0971681953911303;0.7618674482850688;0.11931195790251499;0.7712831177343918
29.241823;1.0911697230306079;0.8333793892510668;0.7636531467684289;0.11598446793613082;0.10630294274192051;1.094170046311122;10.000204140460477;0.8335367197740264;1.096953045084518;1.0971663645750744;0.7618673225416638;0.11931173108213176;0.7712841462930371
29.251823;1.0911711350728788;0.8333788115878338;0.7636546135898626;0.11598446339453783;0.10630301447212492;1.094170840153856;10.000221438931138;0.8335347377556254;1.0969531888642359;1.0971643609188932;0.7618672474312251;0.11931151431760391;0.7712851613983842
29.261823;1.0911725142820115;0.8333782344961805;0.7636561325647978;0.11598445905442313;0.10630309381496822;1.0941716340044951;10.00023917415539;0.833532708441411;1.0969533485207943;1.0971621867401073;0.7618672215727043;0.11931130768784098;0.7712861665182816
29.271823;1.0911738579986971;0.833377653940303;0.7636577000669883;0.11598445477829415;0.10630318038080004;1.0941724297829536;10.000257370171914;0.8335306319330987;1.0969535268510755;1.0971598457304013;0.7618672437079359;0.1193111112277664;0.7712871637147998
29.281823;1.091175164926187;0.833377066056604;0.7636593130787037;0.1159844504859791;0.10630327400798614;1.0941732260214296;10.000276045119275;0.8335285080436392;1.0969537251278894;1.0971573425016448;0.7618673125339928;0.11931092492587046;0.7712881538832402
29.291823;1.091176433167656;0.8333764665989268;0.7636609693004012;0.11598444616425474;0.10630337474709341;1.0941740184000643;10.000295210893333;0.8335263375678049;1.0969539450321346;1.0971546819803653;0.7618674268019532;0.11931074875733563;0.7712891371527286
29.301823;1.0911776596357736;0.8333758507250878;0.763662666229358;0.11598444178466542;0.10630348287916982;1.0941748007156227;10.000314880156482;0.8335241218100177;1.0969541896501878;1.0971518686790627;0.7618675849072036;0.1193105826313665;0.7712901135082415
29.311823;1.0911788405397116;0.8333763756687474;0.7636654654546579;0.1159847812067041;0.10630391415725353;1.0941755651963956;10.000335073846829;0.8335218609442185;1.096954462444201;1.0971489070106288;0.7618677837978782;0.11931042636328258;0.771291083278746
29.321823;1.0911799715739627;0.833375712160738;0.7636672305033262;0.11598477615052273;0.1063040384427316;1.0941763030236402;10.00035582630412;0.8335195532937154;1.0969547654761933;1.0971458029550287;0.7618680188860724;0.11931027972561833;0.771292046726594
29.331823;1.0911810478138586;0.8333750209762028;0.7636690200234015;0.1159847703158883;0.10630417124617984;1.0941770052658728;10.000377186651583;0.8335171964313842;1.0969550992036907;1.0971425652457067;0.7618682857288078;0.11931014243724274;0.7712930032578126
29.341823;1.091182063950512;0.8333743032987256;0.7636708268043968;0.11598476349572838;0.10630431256806673;1.0941776633055136;10.000399212773173;0.8335147886828452;1.0969554635922405;1.0971392048465465;0.7618685815119547;0.11931001414907465;0.7712939512530771
29.351823;1.091183014849449;0.8333735618476483;0.7636726439294628;0.11598475560039961;0.10630446237533865;1.0941782684914207;10.000421962980498;0.8335123294649615;1.0969558580587657;1.0971357338786352;0.7618689045151699;0.11930989453185137;0.7712948883330014
29.361823;1.091183896544307;0.8333727996390903;0.7636744658229853;0.1159847465393854;0.1063046206892396;1.0941788118516618;10.000445490682267;0.8335098188614684;1.0969562804816573;1.0971321650519865;0.761870252725042;0.11930978329771182;0.7712967989704209
29.371823;1.0911847066903808;0.8333720195170699;0.7636762888987499;0.11598473619658306;0.10630478746884021;1.094179284262909;10.000469835000645;0.8335072576848298;1.096956727802834;1.0971285112457287;0.7618706236346561;0.11930968006578926;0.7712977016015421
29.381823;1.091185443885612;0.8333712238290987;0.7636781108090558;0.11598472457835561;0.10630496247096241;1.0941796764592755;10.00049500889479;0.833504648242751;1.0969571982834554;1.0971247855344217;0.7618710151547295;0.11930958424154921;0.7712985765222486
29.391823;1.0911861075966844;0.8333704137290948;0.7636799289981693;0.11598471194464036;0.10630514526391256;1.094179979386225;10.000521001218463;0.8335019947658143;1.096957692591789;1.0971210016953779;0.7618714260837757;0.11930949497652585;0.7712994160943064
29.401823;1.0911866989967076;0.8333695889010823;0.7636817402260764;0.11598469881453385;0.10630533536110441;1.0941801851110908;10.000547792044966;0.8334993030977191;1.0969582121969828;1.0971171738111594;0.7618718557972861;0.11930941116972503;0.771300214530072
29.411823;1.0911872207359659;0.8333687485858666;0.7636835413743254;0.1159846858601868;0.10630553231858768;1.0941802872010586;10.00057536418324;0.8334965799641624;1.0969587573253998;1.0971133151840353;0.7618723043892078;0.11930933158216969;0.7713009680614593
29.421823;1.091187674971786;0.8333678928768731;0.7636853300134074;0.11598467374539659;0.1063057357508486;1.0941802811047465;10.000603704752736;0.8334938319191931;1.0969593270886309;1.0971094379249444;0.761872773090465;0.11930925502030088;0.7713016742011939
29.431823;1.0911880620795407;0.8333670228131789;0.7636871039733523;0.11598466302296971;0.1063059453202092;1.0941801651844867;10.000632799092614;0.8334910649260838;1.096959920581315;1.0971055531227234;0.7618732635633221;0.11930918043112539;0.771302331335724
29.441823;1.0911883818821912;0.8333661399151505;0.7636888605826231;0.11598465414158833;0.10630616069813907;1.0941799413109794;10.000662623660283;0.8334882854400285;1.0969605361262516;1.097101670877189;0.7618737767526845;0.1193091069559272;0.7713029389618034
29.451823;1.0911886356023175;0.833365246389032;0.7636905962701225;0.11598464744249613;0.10630638146674877;1.094179614692422;10.000693145420088;0.8334855019230591;1.0969611700146589;1.0970978003195626;0.7618743127864646;0.11930903394923359;0.7713034974020988
29.461823;1.0911888267933052;0.8333643455933492;0.7636923069721752;0.11598464306245308;0.10630660707791928;1.0941791929103892;10.000724320784343;0.83348272512838;1.0969618179819733;1.0970939503773243;0.7618748717410613;0.11930896087121858;0.7713040066937968
29.471823;1.0911889611158265;0.8333634420387104;0.7636939889156069;0.1159846408910838;0.1063068370334576;1.0941786834530325;10.000756088999392;0.8334799669388212;1.0969624775776576;1.0970901306890857;0.7618754542577652;0.11930888720645996;0.7713044663654706
29.481823;1.0911890455569724;0.8333625411123888;0.763695638801756;0.11598464069186;0.10630707110241668;1.0941780907992293;10.000788370790113;0.8334772390821584;1.0969631475443424;1.0970863511464664;0.7618760613248335;0.11930881254801955;0.7713048761266728
29.491823;1.0911890879257913;0.833361649121592;0.7636972535576464;0.1159846422259721;0.1063073092907658;1.0941774153194683;10.000821075890823;0.8334745528313198;1.0969638252290532;1.0970826204059276;0.7618766936429121;0.11930873671794343;0.7713052360834444
29.501823;1.0911890965729443;0.8333607734309129;0.7636988307929501;0.115984645255396;0.10630755172671044;1.0941766546436722;10.00085410981425;0.8334719189374461;1.0969645059625768;1.0970789448595146;0.7618773517805718;0.11930865982487596;0.7713055467735866
29.511823;1.0911890806530717;0.833360266066756;0.7637006851950878;0.11598348711746281;0.10630673324359413;1.0941758060998734;10.000887377037053;0.8334693468823757;1.0969651847571291;1.0970753287021444;0.761878037199163;0.11930858229336085;0.7713058091254696
29.521823;1.0911890504009714;0.833359447318214;0.763702187599475;0.11598349274263692;0.10630698512932059;1.0941748679491183;10.000920787621252;0.8334668440252097;1.0969658574972754;1.0970717751416261;0.7618787524628317;0.1193085048039971;0.7713060241345172
29.531823;1.0911890159359927;0.8333586694720242;0.7637036558366038;0.11598349992425394;0.10630724234777658;1.0941738388970055;10.000954265077462;0.8334644153861362;1.096966520391623;1.0970682878254894;0.761879499965434;0.11930842808287233;0.7713061928711491
29.541823;1.0911889859803248;0.8333579396668986;0.763705092683356;0.11598350914288581;0.1063075051252868;1.0941727177301752;10.000987745082968;0.8334620640809768;1.096967168873054;1.097064871080967;0.7618802812389117;0.11930835268548727;0.7713063163282211
29.551823;1.0911889682826699;0.8333572630495536;0.7637065009393261;0.1159835210596391;0.10630777342461302;1.0941715033955608;10.001021166266936;0.8334597918285748;1.096967797809078;1.0970615291281585;0.7618810977581235;0.11930827888815365;0.7713063949097193
29.561823;1.0911889704597497;0.833356643853233;0.7637078837427994;0.11598353647763734;0.10630804696879322;1.0941701944206381;10.001054463370927;0.8334575994392578;1.0969684023672939;1.097058265380963;0.7618819510034114;0.11930820664832564;0.7713064287563389
29.571823;1.0911889997944337;0.833356086991484;0.7637092443452794;0.11598355630525836;0.10630832537751085;1.0941687885772202;10.001087564257043;0.8334554875915559;1.0969689774914981;1.0970550825257166;0.7618828411577412;0.11930813566470554;0.7713064185809178
29.581823;1.091189062887507;0.8333555982643807;0.7637105848845772;0.11598358146553503;0.10630860834542707;1.0941672831943374;10.00112038559561;0.833453457395252;1.0969695171555405;1.097051982940581;0.7618837666900965;0.11930806553203496;0.7713063659265414
29.591823;1.091189166060723;0.8333551835506898;0.7637119054350019;0.115983612733111;0.10630889565754999;1.0941656751455686;10.001152834558834;0.8334515103241852;1.0969700150071342;1.0970489684556641;0.7618847250136618;0.11930799584456425;0.7713062730598881
29.601823;1.091189315397397;0.8333548479871723;0.7637132041224057;0.11598365071810658;0.10630918697307921;1.0941639608918319;10.001184820643678;0.8334496479503902;1.0969704656364498;1.0970460394418764;0.7618857123317543;0.11930792628616987;0.7713061428945972
29.611823;1.0911895155636373;0.8333545959166924;0.7637144777248253;0.11598369599772962;0.10630948168978203;1.0941621368614065;10.001216259338106;0.8334478720128599;1.0969708655310935;1.097043193419354;0.7618867231258087;0.11930785678611044;0.7713059790264829
29.621823;1.091189768544708;0.8333544316700389;0.7637157219970554;0.11598374910864669;0.10630977904561001;1.094160199675076;10.001247063821568;0.8334461844101635;1.0969712128035762;1.097040424290435;0.7618877508723287;0.11930778755120862;0.7713057857170128
29.631823;1.0911900737734035;0.833354360153353;0.7637169316392306;0.1159838104394329;0.10631007816144575;1.0941581464784518;10.001277144856084;0.8334445862958787;1.096971505582192;1.0970377241186386;0.7618887890771241;0.11930771892676648;0.7713055676804715
29.641823;1.0911904291168197;0.8333543867080171;0.76371810048475;0.11598388023975516;0.10631037793551733;1.0941559754195527;10.001306418116751;0.8334430769388753;1.0969717411491686;1.0970350859054012;0.7618898314737524;0.11930765126015493;0.7713053300791228
29.651823;1.0911908314382919;0.8333545164896449;0.763719222022166;0.11598395866465772;0.10631067704937266;1.094153685229368;10.00133480485724;0.8334416538904904;1.096971917039405;1.0970325042939961;0.7618908725208623;0.1193075847978979;0.7713050786271085
29.661823;1.0911912768682488;0.8333547535346214;0.7637202900724177;0.11598404573296395;0.10631097411514256;1.0941512741069557;10.001362232824823;0.8334403143966264;1.096972032519736;1.097029974476208;0.7618919085969154;0.11930751961086208;0.7713048190670398
29.671823;1.0911917607009882;0.8333550998404046;0.7637212996451297;0.11598414127561353;0.10631126781868065;1.0941487397696348;10.001388640408212;0.8334390566875611;1.096972089335642;1.0970274911355369;0.7618929383354021;0.11930745562560602;0.7713045561783857
