time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.681823;1.0911922767456588;0.8333555551806883;0.7637222473582601;0.11598424491770803;0.1063115570285101;1.0941460807625139;10.001413973105443;0.8334378805655712;1.0969720918234818;1.0970250483883803;0.7618939617162653;0.11930739273371015;0.7713042932226716
29.691823;1.0911928172892666;0.8333561178733472;0.7637231314400877;0.11598435608508188;0.10631184081568662;1.0941432976302918;10.001438177093391;0.8334367872084569;1.096972046061784;1.0970226406578212;0.7618949790260121;0.11930733085827083;0.7713040319127612
29.701823;1.091193374041932;0.8333567855047346;0.763723952241886;0.11598447410511425;0.10631211833063789;1.094140393406454;10.001461196680568;0.8334357783965467;1.0969719589679612;1.097020263729115;0.761895990392027;0.11930726998110903;0.7713037722611263
29.711823;1.0911939391746293;0.8333575545756033;0.7637247124026889;0.11598459840494484;0.10631238866997318;1.0941373732166124;10.001482975987162;0.8334348560968434;1.0969718383557259;1.0970179151630923;0.7618969957312086;0.1193072101865317;0.7713035126991515
29.721823;1.0911945059869559;0.833358419466832;0.7637254154244756;0.11598472861467851;0.10631265088560972;1.0941342433841623;10.001503472543874;0.8334340224193082;1.0969716925586626;1.097015593886222;0.7618979945479805;0.11930715170783493;0.7713032511564812
29.731823;1.0911950692334627;0.833359371983233;0.7637260639718023;0.11598486443022518;0.10631290409828023;1.094131010693276;10.001522670694174;0.8334332793282228;1.0969715290496298;1.097013299538805;0.7618989859830452;0.1193070949272322;0.7713029863622902
29.741823;1.091195625304696;0.8333604018135922;0.763726659591077;0.11598500540530425;0.10631314760851543;1.0941276818265646;10.001540576285185;0.8334326285611051;1.096971353885764;1.0970110317459338;0.7618999693172064;0.11930704027977264;0.7713027183823848
29.751823;1.0911961721002401;0.8333614972502832;0.7637272034987429;0.11598515089856601;0.1063133809509371;1.0941242634328363;10.001557210307698;0.8334320718340227;1.0969711728794949;1.0970087899371441;0.7619009436623407;0.11930698813628353;0.7713024479805651
29.761823;1.0911967080475002;0.8333626457653266;0.763727697167616;0.11598530013729508;0.10631360390038551;1.0941207628759662;10.001572613402201;0.8334316107754038;1.0969709925499802;1.0970065746223188;0.7619019070227596;0.11930693880265657;0.7713021752632969
29.771823;1.0911972305504687;0.8333638346720468;0.7637281422615919;0.11598545229388248;0.10631381643225178;1.094117188500571;10.001586842313227;0.833431246732523;1.0969708189311758;1.0970043886158396;0.7619028562457095;0.11930689265291963;0.7713018985495592
29.781823;1.0911977354287155;0.8333650520899498;0.7637285407427499;0.11598560660554201;0.10631401861119938;1.0941135489115266;10.00159995663687;0.8334309803235576;1.0969706559478776;1.0970022365956933;0.7619037879035436;0.11930685025089237;0.7713016138048401
29.791823;1.0911982179412119;0.8333662878701659;0.7637288954184875;0.11598576252924243;0.1063142104785744;1.0941098519772883;10.001612012306877;0.8334308105795636;1.0969705058049302;1.0970001239376634;0.7619046991780241;0.1193068122900784;0.7713013153809256
29.801823;1.0911986735097567;0.8333675339797265;0.7637292098973283;0.11598591979951221;0.10631439202088896;1.0941061044367884;10.001623061500808;0.833430734633685;1.096970370869584;1.0969980559173191;0.7619055880230536;0.11930677943917982;0.7713009980323282
29.811823;1.0911990975567794;0.833368784164163;0.7637294880535708;0.11598607832381123;0.10631456321797006;1.0941023120321562;10.001633153776234;0.8334307486504907;1.0969702554021794;1.0969960373102405;0.7619064528119333;0.1193067523251132;0.7713006583937126
29.821823;1.0911994859836607;0.8333700332618895;0.7637297339131219;0.11598623802418608;0.10631472413397564;1.094098479807618;10.001642343813636;0.833430848975326;1.0969701656545923;1.0969940718950597;0.7619072923490526;0.11930673166096696;0.7713002948385851
29.831823;1.091199835747672;0.8333712765727204;0.7637299515276158;0.11598639876483062;0.10631487496799351;1.0940946129549414;10.001650702646174;0.8334310321684956;1.096970107848361;1.0969921614529117;0.7619081063041466;0.1193067183121864;0.7712999063947761
29.841823;1.0912001446364896;0.8333725091596533;0.7637301443140596;0.11598656035201371;0.1063150160092734;1.0940907175505372;10.00165831557656;0.8334312945359064;1.096970085969966;1.0969903056216683;0.7619088952739703;0.11930671315281434;0.7712994923850184
29.851823;1.0912004112737712;0.8333737256100919;0.7637303146121046;0.11598672256766367;0.10631514755140815;1.0940868002180473;10.001665265764212;0.833431632739154;1.0969701015576139;1.0969885040560572;0.7619096599784109;0.11930671682579146;0.7712990529624163
29.861823;1.0912006350565542;0.8333749212095374;0.7637304640417424;0.11598688528166352;0.10631526988100005;1.094082867250282;10.001671624574769;0.8334320452357761;1.0969701552763256;1.0969867588830275;0.7619104006908322;0.11930672968218396;0.7712985890872699
29.871823;1.0912008148540668;0.8333760937295281;0.7637305940080958;0.1159870485346585;0.10631538337189393;1.0940789238106075;10.001677453853857;0.8334325326459753;1.0969702483452168;1.0969850746263015;0.761911118233404;0.11930675195936341;0.771298101997972
29.881823;1.091200947640781;0.8333772440100482;0.763730705790853;0.11598721251308405;0.10631548856704388;1.0940749738245488;10.001682806956822;0.8334330967073765;1.0969703828470345;1.096983455877749;0.7619118151170052;0.1193067839276481;0.7712975929453897
29.891823;1.0912010285005012;0.8333783750372523;0.7637308005926988;0.11598737754482767;0.10631558613282047;1.0940710207660695;10.001687725619915;0.8334337392578;1.096970561765475;1.096981904664991;0.7619124950057711;0.11930682578199;0.7712970630191067
29.901823;1.0912010514061292;0.8333794905606589;0.7637308797579552;0.11598754408424267;0.10631567672186325;1.0940670683076967;10.001692237558162;0.8334344615745686;1.0969707890532179;1.0969804195272101;0.761913161756648;0.11930687742770471;0.7712965127879985
29.911823;1.0912010100122773;0.8333805939658773;0.7637309447590946;0.11598771264000232;0.10631576092503484;1.094063120368555;10.001696357740189;0.8334352633863802;1.096971068786308;1.0969789968766555;0.7619148193165839;0.11930693845725703;0.7712969298741131
29.921823;1.0912008985144492;0.8333816874943438;0.7637309968431233;0.11598788374466536;0.10631583938650166;1.09405918113119;10.001700092252227;0.8334361419193024;1.0969714032949278;1.0969776324140443;0.7619154714604547;0.11930700831906248;0.7712963369732656
29.931823;1.091200712415097;0.8333827718316332;0.7637310370273472;0.11598805791235497;0.10631591287776095;1.0940552553387508;10.0017034413261;0.8334370923844705;1.0969717920852136;1.0969763215713395;0.7619161211169313;0.11930708643978723;0.7712957197377456
29.941823;1.0912004490247529;0.833385008451676;0.7637321319289067;0.1159885794817516;0.10631629752137498;1.0940513486107215;10.001706400281513;0.8334381098481077;1.0969722332471994;1.0969750606286868;0.7619167700535695;0.11930717219609838;0.7712950755267984
29.951823;1.0912001079347204;0.8333860697567841;0.763732151738341;0.11598876041739875;0.10631636357633692;1.0940474670070872;10.001708961098249;0.8334391904771715;1.0969727265204494;1.0969738479894717;0.761917419052317;0.11930726481120922;0.7712944024465653
29.961823;1.091199691081634;0.8333871143507366;0.7637321622237663;0.11598894435851308;0.106316427195488;1.0940436152966786;10.001711118019768;0.8334403311449179;1.0969732753110026;1.0969726839187206;0.7619180686165944;0.11930736329603732;0.7712936997858394
29.971823;1.0911992019010925;0.8333881382319902;0.7637321629722291;0.11598913079660036;0.10631648928398295;1.0940397953785135;10.00171287231923;0.8334415280366044;1.0969738857116842;1.096971569347524;0.7619187192793386;0.11930746648132663;0.7712929672954274
29.981823;1.0911986442009867;0.8333891379600397;0.7637321529790017;0.11598931915952464;0.10631655079550956;1.0940360068387158;10.001714232921003;0.8334427754176713;1.096974564233343;1.096970504704561;0.7619193706958245;0.11930757308336651;0.7712922048591108
29.991823;1.091198021513076;0.8333901103527873;0.7637321310886849;0.11598950874349506;0.10631661263041535;1.0940322485944647;10.001715219899692;0.8334440656729747;1.0969753173169197;1.096969489624387;0.7619200210602812;0.11930768178589286;0.7712914133860742
30.001823;1.0911973371103572;0.8333910515966487;0.7637320972526356;0.11598969873684147;0.10631667549491211;1.0940285194087978;10.00171586973223;0.8334453905417;1.0969761518045231;1.0969685241278881;0.7619206679566844;0.11930779134925779;0.7712905955485716
30.011823;1.0911965942192334;0.8333919565337233;0.7637320532178291;0.11598988836385818;0.10631673985261458;1.0940248172609284;10.001716235813904;0.8334467426611035;1.096977074438803;1.096967609742697;0.7619213095818695;0.11930790072235688;0.7712897551699202
30.021823;1.091195795910871;0.8333928191518631;0.7637320014552731;0.11599007695829347;0.10631680595349785;1.0940211389598056;10.00171638265153;0.8334481170844241;1.0969780913465903;1.096966749093095;0.7619219455470051;0.11930800912743847;0.7712888958063475
30.031823;1.0911952290591307;0.8333937489295262;0.7637318499639074;0.11599102644374229;0.10631754510481528;1.0940174814082309;10.001716371695466;0.8334495120981642;1.0969792085751409;1.0969659448364688;0.7619225772080978;0.11930811601694807;0.7712880199108001
30.041823;1.0911943295129334;0.8333945122134682;0.7637317854931482;0.1159912111283187;0.10631761469636639;1.0940138440960507;10.001716247235356;0.8334509281060458;1.0969804324260335;1.0969651995805723;0.7619232069185659;0.11930822090264408;0.7712871291655546
30.051823;1.0911933840225758;0.8333952199940885;0.7637317140741752;0.11599139285498573;0.10631768569143117;1.0940102299823506;10.001716035113402;0.8334523654160699;1.0969817680796072;1.0969645163450337;0.7619238359965055;0.11930832331011439;0.7712862249570182
30.061823;1.091192394729595;0.8333958682614968;0.7637316356186324;0.11599157087358618;0.10631775793498138;1.094006643872475;10.001715753376782;0.8334538231841742;1.0969832173751797;1.0969638977868787;0.761924463091389;0.11930842294665593;0.7712853079853846
30.071823;1.091191363434848;0.8333964536930492;0.763731550859865;0.11599174442264597;0.10631783162692432;1.094003090603722;10.001715427510813;0.8334552999048875;1.0969847777184651;1.0969633451894703;0.7619250849560584;0.11930851978278292;0.7712843776079944
30.081823;1.0911902930182311;0.8333969743818419;0.7637314618636402;0.11599191275145922;0.10631790728067518;1.0939995737545858;10.001715100286024;0.8334567943422745;1.0969864433079417;1.0969628591087768;0.7619256989489909;0.1193086138762198;0.7712834316353909
30.091823;1.0911891893409553;0.8333974296459128;0.7637313718477723;0.11599207509037245;0.10631798549132856;1.093996094427809;10.001714825916519;0.8334583056964243;1.0969882077975113;1.0969624406352405;0.7619263048084163;0.11930870522056854;0.7712824668040845
30.101823;1.0911880612214828;0.8333978196645888;0.7637312842195064;0.11599223069191561;0.106318066796075;1.0939926515214415;10.001714654550538;0.8334598330349527;1.0969900656177913;1.0969620914400156;0.7619269046861609;0.11930879387519215;0.7712814799361629
30.111823;1.0911869174938273;0.8333981453437729;0.7637312019028314;0.11599237893366436;0.10631815176057141;1.0939892435174068;10.001714625291667;0.8334613752208884;1.0969920118165362;1.096961812396685;0.7619275018412234;0.11930888019290353;0.7712804685213488
30.121823;1.0911857641260556;0.8333984082773709;0.7637311264472376;0.11599251938629085;0.10631824106112542;1.0939858695176474;10.001714766792713;0.8334629312559649;1.0969940421975175;1.0969616021860082;0.7619280991511701;0.11930896482913579;0.7712794297457516
30.131823;1.091184604270664;0.8333986106780706;0.7637310571998436;0.11599265183243244;0.10631833537066021;1.0939825289168803;10.001715093421112;0.8334645002879572;1.0969961527338248;1.0969614576041393;0.7619286990306591;0.11930904851628715;0.7712783593388015
30.141823;1.0911834404663487;0.8333987551663997;0.763730992171067;0.11599277618342257;0.1063184351997806;1.093979220910853;10.001715603076702;0.8334660812652465;1.0969983378223063;1.0969613753197736;0.7619293043209996;0.11930913182838522;0.7712772518544484
30.151823;1.091182276159411;0.8333988444705434;0.7637309299124904;0.11599289233126864;0.106318540831864;1.0939759445552004;10.00171628303161;0.8334676724260509;1.0970005898386754;1.0969613526166908;0.7619299182695736;0.1193092150869843;0.7712761016615314
30.161823;1.0911811155728757;0.833398881336134;0.7637308712017096;0.11599300006841495;0.10631865234774068;1.0939726992367882;10.001717116911804;0.833469271329642;1.0970029005792241;1.0969613863442758;0.7619305438329557;0.119309298340966;0.7712749030861028
30.171823;1.0911799632266708;0.8333988686272412;0.7637308201356495;0.11599309912307736;0.10631876971124293;1.0939694849754793;10.001718087817933;0.8334708757719026;1.0970052623362796;1.0969614725632777;0.761931183440708;0.11930938131945179;0.7712736501531396
30.181823;1.0911788236633504;0.8333988091258029;0.7637307838704605;0.11599318929157246;0.1063188928451133;1.0939663022558055;10.001719178712008;0.8334724844778236;1.0970076675134512;1.0969616079022275;0.761931838845821;0.11930946342777327;0.771272336936259
30.191823;1.0911777010173789;0.833398705081709;0.7637307713402085;0.11599327050453503;0.10631902167058022;1.093963151931057;10.001720370569444;0.8334740966841797;1.097010108289428;1.0969617908335583;0.7619325110650603;0.11930954382269787;0.771270958035299
30.201823;1.0911765991642646;0.8333985581515865;0.7637307921061495;0.11599334270970367;0.10631915612256933;1.0939600352315897;10.001721633554306;0.8334757113744024;1.0970125773325454;1.096962022099259;0.7619332010968896;0.11930962153020491;0.7712695087720742
30.211823;1.0911755221486834;0.8333983699959471;0.7637308556265302;0.11599340577988876;0.10631929614587231;1.0939569530566502;10.001722913099313;0.8334773273796919;1.0970150682875357;1.096962304510391;0.7619339107595663;0.11930969560010535;0.7712679853599359
30.221823;1.0911744729050818;0.833398143297647;0.7637309704016902;0.11599345961238308;0.10631944168313319;1.0939539051769387;10.001724128984298;0.8334789441640681;1.0970175745631412;1.0969626420146588;0.7619346426716316;0.11930976512650715;0.7712663849390802
30.231823;1.0911734512093683;0.8333978825257481;0.763731142754048;0.11599350425312471;0.10631959261980725;1.0939508906390325;10.001725195365406;0.8334805619288922;1.097020087451721;1.0969630388960074;0.7619353997515809;0.11930982907157407;0.7712647053691933
30.241823;1.091172453474373;0.8333975934838339;0.7637313760945296;0.11599353991501914;0.10631974871846447;1.0939479084256807;10.00172603965661;0.8334821808212556;1.0970225962842444;1.0969635000190514;0.7619361847973853;0.11930988621781609;0.7712629451630028
30.251823;1.0911714740082736;0.833397281707573;0.763731671645134;0.11599356699524849;0.10631990962686923;1.0939449575265698;10.001726603341917;0.8334838000934439;1.0970250901641314;1.0969640311834012;0.7619370000528395;0.1193099354143359;0.7712611036762214
30.261823;1.091170506639195;0.8333969511630087;0.7637320301393384;0.11599358608479299;0.10632007493705269;1.0939420376973423;10.001726836595344;0.833485417203486;1.0970275589190952;1.096964638494795;0.7619378469525114;0.11930997584135156;0.7712591808358934
30.271823;1.0911695466900384;0.8333966040330972;0.7637324529111333;0.11599359785465023;0.10632024423018863;1.0939391503710654;10.00172669718837;0.8334870275531433;1.097029993500121;1.096965327266866;0.7619387263589794;0.11931000704113096;0.7712571762835688
30.281823;1.0911685921353733;0.8333962411647208;0.7637329415813527;0.115993602946023;0.10632041705344064;1.0939362978333775;10.001726149960696;0.8334886259775092;1.0970323862344122;1.0969661012253535;0.7619396387167694;0.11931002877717653;0.7712550891690656
30.291823;1.0911676431350297;0.8333958628773028;0.763733497295002;0.11599360199463045;0.10632059287626823;1.093933481818707;10.001725166351095;0.8334902083877649;1.0970347307560233;1.09696696218622;0.761940583370163;0.11931004089930565;0.7712529187220666
30.301823;1.0911667011806208;0.8333954698486451;0.7637341207998097;0.11599359564134219;0.10632077113711118;1.0939307032120913;10.001723725917758;0.8334917720426301;1.0970370222496275;1.0969679104705654;0.7619415578169928;0.11931004329813329;0.7712506644477439
30.311823;1.091165768584806;0.8333950636235561;0.7637348127979238;0.11599358445354525;0.10632095128931142;1.0939279620307438;10.001721818751477;0.833493315602447;1.0970392576953478;1.0969689457789875;0.7619425583288139;0.11931003596484269;0.7712483260860569
30.321823;1.0911648479590614;0.8333946467920181;0.7637355732942284;0.115993568910469;0.10632113274039233;1.0939252570902251;10.001719450587624;0.8334948394711289;1.097041435927866;1.0969700678741707;0.7619435813479211;0.11931001908458656;0.771245904130461
30.331823;1.0911639415198346;0.8333942230043125;0.7637364005539908;0.11599354949902459;0.10632131480912435;1.093922586202428;10.001716650955032;0.833496345644421;1.097043558334188;1.0969712769482771;0.7619446236968822;0.11930999302714057;0.7712434003660633
30.341823;1.0911630504060246;0.8333937970936458;0.7637372911599106;0.11599352678995345;0.10632149678332008;1.093919947137186;10.001713481030126;0.8334978370892308;1.0970456290302875;1.0969725733451567;0.7619456815686251;0.1193099582663519;0.7712408172320991
30.351823;1.0911621746400861;0.833393375601913;0.7637382412455309;0.11599350141656603;0.10632167801911507;1.093917338770867;10.001710036154279;0.8334993175462924;1.0970476524730386;1.09697395702391;0.7619467502811671;0.11930991530750083;0.7712381564602442
30.361823;1.0911613137558105;0.8333929666931921;0.7637392476625348;0.11599347400181995;0.10632185798224109;1.0939147622694463;10.001706431336023;0.8335007922667347;1.0970496304552877;1.096975427343249;0.7619478252602239;0.11930986460023904;0.771235418630866
30.371823;1.0911604673743616;0.8333925789367357;0.7637403081901896;0.11599344510522254;0.10632203616606546;1.0939122220780064;10.001702770707535;0.833502268136125;1.097051562019424;1.0969769820084547;0.7619489026633587;0.11930980653155855;0.771232603815797
30.381823;1.0911596358419127;0.8333922206543445;0.7637414212865632;0.11599341519213764;0.10632221200013527;1.0939097258396868;10.001699127340107;0.8335037520338755;1.0970534456735395;1.0969786153753707;0.7619499790762952;0.11930974156460945;0.7712297125316887
30.391823;1.0911588208064855;0.8333919005707477;0.7637425861616176;0.11599338466319987;0.10632238484099059;1.093907283039334;10.001695549528868;0.8335052495509885;1.0970552815769523;1.0969803181416038;0.7619510509916061;0.11930967035590759;0.771226746314934
30.401823;1.0911580243980339;0.8333916282087073;0.7637438026947979;0.11599335397449245;0.10632255395160152;1.0939049034634325;10.001692080558618;0.8335067650141156;1.0970570730143372;1.0969820784461004;0.7619521145632171;0.11930959374114342;0.7712237068945611
30.411823;1.0911572472405673;0.833391412738862;0.7637450707435359;0.11599332369824313;0.10632271845498244;1.0939025964871516;10.001688770006805;0.8335083013485265;1.097058827133064;1.0969838837416028;0.7619531657000626;0.11930951268591392;0.7712205949202456
30.421823;1.0911564875480195;0.8333912610797547;0.7637463894111396;0.11599329452834194;0.10632287738250387;1.0939003712122621;10.001685668513073;0.833509859992558;1.0970605550031824;1.0969857232874076;0.7619542001729113;0.11930942825215891;0.7712174104028526
30.431823;1.0911557421951426;0.8333911771153543;0.7637477564472971;0.1159932673625908;0.10632302979389281;1.0938982367432077;10.001682818114631;0.8335114411852685;1.0970622703051447;1.0969875895099621;0.7619552137126041;0.11930934155754573;0.7712141538949593
30.441823;1.0911550086021908;0.8333911622724416;0.7637491679283982;0.11599324328477606;0.10632317478296366;1.0938962022655176;10.001680247727077;0.8335130439112417;1.0970639863489426;1.0969894776035234;0.761956202573639;0.11930925378892042;0.771210826251222
30.451823;1.0911542861667916;0.8333912160675284;0.7637506190625009;0.11599322335912834;0.10632331142060596;1.0938942771436753;10.001677972292592;0.8335146658929136;1.0970657136156168;1.096991385372868;0.7619571644698953;0.11930916624671345;0.7712074273862063
30.461823;1.091153576648317;0.8333913363725756;0.7637521055736639;0.11599320842386254;0.10632343883544187;1.0938924706424389;10.001675992440932;0.8335163038204632;1.0970674594213503;1.0969933133901422;0.7619580992268844;0.11930908033019745;0.7712039559746343
30.471823;1.091152883303089;0.833391520223349;0.7637536237823054;0.11599319895107693;0.10632355631418967;1.093890791347171;10.001674291849296;0.8335179530413326;1.097069228739993;1.0969952641171747;0.761960008747633;0.1193089975325189;0.7712013984739267
30.481823;1.091152209084645;0.8333917647659786;0.7637551694655174;0.11599319498178717;0.10632366326241055;1.0938892469473034;10.001672838718356;0.8335196069406952;1.0970710253592209;1.0969972411824864;0.7619608964844012;0.11930891941980164;0.771197778237934
30.491823;1.09115155521386;0.8333920675306353;0.7637567372592333;0.11599319618924445;0.10632375914165167;1.0938878440292672;10.001671597312582;0.8335212574222368;1.0970728528496452;1.0969992496769498;0.7619617668543651;0.11930884747140381;0.7711940834928172
30.501823;1.091150921508775;0.8333924262017219;0.7637583213550883;0.11599320211571565;0.1063238434724833;1.09388658810276;10.00167053860295;0.8335228965896909;1.09707471484229;1.0970012955710802;0.7619626245813892;0.11930878295907366;0.7711903155426296
30.511823;1.0911503079811506;0.8333928378799746;0.7637599168022143;0.1159932124789167;0.106323915856246;1.0938854842933634;10.001669641034225;0.8335245179213867;1.0970766151310551;1.0970033837512696;0.7619634740033876;0.1193087269867116;0.771186476809647
30.521823;1.091149715791568;0.8333932979639477;0.7637615199867667;0.11599322723289499;0.10632397596427383;1.0938845372024246;10.001668887055647;0.8335261163791339;1.09707855760355;1.0970055171599715;0.7619643184793009;0.11930868048360083;0.7711825709046416
30.531823;1.091149146838956;0.8333938000475786;0.7637631280935275;0.11599324633295352;0.10632402348100338;1.0938837496299876;10.00166825975475;0.8335276882420793;1.0970805454313979;1.0970076977351755;0.7619651599433055;0.11930864413735492;0.7711786024187686
30.541823;1.091148603143107;0.833394337467658;0.7637647389239295;0.11599326958027231;0.10632405809172454;1.0938831220094758;10.001667742134028;0.8335292309669567;1.0970825801142494;1.0970099269098212;0.7619659992291173;0.11930861839860174;0.7711745760685967
30.551823;1.0911480868369183;0.8333949048752031;0.7637663510972176;0.11599329676433168;0.10632407954190495;1.0938826531042678;10.001667324601975;0.8335307433024358;1.097084661352337;1.0970122055435814;0.7619668368683112;0.11930860350882866;0.7711704959632
30.561823;1.0911475996492765;0.8333954985862072;0.7637679638245504;0.11599332794284216;0.10632408765969341;1.0938823413283376;10.00166701624204;0.8335322255011115;1.0970867874462673;1.0970145349368265;0.7619676733121721;0.11930859951853698;0.7711663661309411
30.571823;1.0911471417072904;0.8333961160629778;0.763769576772748;0.11599336360529446;0.10632408239616409;1.0938821853618705;10.001666850505424;0.8335336786504688;1.0970889550477618;1.097016917499757;0.7619685090033655;0.11930860634386016;0.7711621916539567
30.581823;1.0911467119760268;0.8333967547302811;0.7637711902401518;0.11599340455054258;0.1063240639256672;1.093882182735545;10.001666882090586;0.8335351031159929;1.0970911586120002;1.0970193549690985;0.7619693446406539;0.11930862391364407;0.7711579787846704
30.591823;1.0911463107237431;0.8333985733071612;0.7637738702747024;0.11599379561303325;0.10632434790512967;1.0938823279163552;10.001667173026954;0.8335364975358166;1.0970933911938598;1.097021846136033;0.7619701808792687;0.11930865234914943;0.7711537343729358
30.601823;1.0911459411551532;0.8333992419686379;0.7637754858182025;0.11599384954926907;0.10632430412666857;1.093882612271314;10.001667773415353;0.8335378592748499;1.0970956463665196;1.097024386772421;0.7619710177370955;0.11930869198985215;0.7711494663096348
30.611823;1.0911456086627758;0.8333999177438007;0.763777100194097;0.115993911121966;0.10632424820271616;1.0938830251204557;10.001668709862367;0.8335391854404091;1.0970979192601515;1.0970269711821912;0.7619718545959578;0.11930874323838174;0.7711451841771162
30.621823;1.091145319157488;0.8334005949634058;0.7637787092877714;0.11599398094927428;0.10632418044984723;1.093883554297687;10.001669988025478;0.8335404731413607;1.097100205528103;1.097029593734922;0.7619726903760082;0.119308806382424;0.77114089828239
30.631823;1.0911450777818967;0.8334012683009895;0.7637803083772934;0.11599405925825736;0.10632410114606515;1.0938841867113165;10.001671602871015;0.8335417195025034;1.0971024997353724;1.097032249338307;0.7619735233224008;0.11930888152245858;0.7711366182799229
30.641823;1.091144887909764;0.8334019342277224;0.7637818937882055;0.11599414577982545;0.10632401048849124;1.093884909323091;10.001673544489773;0.8335429224675683;1.0971047955676223;1.097034932768922;0.761974350842164;0.11930896860332783;0.771132353018926
30.651823;1.0911447504861727;0.8334025927489587;0.7637834634890649;0.11599423989430377;0.10632390868040287;1.0938857098664532;10.00167579526111;0.8335440815156722;1.0971070866321946;1.097037638478918;0.7619751696764268;0.11930906741874114;0.7711281110648286
30.661823;1.091144663864913;0.8334032479112232;0.7637850170399558;0.11599434094815587;0.10632379594228542;1.0938865766814734;10.00167832287067;0.8335451970292868;1.097109365678066;1.0970403612471675;0.7619759763247683;0.11930917758209741;0.771123901024691
30.671823;1.0911446246150016;0.8334039063474175;0.7637865551935445;0.11599444852075604;0.1063236723418653;1.0938874979081112;10.00168107684925;0.8335462687562228;1.0971116241068493;1.0970430958226627;0.7619767674428384;0.11930929865845748;0.7711197314204072
30.681823;1.0911446296879839;0.8334045750013103;0.763788078909209;0.11599456248767655;0.10632353774581059;1.0938884615594398;10.001683998782259;0.833547294896552;1.0971138528242994;1.0970458360558863;0.7619775395091625;0.11930943042465955;0.7711156105049437
30.691823;1.0911446783148462;0.8334052599078269;0.7637895887435443;0.11599468292392875;0.10632339205724053;1.0938894567311475;10.001687043594812;0.8335482725375629;1.0971160418497314;1.097048575312398;0.7619782877155812;0.11930957293905069;0.7711115464980053
30.701823;1.0911447718494638;0.833405966272612;0.7637910851258499;0.11599480991537175;0.10632323541634767;1.0938904742517885;10.001690188772963;0.8335491985530116;1.0971181792825897;1.0970513069593741;0.7619790055419864;0.11930972637470628;0.7711075476083181
30.711823;1.0911449122291095;0.8334066983606442;0.7637925686366771;0.11599494333221756;0.10632306808198103;1.0938915066005916;10.001693421625216;0.8335500696676788;1.0971202528294652;1.0970540236135937;0.7619796860685655;0.11930989088523791;0.7711036213957839
30.721823;1.091145100613191;0.8334074589014283;0.7637940397165139;0.11599508266566547;0.10632289018620218;1.0938925476356278;10.001696724485262;0.8335508815220742;1.0971222526738826;1.0970567164976637;0.7619803235048757;0.11931006657503601;0.771099774499218
30.731823;1.091145336584457;0.8334082494864602;0.76379549813434;0.11599522697891104;0.10632270169641841;1.0938935921339517;10.001700073676739;0.833551627971268;1.0971241726181786;1.0970593758867322;0.7619809132094986;0.11931025348248392;0.77109601322583
30.741823;1.0911456174029468;0.8334090717940043;0.7637969427672815;0.11599537499826913;0.10632250260327306;1.0938946361039277;10.001703444117725;0.833552301933829;1.097126009375491;1.0970619912419224;0.7619814510391056;0.11931045162057749;0.7710923440638757
30.751823;1.0911459375120551;0.8334099273651754;0.7637983721379373;0.1159955253769136;0.10632229312171257;1.0938956777274467;10.001706811062956;0.8335528975921896;1.0971277608987324;1.097064549934;0.7619819329797639;0.11931066107933522;0.7710887737753747
30.761823;1.091146289028134;0.8334108157364428;0.7637997852829059;0.11599567695789562;0.10632207375468225;1.0938967170432712;10.001710159143668;0.8335534118314262;1.0971294243996013;1.0970670366130875;0.7619823546325462;0.11931088201211698;0.7710853093885612
30.771823;1.091146662812193;0.8334117339595541;0.763801181737545;0.11599582875284387;0.10632184517396347;1.0938977540316839;10.001713499224921;0.8335538435526422;1.0971309954978625;1.097069435593848;0.7619827110070395;0.1193111144199967;0.7710819580304172
30.781823;1.0911470491506563;0.8334126787466003;0.7638025610146743;0.11599597969800118;0.1063216080578132;1.0938987872856267;10.00171687091066;0.8335541921523687;1.0971324691431679;1.0970717347348429;0.7619829973955129;0.1193113579857368;0.7710787266970928
30.791823;1.0911474378977843;0.833413648161889;0.7638039228137002;0.11599612852600044;0.10632136307473884;1.0938998149925079;10.001720325210602;0.8335544565149168;1.0971338413016052;1.0970739269610985;0.76198321022931;0.11931161221313123;0.7710756217995269
30.801823;1.0911478190828874;0.8334146407934462;0.7638052677252297;0.11599627385295155;0.10632111092300715;1.0939008368358383;10.001723907363553;0.8335546346642879;1.0971351102111957;1.0970760086503808;0.7619833470229265;0.11931187667494697;0.7710726484533549
30.811823;1.0911481843278064;0.8334156544484066;0.7638065975603231;0.11599641431371897;0.10632085227271557;1.0939018545814276;10.0017276526345;0.8335547239019225;1.0971362757847254;1.0970779780519262;0.7619834060935616;0.11931215106489447;0.7710698104846831
30.821823;1.0911485271262693;0.8334166860696391;0.7638079149378463;0.11599654868469968;0.10632058768634306;1.093902871249302;10.001731586227168;0.833554721197053;1.0971373368997603;1.0970798351862083;0.761983386392452;0.11931243509560628;0.7710671111893082
30.831823;1.0911488415900301;0.8334177318510712;0.7638092225052339;0.11599667598393901;0.10632031759569407;1.0939038896547935;10.001735719599273;0.8335546236489789;1.097138289308988;1.0970815816117254;0.7619832878868149;0.11931272846219648;0.7710645537503052
30.841823;1.0911491220588196;0.83341878715921;0.7638105225817315;0.11599679545214552;0.10632004227640325;1.093904911142213;10.001740056542355;0.8335544286869294;1.0971391266830994;1.097083219566075;0.7619831125325712;0.11931303098809161;0.771062141076749
30.851823;1.0911493639728516;0.8334198472204934;0.7638118173690918;0.11599690645773851;0.10631976181660907;1.093905935911572;10.001744614479462;0.8335541344047678;1.0971398434937008;1.097084751330007;0.761982864373829;0.11931334274406258;0.7710598752897072
30.861823;1.0911495641046403;0.8334209080166781;0.7638131090670304;0.1159970084299315;0.10631947613819002;1.0939069642318813;10.001749439909698;0.8335537407194431;1.0971404368634068;1.0970861790759792;0.7619825485029129;0.11931366389186576;0.7710577570666467
30.871823;1.091149719739085;0.8334219663567257;0.7638143998836491;0.11599710083625268;0.10631918510954555;1.0939079963270015;10.00175459860253;0.8335532500156536;1.0971409064885105;1.09708750519883;0.7619821701066173;0.11931399450382273;0.7710557854983263
30.881823;1.0911498285382994;0.833423019707566;0.763815692216247;0.11599718321296816;0.10631888871231512;1.0939090318308926;10.001760148132568;0.8335526660954683;1.0971412536388983;1.097088732765844;0.7619817339286593;0.11931433465130381;0.7710539581419915
30.891823;1.091149889354127;0.8334240663666762;0.7638169883260897;0.1159972551980501;0.1063185871169262;1.0939100702339344;10.001766127001288;0.8335519931306581;1.097141480479394;1.0970898651471417;0.7619812440502373;0.11931468454759901;0.7710522701876329
30.901823;1.0911499024616318;0.8334251053799966;0.7638182895950754;0.1159973165016842;0.1063182806334526;1.093911111154606;10.001772571666049;0.8335512356815773;1.097141589717957;1.0970909050171094;0.7619807046284653;0.1193150444666534;0.7710507138692979
30.911823;1.0911498695889492;0.8334261356670137;0.7638195961921044;0.1159973668202133;0.1063179696114215;1.093912154045337;10.001779522864686;0.8335503986312323;1.0971415842662766;1.0970918540259138;0.7619801212247526;0.11931541450694771;0.7710492799625125
30.921823;1.0911497943178217;0.8334271554371638;0.7638209068232705;0.1159974057752272;0.10631765434213793;1.0939131981161307;10.001787001954051;0.8335494867935535;1.097141467196241;1.097092713364502;0.7619795008884288;0.11931579438110625;0.7710479598766273
30.931823;1.0911496813723855;0.8334281628561369;0.7638222182499427;0.11599743297752235;0.10631733505303047;1.0939142423334842;10.001794991030179;0.8335485047311706;1.0971412416678674;1.0970934843800815;0.7619788507394518;0.11931618334069453;0.7710467458658502
30.941823;1.091149534944628;0.83342915643885;0.7638235252870808;0.1159974481812667;0.10631701198587523;1.0939152847756137;10.001803445447642;0.8335474567936094;1.0971409108206511;1.0970941685727233;0.7619781764893072;0.11931658032876259;0.7710456299829194
30.951823;1.0911493585008514;0.8334301341772851;0.7638248216368896;0.11599745140996125;0.10631668546928481;1.0939163216706724;10.001812318453213;0.8335463474377989;1.0971404778559677;1.0970947674725122;0.7619774817689992;0.11931698425158588;0.7710446035826757
30.961823;1.0911491558282318;0.8334314369015392;0.7638264160621784;0.11599628054710887;0.10631529053229245;1.0939173477975848;10.001821563795065;0.8335451815114282;1.0971399455626167;1.0970952831953482;0.76197676833973;0.119317394109871;0.7710436576977694
30.971823;1.0911489311313458;0.8334323728862614;0.7638276713084421;0.11599626123859517;0.10631495864548164;1.0939183582830783;10.001831124498763;0.8335439641398892;1.097139315846152;1.0970957182131178;0.7619760365951543;0.11931780898988287;0.7710427836565498
30.981823;1.091148688321981;0.8334332832398772;0.7638288954586911;0.11599623207590246;0.10631462498444008;1.093919350246296;10.001840934017526;0.8335427004595326;1.0971385904897328;1.097096073655782;0.7619752856304058;0.11931822808811757;0.7710419732684086
30.991823;1.091148430264247;0.8334341670931188;0.7638300804792141;0.11599619431358135;0.10631429011251257;1.093920323869808;10.00185092921531;0.8335413950173914;1.0971377718893924;1.0970963486036691;0.761974513317465;0.11931865073966094;0.7710412187239837
31.001823;1.0911481582386824;0.8334350259077598;0.7638312172790459;0.11599614925612921;0.10631395460422607;1.0939212824906033;10.001861056989974;0.833540050795759;1.0971368625555955;1.0970965405964612;0.7619737168679396;0.11931907633376244;0.771040512958729
31.011823;1.0911478722275996;0.8334358625818975;0.7638322959876;0.11599609823244841;0.10631361911220885;1.0939222307220886;10.001871264952804;0.8335386688279868;1.0971358640891038;1.0970966455214768;0.761972893221684;0.11931950416283117;0.7710398502304896
31.021823;1.0911475716794838;0.8334366801761052;0.7638333073699801;0.11599604256846854;0.1063132843676876;1.0939231711089565;10.001881487157558;0.8335372486165443;1.097134776603593;1.0970966580150563;0.7619720393987816;0.1193199333105269;0.771039225887636
31.031823;1.0911472561783864;0.8334374811164328;0.7638342441784964;0.11599598348815685;0.10631295116342827;1.093924101972152;10.001891638263178;0.8335357886389206;1.0971335993353681;1.0970965732271547;0.7619711531402154;0.11932036267362617;0.7710386352435549
31.041823;1.0911469265586309;0.8334382668134092;0.763835101205151;0.11599592200289895;0.10631262026235108;1.0939250180656344;10.001901617974024;0.8335342869957112;1.0971323316508141;1.097096387992675;0.7619702331454378;0.11932079116949298;0.7710380728712837
31.051823;1.0911465861992582;0.833439037585118;0.7638358749151051;0.11599585885783668;0.10631229228811268;1.0939259124488239;10.0019113230301;0.8335327423935778;1.097130972895685;1.0970961012876799;0.7619692791552315;0.11932121797403462;0.7710375331931185
31.061823;1.091146240900816;0.8334397926299866;0.7638365635387419;0.1159957945706495;0.10631196774657181;1.0939267782714701;10.001920660607933;0.8335311549199624;1.0971295220074357;1.097095714976407;0.7619692919487985;0.11932164253595147;0.7710379989654033
31.071823;1.091145897965764;0.8334405298110293;0.76383716696471;0.11599572953424761;0.10631164709810423;1.0939276107389126;10.001929552462927;0.8335295257330154;1.0971279788537418;1.097095234218816;0.7619682725864135;0.11932206439186722;0.771037488967459
31.081823;1.091145566406678;0.833441245766456;0.7638376860553507;0.11599566412980136;0.10631133072213356;1.0939284081237692;10.001937927077782;0.8335278558961139;1.0971263459483624;1.097094667133688;0.7619672216615053;0.11932248302344017;0.7710369857477115
31.091823;1.0911452571899871;0.8334419362581961;0.763838122357895;0.11599559881024667;0.10631101879701696;1.0939291707209624;10.001945710682433;0.8335261460018228;1.0971246280157578;1.0970940239900777;0.7619661393497746;0.11932289778461051;0.7710364848826735
31.101823;1.091144982064198;0.8334425963084982;0.7638384784518506;0.11599553411736141;0.10631071129250855;1.0939298990844522;10.00195282162172;0.833524396742922;1.0971228304750975;1.0970933167477912;0.7619650257135616;0.11932330781700128;0.7710359840236971
31.111823;1.0911447523240057;0.8334432205325499;0.763838758141898;0.11599547060292059;0.10631040812468898;1.09393059309635;10.001959167913368;0.8335226091200744;1.0971209586694681;1.09709255923899;0.7619638806196014;0.11932371201584274;0.771035482869493
31.121823;1.0911445785248568;0.8334438037734406;0.7638389665639139;0.11599540871279942;0.10631010930570534;1.0939312524315372;10.001964655762821;0.8335207842872792;1.0971190174810146;1.097091766764117;0.7619627033895773;0.11932410908733902;0.7710349821191713
31.131823;1.0911444702021529;0.8334443421218812;0.7638391100292209;0.11599534874821496;0.10630981500545587;1.0939318777391562;10.00196920252368;0.8335189237822446;1.0971170115392817;1.0970909546971679;0.7619614929846512;0.11932449767796562;0.7710344827050171
31.141823;1.0911444354885327;0.8334448339994034;0.7638391950214718;0.11599529087280072;0.10630952553115766;1.0939324704215878;10.001972732794695;0.8335170298266941;1.0971149468061694;1.0970901367558146;0.7619602489861905;0.11932487653540544;0.7710339856640576
31.151823;1.0911444818274878;0.83344527964434;0.76383922716572;0.11599523508481116;0.10630924121461649;1.0939330308926623;10.001975161384923;0.8335151051042067;1.097112832358005;1.097089323641585;0.7619589727965059;0.1193252446037225;0.7710334920898929
31.161823;1.0911446170904264;0.8334456792208594;0.7638392108765953;0.11599518121533421;0.10630896223139849;1.0939335573742168;10.001976386990082;0.8335131525940012;1.0971106803366453;1.0970885232417065;0.7619576682412696;0.11932560099704834;0.771033003187303
31.171823;1.0911448491880174;0.8334460317276734;0.7638391493043125;0.11599512904442102;0.10630868846447124;1.0939340458117244;10.001976296530726;0.8335111757688934;1.0971085042823048;1.0970877419985743;0.7619563409882718;0.11932594493794135;0.7710325202750432
31.181823;1.0911451841686128;0.8334463350592293;0.7638390448655198;0.11599507852091702;0.10630841954616978;1.0939344907669908;10.001974768321757;0.8335091784915225;1.0971063185162087;1.0970869850171747;0.7619549977311451;0.11932627581799035;0.7710320446647287
31.191823;1.0911456246056028;0.8334465865384328;0.763838900494835;0.1159950299133106;0.10630815505640576;1.093934887338056;10.00197168157214;0.8335071647042497;1.0971041391110963;1.0970862547826357;0.7619536462357415;0.11932659328650513;0.7710315777290584
31.201823;1.0911461702950198;0.833446783781;0.7638387202911339;0.11599498373379584;0.10630789470223077;1.093935232406938;10.00196693399212;0.8335051383648819;1.0971019835063744;1.0970855509156408;0.7619522954134635;0.11932689713504048;0.7710311209035476
31.211823;1.0911468202659247;0.8334469251801544;0.7638385087802393;0.11599494052884621;0.10630763840306172;1.0939355237666566;10.001960451829651;0.8335031032355498;1.097099868055462;1.0970848711318135;0.7619509548885952;0.11932718709867972;0.7710306756684636
31.221823;1.0911475731748723;0.8334470094570141;0.7638382698150492;0.11599490072061334;0.10630738634003213;1.0939357586934773;10.00195218941932;0.833501062161272;1.0970978059821275;1.0970842117219042;0.7619496344268437;0.11932746278109484;0.7710302440454639
31.231823;1.0911484265560771;0.8334470352706221;0.7638380063954887;0.1159948645705451;0.10630713894638355;1.0939359333609961;10.001942125147751;0.8334990167875036;1.0970958072503811;1.0970835678548478;0.7619483430003897;0.11932772367861619;0.7710298290274901
31.241823;1.0911493767248237;0.8334470015311723;0.7638377213369194;0.11599483226649816;0.10630689680339903;1.093936042861569;10.001930254886643;0.8334969686255729;1.0970938796925414;1.0970829344145627;0.7619470881680286;0.11932796931450099;0.771029434561919
31.251823;1.0911504191964447;0.8334469075938279;0.7638374178641427;0.11599480405092533;0.10630666054624735;1.0939360820564827;10.001916588278899;0.8334949201986235;1.0970920297993216;1.0970823065598079;0.761945876635919;0.11932819942848874;0.7710290660633276
31.261823;1.0911515491088772;0.833446753049702;0.7638371000041464;0.11599478025389659;0.10630643080570171;1.0939360465233048;10.00190114913751;0.8334928747513768;1.0970902627028984;1.0970816799713075;0.7619447148867596;0.11932841397638157;0.7710287311484125
31.271823;1.0911527610620333;0.8334465370988602;0.7638367729971637;0.11599476122358213;0.1063062080758435;1.0939359321956845;10.001883973794143;0.833490835361382;1.0970885823659324;1.0970810513870852;0.7619436090778344;0.11932861295145919;0.771028439111582
31.281823;1.0911540481351187;0.8334474195581734;0.7638375087687903;0.11599509125948128;0.10630630790067278;1.0939357345452554;10.001865112163925;0.833488804495579;1.097086992293581;1.097080419052383;0.7619425650436763;0.11932979632020817;0.7710283540824322
31.291823;1.0911554013066025;0.8334470699859972;0.763837183201826;0.11599508253800063;0.10630609979859935;1.093935448931112;10.001844630418194;0.833486783259659;1.0970854959488967;1.0970797830371437;0.7619415887038762;0.11932996413632621;0.7710281752590027
31.301823;1.091156810355485;0.8334466438851418;0.7638368671288441;0.11599507913371597;0.10630589915413592;1.093935071910048;10.00182260575215;0.8334847705894759;1.0970840967707178;1.0970791450870803;0.761940686159251;0.1193301165857476;0.7710280653841118
31.311823;1.091158265226226;0.8334461353076944;0.7638365639545921;0.11599508105259825;0.10630570605497185;1.0939346016636657;10.001799120855042;0.8334827639615972;1.0970827981058047;1.0970785071412819;0.7619398633532747;0.11933025382431721;0.7710280321509911
31.321823;1.0911597568309763;0.833445540100706;0.7638362757314138;0.11599508824028765;0.10630552056131352;1.0939340369820367;10.001774264717739;0.8334807610493626;1.0970816028072614;1.0970778698545047;0.7619391258340135;0.1193303757929379;0.7710280823931381
31.331823;1.091161278035887;0.8334448556358164;0.7638360038484466;0.11599510049285806;0.10630534268970587;1.0939333768787545;10.001748131593764;0.8334787607298416;1.0970805128754482;1.0970772329873657;0.761938478898573;0.11933048221636218;0.7710282211197684
31.341823;1.091162824428735;0.8334440809136604;0.7638357496827409;0.11599511743426516;0.1063051723204721;1.0939326212836546;10.001720817995032;0.833476763644726;1.0970795296178415;1.097076597105816;0.7619379280940822;0.11933057281991806;0.7710284514821713
31.351823;1.0911643934506696;0.8334432163936;0.7638355152370478;0.11599513862905662;0.10630500916876974;1.0939317704317513;10.001692423508521;0.8334747726026159;1.0970786536858552;1.0970759647370802;0.7619374788419916;0.11933064761512759;0.7710287762468636
31.361823;1.0911659832577882;0.8334422634440076;0.7638353032786473;0.115995163707104;0.10630485291197969;1.0939308231842333;10.001663049131771;0.8334727918851689;1.0970778846845624;1.0970753400383104;0.7619371341448062;0.11933070698635967;0.7710291988369953
31.371823;1.091167592864594;0.8334412237882441;0.7638351171791048;0.11599519241276963;0.10630470329447705;1.093929776943008;10.001632794207884;0.8334708255225447;1.097077220879935;1.0970747275132544;0.7619368928293794;0.11933075154890956;0.7710297225328694
31.381823;1.0911692222060108;0.8334400989104669;0.7638349609722913;0.11599522466217521;0.1063045601634738;1.0939286282062508;10.001601758752717;0.8334688761545888;1.097076659297567;1.0970741307559226;0.7619367507864572;0.11933078197576266;0.7710303491397694
31.391823;1.0911708713275587;0.8334388897897219;0.7638348393636043;0.11599526060161541;0.1063044235144294;1.093927372094239;10.001570039183665;0.8334669451999565;1.097076196160853;1.0970735527061097;0.7619367030292347;0.11933079888172607;0.7710310786501997
31.401823;1.0911725397790772;0.8334375966689664;0.7638347570755227;0.11599530055777242;0.10630429342729383;1.0939260031319409;10.001537717941568;0.8334650336239579;1.0970758275349184;1.0970729974214117;0.7619367440671035;0.11933080274015588;0.7710319098110321
31.411823;1.091174226741388;0.8334362183427404;0.7638347178252547;0.11599534496051706;0.10630416984848065;1.09392451744799;10.001504860900162;0.8334631424999563;1.0970755503012157;1.0970724707832578;0.7619368677218677;0.11933079380973358;0.7710328408642205
31.421823;1.091175931057203;0.8334347519076098;0.7638347238336407;0.11599539432817797;0.10630405246562671;1.0939229132166395;10.001471518145312;0.8334612726678486;1.0970753631314911;1.0970719795381954;0.7619370676799159;0.11933077210573176;0.7710338699602663
31.431823;1.0911776508139948;0.8334331935484309;0.7638347763757167;0.11599544923102231;0.10630394076660878;1.0939211896200023;10.001437727768899;0.8334594237115122;1.0970752662388217;1.097071530192571;0.7619373377571592;0.1193307374753374;0.7710349950927741
31.441823;1.0911793837640171;0.8334315394082484;0.7638348769458396;0.11599551019452915;0.10630383409570221;1.0939193466045265;10.00140353465709;0.8334575938394488;1.0970752599903855;1.0970711282387484;0.76193767098928;0.11933068978142307;0.7710362138511827
31.451823;1.091181128277139;0.8334297860528594;0.7638350277742747;0.1159955776212864;0.10630373168921514;1.0939173857217175;10.00136901761072;0.8334557810337334;1.09707534377595;1.097070777943148;0.761938058893771;0.11933062908795182;0.7710375231358056
31.461823;1.0911828827496564;0.8334279309093999;0.7638352315144885;0.11599565181003331;0.10630363279722549;1.0939153110684925;10.001334296982314;0.8334539840812124;1.0970755155233107;1.0970704826268576;0.7619384923022812;0.11933055567077544;0.7710389190308035
31.471823;1.0911846443557007;0.8334259729370266;0.7638354909053081;0.11599573302868664;0.1063035367966043;1.0939131288733248;10.001299513877264;0.8334522032018513;1.0970757717275845;1.097070244720126;0.7619389627281044;0.11933046989980416;0.7710403973179852
31.481823;1.0911866929386231;0.8334240279219468;0.7638357144484779;0.1159965840727206;0.10630411446559361;1.093910846160238;10.001264799753903;0.8334504404090558;1.0970761078923839;1.0970700654134502;0.7619394624953377;0.1193303722241789;0.7710419544032212
31.491823;1.0911884569438715;0.8334218685894897;0.7638360886782007;0.11599668010161741;0.10630402301921041;1.093908470248389;10.0012302565297;0.8334486989492567;1.0970765190919562;1.0970699439867915;0.7619399839545749;0.11933026322502788;0.7710435878132276
31.501823;1.0911902172542918;0.833419612041455;0.7638365173495416;0.11599678376178228;0.10630393347514977;1.093906008575506;10.001195962138375;0.833446982269316;1.0970770006408002;1.0970698769939344;0.761940519477749;0.11933014357487959;0.7710452956383732
31.511823;1.0911919727863504;0.8334172607167079;0.763836996386744;0.11599689491161981;0.1063038456269409;1.0939034687124771;10.001161994732428;0.8334452934033697;1.0970775488487552;1.0970698581187335;0.7619410618553463;0.11933001398753297;0.7710470754725324
31.521823;1.091193722650007;0.8334148184959723;0.763837521664601;0.1159970131237022;0.10630375937179727;1.0939008596740605;10.001128443208783;0.8334436348128311;1.0970781614385663;1.0970698791188003;0.7619416036882397;0.11932987523414927;0.7710489243852027
31.531823;1.0911954638124879;0.8334122914153788;0.7638380890520887;0.11599713782610457;0.1063036748533441;1.0938981930922964;10.001095392415788;0.833442008408391;1.097078836658599;1.097069931225049;0.7619421366423624;0.11932972810457357;0.7710508399839076
