time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.541823;1.0911971908028613;0.8334096876769176;0.7638386941550642;0.11599726848385802;0.10630359246669896;1.0938954826980254;10.001062910599932;0.8334404155437606;1.0970795711063428;1.097070005942773;0.7619426515429427;0.11932957329649603;0.7710528207247255
31.551823;1.09119889709795;0.8334070169300393;0.7638393324533198;0.11599740473113972;0.10630351271087718;1.093892743133259;10.001031057109207;0.833438857124478;1.097080358944769;1.097070094984789;0.7619431391894427;0.11932941139708296;0.7710548646171759
31.561823;1.0912005764470483;0.8334042886839027;0.7638399988785904;0.11599754642581396;0.10630343608168157;1.093889989135184;10.000999891435585;0.8334373337411165;1.0970811935328226;1.097070190751008;0.7619435916125961;0.11932924303271888;0.7710569678040766
31.571823;1.0912022233295702;0.8334015113436143;0.7638406869407796;0.11599769356304747;0.10630336313742131;1.0938872347735284;10.000969469096619;0.8334358453822387;1.0970820679240236;1.0970702872905238;0.7619440024140532;0.11932906905748951;0.7710591247055996
31.581823;1.091203832717257;0.8333986929005927;0.7638413889118871;0.11599784610421529;0.10630329465995161;1.0938844921954554;10.000939833702603;0.8334343909851546;1.0970829732260918;1.0970703800146457;0.7619443660171106;0.1193288905743424;0.7710613292396622
31.591823;1.0912053996110047;0.8333958416392592;0.7638420970371136;0.1159980038726533;0.1063032317273217;1.0938817699553425;10.000911011312493;0.8334329684729817;1.0970838983473818;1.0970704656670618;0.7619446774037648;0.11932870879850441;0.7710635753705464
31.601823;1.091206917839454;0.8333929655575929;0.763842803933031;0.11599816651978846;0.10630317561100049;1.0938790719116973;10.000883007319382;0.8334315752996669;1.0970848315347679;1.0970705438078185;0.7619449321538679;0.1193285249863375;0.7710658569787585
31.611823;1.0912083779015336;0.8333900721332066;0.7638435017838922;0.11599833349798369;0.10630312761857193;1.093876398349023;10.000855809300774;0.8334302093356283;1.0970857611686642;1.0970706174071971;0.7619451261685645;0.11932834042440714;0.771068168259149
31.621823;1.0912097661792177;0.8333871695744188;0.7638441820075061;0.11599850412295763;0.10630308896806052;1.093873749095706;10.000829393290585;0.833428869714877;1.0970866754289053;1.0970706918269466;0.76194525546882;0.11932815628489661;0.7710705043297298
31.631823;1.0912110668190593;0.8333842675411058;0.763844835763327;0.11599867779604284;0.10630306071943108;1.0938711260620777;10.000803728124753;0.8334275565444231;1.0970875615782094;1.0970707735804803;0.7619453159300187;0.11932797342815356;0.7710728612183616
31.641823;1.0912122638421935;0.8333813759334053;0.7638454542812871;0.11599885420929701;0.10630304378251856;1.093868533948563;10.000778778762113;0.8334262696610429;1.0970884059834467;1.0970708695515339;0.7619453031937754;0.11932779237137058;0.771075235748177
31.651823;1.0912133418286556;0.8333785034966573;0.7638460291367004;0.11599903335024507;0.1063030388520312;1.0938659793508754;10.000754510500501;0.833425008086199;1.0970891962283555;1.0970709868342052;0.7619452130546943;0.11932761336112854;0.7710776260088882
31.661823;1.0912142861460832;0.8333756577194714;0.763846552821656;0.11599921535964296;0.10630304629813211;1.0938634691697213;10.00073089863976;0.83342377048522;1.097089923652271;1.0970711326030758;0.7619450417819492;0.11932743635001263;0.7710800319592354
31.671823;1.0912150836391;0.8333728453155874;0.7638470188265972;0.11599940036400648;0.10630306628681245;1.0938610099265553;10.000707944345846;0.8334225556887268;1.0970905833892808;1.0970713136261572;0.7619457861868236;0.11932726095253718;0.7710834434593481
31.681823;1.0912157236289333;0.8333700723481645;0.76384742125111;0.11599958837021747;0.10630309901729204;1.093858607857638;10.000685681501585;0.8334213627072671;1.097091172716907;1.0970715364157728;0.761945443485665;0.11932708654066448;0.7710858877164126
31.691823;1.0912161980955115;0.8333673439210865;0.7638477549398274;0.11599977926973741;0.10630314475949089;1.0938562691797042;10.00066416275201;0.8334201904619236;1.0970916901802423;1.0970718080425492;0.7619450107529017;0.11932691235959637;0.771088355576423
31.701823;1.0912165005607277;0.8333646639091884;0.7638480158425113;0.11599997289188192;0.10630320374202525;1.0938540001740495;10.000643435298407;0.8334190378974831;1.0970921354231684;1.0970721359312667;0.7619444840714263;0.11932673763044944;0.7710908487432511
31.711823;1.091216625386782;0.8333620352589423;0.7638482010817841;0.11600016900586868;0.10630327607895232;1.0938518059444435;10.000623523929065;0.8334179049804665;1.0970925082968206;1.0970725269481425;0.7619438579027228;0.11932656168062387;0.7710933681034036
31.721823;1.091216568585338;0.8333594607182064;0.7638483090718355;0.11600036730807729;0.10630336177578008;1.093849689149995;10.000604425347197;0.8334167941530551;1.0970928073282609;1.0970729869224505;0.7619431251580386;0.11932638390164928;0.7710959142109415
31.731823;1.0912163284904457;0.8333569430881379;0.7638483393784804;0.11600056747328737;0.10630346076051508;1.093847650941489;10.000586110178496;0.8334157108549772;1.0970930289614773;1.0970735197540875;0.761942278374964;0.1193262036078965;0.7710984875071077
31.741823;1.0912159051630306;0.8333544849955781;0.7638482918591394;0.11600076921318679;0.10630357287834477;1.0938456929487876;10.000568533474002;0.833414662748066;1.0970931681757283;1.0970741266564605;0.7619413115907747;0.11932602006725698;0.7711010885730677
31.751823;1.0912152997312567;0.8333520893121849;0.7638481655940279;0.11600097231169526;0.10630369786389754;1.0938438180496266;10.000551653023082;0.8334136587228299;1.0970932193986074;1.097074806694888;0.7619402213556872;0.11932583259937404;0.7711037180186766
31.761823;1.0912145143316514;0.8333497599806314;0.7638479586044249;0.11600117663704108;0.10630383530476722;1.0938420297548055;10.000535442331781;0.8334127083445408;1.0970931766021033;1.097075557256084;0.761939006385316;0.11932564059845414;0.7711063763155693
31.771823;1.0912135515973846;0.8333475018643217;0.7638476682649209;0.11600138211207184;0.10630398459589073;1.0938403315164718;10.000519889081291;0.8334118212841114;1.0970930330186746;1.0970763738981646;0.76193766708846;0.11932544357377058;0.771109064272765
31.781823;1.0912124134407484;0.8333453197115056;0.7638472912085674;0.11600158870313657;0.10630414496284955;1.0938387264296578;10.000504994314522;0.8334110063250469;1.097092781360681;1.0970772504139794;0.7619362053976556;0.11932524122388563;0.7711117837420874
31.791823;1.0912111004981773;0.8333432174927778;0.7638468233163898;0.11600179637881139;0.1063043155353142;1.0938372171024175;10.000490780169683;0.8334102704993072;1.0970924144435583;1.0970781790845474;0.7619346242203522;0.11932503343428544;0.7711145376739836
31.801823;1.0912096129193614;0.8333411984510934;0.7638462611100114;0.11600200496280023;0.10630449537598846;1.0938358054288284;10.000477290253455;0.8334096186888446;1.0970919254289058;1.0970791517879748;0.7619329268088184;0.11932482021530103;0.7711173298760984
31.811823;1.0912079514661899;0.8333392648007621;0.7638456030984323;0.11600221402283208;0.10630468348931446;1.0938344915845095;10.000464579502987;0.8334090537210262;1.0970913075940347;1.0970801618899348;0.7619311168543916;0.11932460168144596;0.7711201649356673
31.821823;1.0912061176652377;0.8333374165383457;0.7638448495921218;0.11600242290518156;0.10630487880685867;1.093833273488284;10.000452699111184;0.8334085770573469;1.0970905542564753;1.0970812044740805;0.7619291989204522;0.11932437804354921;0.7711230473257202
31.831823;1.0912041134658501;0.8333356507442192;0.7638440022764937;0.11600263080586089;0.1063050801454361;1.093832148642364;10.000441678178788;0.833408189597587;1.0970896591702515;1.097082274600429;0.7619271784105929;0.11932414955834161;0.7711259793402439
31.841823;1.0912019413997875;0.833333962417048;0.7638430643589721;0.11600283680539684;0.10630528623690619;1.0938311164832468;10.000431522516978;0.8334078925182405;1.0970886171347862;1.0970833659743646;0.7619250612326128;0.11932391651520952;0.7711289593324797
31.851823;1.091199604205072;0.8333323459612201;0.7638420402425273;0.11600303992492235;0.10630549579425554;1.0938301782953068;10.000422236295885;0.833407687865665;1.097087423936592;1.0970844711893026;0.7619228535392496;0.11932367928520099;0.7711319817609776
31.861823;1.091197103389975;0.8333307961070824;0.7638409343961312;0.11600323917747933;0.10630570743632367;1.0938293350850001;10.00041383280402;0.83340757814727;1.0970860753691096;1.0970855831700979;0.7619205616122036;0.11932343828763078;0.7711350387738842
31.871823;1.0911944384569807;0.8333293079073313;0.7638397501607208;0.11600343357846625;0.10630591956427317;1.093828586164871;10.000406322442874;0.8334075655925124;1.0970845663710447;1.0970866964665515;0.7619181918709906;0.11932319385279694;0.7711381217557183
31.881823;1.0911916074228618;0.8333278762045957;0.7638384891325881;0.11600362210288444;0.10630613044381038;1.0938279296520264;10.000399702646014;0.8334076515214436;1.0970828913881208;1.0970878070191887;0.7619157506617851;0.11932294615240242;0.7711412223364911
31.891823;1.0911886079875273;0.8333264952149064;0.763837151276065;0.11600380355844792;0.10630633841423698;1.0938273631490525;10.000393963532263;0.8334078352696977;1.0970810460610372;1.0970889107656339;0.7619132439268604;0.11932269526456908;0.7711443333297474
31.901823;1.0911854394934994;0.8333251586453037;0.7638357354041665;0.11600397656124183;0.10630654206337434;1.0938268837389848;10.000389099241406;0.8334081135324818;1.0970790287917447;1.0970900026794097;0.7619106773761123;0.11932244129714992;0.7711474490797142
31.911823;1.0911821052248967;0.8333238603789282;0.7638342396367034;0.11600413973832949;0.10630674032828955;1.093826487782252;10.000385110483746;0.8334084809762617;1.097076840890875;1.0970910771973295;0.76190805691555;0.11932218446375213;0.7711505648384138
31.921823;1.0911786126778007;0.8333225950355113;0.7638326616163237;0.11600429194174193;0.10630693242213543;1.09382616981988;10.000381997739664;0.8334089310497017;1.097074486028967;1.0970921292944076;0.7619053884646231;0.11932192502398328;0.7711536765053896
31.931823;1.091174971156242;0.8333213577568092;0.763830998451;0.11600443236347421;0.1063071176917444;1.093825921728777;10.000379754908257;0.8334094562467984;1.0970719698406854;1.0970931551287193;0.7619026772076217;0.11932166316592964;0.7711567815427148
31.941823;1.0911711900674796;0.833320144135838;0.7638292466682877;0.1160045606030166;0.10630729560192155;1.0938257341358337;10.000378363386508;0.8334100484948407;1.0970692990643363;1.0970941521181767;0.7618999274876829;0.11932139896810187;0.7711598797982325
31.951823;1.0911672798218646;0.833318950906657;0.7638274023484659;0.11600467663150882;0.10630746572687048;1.0938255980601523;10.000377783600479;0.8334107003095348;1.0970664803222274;1.0970951182448754;0.7618971439629464;0.11932113240727422;0.7711629731199683
31.961823;1.0911632524523769;0.8333177762568567;0.7638254613611167;0.11600478064268506;0.10630762766620255;1.0938255046626664;10.00037795405416;0.8334114063738176;1.0970635196551388;1.0970960510737044;0.761894332458113;0.1193208633683866;0.7711660639964256
31.971823;1.0911591198452582;0.8333166194714708;0.763823419588641;0.11600487291016032;0.10630778101372727;1.0938254445164581;10.000378799969385;0.8334121640122929;1.097060422429902;1.0970969480103927;0.7618914991085202;0.11932059167482824;0.7711691543885401
31.981823;1.091154891771497;0.8333154807778346;0.7638212729392493;0.11600495371162799;0.10630792539613974;1.093825407919732;10.0003802451517;0.8334129716747858;1.0970571934499969;1.097097807213895;0.7618886491917383;0.11932031712334046;0.7711722458439101
31.991823;1.0911505756811979;0.8333143613793744;0.7638190173384162;0.1160050232607457;0.10630806052628548;1.093825385940715;10.000382223796962;0.8334138271432447;1.097053838262845;1.0970986270435354;0.7618857871218936;0.11932003957845366;0.7711753402280851
32.001823;1.091146177358363;0.833314425719388;0.7638177145629683;0.11600542566254017;0.10630850152241095;1.093825371529436;10.00038468114892;0.8334147273141219;1.0970503641655727;1.0970994051857381;0.7618829168896122;0.11931975918102136;0.7711784396219568
32.011823;1.0911417014657854;0.8333133513112024;0.7638152311039533;0.11600547296139746;0.10630861770633322;1.093825360621023;10.000387565210783;0.8334156687130306;1.0970467787431495;1.0971001396580662;0.761880042032738;0.11931947650669501;0.7711815451626148
32.021823;1.091137151717674;0.8333123029387242;0.7638126310034975;0.11600550929907029;0.10630872434548015;1.0938253525998416;10.000390822635604;0.8334166475057276;1.0970430873137327;1.0971008299772034;0.7618771652726282;0.11931919246830376;0.7711846560932981
32.031823;1.091132531121381;0.8333112817715068;0.7638099140771598;0.11600553486821391;0.10630882151587584;1.0938253489785061;10.000394394301468;0.8334176598670486;1.0970392918611829;1.0971014772113248;0.7618742881781992;0.1193189080132878;0.7711877701394716
32.041823;1.0911278430697893;0.833310287533531;0.763807082024764;0.1160055498438504;0.10630890938816233;1.0938253510543419;10.000398210785189;0.8334187032458297;1.0970353923042304;1.0971020842631956;0.7618714110353323;0.11931862384113259;0.7711908842243355
32.051823;1.0911230918057055;0.8333093189615517;0.7638041389209602;0.1160055544112409;0.10630898818243016;1.0938253590289322;10.000402198206382;0.8334197770677803;1.0970313886511767;1.097102656121099;0.7618685327958709;0.11931834028606153;0.7711939945280545
32.061823;1.091118281338599;0.8333083737982809;0.7638010901203458;0.1160055488473046;0.1063090582170527;1.0938253732687593;10.00040628815275;0.8334208821078464;1.0970272818746734;1.097103199124003;0.7618656510224872;0.11931805729941684;0.7711970966889169
32.071823;1.0911134154338533;0.8333074491131091;0.7637979413894649;0.11600553353231302;0.10630911994547416;1.0938253956276818;10.000410421305576;0.8334220194803806;1.0970230738272335;1.0971037194929525;0.7618627628560746;0.11931777444152501;0.7712001865578842
32.081823;1.0911084994447102;0.8333065425515308;0.7637946996044205;0.11600550885363635;0.10630917382287547;1.0938254289683622;10.000414549201382;0.8334231900224717;1.097018767551382;1.0971042221825822;0.7618598673376533;0.11931749094562082;0.7712032609572342
32.091823;1.0911035411276284;0.8333056529562662;0.7637913731712975;0.11600547511218999;0.10630922017250877;1.0938254754956735;10.00041863370923;0.833424394051522;1.0970143679910906;1.0971047109087528;0.7618569667929644;0.11931720583833375;0.7712063176979094
32.101823;1.0910985492542438;0.8333047799048908;0.7637879714260933;0.11600543258213003;0.10630925921907942;1.0938255358250324;10.000422637403542;0.8334256315492267;1.0970098827792818;1.097105188215748;0.7618540657655315;0.11931691806856985;0.7712093546349467
32.111823;1.0910935317020116;0.833303923413588;0.7637845038595633;0.1160053816600413;0.1063092911891844;1.0938256095444576;10.000426516070508;0.8334269028632688;1.0970053226927066;1.097105654610872;0.7618511690887446;0.11931662667131585;0.7712123688718071
32.121823;1.0910884946526072;0.8333030842716467;0.763780979404555;0.11600532293318822;0.10630931633392296;1.0938256963994373;10.00043022786519;0.8334282093224036;1.097000700896357;1.0971061084779619;0.7618482808257141;0.11931633085170396;0.7712153567580939
32.131823;1.091083443134266;0.8333022640312383;0.7637774061318156;0.11600525709600162;0.10630933486266386;1.0938257970069363;10.000433748458716;0.833429553244513;1.0969960309289222;1.0971065475270694;0.7618454041713617;0.11931602994441053;0.7712183138262139
32.141823;1.0910783821068282;0.8333014642764959;0.7637737917385469;0.11600518477872465;0.10630934686681515;1.093825912798297;10.000437071022127;0.8334309374333742;1.0969913256319301;1.0971069698105786;0.7618425420216299;0.11931572342154113;0.7712212345494233
32.151823;1.091073317099305;0.8333006861861703;0.7637701440940109;0.11600510650205345;0.10630935230253075;1.0938260460580147;10.000440192618234;0.8334323642633595;1.0969865982406126;1.0971073737251726;0.7618396978992223;0.11931541098877864;0.7712241125374981
32.161823;1.0910682540271357;0.8332999308271923;0.763766471022522;0.11600502280294171;0.10630935106198419;1.0938262005639294;10.000443105806887;0.833433834792357;1.096981863302995;1.0971077577586636;0.761836876611385;0.11931509259383416;0.7712269410583497
32.171823;1.0910631988185915;0.8332991993089052;0.7637627800606279;0.11600493432750641;0.10630934309328365;1.093826381495206;10.0004458041752;0.8334353487933127;1.0969771359694502;1.0971081199997634;0.7618340844720367;0.11931476827589291;0.7712297138971208
32.181823;1.0910581573200562;0.8332984925665778;0.763759078911969;0.11600484182834432;0.10630932845577405;1.0938265947176256;10.000448298529054;0.8334369055566005;1.096972431325568;1.0971084585197108;0.7618313290968148;0.11931443807023452;0.7712324263132999
32.191823;1.0910531348014638;0.8332978116735701;0.7637553758859472;0.11600474610964007;0.10630930729977571;1.0938268471164296;10.000450633251655;0.8334385043309693;1.0969677644695548;1.0971087733714893;0.7618286180936952;0.11931410211246753;0.7712350751228847
32.201823;1.0910481351926657;0.8332971578783019;0.7637516799624399;0.11600464790294587;0.10630927987380026;1.093827147050645;10.000452891916257;0.8334401444461123;1.0969631499758519;1.0971090681995674;0.7618259574108716;0.1193137606573194;0.7712376580326633
32.211823;1.091043161160569;0.8332965315266877;0.7637480008149502;0.11600454774382149;0.10630924653993647;1.0938275036474319;10.000455187103855;0.8334418257681367;1.0969586012000723;1.0971093492054922;0.7618233512521765;0.11931341379832411;0.7712401731503403
32.221823;1.0910382147727746;0.833295931913085;0.7637443490481003;0.11600444597121176;0.10630920774990615;1.0938279259417396;10.000457635860256;0.8334435490044729;1.0969541305818704;1.0971096220794738;0.7618208028675671;0.11931306123976822;0.7712426185378598
32.231823;1.091033298426514;0.8332953586067168;0.7637407366741632;0.1160043428014882;0.10630916402134528;1.0938284226277255;10.000460341099412;0.8334453152274306;1.0969497499940155;1.0971098903998842;0.7618183149408868;0.11931270238146237;0.7712449915941945
32.241823;1.0910284165802135;0.8332948124451504;0.763737177001995;0.11600423840018835;0.10630911592607022;1.0938290019085233;10.000463396680107;0.8334471252204918;1.0969454706107393;1.0971101567228423;0.7618158901828269;0.1193123364723375;0.7712472888487258
32.251823;1.0910235774743173;0.8332942955987992;0.7637336836223468;0.11600413302995691;0.10630906412671551;1.0938296710652289;10.000466898241433;0.8334489796204215;1.0969413026559478;1.0971104231942237;0.7618135320039595;0.11931196272350773;0.7712495060233311
32.261823;1.0910187930029063;0.833293810596257;0.7637302694581092;0.11600402721676613;0.10630900945046438;1.0938304364195923;10.000470939322696;0.833450879412357;1.0969372551448924;1.0971106908614439;0.7618112445761537;0.11931158047691501;0.771251637628869
32.271823;1.091014076397478;0.8332933585851396;0.7637269462324899;0.1160039217239737;0.10630895286014881;1.0938313039871337;10.000475601810267;0.8334528257574747;1.0969333358180813;1.0971109600823044;0.7618090326843884;0.1193111893206625;0.7712536763320392
32.281823;1.091009439720071;0.8332929382754217;0.7637237243473801;0.11600381732872392;0.10630889531522035;1.093832279831044;10.000480954779855;0.8334548192008577;1.096929551269967;1.0971112315004141;0.7618069016486814;0.1193107890430145;0.7712556133577658
32.291823;1.0910048928943559;0.8332925464444338;0.7637206134491878;0.11600371459872144;0.10630883767689521;1.0938333701745608;10.000487061317603;0.833456858693922;1.0969259072700739;1.0971115057253629;0.761804856903023;0.1193103795341583;0.7712574402394531
32.301823;1.0910004440814955;0.833292179408074;0.7637176229320164;0.11600361382054362;0.10630878071153609;1.093834581595787;10.000493985948525;0.8334589409842972;1.096922408871042;1.0971117827551584;0.7618029030817892;0.11930996078100767;0.7712591499868297
32.311823;1.0909961007151783;0.8332918340929565;0.763714761756554;0.11600351497729888;0.10630872512748826;1.0938359200713677;10.000501795356596;0.8334610609408556;1.0969190601751238;1.0971120626592412;0.7618020428730836;0.11930953290583336;0.7712617245535615
32.321823;1.0909918701229702;0.833291508056316;0.7637120378488133;0.11600341767759922;0.10630867159867136;1.0938373892972435;10.000510550487862;0.8334632121569184;1.096915864877547;1.0971123467072352;0.7618002762458815;0.11930909612885708;0.7712631823562677
32.331823;1.090987758924207;0.8332911992022984;0.763709457271913;0.1160033212004967;0.10630862080667366;1.0938389903430623;10.000520301450203;0.8334653870115637;1.0969128279004507;1.0971126375235523;0.7617986009527938;0.11930865072969614;0.7712645063819819
32.341823;1.0909837718498325;0.8332909057198963;0.7637070239590413;0.1160032246967402;0.10630857353846816;1.093840722798273;10.000531096718692;0.8334675770876852;1.0969099566817782;1.0971129386171004;0.7617970142785236;0.1193081971328984;0.7712656930795957
32.351823;1.0909799111621459;0.8332906259838507;0.7637047400558045;0.11600312739944417;0.1063085307546904;1.0938425857311294;10.00054299133624;0.8334697747219884;1.0969072605599406;1.097113254238388;0.7617955146704058;0.11930773603927608;0.7712667404029608
32.361823;1.0909761769872375;0.8332903583062915;0.7637026059438099;0.11600302878311068;0.10630849352798269;1.093844576699415;10.000556037329783;0.8334719741369914;1.0969047488426005;1.0971135897549098;0.7617941019435105;0.11930726836051661;0.7712676472276705
32.371823;1.090972567538564;0.833290100976552;0.7637006202242116;0.11600292861661747;0.10630846290247173;1.0938466899275807;10.000570272466598;0.833474170780429;1.0969024300414179;1.097113952224222;0.7617927760630101;0.11930679495242263;0.7712684127339375
32.381823;1.0909690786964568;0.8332898527382188;0.763698779972954;0.11600282688990655;0.1063084397779866;1.0938489168715644;10.00058572255843;0.833476360193405;1.096900313032899;1.0971143498781104;0.7617915359361265;0.11930631647995114;0.7712690357842666
32.391823;1.090965704172798;0.8332896128432732;0.7636970809669472;0.11600272369546723;0.10630842484542534;1.093851248801659;10.000602409370213;0.8334785378200185;1.096898408411873;1.0971147903883356;0.7617903794492444;0.1193058335656143;0.771269514455948
32.401823;1.0909624373670146;0.8332893804456134;0.7636955180259625;0.11600261913982766;0.10630841855410302;1.0938536781016914;10.000620353713225;0.8334806990980839;1.0968967279760888;1.097115279946471;0.7617893039928552;0.11930534703423419;0.77126984625445
32.411823;1.090959273753743;0.8332891541408206;0.7636940854079456;0.11600251335288886;0.10630842107090631;1.0938561972987475;10.000639569951707;0.8334828392289941;1.0968952821110423;1.0971158230810145;0.761788306352837;0.11930485800871479;0.7712700289347227
32.421823;1.0909562114194373;0.833288931984426;0.7636927769471371;0.11600240656196298;0.10630843223394866;1.0938587977473084;10.00066005771399;0.8334849532791345;1.0968940776539096;1.0971164215066211;0.7617873825714908;0.11930436777855781;0.7712700617064284
32.431823;1.0909532498790266;0.8332887119013435;0.7636915862538064;0.11600229907130538;0.1063084516145887;1.093861469814909;10.000681800306666;0.8334870367955376;1.0968931185338635;1.097117073143419;0.7617865283895436;0.11930387762950058;0.7712699461414361
32.441823;1.0909503892653805;0.8332884923542628;0.763690507108365;0.11600219114737573;0.10630847869659082;1.0938642042034346;10.00070476663911;0.8334890861489882;1.0968924080423472;1.0971177729066124;0.7617857399578618;0.1193033887769296;0.7712696859202662
32.451823;1.090947629775647;0.8332882726255658;0.7636895336001577;0.11600208297840167;0.10630851300582855;1.0938669925483473;10.000728910187847;0.8334910983111823;1.0968919496450475;1.0971185141954862;0.7617850144992495;0.11930290229962977;0.7712692859888143
32.461823;1.090944970784806;0.833288052401517;0.7636886603986751;0.11600197473558509;0.10630855414157979;1.0938698266878;10.000754169422645;0.8334930706675981;1.0968917450258089;1.0971192900368265;0.7617843504346029;0.11930241910295124;0.7712687521357285
32.471823;1.0909424114145847;0.8332878314980298;0.7636878832629117;0.11600186662107256;0.10630860183666338;1.0938726982655353;10.000780473806126;0.833495001128325;1.0968917919511822;1.0971200938159513;0.7617837470521647;0.11930194002436009;0.7712680910716722
32.481823;1.090939952486315;0.8332876099000518;0.76368719886929;0.11600175886792875;0.10630865608350508;1.093875599041579;10.000807753616412;0.8334968881640544;1.0968920850862085;1.0971209195723917;0.7617832043058599;0.11930146592057311;0.7712673105703539
32.491823;1.090937596523647;0.83328738736448;0.7636866043627488;0.11600165176576921;0.1063087171611078;1.093878520396458;10.000835943630548;0.8334987307497409;1.096892618221121;1.0971217623036431;0.7617827225668535;0.11930099755901606;0.7712664193953984
32.501823;1.0909353452692314;0.8332871631642336;0.7636860973237457;0.11600154572394956;0.10630878549565305;1.0938814525540876;10.000864973050561;0.8335005284434228;1.0968933846636995;1.097122617955326;0.7617823020972808;0.1193005354208846;0.7712654269012688
32.511823;1.0909331980916075;0.8332869370071483;0.7636856756787324;0.11600144123730277;0.10630886150578663;1.0938843847238973;10.000894755545824;0.8335022814731573;1.0968943763001215;1.0971234826901404;0.7617819428627227;0.11930007968198289;0.7712643423319192
32.521823;1.0909311531414656;0.8332867102693711;0.7636853375237409;0.11600133875536836;0.10630894551794962;1.0938873060526733;10.000925191665589;0.8335039908136882;1.096895583564573;1.0971243525972099;0.761781645260639;0.11929963041047377;0.7712631743026881
32.531823;1.0909292093524219;0.8332864860618107;0.7636850808411595;0.11600123862924042;0.10630903774917032;1.0938902071532237;10.000956176170734;0.8335056584078656;1.096896997017923;1.0971252239129647;0.7617814108145031;0.11929918767291826;0.7712619310000544
32.541823;1.0909273661865806;0.8332862683015707;0.76368490297412;0.11600114108479753;0.10630913834631973;1.093893081315848;10.000987601139249;0.8335072870156577;1.0968986090123058;1.0971260928149358;0.7617812414069167;0.11929875142054783;0.771260621146377
32.551823;1.0909256211058935;0.8332860607798259;0.7636848006674051;0.11600104613142695;0.10630924738663244;1.093895924571229;10.001019357308039;0.8335088794238985;1.096900413432756;1.0971269555702585;0.7617811375778837;0.11929832141148344;0.7712592549297539
32.561823;1.090923968576817;0.8332858667024585;0.7636847708086856;0.11600095355626969;0.10630936479589373;1.0938987350756655;10.001051341185967;0.8335104380772224;1.0969024043700502;1.0971278089689753;0.761781097790397;0.11929789730673962;0.7712578439329434
32.571823;1.090922402541451;0.833285688622642;0.7636848109176974;0.11600086300843807;0.10630949029945813;1.0939015123940758;10.001083462389683;0.8335119654120323;1.0969045752016466;1.09712865015577;0.7617811193357603;0.11929747883900789;0.7712564004104127
32.581823;1.0909209195387104;0.8332858722079297;0.7636852342787533;0.11599961152601633;0.10630855802880361;1.093904256737288;10.001115642320768;0.8335134639924059;1.096906917489991;1.0971294772525906;0.7617811993109891;0.11929706596445523;0.7712549367872066
32.591823;1.0909195195039925;0.8332857299480926;0.7636854080802112;0.11599952334432212;0.10630869831873348;1.093906968424698;10.001147806978857;0.8335149363036632;1.0969094202545964;1.0971302904490432;0.761781334494557;0.11929665889743128;0.7712534653768867
32.601823;1.0909182047160144;0.8332856059748409;0.7636856447210079;0.11599943517823949;0.10630884506406817;1.0939096478999972;10.0011798759027;0.8335163842470233;1.0969120705316924;1.0971310911120082;0.7617815211073559;0.11929625800067736;0.7712519982290932
32.611823;1.0909169790355482;0.8332855014765362;0.7636859412652802;0.11599934631958943;0.10630899742782533;1.0939122958201366;10.001211753658005;0.833517808417921;1.0969148541495872;1.0971318798543048;0.7617817553988282;0.11929586366896824;0.7712505470928903
32.621823;1.0909158481413228;0.8332854190536276;0.7636862958541406;0.11599925632887452;0.10630915436305871;1.093914912493201;10.001243334473223;0.8335192078648149;1.0969177562641192;1.0971326553573448;0.7617820347040474;0.11929547628180336;0.7712491231647592
32.631823;1.0909148197509748;0.8332853618028817;0.7636867082616401;0.11599916503557389;0.10630931462162;1.0939174970031793;10.001274514552026;0.8335205804684557;1.0969207619566372;1.0971334136153985;0.7617823580825567;0.11929509622812672;0.7712477369387557
32.641823;1.090913902869044;0.8332853326795893;0.763687179474572;0.11599907255697671;0.10630947686934084;1.0939200471596047;10.001305203900676;0.8335219237392469;1.096923857243653;1.097134148438941;0.7617827261124321;0.1192947240062103;0.7712463981534523
32.651823;1.0909131065131639;0.8332853349883756;0.7636877105390991;0.1159989793441078;0.10630963985282395;1.0939225607139167;10.001335333911618;0.833523235934101;1.0969270301369272;1.097134854130355;0.7617831401378572;0.11929436025482697;0.7712451151207179
32.661823;1.0909124384128648;0.8332853731479638;0.7636883014643641;0.11599888607419928;0.10630980247238273;1.0939250368337423;10.001364852722146;0.8335245162267267;1.0969302700987325;1.0971355278778732;0.7617836014741768;0.11929400562323478;0.7712438945744957
32.671823;1.0909119032719319;0.8332854527828157;0.7636889511257684;0.1159987934034012;0.10630996376756528;1.0939274766119207;10.001393714587296;0.8335257632492331;1.0969335671419707;1.097136169610415;0.7617841110287173;0.11929366067160103;0.7712427428569839
32.681823;1.0909115017338384;0.8332855804609086;0.7636896582485554;0.11599870174617924;0.10631012292806334;1.093929882782585;10.001421878091108;0.8335269741928183;1.0969369127751176;1.0971367807492969;0.7617846691348363;0.1192933259412923;0.7712416665765583
32.691823;1.0909112313462317;0.8332857633894365;0.763690421679254;0.11599861122274145;0.10631027925886359;1.0939322593240368;10.001449311109743;0.8335281457502037;1.0969403011585166;1.0971373633513077;0.7617852750252572;0.11929300202210283;0.7712406723635439
32.701823;1.0909110882393496;0.8332860086265592;0.7636912389590034;0.11599852181418542;0.10631043203300967;1.0939346109037018;10.001475996686223;0.8335292748569375;1.0969437292936235;1.0971379193785367;0.7617859262034932;0.119292689439364;0.7712397672705115
32.711823;1.0909101095026734;0.8332855593569852;0.7636920776375739;0.11599854834470223;0.10631077905186911;1.0939369421278164;10.001501939372343;0.833530358154004;1.096947197137213;1.0971384502423243;0.7617866188680362;0.11929238852426073;0.7712389595591423
32.721823;1.090910209599597;0.8332859445671168;0.7636929866494298;0.11599846128004786;0.10631092215142052;1.0939392566463553;10.00152716597808;0.8335313916560969;1.0969507072772284;1.097138956988185;0.7617873496091611;0.11929209942710779;0.7712382586295098
32.731823;1.090910427155769;0.83328640454095;0.7636939316328687;0.11599837534725083;0.1063110590648196;1.0939415562529702;10.001551721354186;0.8335323715644171;1.0969542631883853;1.0971394412008164;0.761788116278038;0.11929182212369217;0.7712376742756472
32.741823;1.090910760211981;0.8332869419195308;0.7636949063598324;0.11599829031216825;0.10631118881323401;1.0939438407726396;10.001575664846616;0.8335332953593831;1.096957866583028;1.0971399060994607;0.7617889170389753;0.119291556385481;0.7712372159753228
32.751823;1.0909112067857407;0.8332887222447874;0.7636969715317404;0.11599854992469319;0.10631162571918969;1.0939461090223277;10.001599061083862;0.8335341617480975;1.0969615160618562;1.0971403565593953;0.7617897494408769;0.11929130178239747;0.7712368920770742
32.761823;1.0909117644568556;0.8332894244647372;0.7636979934754842;0.11599846599404057;0.10631173848644211;1.0939483600402566;10.001621961554834;0.8335349696236583;1.096965208368042;1.0971407982334276;0.7617906101065306;0.11929105765365704;0.7712367087746901
32.771823;1.0909124304862667;0.833290215214006;0.7636990361568615;0.11599838243413173;0.10631184211029085;1.0939505930978093;10.001644389607945;0.8335357177715483;1.0969689406613887;1.0971412370576825;0.7617914941630363;0.119290823163592;0.771236669284914
32.781823;1.0909132020121926;0.8332910977909266;0.7637000987740566;0.1159982992604572;0.1063119365816426;1.0939528063609785;10.001666347154172;0.8335364060012665;1.0969727118759314;1.0971416789055533;0.7617923948965628;0.11929059756711;0.7712367739033226
32.791823;1.0909140763693153;0.8332920742668706;0.7637011807664993;0.11599821661557927;0.10631202195431465;1.0939549968398463;10.001687842618999;0.8335370365982764;1.0969765224886974;1.0971421285198557;0.7617933047433251;0.11929038045632986;0.7712370211289634
32.801823;1.0909150517084585;0.8332931457117911;0.7637022808614644;0.11599813470339204;0.10631209826494552;1.0939571620796484;10.00170891082186;0.8335376144754656;1.0969803726130272;1.0971425883374306;0.761794217246123;0.11929017173721111;0.7712374084645323
32.811823;1.090916126989034;0.8332943117783607;0.7637033961188463;0.11599805364402482;0.10631216562326301;1.0939593011171524;10.001729602861914;0.8335381454800541;1.0969842600162805;1.0971430584254003;0.7617951284346902;0.11928997142330384;0.7712379320212386
32.821823;1.0909173009536788;0.8332955703147092;0.7637045223064476;0.11599797335939027;0.1063122243001494;1.0939614143439613;10.001749962819376;0.8335386342328356;1.0969881802313957;1.0971435377076;0.7617960370016408;0.11928977952127881;0.7712385862504435
32.831823;1.0909185708591198;0.8332969181258372;0.7637056551736853;0.11599789365199607;0.10631227472891276;1.0939635029672643;10.001770019731877;0.8335390833976042;1.096992128160107;1.0971440254661313;0.7617969434292371;0.11928959605344326;0.771239364408697
32.841823;1.0909199320598348;0.8332983522339074;0.763706791293068;0.11599781441154451;0.10631231744928342;1.0939655678237705;10.001789797713325;0.833539494790785;1.096996099240049;1.0971445219469125;0.7617978486884894;0.11928942099979872;0.7712402588570045
32.851823;1.0909213790674412;0.8332998702605626;0.7637079285025795;0.11599773566549415;0.1063123530058356;1.0939676077319647;10.001809329152186;0.8335398705211596;1.097000090097807;1.0971450281173822;0.7617987536680954;0.11928925414752588;0.7712412610733261
32.861823;1.090922907369511;0.8333014700161302;0.7637090662687421;0.11599765745805703;0.10631238185009519;1.093969618654599;10.001828660079028;0.8335402123862654;1.097004099376243;1.0971455448925924;0.7617996589395695;0.11928909507826722;0.7712423620599794
32.871823;1.0909245140647927;0.8333031494601963;0.7637102053687931;0.11599757981838955;0.10631240434946926;1.0939715945777182;10.001847846505026;0.8335405205143444;1.0970081279248258;1.0971460720560724;0.7618005642790003;0.11928894333543265;0.7712435533265638
32.881823;1.0909261964062624;0.833304906617732;0.7637113468875089;0.11599750285350181;0.10631242086488218;1.0939735289400068;10.001866950509944;0.8335407929193493;1.097012177075605;1.0971466080258307;0.7618014689047675;0.11928879858613185;0.7712448277354025
32.891823;1.0909279504522393;0.8333067389059621;0.7637124919921134;0.11599742675434353;0.106312431720631;1.0939754153914498;10.00188604111606;0.8335410258693782;1.0970162462585173;1.0971471503994066;0.7618023721390226;0.11928866061804252;0.7712461793641672
32.901823;1.0909297719510809;0.8333086430763436;0.7637136429587875;0.11599735167624015;0.106312437044175;1.0939772485546304;10.001905187947644;0.8335412146676576;1.0970203323662984;1.0971476959728987;0.7618032732474346;0.1192885291877377;0.7712476026746649
32.911823;1.090931657681122;0.833310615866942;0.7637148036282222;0.11599727768704246;0.10631243668090594;1.0939790252502117;10.001924439343208;0.8335413548125784;1.097024430253794;1.097148240658592;0.761804170725654;0.11928840389854875;0.7712490920393537
32.921823;1.0909336050133114;0.833312654824144;0.7637159783374124;0.1159972048500826;0.10631243029676771;1.0939807453140746;10.001943801262192;0.833541442904688;1.097028532510276;1.0971487799560533;0.7618050622248598;0.11928828423898967;0.7712506415790049
32.931823;1.0909356109108415;0.8333147593704888;0.7637171705249195;0.11599713327248118;0.10631241750031827;1.0939824113884564;10.001963236424753;0.833541476657394;1.0970326292236847;1.0971493089168785;0.7618059452322234;0.1192881696879925;0.7712522449294518
32.941823;1.090937671989531;0.8333169311282551;0.7637183821511544;0.11599706302380221;0.1063123978651516;1.093984028171066;10.001982679977644;0.8335414541473064;1.0970367089382045;1.0971498216354603;0.7618068173119108;0.11928805972788821;0.7712538957610767
32.951823;1.0909397851110196;0.833319173172531;0.763719614250094;0.11599699408256957;0.10631237094346396;1.0939856020092218;10.002002061015615;0.8335413727243075;1.097040760051629;1.0971503114988161;0.7618076758969934;0.11928795382118557;0.7712555889378997
32.961823;1.0909419475515343;0.8333214893626916;0.7637208676340379;0.1159969264179049;0.10631233631324204;1.093987140790323;10.00202132330149;0.8335412281369426;1.0970447718916891;1.097150771332158;0.7618085185665026;0.1192878514667293;0.7712573207276472
32.971823;1.090944156299741;0.8333238840472007;0.7637221421682215;0.11599686012175645;0.10631229356605441;1.0939886535075127;10.002040431419482;0.8335410145936553;1.0970487356363992;1.0971511926248705;0.7618093432538984;0.1192877522418464;0.7712590878895211
32.981823;1.0909464070687873;0.8333263614581717;0.7637234351950084;0.11599679553450806;0.10631224218607961;1.0939901499058502;10.002059356770388;0.8335407259044829;1.0970526449291391;1.0971515652926969;0.7618111478153476;0.11928765575175884;0.7712618748105335
32.991823;1.0909486945596545;0.833328924839853;0.7637247409295184;0.11599673329307386;0.10631218149129433;1.0939916406130765;10.002078055020492;0.8335403568134817;1.0970564957892288;1.097151878269856;0.761811929541551;0.11928756161827592;0.7712637017282818
33.001823;1.0909510137771161;0.8333315761432534;0.7637260512429488;0.11599667425365971;0.10631211075882194;1.0939931368006803;10.00209645431202;0.8335399034836255;1.0970602857641858;1.0971521198772973;0.7618126850436313;0.11928746956374647;0.7712655530688504
33.011823;1.0909533601702825;0.8333343162415703;0.7637273574711758;0.11599661937918171;0.10631202934680654;1.0939946487070213;10.002114465259066;0.8335393633141173;1.0970640125996305;1.0971522779378837;0.7618134110111294;0.11928737943227237;0.7712674251124451
33.021823;1.0909557285837805;0.8333371450306735;0.7637286525324128;0.11599656961295961;0.10631193666239303;1.0939961840103383;10.002131998928038;0.8335387351245106;1.09706767240506;1.0971523401026335;0.7618141055930945;0.11928729110376135;0.7712693124347766
33.031823;1.0909581134106747;0.8333400614014809;0.7637299318026651;0.11599652565276146;0.10631183206649558;1.0939977470784745;10.002148976305818;0.8335380198257186;1.0970712576992578;1.0971522951100607;0.7618147684896298;0.11928720447418044;0.7712712079053371
33.041823;1.090960510073138;0.8333430631104297;0.7637311924755447;0.11599648763996694;0.10631171485061512;1.0939993390807596;10.002165324509452;0.8335372208128141;1.0970747575002568;1.097152134284006;0.7618153995479537;0.11928711954482443;0.7712731046719388
33.051823;1.0909629160188208;0.8333461463620226;0.7637324332662515;0.11599645498590719;0.10631158433908132;1.0940009590242237;10.00218096312432;0.8335363439511781;1.0970781599833448;1.0971518514278151;0.7618159978880142;0.11928703644717985;0.7712749976789923
33.061823;1.0909653305906324;0.8333493055020366;0.7637336548609049;0.1159964265839509;0.10631144002710158;1.0940026057127215;10.002195795603017;0.8335353977028139;1.0970814547071763;1.0971514423818514;0.7618165620225096;0.11928695538840361;0.7712768833847083
33.071823;1.0909677542522729;0.8333525336056584;0.763734859873827;0.11599640129471915;0.10631128159068429;1.0940042790239624;10.00220971190926;0.8335343934917061;1.097084632817743;1.0971509055878006;0.7618170903603392;0.11928687668997508;0.7712787588790189
33.081823;1.0909701878929496;0.8333558236454904;0.7637360524170231;0.1159963782687304;0.10631110879704389;1.094005978618918;10.002222596012853;0.833533345328982;1.0970876865932424;1.0971502421218968;0.7618175820384696;0.1192868009214832;0.771280621835708
33.091823;1.0909726326354623;0.8333591688530037;0.7637372376337286;0.11599635692705164;0.10631092149373064;1.094007701900498;10.00223433780684;0.833532267811562;1.0970906094632884;1.09714945552739;0.761818037426895;0.11928672897056534;0.7712824708185766
33.101823;1.0909753736595518;0.8333626769197325;0.7637383275132422;0.11599709939656119;0.10631139095555579;1.0940094450679594;10.002244849401816;0.8335311738072918;1.097093396421847;1.0971485520864765;0.7618184576329134;0.11928666196205158;0.7712843050115676
33.111823;1.0909778446957799;0.8333661104485195;0.7637395137288717;0.11599708036079241;0.10631117502439551;1.0940112062421594;10.002254075102561;0.8335300739431376;1.0970960442729298;1.0971475397977268;0.761818843732174;0.11928660106935388;0.7712861237643546
33.121823;1.0909803298382312;0.8333695760050013;0.7637407067846568;0.11599706224575995;0.10631094548302762;1.094012986167901;10.002261982647228;0.8335289775044523;1.0970985513694997;1.0971464267159146;0.7618191965304221;0.11928654731342762;0.7712879265015895
33.131823;1.0909828285342944;0.8333730653203735;0.763741910439377;0.11599704500630721;0.10631070282228182;1.0940147863896323;10.002268540749728;0.8335278931152229;1.0971009173453115;1.0971452211570587;0.7618195165344206;0.11928650142359931;0.7712897128890457
33.141823;1.0909853399430371;0.8333765703575507;0.7637431290633923;0.11599702872178963;0.10631044742831744;1.0940166078695661;10.002273705003686;0.8335268286612164;1.0971031430867748;1.097143933178151;0.7618198038035965;0.11928646381912948;0.771291482721764
33.151823;1.0909878630621732;0.8333800836055313;0.7637443673582816;0.11599701366593415;0.10631017977238603;1.0940184500389956;10.002277423136235;0.8335257906980218;1.0971052300465138;1.0971425751032862;0.7618200580081593;0.11928643471801553;0.7712932352499776
33.161823;1.090990396297734;0.8333835981630411;0.7637456297371684;0.11599700023274669;0.1063099004589562;1.0940203093812646;10.002279649312934;0.8335247843121377;1.0971071793221476;1.0971411606759807;0.7618202789362012;0.11928641426648257;0.7712949685753306
33.171823;1.0909929367501134;0.8333871072262395;0.7637469201333932;0.11599698884118821;0.10630961010257886;1.094022179139379;10.002280357036856;0.8335238138370127;1.097108991784572;1.0971397035806751;0.7618204669110558;0.11928640259860386;0.771296679160326
33.181823;1.0909954799855035;0.8333906031606818;0.7637482417550353;0.11599697990239952;0.10630930921066907;1.0940240505850856;10.002279544713693;0.8335228835383475;1.097110668129163;1.0971382162097407;0.7618206225552293;0.1192863998481318;0.7712983610848548
33.191823;1.0909980209011167;0.8333940769295605;0.763749596456123;0.11599697375884552;0.10630899810658365;1.0940259142620208;10.002277229157574;0.8335219978105897;1.0971122080209388;1.0971367095231284;0.7618207462886197;0.11928640611128206;0.7713000063054924
33.201823;1.0910005547120787;0.8333975185869431;0.7637509840766827;0.1159969705362527;0.10630867696158379;1.0940277610981008;10.002273433247854;0.833521161200511;1.0971136099812466;1.0971351935498286;0.7618208381369804;0.11928642139462564;0.7713016059277339
33.211823;1.0910030768728947;0.83340091817166;0.7637524023189761;0.11599697001082201;0.10630834590909186;1.0940295832765201;10.002268180543368;0.8335203783963478;1.0971148727905236;1.0971336774404024;0.761820897980841;0.11928644562802451;0.7713031506234114
33.221823;1.0910055829888825;0.8334042660037647;0.7637538474291833;0.11599697167635013;0.10630800512551039;1.094031374116374;10.002261502153223;0.8335196538479589;1.0971159970490234;1.0971321691589744;0.7618209258029499;0.11928647865650939;0.7713046306435749
33.231823;1.0910080697924291;0.8334075527614536;0.7637553153251246;0.11599697495114544;0.10630765491549347;1.0940331269690569;10.002253445281244;0.8335189913060397;1.0971169855091598;1.0971306758255521;0.7618209213555354;0.1192865201948699;0.771306036359424
33.241823;1.0910105355891235;0.833410769382057;0.7637568025578116;0.11599697932593961;0.10630729579877085;1.0940348337344996;10.002244065541854;0.8335183940673399;1.0971178422557617;1.0971292050911923;0.7618208837848921;0.119286569872001;0.7713073585694065
33.251823;1.0910129794969228;0.833413906326372;0.7637583064552431;0.11599698449084257;0.10630692849289022;1.0940364844015344;10.002233404647534;0.8335178653753101;1.0971185712547276;1.0971277662310477;0.761820812106804;0.1192866272599423;0.7713085886346035
33.261823;1.091015401172549;0.8334169532331596;0.7637598244122956;0.1159969904402714;0.10630655379946755;1.0940380677323622;10.002221474282221;0.8335174080647124;1.0971191750902236;1.0971263696638311;0.7618207062684478;0.1192866918109877;0.7713097189467627
33.271823;1.0910178013339362;0.8334198995568042;0.7637613532423364;0.11599699739617658;0.1063061724862998;1.0940395719634521;10.002208260253502;0.8335170242845393;1.0971196551178721;1.0971250257998582;0.7618205677335135;0.1192867629083902;0.7713107432600385
33.281823;1.0910201818161216;0.8334227348140392;0.7637628889393386;0.11599700558488885;0.10630578525956712;1.0940409853094575;10.002193743981227;0.8335167162975877;1.0971200125313665;1.097123744703149;0.7618203991392386;0.11928684000334129;0.7713116561426212
33.291823;1.0910225449434376;0.8334254482772356;0.7637644266253579;0.11599701507299777;0.10630539283197167;1.0940422963331122;10.002177923724712;0.8335164869323214;1.0971202488233194;1.0971225360395278;0.7618202035816438;0.1192869226262661;0.7713124518296379
33.301823;1.091024892708188;0.833428029487763;0.7637659609691305;0.11599702580254719;0.1063049960085696;1.0940434945294737;10.002160820531543;0.8335163386689798;1.0971203649961352;1.0971214081415874;0.7618199838154927;0.11928701038969691;0.7713131240059274
33.311823;1.0910272262528957;0.8334304694604856;0.7637674869807531;0.11599703774926214;0.10630459576745929;1.0940445714945275;10.002142468608861;0.8335162732142413;1.0971203606120932;1.0971203671922127;0.7618197413701449;0.1192871030733559;0.7713136667837999
33.321823;1.0910295465904554;0.8334327615363923;0.7637690002518298;0.11599705097698718;0.10630419330870465;1.0940455220538337;10.002122897309572;0.8335162920648348;1.097120234489404;1.0971194177488186;0.7618194758865784;0.1192872006074527;0.7713140755323736
33.331823;1.0910318561886925;0.8334349015252391;0.7637704963564993;0.11599706554782946;0.10630378997789536;1.094046344840798;10.00210212191244;0.8335163967111374;1.0971199864639758;1.097118563503618;0.7618191850830389;0.11928730293529716;0.7713143468118412
33.341823;1.0910341591514132;0.8334368872974057;0.7637719704265433;0.11599708148866328;0.10630338702440092;1.0940470425424982;10.002080153993772;0.8335165887442832;1.0971196187473997;1.0971178078080928;0.7618188657968448;0.11928740994636573;0.7713144774677995
33.351823;1.0910364591718786;0.8334387182722734;0.7637734172169199;0.11599709892840718;0.10630298538068488;1.0940476214883081;10.002057013077016;0.8335168702013108;1.0971191362300152;1.09711715414097;0.7618185154784253;0.11928752154242374;0.7713144640847963
33.361823;1.091038758044442;0.833440395097778;0.763774830811587;0.1159971182617666;0.10630258572669221;1.0940480901114882;10.002032725865952;0.8335172435954524;1.0971185452663992;1.0971166053888983;0.7618181331898614;0.11928763766578225;0.7713143039570906
33.371823;1.091041056868128;0.8334419196849295;0.7637762041868065;0.11599714012159068;0.10630218869164856;1.0940484571229816;10.002007325456468;0.8335177116932763;1.0971178520135618;1.0971161630416786;0.7618177205596417;0.11928775819919443;0.7713139963538824
33.381823;1.0910433575411382;0.8334432954684274;0.7637775294316915;0.11599716520927915;0.10630179483795466;1.0940487303426416;10.0019808554041;0.8335182768154316;1.0971170617562935;1.0971158275763406;0.7618172823841893;0.11928788292842231;0.7713135427198817
33.391823;1.0910456623342288;0.8334445273095524;0.7637787984805466;0.1159971941822337;0.1063014045338223;1.0940489162181202;10.0019533692275;0.833518939748932;1.097116178643977;1.0971155982632739;0.7618168254099167;0.11928801167344597;0.7713129466378772
