time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.401823;1.0910479728332514;0.8334456210800951;0.7637800038394087;0.11599722758742878;0.1063010179933861;1.0940490200781068;10.001924922982143;0.8335196996491533;1.097115205184854;1.0971154721268863;0.7618163559120706;0.11928814440305774;0.7713122143317603
33.411823;1.0910502898998955;0.8334465834495061;0.7637811390892039;0.11599726581802486;0.10630063539059426;1.0940490466378179;10.001895566137199;0.8335205549083483;1.0971141427638833;1.0971154433046695;0.7618158782617503;0.11928828122272754;0.7713113546165913
33.421823;1.0910526141360595;0.8334474218981803;0.7637821994182372;0.11599730914276567;0.10630025684793452;1.0940489999051421;10.001865337115433;0.8335215035242386;1.0971129933089259;1.0971155036629907;0.7618153950204323;0.11928842231856171;0.771310377481788
33.431823;1.0910549456926468;0.833448144860528;0.7637831819171218;0.11599735777200672;0.10629988232382707;1.0940488833287425;10.001834265269506;0.8335225426863845;1.097111760080618;1.0971156447077128;0.7618149075261424;0.1192885679092387;0.7713092924627954
33.441823;1.091057284099412;0.8334487616556295;0.7637840849183472;0.11599741192101005;0.10629951160236362;1.0940487009945559;10.001802373289813;0.8335236681428881;1.0971104474963826;1.09711585859748;0.7618144161832491;0.1192887182507808;0.7713081079994648
33.451823;1.0910596285727687;0.8334492814961001;0.7637849071299617;0.1159974718001718;0.10629914443990242;1.0940484581223908;10.001769681005149;0.8335248740481513;1.0971090615747932;1.0971161377827634;0.7618139202348939;0.1192888736849449;0.7713068318443064
33.461823;1.0910619779548283;0.8334497123112488;0.7637856477377458;0.1159975374812654;0.10629878066074645;1.0940481604551908;10.001736215052935;0.8335261538536409;1.0971076107303044;1.097116475234247;0.7618134172360113;0.11928903460242656;0.7713054720567036
33.471823;1.0910643305151626;0.8334500609450153;0.7637863070065257;0.1159976087699475;0.10629842017198518;1.0940478148151374;10.00170201434315;0.8335275016514951;1.0971061053715587;1.0971168654591934;0.7618129029389159;0.11928920128732508;0.771304037934995
33.481823;1.0910666844713;0.8334503341430536;0.7637868861866981;0.11599768524447052;0.10629806298272416;1.0940474299718383;10.001667124469815;0.8335289129795189;1.0971045562635333;1.097117305591067;0.7618123720858601;0.11928937376941705;0.7713025402149506
33.491823;1.0910690385744894;0.8334505385694376;0.7637873865877844;0.11599776636731877;0.10629770916742531;1.0940470152459536;10.001631587928864;0.8335303844862667;1.0971029734668158;1.0971177955290816;0.7618118194543444;0.11928955179501305;0.7713009902844516
33.501823;1.0910713916649137;0.8334506798873916;0.763787809067668;0.11599785150058685;0.10629735881201305;1.0940465781823003;10.001595439305856;0.8335319128248806;1.0971013665671059;1.0971183359806687;0.7618112405418257;0.11928973485532703;0.7712993989748045
33.511823;1.0910737423555228;0.8334507624339345;0.7637881545500927;0.11599793988831503;0.10629701200023212;1.0940461238953223;10.001558714157474;0.8335334942156625;1.0970997446049038;1.097118926046045;0.7618106321904872;0.11928992218337213;0.7712977755132697
33.521823;1.0910760905028911;0.8334507898277843;0.763788424559556;0.11599803072331387;0.10629666881875613;1.094045656022019;10.00152146394892;0.8335351241862275;1.097098114967406;1.0971195636956537;0.7618099927554495;0.1192901128153047;0.7712961273031229
33.531823;1.091078439682136;0.8334507653362155;0.7637886213763331;0.11599812326244695;0.10629632940412052;1.0940451775141604;10.001483755041647;0.8335367963464911;1.0970964826165872;1.0971202488847844;0.7618093213593712;0.11929030582699834;0.7712944611226229
33.541823;1.0910807988858666;0.8334506915857209;0.7637887482695848;0.11599821681000744;0.10629599398083121;1.0940446904869727;10.001445656004071;0.8335385022252073;1.097094850983846;1.09712098497188;0.7618086171606825;0.1192905006336731;0.7712927847183265
33.551823;1.091083182274803;0.8334517329789081;0.7637898749688735;0.11599865459971967;0.10629597808777026;1.094044195624567;10.001407238047834;0.8335402334482328;1.0970932239154858;1.0971217768406567;0.7618078795186535;0.11929069709610993;0.7712911071896835
33.561823;1.0910856064131123;0.8334515661988687;0.763789875502554;0.11599874781005752;0.10629565128503787;1.09404369152151;10.001368587049964;0.8335419836832256;1.0970916068414933;1.0971226288193598;0.7618071088907704;0.1192908953682928;0.7712894378271562
33.571823;1.0910880863410701;0.8334513545114599;0.7637898203726069;0.11599883973288659;0.10629532888965185;1.0940431739307386;10.001329807951011;0.8335437481939315;1.097090006056408;1.0971235443595344;0.7618063071636957;0.11929109560902881;0.7712877845282042
33.581823;1.0910906332661072;0.8334510965981932;0.7637897146567316;0.11599892970992977;0.10629501086501367;1.094042635421479;10.001291017016387;0.8335455220305028;1.0970884261354956;1.0971245264871998;0.7618054762665442;0.11929129763989721;0.7712861532132318
33.591823;1.091093254546572;0.8334507887632375;0.7637895633640541;0.11599901711451346;0.10629469723083151;1.0940420664235309;10.001252327337504;0.8335472990237028;1.0970868677994883;1.0971255781089935;0.7618046163971856;0.11929150076313627;0.7712845482448728
33.601823;1.0910959544424332;0.8334504260940868;0.7637893710438836;0.11599910142883528;0.10629438813161268;1.0940414570469157;10.001213831601389;0.8335490721956319;1.097085328769271;1.0971267024699072;0.7618037258838609;0.119291703965244;0.7712829730329137
33.611823;1.091098734661356;0.833450003552975;0.7637891417327762;0.11599918230220359;0.10629408375069126;1.094040798555513;10.001175591367884;0.8335508346804892;1.0970838063660202;1.0971279034884627;0.7618028023725107;0.11929190631939524;0.7712814305453366
33.621823;1.0911015946009892;0.8334495163501547;0.763788879444819;0.11599925951261829;0.106293784190438;1.0940400841351743;10.001137645944773;0.833552580599433;1.0970822991940719;1.097129184766719;0.7618018440413784;0.11929210715165978;0.771279923521915
33.631823;1.091104531698343;0.833448960348614;0.7637885880187868;0.11599933284550423;0.10629348946415947;1.0940393087212563;10.001100035456746;0.8335543053809015;1.0970808068722948;1.0971305476607491;0.7618008506006936;0.11929230587014118;0.7712784540050228
33.641823;1.0911075419833496;0.8334483325564839;0.7637882703654106;0.1159994019588187;0.106293199523705;1.0940384689293496;10.001062819286638;0.8335560051454469;1.0970793283896245;1.0971319900041667;0.7617998241621833;0.11929250182021113;0.7712770226270135
33.651823;1.0911106201518124;0.8334476311323306;0.7637879282081799;0.11599946623443895;0.10629291429884634;1.094037563441753;10.001026082357392;0.8335576763334251;1.0970778610951115;1.0971335060823362;0.7617987690356979;0.11929269435602995;0.7712756283979082
33.661823;1.0911137599438636;0.8334468554468466;0.7637875621632795;0.11599952465437109;0.10629263380644395;1.0940365925260218;10.000989926214064;0.8335593158472074;1.097076401516857;1.0971350878201018;0.7617976897939714;0.11929288293346342;0.7712742688802705
33.671823;1.0911169555920859;0.8334460066300322;0.7637871719004898;0.11599957588816197;0.10629235824397597;1.094035557121567;10.000954446544618;0.8335609205466937;1.0970749468485452;1.0971367261582192;0.7617965896927557;0.11929306715717168;0.7712729404505617
33.681823;1.091120202893965;0.8334450879309796;0.7637867571062649;0.11599961855878974;0.10629208793444705;1.0940344587203235;10.000919713211964;0.833562486811641;1.0970734957283281;1.0971384112308886;0.7617964716567208;0.11929324684153135;0.7712726264172193
33.691823;1.0911234991515155;0.8334441043773199;0.7637863189430989;0.11599965143587943;0.106291823187902;1.0940332997703464;10.000885768517481;0.8335640110310937;1.097072047569518;1.0971401322062992;0.7617953402062451;0.11929342202961088;0.7712713450693467
33.701823;1.091126842210184;0.8334430620072923;0.7637858605791752;0.11599967349603238;0.10629156427790855;1.0940320838961846;10.000852645697275;0.8335654902879713;1.0970706009415292;1.0971418779048934;0.7617942017718783;0.11929359295988688;0.7712700772650757
33.711823;1.0911302293492828;0.8334419673380178;0.7637853867136085;0.11599968393615524;0.10629131151565524;1.0940308154931568;10.000820393469567;0.8335669229417622;1.0970691535604922;1.0971436371201666;0.7617930636916345;0.11929376004138509;0.7712688149211061
33.721823;1.0911336570577768;0.8334408272612236;0.7637849030205537;0.11599968217704212;0.10629106520025194;1.0940294989833976;10.0007890931333;0.8335683087440143;1.0970677043833714;1.097145398022836;0.7617919333637116;0.11929392379364477;0.7712675499229625
33.731823;1.0911371208510758;0.8334396489373324;0.7637844158065488;0.11599966782701303;0.10629082543081397;1.0940281383394805;10.000758868471008;0.8335696479416992;1.0970662552513089;1.0971471478573163;0.7617908180283414;0.11929408470393055;0.7712662745931249
33.741823;1.0911406141808382;0.8334384391485815;0.7637839319596478;0.11599964065668855;0.10629059203305763;1.0940267373455412;10.000729879834807;0.8335709403712386;1.0970648113882269;1.097148874073729;0.7617897250585075;0.119294243114823;0.77126498130577
33.751823;1.0911441273223539;0.8334372031580896;0.7637834591977999;0.11599960065846435;0.1062903647143211;1.0940253011027592;10.000702296372264;0.8335721857865951;1.0970633814342905;1.0971505662124938;0.7617886625147477;0.11929439919561322;0.7712636629108724
33.761823;1.0911476474314474;0.8334359439595166;0.7637830061190327;0.11599954806564784;0.10629014324264743;1.0940238376958453;10.00067626772515;0.8335733847963029;1.0970619760665163;1.0971522164756604;0.7617876395154686;0.11929455291813425;0.7712623140762426
33.771823;1.091151159443513;0.8334346625152497;0.7637825816861595;0.11599948327538184;0.10628992745440381;1.094022358085118;10.00065190926204;0.8335745389987226;1.097060604813969;1.0971538186711438;0.7617866657671524;0.11929470407275058;0.7712609313772405
33.781823;1.0911546473857374;0.8334333587868099;0.7637821946144799;0.11599940674688579;0.10628971717893108;1.0940208744359232;10.000629299274712;0.833575650446909;1.097059273412803;1.0971553668822625;0.7617857500576155;0.11929485235495131;0.7712595121651381
33.791823;1.0911580965800527;0.8334320328834467;0.7637818530694012;0.11599931888564065;0.10628951228015288;1.0940193980677448;10.000608487004957;0.8335767213726067;1.097057984191722;1.0971568541966374;0.7617848988923959;0.11929499748280005;0.7712580541353179
33.801823;1.0911614947231447;0.8334306854147965;0.7637815644231899;0.11599921997447882;0.10628931281545266;1.0940179376571832;10.000589499215293;0.8335777541083612;1.0970567387817678;1.0971582724133722;0.7617841163533198;0.11929513932516807;0.771256555868589
33.811823;1.0911648306095907;0.8334293172727095;0.7637813351094056;0.11599911015214112;0.10628911912233954;1.0940164992179908;10.00057233803394;0.8335787510453534;1.097055540076934;1.0971596137535053;0.7617834048184864;0.11929527789876433;0.7712550175195064
33.821823;1.091168093883049;0.8334279299804493;0.7637811704243493;0.1159989893592167;0.10628893178084517;1.0940150882308801;10.00055697690337;0.8335797143325143;1.0970543915851962;1.0971608725709419;0.7617827660072557;0.11929541321822416;0.7712534411759512
33.831823;1.0911712766752575;0.8334265260860211;0.7637810738270863;0.1159988573212079;0.10628875157784815;1.0940137112755635;10.000543361277291;0.8335806449297442;1.097053295040792;1.0971620451584407;0.7617822018897991;0.11929554525024927;0.7712518306116701
33.841823;1.091174374237644;0.8334251084903338;0.7637810465195053;0.11599871366589917;0.10628857948942884;1.0940123758771125;10.000531422314562;0.833581542011714;1.0970522485621197;1.0971631286261339;0.7617817148540151;0.11929567394618562;0.7712501903453138
33.851823;1.0911773844732926;0.8334236797075225;0.7637810881090749;0.11599855805181089;0.10628841663321159;1.0940110899247528;10.000521098899618;0.8335824035358932;1.0970512469707143;1.0971641202432525;0.7617813075741395;0.11929579910699756;0.7712485247592974
33.861823;1.091180307932638;0.833422242192909;0.7637811976040834;0.1159983901446524;0.10628826419832052;1.094009861106916;10.000512346736988;0.8335832272732955;1.097050283211081;1.0971650178218253;0.761780983345729;0.11929592023891354;0.7712468381251494
33.871823;1.0911831480434249;0.8334207987809347;0.7637813739180059;0.11599820951341208;0.10628812335533294;1.0940086963387368;10.00050513310724;0.8335840114159927;1.097049348811239;1.097165820463033;0.7617807463939842;0.11929603665628634;0.7712451349086051
33.881823;1.0911859109516662;0.8334193523160849;0.7637816156532423;0.11599801559070903;0.10628799519434598;1.0940076018005975;10.000499431561751;0.833584754498496;1.0970484340844406;1.097166528183783;0.7617806015544496;0.11929614763332255;0.7712434194247929
33.891823;1.0911886051206838;0.8334179054268795;0.763781920079194;0.1159978077398255;0.10628788068690485;1.0940065833432118;10.000495216344813;0.833585455063397;1.0970475296086113;1.0971671410713002;0.7617805533613798;0.11929625242214491;0.771241695466965
33.901823;1.0911912402935762;0.8334164611003327;0.7637822822276297;0.11599758537902918;0.10628778061812431;1.094005646495019;10.000492457759378;0.8335861115381527;1.097046628430085;1.0971676592230244;0.7617806046868232;0.11929635029622009;0.7712399667868323
33.911823;1.0911938257907359;0.8334150231313435;0.7637826953757998;0.11599734802908468;0.10628769555170305;1.0940047958222958;10.000491121306375;0.8335867222760452;1.097045727677134;1.0971680825774859;0.761780755539249;0.11929644061932185;0.7712382373373855
33.921823;1.091196369801061;0.833413595502457;0.7637831524453258;0.1159970952600845;0.1062876258524102;1.0940040346489608;10.000491163967643;0.8335872857250561;1.0970448287338972;1.0971684106520085;0.7617810029813039;0.1192965228397087;0.7712365100913163
33.931823;1.0911988798660432;0.8334121809032515;0.7637836470939704;0.11599682670255133;0.10628757172441976;1.0940033662856878;10.00049252956266;0.8335878010454639;1.0970439360376116;1.097168643553759;0.7617813423439721;0.11929659653261661;0.771234785692834
33.941823;1.091201363097033;0.8334107797919923;0.7637841743645987;0.11599654216784468;0.1062875332564361;1.0940027951511184;10.000495147947383;0.8335882689064907;1.0970430551582167;1.0971687829633112;0.7617817686537073;0.11929666146246257;0.7712330623627784
33.951823;1.091203825945037;0.8334093907401392;0.7637847307383512;0.11599624175060937;0.10628751044134312;1.094002325737402;10.000498934179932;0.8335886911564676;1.0970421908768722;1.0971688309029293;0.7617822773793653;0.11929671752174664;0.7712313364704505
33.961823;1.0912062741376092;0.8334080116260076;0.7637853132475263;0.11599592583642675;0.10628750314418575;1.0940019607954277;10.000503785149583;0.8335890693833949;1.0970413462245445;1.0971687880858965;0.7617828649108368;0.11929676469342787;0.7712296033325219
33.971823;1.0912087133387902;0.8334066407921034;0.7637859186700632;0.11599559499262467;0.10628751103711359;1.094001701147248;10.000509581523943;0.8335894042970031;1.0970405222131652;1.0971686541150847;0.7617835288459609;0.11929680308298556;0.771227859038729
33.981823;1.0912111501403636;0.8334052768103265;0.7637865439035051;0.1159952498512025;0.106287533590209;1.0940015468802544;10.00051620424158;0.8335896964752816;1.0970397174681148;1.0971684279846403;0.7617842675036525;0.11929683281106294;0.7712261022261235
33.991823;1.0912135922217527;0.833403917457174;0.7637871868976337;0.11599489113951807;0.1062875701720491;1.094001498071187;10.000523553048572;0.8335899470166923;1.0970389285204067;1.0971681078723876;0.7617850791734551;0.1192968538909438;0.7712243336883721
34.001823;1.0912160482755071;0.8334025596413309;0.7637878471384971;0.11599451973210996;0.10628762014742497;1.0940015543122512;10.000531546175845;0.833590157000038;1.097038150469371;1.0971676916911097;0.7617859616964509;0.11929686632338553;0.7712225549449344
34.011823;1.0912185284079499;0.8334011997906645;0.763788525326492;0.11599413655293406;0.10628768286333985;1.094001714031502;10.000540108692178;0.8335903263984871;1.097037377244515;1.097167178431016;0.7617869119854469;0.11929687020906847;0.7712207676929075
34.021823;1.0912210439085905;0.8333998338459182;0.7637892221088388;0.11599374245513826;0.10628775763480368;1.0940019747155287;10.000549169621713;0.8335904539253324;1.0970366024720428;1.097166568821908;0.7617879253832304;0.11929686565720916;0.7712189736357931
34.031823;1.0912236064344107;0.8333984573222909;0.7637899368210537;0.11599333824388416;0.10628784387499259;1.0940023332849032;10.000558663006712;0.8335905376358992;1.0970358206346744;1.0971658655471193;0.7617889956370277;0.11929685269439089;0.7712171739431314
34.041823;1.0912262270961113;0.8333970657137412;0.7637906674578016;0.11599292480450833;0.1062879412059372;1.0940027858165922;10.000568520207551;0.8335905756009813;1.0970350276793726;1.0971650736328868;0.7617901157981052;0.1192968314444609;0.7712153689555987
34.051823;1.0912289147366943;0.8333956548025967;0.763791411098089;0.11599250319413124;0.10628804940242197;1.0940033276183494;10.000578661555293;0.8335905667140681;1.0970342217072706;1.0971641999723472;0.7617912789021211;0.1192968023461311;0.7712135589665438
34.061823;1.0912316743284227;0.8333942206198545;0.7637921638791982;0.11599207459997517;0.10628816830100275;1.0940039540804969;10.000589001891548;0.8335905104969931;1.0970334032860873;1.0971632517198782;0.7617924780888166;0.11929676600456296;0.7712117453438049
34.071823;1.091234507056205;0.8333927592588484;0.7637929211973813;0.11599164020377323;0.10628829766767553;1.0940046615193009;10.000599465742328;0.833590405798502;1.0970325750490162;1.097162234960033;0.761793707004755;0.11929672280326731;0.7712099307352274
34.081823;1.0912374112370613;0.8333912667117985;0.763793678346018;0.11599120109633364;0.10628843702818565;1.094005447437841;10.000609989790075;0.833590250388837;1.0970317414823143;1.0971611544874915;0.76179496026372;0.1192966727353297;0.7712081189336881
34.091823;1.091240382930334;0.8333897389273806;0.7637944306903065;0.11599075832394133;0.10628858572877242;1.0940063096283121;10.000620511682756;0.8335900418191563;1.0970309080552776;1.0971600141884408;0.7617962334283614;0.11929661559647323;0.7712063150590796
34.101823;1.0912434170593621;0.8333881719942764;0.7637951733495022;0.11599031296451852;0.10628874322189943;1.0940072443042597;10.000630969707371;0.8335897786259269;1.0970300790276692;1.0971588175136588;0.761797522601343;0.11929655124619509;0.7712045250837811
34.111823;1.0912465090427779;0.8333865623021428;0.7637959013041618;0.11598986613264683;0.10628890922087303;1.0940082451476143;10.00064130832802;0.8335894613331299;1.097029256047203;1.097157568144537;0.7617988240579429;0.11929647968246876;0.7712027543249265
34.121823;1.0912496547278576;0.8333849069312026;0.7637966099647726;0.11598941896199456;0.10628908359386648;1.0940093039743768;10.00065147510299;0.8335890924139104;1.0970284391196605;1.0971562706467437;0.7618001342773713;0.11929640102821078;0.7712010062268556
34.131823;1.0912528489486608;0.8333832037993795;0.7637972953525434;0.1159889725996281;0.10628926617721328;1.0940104114138822;10.000661422995098;0.8335886752050333;1.097027628678444;1.0971549303546133;0.7618014501191491;0.11929631562101642;0.7711992824514912
34.141823;1.0912560860055875;0.833381451574566;0.7637979534107334;0.11598852822373551;0.10628945668439777;1.094011557053469;10.000671115566524;0.8335882128943243;1.0970268260156475;1.0971535524648923;0.7618027690550633;0.11929622415684366;0.771197583705606
34.151823;1.0912593616282138;0.833379650432618;0.7637985791103069;0.11598808703182359;0.10628965477703552;1.0940127294530808;10.00068051770094;0.8335877082850018;1.0970260312697409;1.0971521417043923;0.7618040894237433;0.11929612769990525;0.7711959103947424
34.161823;1.0912626731558128;0.8333778026825165;0.7637991665224318;0.11598765010186823;0.10628986017954706;1.0940139160526052;10.000689581936069;0.8335871640598274;1.0970252421250968;1.0971507031428218;0.7618054102797174;0.1192960275302588;0.7711942628522703
34.171823;1.0912660180188214;0.8333759117225743;0.7637997096932858;0.11598721830724047;0.1062900726224955;1.0940151037187162;10.000698249909647;0.8335865822807512;1.0970244558007058;1.097149242769974;0.7618067308562542;0.11929592496905395;0.7711926413066414
34.181823;1.0912693924158672;0.8333739807202205;0.7638002027399554;0.11598679242726749;0.10629029168677533;1.094016279884003;10.000706468218345;0.8335859630740795;1.0970236721930795;1.0971477668095866;0.7618080501042233;0.11929582124399403;0.7711910462605156
34.191823;1.0912727909211852;0.8333720128119764;0.763800639044176;0.11598637320799188;0.10629051682052029;1.0940174332070924;10.000714199145243;0.8335853044128813;1.0970228948590655;1.0971462808871986;0.7618093667609241;0.11929571737267933;0.7711894791502449
34.201823;1.0912762071138395;0.8333700118766302;0.7638010116103776;0.1159859612903156;0.10629074751622283;1.094018554434495;10.000721411276446;0.8335846035399412;1.0970221291525257;1.0971447899146158;0.7618106798363113;0.11929561411764884;0.7711879418242341
34.211823;1.091279634834147;0.8333679819343434;0.7638013147181328;0.11598555721459748;0.10629098337402573;1.0940196380216358;10.000728058437064;0.8335838581570044;1.0970213793492298;1.097143296862913;0.7618119888282647;0.1192955119764039;0.7711864356003354
34.221823;1.0912830691388935;0.8333659258018328;0.7638015446636232;0.11598516152965563;0.10629122398743299;1.0940206827964851;10.000734066823926;0.8335830661592064;1.0970206473588755;1.097141800871825;0.7618132934089132;0.11929541110463446;0.7711849618062351
34.231823;1.0912865065717237;0.8333638451530697;0.763801699352624;0.11598477485413866;0.10629146886704903;1.0940216902853448;10.000739343113818;0.8335822253185795;1.0970199337402322;1.0971402982469882;0.7618145931003294;0.11929531126746594;0.7711835222585595
34.241823;1.091289945617227;0.833361741627563;0.763801777772606;0.11598439781803949;0.10629171750458954;1.0940226617130635;10.000743801205225;0.8335813338819628;1.0970192389606566;1.0971387852144998;0.7618158875879858;0.11929521191862263;0.7711821183255553
34.251823;1.0912933871378816;0.8333596169635941;0.7638017797000621;0.11598403095340121;0.10629196952617627;1.0940235967287797;10.000747386868936;0.83358039084107;1.097018563279849;1.0971372588026402;0.7618171773842556;0.11929511236880112;0.771180750459764
34.261823;1.0912968332786421;0.8333574721273289;0.763801706068534;0.11598367460156887;0.10629222485316739;1.094024494759584;10.000750079070812;0.8335793952086104;1.0970179068536112;1.0971357165015236;0.7618184640236849;0.11929501198337923;0.7711794188899888
34.271823;1.091300285432611;0.8333553072710543;0.7638015594392522;0.11598332883091762;0.10629248368717341;1.0940253558285271;10.000751872335528;0.833578345020652;1.0970172710204251;1.097134156375748;0.7618197499159255;0.11929491029066415;0.7711781239234713
34.281823;1.091303743084343;0.8333531228309801;0.7638013434287171;0.11598299343665426;0.1062927463005958;1.0940261796681499;10.000752762746178;0.8335772371798129;1.097016658344136;1.0971325769462736;0.7618210383672381;0.11929480693761065;0.7711768653525186
34.291823;1.0913072035251803;0.8333509200002082;0.7638010611898708;0.11598266802469698;0.10629301289426928;1.0940269654067123;10.00075274779532;0.833576068650836;1.0970160711311265;1.0971309766320145;0.761822333207621;0.11929470163934075;0.7711756420267674
34.301823;1.0913106617562658;0.8333487001262683;0.7638007141119579;0.1159823520655897;0.10629328363905582;1.0940277120262707;10.000751830803082;0.8335748376305437;1.0970155114533005;1.0971293533972664;0.7618236376334007;0.11929459417296065;0.771174452143497
34.311823;1.0913141110526692;0.8333464642943476;0.7638003018404477;0.1159820449993145;0.10629355881485107;1.094028418152738;10.00075002243672;0.8335735435254152;1.0970149823812905;1.0971277046102377;0.7618249535232768;0.11929448425309669;0.7711732935110506
34.321823;1.0913175442177199;0.8333442136892768;0.7637998235323435;0.11598174636933549;0.10629383893362965;1.0940290818937333;10.000747343533638;0.8335721865523907;1.097014487806252;1.097126027708838;0.7618262819410844;0.11929437136022358;0.7711721635451518
34.331823;1.0913209542261983;0.8333419502405013;0.7637992793895526;0.11598145578728056;0.10629412471879836;1.0940297013133424;10.000743829043605;0.8335707674016591;1.0970140313804742;1.0971243212491295;0.7618276235772636;0.11929425476171655;0.7711710598155649
34.341823;1.091324334219665;0.8333396764832783;0.7637986715723353;0.11598117285913052;0.10629441696664642;1.0940302743055297;10.000739524787836;0.8335692870638154;1.0970136157377444;1.0971225847017707;0.7618289781955689;0.11929413364384137;0.7711699808491186
34.351823;1.0913276777774776;0.833337394599884;0.763798003966637;0.11598089724944524;0.10629471644741091;1.0940307984862714;10.000734484219114;0.8335677471269669;1.0970132417153886;1.0971208181802807;0.7618303440434245;0.11929400717384363;0.7711689263065388
34.361823;1.091330979209699;0.8333351056522547;0.7637972810485972;0.11598062875348211;0.10629502385181003;1.094031272823467;10.000728781157749;0.8335661497910468;1.097012907943728;1.0971190232492292;0.7618317187063302;0.11929387456014157;0.7711678966900009
34.371823;1.0913342335623504;0.8333328095206483;0.7637965070777226;0.11598036724333972;0.10629533972331734;1.0940316994256323;10.00072252605443;0.8335644972967878;1.0970126106693532;1.0971172029611544;0.7618331009082061;0.11929373520329883;0.7711668927842147
34.381823;1.0913374366519695;0.8333305061549048;0.7637956864156661;0.11598011249828143;0.10629566446531769;1.094032082763633;10.000715859656422;0.8335627917871056;1.0970123431282235;1.0971153609478093;0.7618344910894971;0.11929358884437379;0.7711659153520213
34.391823;1.0913405853709865;0.8333281971779088;0.7637948242127064;0.1159798641054173;0.10629599844763822;1.0940324269775163;10.000708929493399;0.8335610361212434;1.0970120956669143;1.0971135012043183;0.7618358903161979;0.11929343554211054;0.7711649659066249
34.401823;1.0913436778714427;0.8333270484959603;0.7637949921963199;0.11597996565060495;0.10629665732751901;1.094032734575041;10.000701874613938;0.8335592344800852;1.0970118577498227;1.0971116286226257;0.7618372991574601;0.1192932755028726;0.7711640479580177
34.411823;1.0913467131184624;0.8333250839026741;0.7637943819794804;0.11597856648764994;0.10629594533526371;1.094033007974576;10.000694824434358;0.8335573917334921;1.097011620226446;1.097109749391146;0.7618387174700915;0.11929310892632564;0.7711631671744039
34.421823;1.0913496905064124;0.8333227834131425;0.7637934353103721;0.1159783356903213;0.10629630877554802;1.094033251212581;10.00068789626172;0.8335555125460885;1.097011376329259;1.097107870508427;0.7618411448646324;0.11929293589957014;0.7711633180830924
34.431823;1.0913526100904196;0.8333204968726906;0.7637924732096986;0.11597811117621329;0.10629668233877693;1.0940334693137241;10.000681181218557;0.8335536009424362;1.0970111219998842;1.0971059990631664;0.761842581353625;0.1192927563868653;0.7711625309794862
34.441823;1.0913554721633265;0.833318229850885;0.7637915009471833;0.11597789356918214;0.10629706619456641;1.0940336668483968;10.000674735055961;0.8335516601899569;1.0970108557436704;1.0971041423814132;0.761844027545343;0.11929257037151672;0.7711617993738448
34.451823;1.0913582754413291;0.83331598737128;0.7637905235818624;0.11597768361400305;0.10629746047907403;1.0940338475833569;10.000668589646367;0.8335496935392316;1.0970105779700519;1.0971023077819262;0.7618454842331098;0.11929237797444943;0.7711611281025251
34.461823;1.091361015938774;0.8333137741724567;0.7637895446213677;0.11597748193230484;0.10629786519594708;1.0940340142810776;10.000662766511175;0.8335477052194102;1.09701029063835;1.0971005012010613;0.7618469522381093;0.11929217939871639;0.7711605211879511
34.471823;1.0913636885196754;0.8333115950310324;0.7637885654755425;0.11597728890645027;0.10629828016270404;1.0940341681300938;10.00065727833093;0.8335457003457966;1.0970099969379774;1.0970987264898266;0.7618484331251626;0.11929197480992369;0.7711599818740302
34.481823;1.0913662899541947;0.8333094544377694;0.7637875861430082;0.11597710475912841;0.10629870498525344;1.0940343094508447;10.000652128979857;0.833543684340238;1.0970097001795627;1.097096986229244;0.7618499295792477;0.1192917643366652;0.7711595121032693
34.491823;1.0913688206727685;0.8333073559631327;0.7637866054148108;0.11597692964374044;0.10629913901493006;1.0940344396204975;10.000647312370022;0.8335416626318448;1.0970094022740795;1.0970952829119995;0.7618514447810641;0.11929154819468595;0.7711591118829839
34.501823;1.0913712831884053;0.8333053017938828;0.7637856208920464;0.11597676366978324;0.1062995813367397;1.0940345616831786;10.000642809501374;0.8335396402967897;1.097009102850988;1.0970936189661926;0.7618529825777017;0.11929132673289951;0.7711587800849968
34.511823;1.0913736787401074;0.8333032926828723;0.7637846297084065;0.11597660691544515;0.10630003084365144;1.0940346793490823;10.0006385971608;0.833537622321891;1.0970087994703013;1.0970919956385619;0.7618545483376675;0.11929110037214972;0.7711585159105118
34.521823;1.0913760063134414;0.833301328363674;0.7637836293863535;0.11597645946465615;0.10630048636628726;1.0940347964159274;10.000634664242392;0.8335356147776103;1.0970084882267148;1.097090412336088;0.7618561482345924;0.11929086962051058;0.7711583196153537
34.531823;1.091378263933409;0.8332994079881128;0.7637826181029739;0.11597632146289394;0.10630094682677638;1.0940349167222427;10.000631017442718;0.8335336248364116;1.0970081645668235;1.097088866981692;0.7618577875751935;0.11929063509091911;0.771158192512968
34.541823;1.0913804487376446;0.8332975301732193;0.7637815946512937;0.11597619314113565;0.10630141138060796;1.0940350437051276;10.000627677377583;0.83353165938311;1.0970078243534385;1.0970873566101647;0.7618594699672263;0.1192903973849435;0.7711581363499445
34.551823;1.0913825560674175;0.8332956928646563;0.7637805588014372;0.11597607477445934;0.10630187945630412;1.0940351797430912;10.000624673108858;0.8335297245336779;1.0970074640575485;1.0970858782661916;0.7618611970021254;0.11929015702917836;0.7711581525614778
34.561823;1.0913845798896158;0.8332938936847102;0.7637795116578343;0.11597596658241299;0.10630235067350831;1.0940353254230102;10.000622034854672;0.8335278260606158;1.097007080218636;1.0970844305139862;0.7618629679693983;0.1192899145660769;0.7711582422043509
34.571823;1.0913865141400865;0.8332921309517357;0.7637784550384495;0.11597586859782333;0.10630282472355398;1.0940354793108211;10.000619792804855;0.8335259694486272;1.0970066696707423;1.0970830135258864;0.7618647799097295;0.11928967061829213;0.7711584062911749
34.581823;1.0913883537827385;0.8332904044598948;0.7637773901373173;0.11597578058113285;0.1063033012307523;1.0940356396445132;10.000617981537633;0.8335241600225479;1.097006230409556;1.097081627114581;0.7618666280171127;0.11928942586335978;0.771158645822684
34.591823;1.0913900957541895;0.8332887154345903;0.7637763166538499;0.11597570207057366;0.10630377962717268;1.0940358067270233;10.000616629127961;0.8335224033691354;1.097005761702152;1.0970802698320614;0.7618685064431676;0.1192891809966033;0.7711589613527734
34.601823;1.0913917399420547;0.8332870662203328;0.7637752331595437;0.11597563251196362;0.10630425915284936;1.0940359830078228;10.0006157392739;0.8335207054193937;1.0970052629488976;1.0970789392354228;0.7618704091269491;0.11928893663023907;0.7711593520108455
34.611823;1.091393289539375;0.8332854599920075;0.7637741383095968;0.11597557130736816;0.10630473898903889;1.0940361719547138;10.000615293988991;0.8335190722941492;1.0970047324525047;1.0970776309898997;0.761872329739435;0.11928869314177717;0.7711598143511288
34.621823;1.0913947497961451;0.8332839002648651;0.7637730318506343;0.11597551775419442;0.10630521840487625;1.094036378280498;10.000615267876318;0.8335175101916967;1.0970041677648767;1.0970763379061754;0.7618742614552162;0.1192884506149793;0.7711603420209725
34.631823;1.0913961256483817;0.8332823900705921;0.7637719146336808;0.11597547101082616;0.10630569682912197;1.0940366078281802;10.000615634305598;0.8335160252320315;1.0970035673514416;1.097075050720485;0.7618761976590808;0.1192882088710869;0.7711609268269313
34.641823;1.0913974203451018;0.8332809308112011;0.7637707873834039;0.11597543022005247;0.10630617383120831;1.0940368657173671;10.00061636563045;0.8335146232574473;1.0970029311593672;1.0970737600263047;0.7618781326654207;0.11928796761948784;0.7711615609258584
34.651823;1.0913986357400574;0.8332795214932627;0.7637696491197241;0.11597539475105151;0.10630664901588434;1.094037154894963;10.000617437888106;0.8335133093211571;1.097002259486909;1.0970724580722306;0.7618800616422695;0.11928772668882708;0.7711622389832621
34.661823;1.091399773392415;0.8332781592292361;0.7637684965886268;0.11597536433273087;0.10630712198037373;1.0940374763255931;10.000618838310206;0.8335120872061154;1.0970015525411558;1.0970711392988033;0.7618819803288951;0.11928748605925345;0.7711629588828101
34.671823;1.0914008361095349;0.8332768402735716;0.7637673246849525;0.11597533888852249;0.10630759242013602;1.094037830409694;10.000620562232143;0.8335109597355095;1.0970008109808358;1.0970697992797354;0.7618838849778223;0.11928724575688598;0.771163720702814
34.681823;1.0914018288451675;0.8332755604313871;0.7637661269931011;0.11597531822942124;0.10630806013919886;1.094038218665412;10.000622601329184;0.8335099289259628;1.097000035582506;1.0970684340984018;0.761885772288917;0.11928700588701249;0.77116452538049
34.691823;1.091402757905286;0.8332743153842749;0.7637648960447433;0.11597530197209163;0.10630852492554849;1.0940386442863612;10.000624935354972;0.8335089953055612;1.0969992262806196;1.0970670410931493;0.7618876389200536;0.11928676672179964;0.771165374165292
34.701823;1.0914036298253162;0.8332731015684772;0.7637636234811969;0.11597528967375953;0.10630898655961003;1.0940391114198085;10.000627525645186;0.8335081577014414;1.0969983813195727;1.0970656183120746;0.7618894807443145;0.11928652868011107;0.7711662679584739
34.711823;1.0914044508879739;0.8332719169170927;0.7637623010121793;0.11597528088126845;0.10630944489132368;1.0940396236793233;10.000630307412726;0.8335074137177934;1.096997496865206;1.097064162672204;0.7618912927876563;0.11928629224333306;0.7711672059795415
34.721823;1.0914052263245049;0.8332707607372499;0.7637609220467896;0.11597527510278163;0.1063098997777733;1.094040182706383;10.000633192162358;0.8335067601230178;1.0969965683296168;1.0970626697904353;0.7618930701465977;0.11928605789163874;0.7711681851107405
34.731823;1.0914059594521446;0.833269633163385;0.7637594820822539;0.11597527183396326;0.10631035101564139;1.0940407882803591;10.000636091467548;0.8335061937025632;1.0969955929911077;1.0970611347518724;0.7618948090046547;0.11928582604575226;0.7711692006294975
34.741823;1.09140665203275;0.8332685347323884;0.7637579778933046;0.11597527056504589;0.10631079839805013;1.0940414397726066;10.000638948496622;0.8335057123170886;1.096994571077989;1.0970595518408106;0.7618965072385624;0.1192855969880859;0.7711702470565671
34.751823;1.091407305793731;0.8332674658172283;0.7637564072585009;0.11597527076838762;0.1063112417489218;1.094042136554876;10.000641747577534;0.8335053146520298;1.0969935041993246;1.0970579139066499;0.7618981646505312;0.11928537080947492;0.7711713184878524
34.761823;1.0914079242979569;0.8332664265735701;0.7637547687327929;0.11597527194280316;0.10631168087244527;1.0940428765448598;10.000644497769386;0.833504998995508;1.0969923939568575;1.0970562126395937;0.7618997827505719;0.1192851474203808;0.7711724092515378
34.771823;1.0914085141538723;0.833265417750881;0.7637530610625044;0.11597527366841545;0.10631211551015884;1.0940436552270436;10.000647214503019;0.833504762551795;1.0969912426701118;1.0970544401292637;0.7619013643539507;0.11928492659406643;0.771173514628255
34.781823;1.0914090842153776;0.8332644407923536;0.7637512836204738;0.11597527562317407;0.1063125452543876;1.0940444668865419;10.00064991335874;0.8335046016999667;1.0969900534285062;1.0970525906522823;0.7619029131062268;0.11928470799659636;0.7711746303218753
34.791823;1.0914096430488165;0.8332634971583137;0.7637494371393481;0.1159752775396343;0.10631296939380425;1.0940453065633509;10.000652609733624;0.8335045122725921;1.0969888285060698;1.0970506616177904;0.7619044329257404;0.11928449127863668;0.7711757511801891
34.801823;1.0914101968931431;0.8332625882221847;0.7637475231950811;0.11597527909892531;0.10631338690240098;1.0940461705200923;10.000655318331876;0.8335044893730964;1.0969875694382931;1.0970486533236394;0.7619059275308725;0.11928427623056134;0.7711768711965581
34.811823;1.0914107495034335;0.8332617154366295;0.7637455435020356;0.11597527989681994;0.10631379664494722;1.0940470550972567;10.00065805640664;0.8335045275021107;1.0969862783345565;1.0970465675429188;0.7619073997648607;0.11928406278081337;0.7711779850102427
34.821823;1.0914113032610016;0.8332608800206766;0.7637434999000674;0.11597527955778428;0.10631419758690486;1.0940479557101148;10.00066085016944;0.833504620965746;1.0969849574993795;1.0970444061863447;0.7619088509773004;0.1192838508099119;0.7711790889714385
34.831823;1.0914118603204772;0.8332600827912771;0.7637413947825105;0.1159752778101407;0.10631458886037512;1.094048867540719;10.000663735360874;0.8335047643304377;1.0969836083530444;1.0970421707774072;0.761910281305545;0.11928364004292753;0.7711801805275299
34.841823;1.0914124229870228;0.833259325253208;0.7637392320796824;0.11597527443552542;0.10631496966333782;1.0940497870479526;10.0006667505006;0.8335049531903644;1.0969822313762965;1.097039862413659;0.7619116906385737;0.11928343011376663;0.7711812570169155
34.851823;1.09141299260355;0.8332586113628526;0.7637370179907141;0.11597526928560604;0.1063153390665829;1.0940507119440546;10.000669931156606;0.8335051845778595;1.0969808269720633;1.097037482400948;0.7619130791297809;0.11928322064148311;0.7711823153499122
34.861823;1.0914135680138468;0.8332579478772104;0.7637347605557958;0.11597526243627408;0.10631569593758289;1.0940516398722693;10.000673309476664;0.8335054563566139;1.0969793967577286;1.0970350331848424;0.7619144465642356;0.11928301126866371;0.7711833522659721
34.871823;1.0914141465503255;0.8332573427362931;0.7637324688272612;0.1159752542836787;0.10631603902313096;1.0940525682413396;10.000676912899989;0.833505765833651;1.096977944096842;1.0970325184636742;0.7619157912066787;0.11928380172944443;0.7711845193975878
34.881823;1.0914147270485113;0.8332568033920472;0.763730152317388;0.11597524541673009;0.10631636705741782;1.0940534955059353;10.000680759218604;0.8335061085248192;1.0969764732617706;1.0970299427326036;0.7619171094424918;0.11928359186768218;0.771185504719857
34.891823;1.0914153112832834;0.8332563363289512;0.7637278204705276;0.11597523638208768;0.10631667886018482;1.094054422307033;10.00068485122595;0.8335064782202375;1.0969749885114035;1.09702731148771;0.7619183966282195;0.11928338154768023;0.7711864603881619
34.901823;1.0914159030700792;0.833255946533754;0.7637254824270998;0.11597522762475208;0.10631697341443354;1.0940553512530777;10.000689174313685;0.8335068679363143;1.096973493990586;1.097024631536274;0.7619196480723593;0.11928317061116915;0.7711873830826741
34.911823;1.0914165067002075;0.8332556365150413;0.763723147145951;0.11597521967426941;0.10631724992790516;1.0940562853275981;10.000693707915183;0.8335072704650248;1.096971994296202;1.0970219100365706;0.7619208591397445;0.11928295895769124;0.7711882687388556
34.921823;1.091417125409724;0.8332554064676226;0.7637208233389543;0.11597521331066486;0.1063175079201236;1.0940572264346884;10.000698444807234;0.8335076788095993;1.0969704957477362;1.097019152724474;0.7619220250242531;0.11928274664047181;0.7711891134815143
34.931823;1.09141804393245;0.8332553699272491;0.7637184259923282;0.11597597198509339;0.10631841849758371;1.0940581751235698;10.000703390867747;0.833508086805419;1.0969690075320013;1.0970163628907725;0.7619231410381353;0.11928253393254225;0.7711899143643314
34.941823;1.0914186933077519;0.8332552944992904;0.7637161499291943;0.11597597140958929;0.10631863921364035;1.0940591312358847;10.00070854951996;0.8335084890319321;1.096967541661483;1.0970135423397545;0.7619242030112361;0.11928232135131964;0.7711906694242097
34.951823;1.0914193539542139;0.8332552903744944;0.7637139086207558;0.11597597474096687;0.10631884126693596;1.0940600944469905;10.000713914815362;0.8335088803964824;1.0969661122179886;1.097010693878153;0.7619252071273829;0.11928210954908354;0.7711913772631231
34.961823;1.0914200204199243;0.833255351357817;0.7637117076414232;0.11597598255125653;0.10631902439629234;1.0940610635730146;10.000719476133085;0.833509256259631;1.0969647344016649;1.0970078232026008;0.7619261497734172;0.11928189912563879;0.7711920360985087
34.971823;1.0914206849804098;0.8332554696927917;0.7637095518147966;0.11597599543785087;0.10631918815141128;1.0940620355640498;10.000725229504049;0.833509612331056;1.0969634229280099;1.097004938886599;0.7619270277109482;0.11928169057399131;0.77119264340172
34.981823;1.091421338838535;0.8332556361405261;0.7637074455832666;0.11597601399220887;0.10631933192087453;1.0940630060934162;10.000731187192894;0.8335099437941811;1.0969621899619835;1.097002051087938;0.7619278379909501;0.11928148432039307;0.7711931968916699
34.991823;1.0914219737603785;0.8332558409280476;0.7637053926398208;0.11597603865737524;0.1063194549885716;1.0940639714328517;10.00073737655184;0.8335102446702416;1.0969610447530893;1.0969991702811164;0.7619285780454303;0.11928128068184071;0.7711936946959506
35.001823;1.091422582723575;0.8332560750151745;0.7637033952188943;0.11597606953485345;0.10631955668496983;1.0940649297592675;10.000743826331998;0.8335105083592866;1.096959995707969;1.0969963068295294;0.7619292460818903;0.1192810798450124;0.7711941340584588
35.011823;1.091423160290433;0.8332563302478584;0.7637014538358178;0.11597610630859223;0.10631963652425436;1.094065881161158;10.00075054651053;0.8335107287035871;1.0969590516397667;1.0969934714205076;0.7619298409675386;0.11928088196712525;0.7711945109034349
35.021823;1.0914237039663237;0.8332565983736101;0.7636995680841789;0.11597614837435496;0.10631969428225199;1.0940668269718181;10.000757518442601;0.8335109004703853;1.0969582209472721;1.0969906755257235;0.7619303617847099;0.11928068723653733;0.7711948205204558
35.031823;1.0914242155018703;0.8332568700407351;0.7636977375380017;0.11597619515451493;0.1063197300645154;1.0940677687866192;10.000764701128022;0.8335110195849407;1.0969575111830197;1.0969879307542827;0.7619308076414917;0.11928049579690632;0.7711950580509259
35.041823;1.0914247001425084;0.8332571343642111;0.7636959613896595;0.11597624631573455;0.10631974427336421;1.0940687073194504;10.0007720411017;0.8335110836572932;1.096956929454764;1.0969852474823352;0.7619311783105738;0.11928030764366157;0.7711952189673642
35.051823;1.0914251641786439;0.833257379481937;0.763694238129298;0.11597630162711044;0.10631973745286259;1.0940696418487839;10.000779482018547;0.8335110923397513;1.0969564824200713;1.0969826341943125;0.7619314758123682;0.11928012261557239;0.7711953000835992
35.061823;1.0914256127432975;0.8332575942471897;0.7636925667232571;0.1159763607175859;0.10631971024073467;1.0940705705892675;10.00078697700241;0.8335110470542616;1.0969561754019022;1.0969800975279675;0.7619317054893125;0.11927994046722107;0.7711953004123094
35.071823;1.0914260492551486;0.833257769548452;0.7636909473698191;0.11597642304577145;0.1063196635031154;1.0940714912471188;10.000794495028545;0.8335109498967491;1.0969560109430951;1.096977642580208;0.7619318752815081;0.11927976093322455;0.7711952214779904
35.081823;1.0914264765880113;0.8332578977671873;0.7636893807129558;0.1159764880252597;0.10631959836521972;1.0940724009730238;10.000802015032138;0.8335108020710766;1.096955987872291;1.0969752739256131;0.7619319939749696;0.11927958374941303;0.7711950674716084
35.091823;1.0914268986050597;0.8332579717064044;0.7636878674270784;0.11597655519099417;0.10631951599883015;1.094073295946694;10.00080951627192;0.8335106033766854;1.0969561018963607;1.0969729969128024;0.7619320699602731;0.11927940866466201;0.7711948449519463
35.101823;1.0914273207142846;0.8332579848440952;0.7636864084635125;0.11597662431832854;0.10631941741017754;1.0940741713756041;10.000816969571549;0.8335103533675611;1.0969563472860828;1.096970817891633;0.7619321107346104;0.11927923543664834;0.7711945615721668
35.111823;1.0914277490537465;0.8332579323461339;0.7636850047135161;0.11597669533328606;0.10631930338455149;1.0940750219460067;10.0008243284416;0.8335100526960059;1.0969567176287738;1.096968743245788;0.7619321224495921;0.11927906379740397;0.7711942245684947
35.121823;1.0914281885993562;0.8332578114661603;0.7636836566904083;0.11597676805211012;0.10631917450586094;1.094075842445326;10.00083152994905;0.8335097036591078;1.0969572051865366;1.0969667782777308;0.761932109140608;0.11927889351551267;0.7711938405340175
35.131823;1.0914286416975498;0.8332576209081282;0.763682364713086;0.11597684202791897;0.10631903119007365;1.0940766287913337;10.00083850808028;0.8335093097751584;1.0969578005182914;1.0969649267923285;0.7619320725849156;0.11927872452460009;0.7711934163580072
35.141823;1.0914291083367322;0.8332573598628377;0.7636811290024984;0.11597691662261997;0.10631887377221069;1.094077378968432;10.000845205067254;0.8335088746778442;1.0969584935356413;1.0969631919127218;0.7619320137794948;0.11927855685772827;0.7711929600920248
35.151823;1.0914295871986477;0.8332570276367777;0.7636799498333023;0.11597699114632068;0.10631870266579592;1.094078092930415;10.000851578441635;0.8335084017491422;1.09695927625747;1.0969615775637271;0.7619319341000433;0.11927839040925946;0.7711924813085017
35.161823;1.091430076059321;0.8332566236154988;0.7636788278641256;0.11597706490637062;0.10631851847385404;1.0940787719735918;10.000857601071486;0.8335078947650111;1.0969601451075954;1.0969600888092927;0.7619318345831502;0.11927822481305016;0.7711919905347498
35.171823;1.0914305715847752;0.8332561470737679;0.7636777643452652;0.11597713725335068;0.10631832194324099;1.0940794184753209;10.000863246033495;0.8335073582275561;1.096961099638822;1.0969587306728215;0.7619317153509136;0.1192780595692032;0.7711914981431499
35.181823;1.0914310694480156;0.8332555968976262;0.7636767609883728;0.11597720769222221;0.10631811384616457;1.0940800359812874;10.000868479190702;0.8335067969524945;1.096962139251217;1.0969575068733353;0.761931576034238;0.11927789428494226;0.7711910139469831
35.191823;1.0914315648983945;0.833254971463719;0.7636758194856085;0.1159772758875774;0.10631789493509115;1.094080629278778;10.00087327198723;0.8335062158286574;1.096963261887805;1.096956419320835;0.7619314159471414;0.11927772880663672;0.7711905475193123
35.201823;1.091432052903863;0.8332542693806665;0.763674941120842;0.11597734155925718;0.10631766596817659;1.0940812043916956;10.000877607053816;0.833505620057019;1.0969644649725665;1.0969554681210423;0.7619322342438976;0.11927756316894055;0.7711910965056945
35.211823;1.0914325282739836;0.833253490711308;0.7636741269482269;0.11597740449289133;0.10631742766686655;1.0940817684903936;10.000881466455166;0.8335050150169785;1.0969657462019593;1.0969546516973852;0.7619320305635903;0.1192773974754659;0.7711906947112039
35.221823;1.0914329865796066;0.833252637243916;0.7636733786390811;0.11597746463829353;0.10631718064333953;1.094082329197652;10.00088482020874;0.8335044055917684;1.0969671031809651;1.0969539670495076;0.7619318054377359;0.11927723181168091;0.7711903393972804
35.231823;1.0914334247134183;0.8332517121607486;0.7636726994526997;0.11597752202822144;0.1063169254825685;1.0940828936522475;10.00088762833383;0.8335037960651038;1.0969685332387262;1.096953410086983;0.761931560110373;0.11927706615420743;0.7711900390028705
35.241823;1.0914338404094799;0.833250720198639;0.7636720942815356;0.1159775765675621;0.10631666287709782;1.0940834682844174;10.000889850214715;0.8335031914467156;1.096970034377296;1.096952976022767;0.7619312959866766;0.1192769003059566;0.7711898004512453
35.251823;1.0914342316009544;0.8332496680718494;0.7636715683316788;0.11597762804005726;0.10631639363085521;1.0940840586259502;10.000891444290772;0.8335025989924782;1.096971606011209;1.0969526600955393;0.7619310138107471;0.11927673396766916;0.7711896283769775
