time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
35.261823;1.0914345957719684;0.8332485646859503;0.7636711256967462;0.11597767635376584;0.106316118622149;1.094084668918458;10.000892364659403;0.8335020279015409;1.0969732480389096;1.0969524582146943;0.7619307135239697;0.11927656689475163;0.7711895252230582
35.271823;1.0914349296553014;0.833247420821178;0.7636707691848538;0.11597772173259788;0.10631583881016368;1.094085302643157;10.000892568631663;0.8335014876875284;1.0969749591010998;1.0969523672037618;0.761930395466818;0.11927639901635503;0.7711894921709432
35.281823;1.0914352298094225;0.8332462480467874;0.7636705006945719;0.1159777647163391;0.10631555523274976;1.0940859632964743;10.000892020955776;0.83350098694692;1.0969767363551584;1.0969523853349963;0.7619300610051978;0.11927623048936371;0.771189529840374
35.291823;1.0914354928089958;0.833245057714475;0.7636703217656198;0.11597780604037687;0.10631526901325139;1.094086654425105;10.00089068879997;0.8335005324137834;1.0969785769403269;1.0969525127291784;0.7619297113014614;0.11927606168770581;0.7711896386014258
35.301823;1.0914357144373241;0.8332450230990962;0.7636712997994013;0.11597819051386031;0.10631529673802113;1.0940873793306667;10.000888544930918;0.8335001281031942;1.0969804792210378;1.096952750416252;0.7619293461692911;0.11927589309247386;0.7711898190384973
35.311823;1.0914358898031675;0.8332438293204067;0.7636713059534717;0.11597823092201592;0.10631500931649521;1.0940881402111589;10.000885580423605;0.8334997757044325;1.0969824433530064;1.0969530996218264;0.7619289645241192;0.1192757251575355;0.7711900724956581
35.321823;1.0914360156320162;0.8332426482487475;0.7636714067746802;0.11597827210161586;0.10631472363212158;1.094088937334225;10.000881810795333;0.8334994760335416;1.0969844712399395;1.0969535627538554;0.7619285657853961;0.11927555833723319;0.7711904013849938
35.331823;1.0914360926572948;0.8332414890996045;0.7636716024305455;0.11597831496927681;0.10631444125131387;1.09408976911631;10.00087726641222;0.8334992298656094;1.0969865655188618;1.0969541438990247;0.7619281509022722;0.11927539319888605;0.7711908091067509
35.341823;1.0914361254312757;0.8332403607034977;0.7636718923637453;0.11597836052673399;0.1063141636939792;1.094090632086873;10.000871978372095;0.8334990377150511;1.0969887282071078;1.0969548474571327;0.7619277220083092;0.11927523040124327;0.7711912995310547
35.351823;1.0914361202574272;0.8332392711127874;0.7636722752261712;0.11597840968907706;0.10631389233310003;1.0940915206692927;10.000865976704088;0.8334988990556776;1.0969909597877328;1.096955676793258;0.7619272812508439;0.11927507061115378;0.7711918763937284
35.361823;1.0914360837633912;0.833238227653373;0.7636727491876957;0.11597846307668673;0.10631362828642943;1.0940924275320945;10.000859292840616;0.8334988117231071;1.0969932588613267;1.0969566343932662;0.7619268298146865;0.11927491444742236;0.7711925427331092
35.371823;1.091436022716419;0.833237236518875;0.7636733123107924;0.11597852099379731;0.10631337244593461;1.0940933442703955;10.000851954373973;0.8334987728018524;1.0969956219546055;1.0969577225935196;0.7619263672190933;0.11927476240828984;0.7711933003931912
35.381823;1.0914359441375376;0.8332363017636962;0.7636739623723703;0.11597858357353796;0.10631312553193921;1.0940942624097687;10.00084398219545;0.8334987805802682;1.0969980433914492;1.0969589435493587;0.7619258911963693;0.11927461485980952;0.77119415029131
35.391823;1.091435855265033;0.8332354251558849;0.7636746963206069;0.11597865091234441;0.10631288807341141;1.0940951739829334;10.000835393789357;0.8334988351401704;1.0970005158387914;1.0969602989756888;0.7619253981288346;0.1192744721534992;0.7711950931670348
35.401823;1.0914357628921798;0.8332346077249513;0.7636755101040356;0.11597872311399299;0.10631266041132406;1.0940960708425496;10.000826205948428;0.833498936948376;1.0970030310681056;1.096961790498152;0.7619248832290904;0.11927433484025643;0.771196129564728
35.411823;1.0914356720445195;0.8332338515466361;0.763676399224922;0.1159788002903005;0.10631244279363178;1.0940969446773279;10.000816439997148;0.8334990856521146;1.0970055799374652;1.096963419571899;0.7619243405161447;0.11927420385799797;0.7711972593305885
35.421823;1.0914355859232248;0.8332331600825277;0.7636773589406145;0.1159788825246097;0.10631223547730974;1.0940977887247143;10.000806129036292;0.8334992800506881;1.0970081518286963;1.0969651864884815;0.7619237632741587;0.11927408049963267;0.7711984815671665
35.431823;1.0914355078641973;0.8332325374267444;0.7636783839294481;0.11597896977393422;0.10631203876753421;1.0940985984685379;10.000795314292521;0.8334995178790071;1.0970107342371305;1.0969670897576373;0.7619231450371725;0.1192739661553948;0.7711997946740932
35.441823;1.0914354429849291;0.8332319871612591;0.7636794691248069;0.11597906182700891;0.1063118530123201;1.0940993704180138;10.00078402921651;0.8334997954470184;1.0970133128427813;1.09696912685474;0.7619224803701653;0.11927386200793948;0.7712011962357463
35.451823;1.0914353978355198;0.8332315111650381;0.763680610907462;0.11597915840789146;0.10631167854504589;1.094100101379948;10.000772289857837;0.8335001078861641;1.097015871840046;1.0969712966160428;0.7619217650100057;0.11927376881138055;0.7712026835306703
35.461823;1.0914353789911933;0.8332311093961278;0.7636818063279255;0.11597925927767265;0.10631151566071669;1.0941007892427381;10.000760098445491;0.8335004493624447;1.0970183947302115;1.096973601445415;0.7619209953042975;0.11927368678137175;0.7712042539681475
35.471823;1.0914353920262574;0.8332307807330432;0.7636830512009224;0.11597936419702568;0.1063113647291937;1.0941014333637697;10.00074745167832;0.8335008131742437;1.0970208658965024;1.0969760466135963;0.7619201668785908;0.11927361562246237;0.7712059043938101
35.481823;1.0914354407247204;0.8332305234624994;0.7636843392423526;0.11597947283033637;0.10631122624251604;1.0941020332808167;10.00073435119942;0.8335011923927754;1.0970232714580628;1.0969786376667103;0.7619192737289957;0.11927355471062207;0.771207630470911
35.491823;1.0914355264436582;0.8332303352054103;0.7636856626449583;0.11597958468974603;0.10631110062144532;1.0941025876312496;10.000720810335403;0.8335015807449937;1.0970255989600979;1.096981378712743;0.7619183088189997;0.11927350328043278;0.771209426864765
35.501823;1.0914356489281183;0.8332302134308494;0.7636870128635175;0.11597969911895067;0.10631098800736874;1.0941030944075294;10.000706854899121;0.8335019730174958;1.0970278376395948;1.0969842721745113;0.7619172652001531;0.11927346050732375;0.7712112878057085
35.511823;1.0914358082979614;0.8332301563690889;0.7636883809297383;0.11597981535135872;0.10631088826750208;1.0941035511252326;10.000692524546276;0.8335023648080218;1.0970299794022367;1.0969873195060238;0.7619161367232968;0.11927342559192511;0.7712132079740165
35.521823;1.0914360058976;0.8332301633246004;0.7636897579057913;0.11597993258620923;0.10631080114973512;1.0941039548804428;10.000677866714865;0.8335027515964667;1.0970320199799755;1.096990522122397;0.7619149185078118;0.11927339787983786;0.7712151827179138
35.531823;1.0914362431366877;0.833230234538751;0.763691135283043;0.11598004994643606;0.10631072645492497;1.0941043029646418;10.000662920988786;0.8335031279503481;1.0970339600048364;1.0969938813551807;0.7619136072391909;0.11927337693727798;0.7712172072011718
35.541823;1.0914365200651615;0.8332303707580757;0.7636925049149118;0.11598016645040703;0.10631066415996981;1.0941045933444007;10.000647709104605;0.8335034880581196;1.0970358045487745;1.0969973974314833;0.7619122011086829;0.11927336255127426;0.7712192761599886
35.551823;1.0914368351665553;0.8332305725970551;0.7636938592057237;0.11598028113151902;0.10631061440540683;1.0941048248581722;10.000632234764057;0.8335038266540936;1.0970375608425973;1.0970010692706287;0.7619106992206052;0.11927335463476049;0.7712213845721199
35.561823;1.0914371854941283;0.8332308405557153;0.7636951915839747;0.11598039318564188;0.10631057734425517;1.0941049977162058;10.000616490449197;0.8335041390041373;1.0970392361042716;1.097004895788493;0.7619091007318256;0.11927335304962276;0.7712235276452797
35.571823;1.0914375665593623;0.8332311755353763;0.7636964962223937;0.11598050204944144;0.10631055308722041;1.0941051141211324;10.000600469425235;0.8335044207254754;1.0970408365673203;1.097008876711086;0.7619074048964749;0.11927335750190479;0.7712256998738374
35.581823;1.0914379731049069;0.8332315788817274;0.7636977668601118;0.11598060735469484;0.10631054182606224;1.0941051784076425;10.000584174523791;0.8335046680375184;1.0970423673449266;1.097013011223903;0.761905612488947;0.11927336765815903;0.7712278942956612
35.591823;1.091438400704324;0.8332320519417785;0.7636989961490737;0.11598070882197878;0.10631054386702386;1.0941051970498692;10.000567620324508;0.8335048778892027;1.0970438332038013;1.0970172958323967;0.7619037267715596;0.1192733832998915;0.7712301025524565
35.601823;1.0914388467516123;0.8332325955078065;0.763700176831052;0.1159808062875714;0.10631055950598003;1.0941051786479674;10.000550833883961;0.833505048004381;1.0970452397884485;1.0970217245480196;0.7619017524362696;0.11927340431021151;0.77123231544656
35.611823;1.091439310523355;0.8332332098157239;0.7637013039572859;0.1159808997893073;0.10631058890616836;1.094105133061233;10.000533852390639;0.8335051771761383;1.097046594233713;1.0970262913622593;0.7618996938768142;0.11927343063817936;0.7712345239426479
35.621823;1.0914397926472335;0.8332338953144279;0.7637023761824342;0.115980989519061;0.10631063199282052;1.0941050700505481;10.000516716464732;0.8335052655882316;1.0970479056777422;1.0970309909693647;0.7618975547353534;0.11927346229662603;0.7712367205494773
35.631823;1.0914402941043533;0.8332346526481684;0.7637033953699525;0.1159810757230422;0.10631068836397299;1.0941049988202578;10.00049946798862;0.8335053150485952;1.0970491861304807;1.0970358168001066;0.7618953385942293;0.11927349931064575;0.7712388999035436
35.641823;1.0914408155156383;0.833235481533385;0.7637043654515056;0.11598115864701558;0.1063107572925086;1.0941049284487157;10.000482153302576;0.8335053289935893;1.0970504504441392;1.0970407594586784;0.7618930495747069;0.11927354170590114;0.7712410580601253
35.651823;1.0914413577942068;0.8332363802048464;0.763705291718399;0.1159812385249917;0.10631083786961212;1.0941048676159746;10.000464825055436;0.8335053119723308;1.0970517150438697;1.0970458072130465;0.7618906921668759;0.11927358955288826;0.7712431916912749
35.661823;1.0914419235042279;0.8332373457590112;0.7637061806459352;0.11598131561757855;0.10631092918585223;1.0941048239616529;10.000447547136211;0.8335052691605452;1.0970529968268699;1.0970509484201538;0.7618882706870339;0.11927364300203888;0.7712452981991094
35.671823;1.0914425167027744;0.8332383751017213;0.7637070393380059;0.11598139021265276;0.10631103033638414;1.094104804713783;10.000430402261175;0.8335052063487388;1.0970543126593937;1.0970561739101286;0.7618857892124716;0.1192737023532733;0.7712473759963142
35.681823;1.0914431407460081;0.8332394661398976;0.7637078741241299;0.11598146256904822;0.10631114031805809;1.094104817078484;10.000413487715283;0.8335051300045393;1.097055678572791;1.097061477184278;0.7618832521696526;0.1192737681093647;0.7712494236829476
35.691823;1.091443795949019;0.8332406179898693;0.7637086897054464;0.1159815329490049;0.10631125805308328;1.094104867261365;10.00039689962171;0.8335050469776893;1.0970571082376193;1.0970668537428634;0.761880664857009;0.11927384092568954;0.7712514388713453
35.701823;1.0914444793660607;0.8332418300936402;0.7637094901087375;0.11598160173960431;0.10631138250908022;1.094104960011314;10.000380719684713;0.8335049636052297;1.0970586116085617;1.0970723009290069;0.7618780333293672;0.11927392157989211;0.7712534178982435
35.711823;1.0914451867498998;0.8332431013491609;0.7637102799850058;0.11598166940553355;0.10631151277154173;1.0941050985738014;10.000365007529332;0.8335048854211813;1.0970601956011272;1.0970778173885682;0.7618753639695854;0.11927401099989104;0.7712553562885455
35.721823;1.0914459145630109;0.8332444298394701;0.7637110645437873;0.11598173620768235;0.10631164804978468;1.0941052837643372;10.000349796745295;0.8335048183830477;1.0970618666847998;1.0970834021219484;0.7618726630333037;0.11927411017878906;0.7712572498927475
35.731823;1.0914466608975724;0.833245813153593;0.7637118490251787;0.11598180206291399;0.1063117876490071;1.0941055133096644;10.000335096353924;0.8335047692465722;1.0970636323905456;1.0970890535063922;0.7618699360168778;0.11927422003740931;0.7712590960658506
35.741823;1.091447425428506;0.833247249163863;0.7637126387024012;0.1159818667240337;0.1063119309298707;1.0941057828582432;10.000320898135945;0.833504743614899;1.097065500157403;1.0970947683463792;0.7618671872391237;0.11927434143235997;0.7712608934676741
35.751823;1.0914482089605375;0.8332487366355643;0.7637134385504171;0.11598192995213576;0.10631207728358937;1.0941060876221504;10.000307184204166;0.8335047441613841;1.0970674751804461;1.0971005421358473;0.7618644198452003;0.11927447527028348;0.771262640608303
35.761823;1.0914490132636074;0.8332502746429776;0.7637142522063507;0.1159819914753636;0.10631222613450059;1.094106422357415;10.000293925837092;0.8335047711764427;1.0970695594109368;1.0971063700170087;0.7618616357514819;0.11927462258170125;0.7712643344747075
35.771823;1.0914498406988962;0.8332518614241939;0.7637150814334215;0.11598205087282619;0.10631237694911826;1.09410678023744;10.000281072785292;0.8335048241343234;1.097071752078723;1.0971122465726635;0.7618588358249774;0.11927478448453252;0.7712659703031248
35.781823;1.091450693574593;0.8332534944519951;0.7637159269097139;0.11598210751844035;0.10631252919687749;1.0941071531048037;10.000268548035336;0.8335049019813668;1.0970740501475829;1.0971181650462438;0.761856020937113;0.11927496210301997;0.7712675428372711
35.791823;1.091451574692156;0.833255171435795;0.7637167891699782;0.11598216059717241;0.10631268229520095;1.0941075328228889;10.000256263552561;0.8335050023278292;1.0970764481890882;1.0971241165878056;0.7618531931598964;0.11927515648172457;0.7712690480249753
35.801823;1.0914524886425077;0.8332568910307778;0.7637176682677217;0.1159822091651024;0.10631283570009825;1.094107911762869;10.000244142585338;0.8335051214339785;1.097078939491499;1.097130089964269;0.7618503559166193;0.1192753684338083;0.7712704838530944
35.811823;1.0914534416429116;0.8332586530796869;0.7637185627543334;0.11598225227579803;0.10631298908485214;1.0941082818149002;10.000232122396001;0.8335052554797409;1.0970815177598021;1.0971360730385276;0.761847513583639;0.11927559841125973;0.7712718501826082
35.821823;1.0914544396706565;0.833260458183922;0.7637194693506406;0.11598228917109982;0.1063131423205433;1.0941086326827603;10.00022014531329;0.8335054015271677;1.0970841766266801;1.0971420542505217;0.7618446713507983;0.11927584653532841;0.7712731480202151
35.831823;1.0914554863398713;0.8332623070540033;0.7637203835564679;0.11598231939351092;0.10631329525147691;1.0941089506332708;10.000208158351176;0.8335055571079306;1.097086907501782;1.0971480222967203;0.7618418348603074;0.11927611275193056;0.7712743788392677
35.841823;1.091456581693781;0.833264200633578;0.7637213006059982;0.115982342707493;0.10631344761557668;1.0941092185299421;10.000196119133095;0.8335057195855406;1.0970896988566243;1.097153965903529;0.7618390098515073;0.11927639692855452;0.7712755442185691
35.851823;1.0914577225792403;0.833266140607902;0.7637222161650519;0.11598235896954026;0.10631359922368504;1.0941094172137644;10.000183997237286;0.8335058860141016;1.0970925382348136;1.0971598744544306;0.7618362023690463;0.11927669875813954;0.7712766453456918
35.861823;1.0914589045042866;0.8332681297670658;0.7637231263106671;0.11598236815921024;0.10631375004426472;1.0941095275960846;10.000171762562628;0.833506052727245;1.0970954146657828;1.0971657382993223;0.7618334187398647;0.11927701766866641;0.7712776823924717
35.871823;1.0914601238446073;0.8332701721818372;0.7637240270207978;0.11598237042659443;0.10631390002440122;1.0941095324175591;10.000159368035819;0.8335062150752354;1.097098319135311;1.097171548856443;0.7618306649688312;0.11927735294454979;0.7712786541346249
35.881823;1.0914613789206171;0.833272272959517;0.7637249141731228;0.11598236595716235;0.1063140489026818;1.09410941732013;10.00014675224553;0.8335063683282796;1.0971012438398497;1.0971772991687736;0.7618279465863089;0.11927770383508758;0.7712795580236718
35.891823;1.0914626692519802;0.8332744377598066;0.7637257842430168;0.11598235490144461;0.10631419620890148;1.0941091721850063;10.000133861239293;0.833506508987775;1.097104181470043;1.0971829842020557;0.7618252690190609;0.11927806945955857;0.7712803911296174
35.901823;1.0914639942932975;0.833276671860086;0.7637266346623088;0.11598233749635313;0.10631434137560522;1.094108792631928;10.000120663192229;0.8335066352161009;1.097107124266338;1.0971885995189663;0.7618226372865533;0.11927844867159103;0.771281151319989
35.911823;1.0914653534400347;0.8332789786358127;0.7637274633876026;0.11598231409544332;0.10631448378574333;1.0941082797315862;10.000107154306306;0.8335067461337394;1.0971100627533086;1.0971941391991968;0.761820055540669;0.11927884004894984;0.7712818375323327
35.921823;1.0914667466102834;0.833281358771713;0.7637282687991769;0.11598228505498699;0.1063146227494787;1.0941076380442836;10.000093361849071;0.8335068406868238;1.0971129853814132;1.097199595429009;0.761817527419801;0.11927924198668896;0.7712824492670579
35.931823;1.091468173836073;0.8332838108460993;0.7637290507432173;0.11598225065400694;0.10631475750401141;1.09410687442615;10.000079331921297;0.8335069172551447;1.0971158792596207;1.0972049598718576;0.7618150561982349;0.11927965279311982;0.7712829860272408
35.941823;1.0914696338046084;0.8332863322335201;0.7637298112867029;0.11598221108824047;0.10631488721571845;1.094105997391628;10.000065106092144;0.8335069740723468;1.0971187307280754;1.0972102250337037;0.7618126443095404;0.11928007078779583;0.7712834475452409
35.951823;1.0914711222050275;0.833288919489825;0.7637305537826274;0.11598216651951057;0.10631501098797574;1.0941050154858096;10.00005070947277;0.8335070091797963;1.0971215258326705;1.0972153851815913;0.7618102929087368;0.11928049436961521;0.7712838347780803
35.961823;1.091472631120825;0.8332915682162496;0.7637312814364923;0.11598211706785688;0.10631512793940477;1.0941039358507472;10.000036153266157;0.8335070195014584;1.0971242510424424;1.097220437138347;0.7618080017376286;0.11928092194369716;0.7712841505299909
35.971823;1.091474149919503;0.8332942731355582;0.7637319967792131;0.11598206270815685;0.10631523728091252;1.0941027643371974;10.000021441858758;0.8335070002058561;1.0971268935234417;1.09722538048043;0.7618057695056915;0.11928135184147087;0.7712843989363954
35.981823;1.0914756664575065;0.8332970290019199;0.7637327014773396;0.11598200332835455;0.1063153383198627;1.0941015066538025;10.000006585944341;0.8335069451639198;1.0971294413472212;1.0972302172275383;0.76180359448038;0.11928178246569694;0.771284584060607
35.991823;1.0914771676792723;0.833299831176921;0.763733395607118;0.11598193895816064;0.10631543054452357;1.0941001693067864;9.999991615865518;0.8335068480322547;1.097131884211342;1.0972349513459156;0.7618014749427058;0.11928221252148566;0.7712847088707186
36.001823;1.091478640352392;0.8333026751914145;0.7637340770371691;0.11598186982147261;0.10631551377059228;1.094098759395555;9.999976576873363;0.8335067032700388;1.0971342134601154;1.0972395877570642;0.761799409658412;0.11928264101213495;0.7712847753943533
36.011823;1.0914800724799516;0.8333055564925684;0.7637347421549041;0.11598179618934377;0.10631558810284218;1.0940972834034077;9.999961510409562;0.8335065070023864;1.0971364211446284;1.097244130917436;0.7617973976855276;0.11928306704560637;0.7712847856720412
36.021823;1.0914814543107796;0.8333084699983395;0.7637353875755648;0.11598171830754676;0.10631565379182331;1.0940957457431526;9.999946438409978;0.8335062575798271;1.097138500335436;1.097248583273923;0.7617964372997229;0.11928348968691936;0.7712857308262239
36.031823;1.0914827780404102;0.8333114088503317;0.7637360116434283;0.1159816364186519;0.10631571117438694;1.0940941480552568;9.999931354841058;0.8335059552073456;1.0971404466808392;1.0972529445397559;0.7617945257905652;0.11928390790921581;0.7712856393400749
36.041823;1.0914840367496148;0.8333143639613163;0.763736615005981;0.11598155074045122;0.10631576064728651;1.0940924901753961;9.999916227298788;0.8335056012969413;1.0971422583772208;1.0972572124656652;0.7617926609462307;0.1192843206427099;0.7712855036085371
36.051823;1.0914852231519885;0.8333173249106038;0.7637371999272321;0.11598146143541199;0.10631580263955744;1.0940907722170732;9.999901010786642;0.8335051988159679;1.0971439349287426;1.09726138368146;0.7617908423798199;0.11928472684970336;0.7712853274185413
36.061823;1.0914863283476888;0.8333202809164878;0.7637377691318225;0.11598136861970056;0.10631583761669337;1.0940889955382251;9.999885669066677;0.8335047529024429;1.0971454769278521;1.0972654537909312;0.7617890711067207;0.11928512554020264;0.7712851144593742
36.071823;1.0914873415285387;0.8333232210952617;0.7637383246654121;0.11598127239678936;0.10631586609687248;1.0940871617059658;9.999870193095012;0.8335042703179029;1.0971468862071447;1.097269417998322;0.7617873485678045;0.11928551577918327;0.771284868416644
36.081823;1.09148825079406;0.8333261343841619;0.7637388668120677;0.11598117291727117;0.10631588864826828;1.094085271437218;9.999854601948632;0.8335037578785193;1.0971481649453745;1.097273272671855;0.761785676392709;0.11928589667328157;0.7712845923932538
36.091823;1.0914890440147045;0.833329009884684;0.7637393944509768;0.1159810703593809;0.10631590588738572;1.094083325021859;9.999838922829468;0.8335032214437774;1.0971493140312996;1.0972770161889998;0.7617840561743457;0.11928626736052196;0.7712842886971166
36.101823;1.091489710079211;0.8333318374556458;0.7637399068007527;0.11598096475292283;0.10631591850643364;1.0940813231958275;9.999823167539052;0.8335026663222305;1.0971503325468481;1.0972806481403372;0.7617824892249638;0.11928662715571763;0.7712839589545679
36.111823;1.0914902408584504;0.8333346078570026;0.763740404642797;0.11598085586261386;0.10631592730431662;1.0940792677593965;9.999807323322306;0.833502097944839;1.0971512191849322;1.0972841687866601;0.7617809768559234;0.11928697574772255;0.7712836041521216
36.121823;1.0914906319158029;0.8333373125444742;0.7637408905155173;0.11598074333140038;0.106315933211238;1.094077162479395;9.999791357909132;0.833501521973073;1.0971519731194117;1.0972875804144373;0.7617795208645167;0.1192873132245187;0.7712832244695733
36.131823;1.0914908811295538;0.8333399436278515;0.763741367925958;0.11598062692806024;0.10631593732333365;1.0940750133595998;9.999775233832375;0.8335009441263933;1.0971525926653671;1.0972908886249375;0.7617781237267484;0.11928763998519375;0.771282819171645
36.141823;1.0914909877100754;0.8333424942290767;0.7637418395481487;0.11598050664997207;0.10631594087920498;1.094072827736938;9.999758923821116;0.833500369457107;1.0971530743398787;1.0972941013746549;0.7617767879777988;0.1192879566669447;0.7712823866232064
36.151823;1.09149095296817;0.833344959075593;0.7637423058609316;0.11598038266613007;0.10631594512522663;1.094070613699571;9.999742414182014;0.8334998015643593;1.0971534145140382;1.0972972273524773;0.7617755153635455;0.11928826404857334;0.7712819242763755
36.161823;1.0914907808392504;0.8333473346476459;0.7637427656507684;0.11598025528806814;0.10631595120698063;1.0940683801328865;9.99972570163944;0.833499242947123;1.0971536112145348;1.0973002750959606;0.7617743067898091;0.11928856289645548;0.7712814288768053
36.171823;1.0914904765418474;0.8333496188824594;0.7637432176831266;0.11598012498651615;0.10631596019451632;1.0940661365267548;9.999708796363493;0.8334986954574847;1.0971536635259191;1.0973032524567652;0.7617731629808429;0.11928885385363884;0.7712808966396439
36.181823;1.0914900442366755;0.8333518110496052;0.7637436620202834;0.11597999232079033;0.10631597311452187;1.0940638926029893;9.99969172711459;0.8334981596202882;1.0971535703189887;1.0973061671784967;0.761772085095825;0.11928913741886377;0.7712803232302204
36.191823;1.0914894859645379;0.8333539112517191;0.763744100367363;0.11597985787130752;0.10631599087660613;1.094061658027053;9.99967454323442;0.8334976341436189;1.0971533301915903;1.097309027954182;0.7617710744650962;0.11928941394542726;0.7712797043017708
36.201823;1.0914888026746619;0.8333559195706589;0.7637445357933551;0.11597972227448354;0.10631601419597266;1.094059441757974;9.99965730805127;0.8334971165682641;1.097152942113432;1.097311844239687;0.7617701319172913;0.11928968366837692;0.7712790363858808
36.211823;1.091487995020545;0.8333578360465603;0.7637449722357569;0.11597958625774893;0.106316043650959;1.0940572509605044;9.999640076361613;0.8334966038812426;1.0971524068053895;1.0973146252386852;0.7617692576607846;0.11928994675743629;0.7712783171746453
36.221823;1.0914870624704456;0.8333596606954737;0.7637454138678602;0.11597945057406453;0.10631607980772095;1.0940550902940762;9.999622873051617;0.8334960926985161;1.097151728507839;1.0973173789181825;0.761768451418791;0.11929020333576275;0.7712775454647965
36.231823;1.091486002341912;0.8333613925614919;0.763745864854739;0.11597931586418304;0.10631612322847846;1.0940529621550035;9.999605696581833;0.8334955802798169;1.097150914881449;1.0973201119476266;0.7617677129166984;0.11929045351174179;0.7712767208121741
36.241823;1.0914848098187202;0.8333630291606903;0.7637463295225516;0.11597918255723078;0.10631617434567688;1.0940508677591068;9.999588538790299;0.8334950662419376;1.0971499750635638;1.0973228309478071;0.7617670427796921;0.11929069740874838;0.7712758427138106
36.251823;1.0914834788082377;0.8333645670539717;0.7637468117866415;0.11597905087355163;0.10631623334293709;1.0940488084282696;9.99957139531871;0.8334945532534974;1.0971489187110457;1.0973255428238426;0.7617664427358921;0.11929093510722567;0.7712749106821432
36.261823;1.091482003323381;0.8333671655371583;0.7637483793521852;0.11597926493524968;0.10631661542149298;1.0940467862396053;9.99955426061144;0.8334940461661452;1.097147756069757;1.0973282528378678;0.7617659151930047;0.11929116654486595;0.771273925382564
36.271823;1.091480377712594;0.8333684984008377;0.7637489016830995;0.11597913690995142;0.10631668969205646;1.0940448035398025;9.999537127199712;0.8334935505853459;1.0971464971302551;1.0973309628337755;0.7617654631507745;0.1192913914198188;0.7712728890470898
36.281823;1.091478595184864;0.8333697294508791;0.7637494433866735;0.11597901121943782;0.10631677107646412;1.0940428621047673;9.999519997045006;0.8334930723891741;1.0971451504853138;1.0973336715411068;0.7617650900104656;0.11929160912827153;0.7712718047234586
36.291823;1.0914766468579082;0.8333708613933506;0.763750002511614;0.11597888846687797;0.10631685918237878;1.0940409635522028;9.999502885031053;0.8334926186771987;1.0971437234333574;1.0973363760116819;0.761764798512256;0.11929181884004493;0.7712706750078241
36.301823;1.0914745223166222;0.8333718968262057;0.7637505752618186;0.11597876923472121;0.10631695355034869;1.094039110809101;9.999485811668679;0.833492198533526;1.0971422232773433;1.0973390727733157;0.761764589510741;0.11929201970133467;0.7712695008633049
36.311823;1.0914722109076538;0.8333728384159831;0.7637511562294866;0.1159786539316292;0.10631705361735949;1.0940373084821173;9.999468801523577;0.8334918221306216;1.0971406585136614;1.097341758303267;0.7617644616216415;0.11929221099474585;0.7712682816853719
36.321823;1.0914697029931513;0.8333736897076868;0.7637517396632616;0.1159785428127406;0.10631715871583072;1.094035561328054;9.999451881697626;0.8334914990075711;1.0971390387993487;1.097344428542731;0.761764411679582;0.11929239219804685;0.7712670167691973
36.331823;1.0914669901677823;0.8333744552826439;0.7637523205561467;0.11597843606522937;0.10631726805412835;1.094033872555292;9.999435070242686;0.8334912369279509;1.0971373742345578;1.0973470780414256;0.7617644354854977;0.11929256305848317;0.7712657067190289
36.341823;1.091464064982582;0.8333751405656056;0.7637528951334436;0.1159783338884057;0.10631738074560068;1.094032243466506;9.999418370240628;0.8334910415091825;1.0971356750886607;1.097349700515973;0.7617645284680138;0.11929272368828335;0.7712643541881711
36.351823;1.0914609213903703;0.8333757517685269;0.763753460759487;0.1159782366440313;0.10631749592333924;1.0940306742247212;9.99940178232754;0.8334909165136074;1.0971339521672054;1.0973522900191117;0.7617646861839626;0.11929287450671386;0.771262964229638
36.361823;1.091457555178376;0.8333762961036772;0.7637540152140612;0.11597814502480949;0.10631761283425262;1.0940291646286775;9.999385318483526;0.8334908647366293;1.0971322171038818;1.0973548409449658;0.7617649045303383;0.11929301597942661;0.7712615440496134
36.371823;1.0914539634514027;0.8333767817465542;0.7637545557046191;0.11597806005016284;0.10631773086762933;1.0940277138291588;9.999368998838804;0.8334908887685755;1.0971304816381688;1.0973573479217524;0.7617651795171279;0.11929314837237608;0.7712601022807731
36.381823;1.091450143504783;0.8333772169235888;0.7637550786845528;0.11597798289422759;0.10631784955790331;1.0940263196276903;9.99935283695963;0.8334909910325662;1.097128756358705;1.0973598058939358;0.7617655071211279;0.11929327169480065;0.7712586482432456
36.391823;1.09144609187885;0.8333776091343946;0.76375558118371;0.11597791472157187;0.1063179686112587;1.0940249790592338;9.999336831551316;0.8334911732406345;1.0971270502339237;1.0973622094913102;0.7617658835998418;0.11929338577729083;0.7712571912506461
36.401823;1.0914418041014535;0.8333779656154503;0.7637560624177164;0.11597785660609981;0.10631808792635333;1.094023689851436;9.99932097802171;0.8334914357073868;1.097125370775885;1.0973645528135316;0.7617663060137749;0.11929349039512274;0.7712557399619185
36.411823;1.0914372751604353;0.8333782940672991;0.7637565235674962;0.11597780947492367;0.106318207516685;1.0940224510276149;9.999305288504315;0.8334917771967069;1.0971237236869535;1.0973668299996735;0.761766772661071;0.1192935853656383;0.7712543017862568
36.421823;1.0914325000361154;0.8333786026822898;0.7637569657343796;0.11597777405570238;0.10631832741779355;1.094021263026493;9.999289799045926;0.8334921955158597;1.0971221120522596;1.0973690350361582;0.7617672832314422;0.11929367058357834;0.7712528823479661
36.431823;1.09142747390582;0.8333789000592645;0.763757388322719;0.11597775085767845;0.10631844770070883;1.09402012833288;9.999274563761038;0.8334926881237547;1.0971205364768009;1.0973711611324477;0.7617678387963557;0.11929374603197485;0.7712514852137928
36.441823;1.091422192882001;0.8333791953563259;0.7637577891887889;0.11597774016984332;0.10631856850773616;1.0940190517031574;9.999259644081635;0.8334932521609202;1.0971189957378855;1.097373200830974;0.7617684416477711;0.11929381179011321;0.771250112243445
36.451823;1.0914166555235338;0.8333794981948943;0.7637581654908717;0.11597774207493097;0.10631868997377847;1.0940180392876888;9.999245100939099;0.8334938839858708;1.0971174865581252;1.0973751465042352;0.7617690945077777;0.1192938680526137;0.7712487643601161
36.461823;1.0914108644551226;0.8333798183828648;0.7637585137288557;0.11597775647501046;0.10631881211091303;1.0940170970507819;9.999230998305453;0.833494578712489;1.0971160037589471;1.0973769907309845;0.7617697993696979;0.11929391514413876;0.7712474415899908
36.471823;1.091404826980002;0.833380166033197;0.7637588294113947;0.11597778310863645;0.10631893486608439;1.094016229147453;9.999217410832475;0.8334953306974631;1.0971145415773655;1.0973787259759624;0.761770557394204;0.11929395346304986;0.7712461423354169
36.481823;1.0913985540236784;0.8333805518417814;0.7637591076018256;0.11597782159411399;0.10631905824624972;1.0940154371731252;9.999204423635069;0.8334961352750115;1.0971130944519671;1.0973803438137981;0.7617713699050207;0.119293983359295;0.7712448635174545
36.491823;1.0913920590712314;0.8333809869609707;0.763759343523623;0.1159778715185807;0.10631918226342996;1.094014720782628;9.999192129358345;0.8334969902352023;1.0971116566009091;1.0973818347025157;0.761772238549664;0.11929400504030921;0.7712436014598198
36.501823;1.0913853578393709;0.8333814825714281;0.76375953212751;0.1159779325711312;0.10631930683615834;1.0940140796983664;9.999180625012821;0.8334978954251825;1.0971102218634876;1.0973831878042934;0.761773164370717;0.1192940185864219;0.7712423517983902
36.511823;1.0913784674875706;0.833382393417545;0.7637599827663987;0.11597684219017246;0.10631836644338574;1.0940135160394033;9.999169999303366;0.8334988507118062;1.097108784840269;1.097384390937092;0.7617741474331058;0.11929402406233519;0.7712411090710283
36.521823;1.0913714056864865;0.8333830413804054;0.7637600582073547;0.11597692540241768;0.10631849199700746;1.0940130348710853;9.999160316118715;0.8334998543302724;1.097107341910983;1.0973854319099596;0.7617751871856855;0.11929402158967006;0.7712398671899305
36.531823;1.0913641902037554;0.833383779203316;0.763760067463833;0.1159770199016383;0.106318618115319;1.0940126418682101;9.999151611549152;0.8335009034424723;1.0971058907303917;1.0973863003348896;0.7617762826733924;0.11929401134460897;0.7712386199956734
36.541823;1.0913568387534;0.8333846144389809;0.7637600056814915;0.11597712575478757;0.1063187446872255;1.094012339511948;9.999143905627632;0.8335019957478753;1.0971044295385886;1.0973869877565976;0.7617774323784756;0.11929399362456658;0.7712373617330384
36.551823;1.091349368815626;0.833385554029606;0.7637598694325393;0.11597724279627987;0.10631887144223391;1.0940121256939044;9.999137209931211;0.8335031297985992;1.0971029579819125;1.0973874865990592;0.7617786338263748;0.119293968920457;0.7712360880119127
36.561823;1.0913417975892579;0.8333866045128504;0.7637596558495432;0.11597737058014523;0.1063189980928664;1.0940119959326513;9.999131518882692;0.8335043040815778;1.0971014781036466;1.097387790070149;0.7617798833931819;0.11929393781976123;0.7712347965671786
36.571823;1.0913341423042584;0.8333877715845749;0.763759362359059;0.11597750838985621;0.10631912437961764;1.0940119449803016;9.999126800283905;0.8335055162659202;1.0970999934314145;1.0973878925099;0.7617811767297338;0.119293900872149;0.7712334871260326
36.581823;1.091326420020118;0.8333890601046807;0.7637589875288927;0.11597765529303106;0.10631924998716681;1.0940119661221461;9.999123001141347;0.8335067632347842;1.097098507445171;1.0973877891079846;0.7617825095636694;0.119293858620287;0.7712321607670077
36.591823;1.0913186469872778;0.8333904739289333;0.763758531428076;0.1159778102562098;0.10631937450521435;1.094012051569406;9.999120058383681;0.8335080416327497;1.0970970235122817;1.09738747615265;0.7617838784639163;0.11929381174604516;0.7712308188342305
36.601823;1.091310838717998;0.8333920152584735;0.763757994951259;0.11597797219476207;0.10631949751539026;1.0940121942431376;9.999117906655941;0.8335093482341553;1.097095545495831;1.0973869518457056;0.7617852813131315;0.11929376115075674;0.7712294618224995
36.611823;1.091303010261916;0.8333936852749884;0.7637573794490963;0.11597813999043366;0.1063196186938887;1.0940123882490782;9.999116486194035;0.8335106792491253;1.0970940773270896;1.097386216493721;0.7617867174711259;0.11929370788919569;0.7712280898250866
36.621823;1.0912951760417353;0.8333954850960386;0.7637566866632105;0.11597831256205499;0.10631973781875204;1.094012628372579;9.999115741804903;0.8335120289913247;1.0970926215238124;1.0973852724828181;0.7617881877925663;0.11929365301314868;0.7712267041287731
36.631823;1.0912873496586262;0.8333974147700315;0.7637559185583365;0.11597848885664602;0.10631985471202696;1.094012909779893;9.999115616612427;0.833513389813163;1.097091178323409;1.097384124278824;0.7617896941819315;0.1192935974911716;0.7712253075346464
36.641823;1.091279543574269;0.8333994717841119;0.7637550772269351;0.11597866777248632;0.10631996924434828;1.0940132276545542;9.999116053636406;0.8335147533655929;1.0970897467367173;1.0973827775424463;0.7617912385917183;0.11929354229500601;0.771223903425484
36.651823;1.0912717682301116;0.833401651081518;0.763754164485164;0.11597884824065052;0.10632008147437892;1.0940135773529565;9.999116996585379;0.8335161115312694;1.0970883257995745;1.0973812377320762;0.7617928221526736;0.11929348847039514;0.77122249581433
36.661823;1.0912640310573745;0.8334039461135262;0.7637531817712329;0.11597902944331516;0.106320191756701;1.0940139552851444;9.999118390409382;0.8335174570413045;1.0970869136523866;1.0973795094101557;0.7617944448031029;0.11929343712764806;0.7712210901810548
36.671823;1.0912563366845383;0.8334063497116085;0.7637521311829933;0.1159792108940498;0.1063203005760696;1.0940143588406235;9.99912019235214;0.8335187842325392;1.0970855057808422;1.0973775967157418;0.7617961051697199;0.1192933894724492;0.771219692977884
36.681823;1.0912486887255248;0.8334088540689224;0.763751016386392;0.11597939234244616;0.10632040825114997;1.0940147848440347;9.999122378764774;0.8335200889790791;1.097084095375985;1.0973755046375642;0.7617978005375483;0.11929334680692451;0.7712183100169552
36.691823;1.0912410914521833;0.8334114505574587;0.7637498417553508;0.11597957367684673;0.10632051486782576;1.0940152283808025;9.99912493867057;0.8335213677266388;1.0970826760734853;1.0973732396344102;0.7617995273006484;0.1192933104624865;0.7712169454657938
36.701823;1.0912335502302857;0.8334141303922721;0.7637486104228558;0.11597975492043963;0.10632062042687387;1.0940156830181047;9.999127866108967;0.8335226169346016;1.0970812444023212;1.0973708088696335;0.7618012819256867;0.11929328173304508;0.7712156017424127
36.711823;1.0912260717199875;0.8334168852678694;0.7637473234991039;0.11597993627839892;0.10632072495295102;1.0940161415624832;9.999131150522556;0.8335238335655162;1.0970797995735904;1.0973682196084988;0.7618030617179048;0.11929326180957167;0.7712142795516495
36.721823;1.0912186636622196;0.833419707180846;0.763745981247535;0.1159801181035835;0.10632082853380533;1.0940165971609919;9.999134765440873;0.833525016151521;1.0970783414892415;1.0973654804330537;0.7618048648079039;0.11929325173525593;0.771212977857789
36.731823;1.0912113329263153;0.833422588102353;0.7637445845967149;0.11598030083156767;0.10632093135132405;1.0940170448058664;9.999138665540112;0.8335261655370109;1.0970768690656283;1.0973626030492039;0.7618066893483811;0.11929325238896256;0.7712116944093522
36.741823;1.091204083416807;0.8334255195864378;0.7637431352043134;0.11598048493745668;0.10632103364186235;1.0940174814336996;9.99914278618326;0.8335272845828757;1.097075379256234;1.0973596019331031;0.7618085326967847;0.11929326445076023;0.7712104271028117
36.751823;1.0911969162257655;0.8334284922166763;0.7637416347766615;0.11598067079822373;0.10632113557081517;1.0940179039106395;9.999147038548204;0.8335283768078906;1.0970738670159295;1.097356492501679;0.761810391042082;0.11929328828318134;0.7712091753733928
36.761823;1.0911898310559913;0.8334314955743464;0.7637400854112316;0.11598085861377525;0.1063212371363011;1.0940183076239631;9.999151314643314;0.8335294450719046;1.0970723264149422;1.0973532906664176;0.761812259269774;0.1192933238357072;0.771207940641681
36.771823;1.091182827177287;0.8334345188758456;0.7637384905999665;0.1159810485789092;0.10632133815269412;1.0940186870244704;9.999155510804737;0.8335304912481009;1.0970707523861407;1.0973500134083012;0.761814131303907;0.1192933707621393;0.7712067254406657
36.781823;1.091175903601026;0.8334375514276157;0.763736855378579;0.11598124109286183;0.10632143829135235;1.0940190361876279;9.999159549185775;0.8335315164412999;1.0970691429919848;1.097346678501886;0.7618160009712835;0.11929342863295495;0.7712055318693479
36.791823;1.0911690587457115;0.8334405822842488;0.7637351849070105;0.11598143678888122;0.10632153716789064;1.0940193489408627;9.999163375648218;0.833532521069529;1.0970675011282223;1.097343303402602;0.7618178630437967;0.11929349705224353;0.7712043607795421
36.801823;1.091162290716799;0.8334435997429113;0.7637334823085371;0.11598163644045902;0.10632163441933312;1.0940196194001985;9.999166942255613;0.8335335049117004;1.0970658344796345;1.0973399037702107;0.7618197143693787;0.11929357567975446;0.7712032116694997
36.811823;1.0911555987047485;0.8334465914818524;0.7637317480274982;0.11598184083730376;0.10632172975656094;1.0940198423566025;9.999170200920124;0.833534467442356;1.097064154267297;1.0973364924348696;0.7618215542157606;0.11929366419351389;0.771202082559901
36.821823;1.0911489841985433;0.833449544836857;0.7637299816755708;0.1159820507574049;0.10632182298448431;1.0940200133069362;9.999173117003915;0.8335354076712468;1.0970624728464187;1.097333079747702;0.7618233830888654;0.11929376227509164;0.771200970312568
36.831823;1.0911424511437107;0.8334524467757697;0.7637281844411272;0.11598226714031518;0.10632191388459034;1.094020128322619;9.99917567779937;0.8335363231706454;1.0970608006266962;1.0973296747454198;0.7618252014352788;0.11929386969727378;0.7711998711344816
36.841823;1.0911360056497872;0.8334552843190763;0.7637263599681371;0.11598249123156759;0.10632200202481003;1.0940201839423442;9.999177878043158;0.8335372100734701;1.0970591442213202;1.0973262863120017;0.7618270093833307;0.11929398645489667;0.7711987803247322
36.851823;1.091129655272396;0.8334580452827116;0.7637245137098878;0.11598272442365096;0.10632208677086026;1.094020178002801;9.999179705961254;0.8335380646408345;1.0970575061104433;1.0973229238954512;0.7618288067649824;0.11929411289006274;0.7711976920190569
36.861823;1.0911234075823004;0.8334607184908086;0.7637226518163386;0.1159829679327284;0.10632216749278349;1.094020110625546;9.999181147942826;0.8335388845687024;1.097055885188417;1.0973195976874062;0.7618305930392301;0.11929424965355748;0.771196600044816
36.871823;1.0911172694761324;0.8334632938745068;0.7637207806086432;0.11598322259222378;0.1063222436164628;1.0940199837284432;9.999182195830738;0.8335396689708411;1.0970542785245812;1.0973163186674375;0.761832367384783;0.11929439727857827;0.7711954990003084
36.881823;1.0911112476838607;0.8334657629981245;0.7637189065805545;0.11598348879890956;0.10632231445814845;1.0940198002139023;9.999182845210067;0.8335404179508046;1.0970526832421195;1.0973130981084052;0.7618341287608085;0.1192945557631641;0.7711943844935
36.891823;1.0911053490428175;0.8334681198830204;0.7637170356747045;0.11598376652657608;0.10632237917891366;1.0940195643944517;9.999183091218708;0.8335411323618896;1.0970510963780695;1.0973099462066445;0.7618368758596462;0.11929472466847407;0.771194240802009
36.901823;1.0910995803949972;0.8334703616580608;0.7637151720889336;0.1159840553949452;0.10632243695691639;1.094019282472209;9.999182930761457;0.8335418130970188;1.0970495136430756;1.0973068712875707;0.7618386069535446;0.11929490338036995;0.7711930884571807
36.911823;1.091093947800932;0.8334724880599066;0.7637133180658948;0.11598435478530744;0.1063224870834087;1.0940189615878697;9.999182372353289;0.8335424601254817;1.0970479294661448;1.097303880702927;0.7618403196477335;0.1192950911424491;0.7711919114710039
36.921823;1.0910884549417228;0.8334745000210529;0.7637114744154961;0.1159846639669211;0.10632252891457404;1.0940186088592192;9.999181441880454;0.8335430722110025;1.0970463383981155;1.0973009817728707;0.7618420110403582;0.119295287062158;0.7711907054826492
36.931823;1.0910831029504315;0.8334763990673666;0.7637096408552824;0.11598498215635715;0.10632256194598241;1.0940182321739016;9.99918017145448;0.833543647180673;1.0970447368251044;1.0972981806771702;0.7618436779836779;0.11929549020888494;0.7711894659376343
36.941823;1.091077891525157;0.8334781878672917;0.7637078164182566;0.11598530843508204;0.10632258594224452;1.0940178407707943;9.99917858247688;0.8335441824461313;1.0970431237037055;1.0972954799520171;0.7618453169981926;0.11929569974507227;0.7711881885254445
36.951823;1.0910728189124945;0.8334798703095457;0.763706000100699;0.11598564159663995;0.10632260085197275;1.0940174439403723;9.99917668587771;0.8335446761176205;1.097041499760044;1.0972928775607758;0.7618469248616645;0.11929591506726465;0.7711868704589622
36.961823;1.0910678814356558;0.8334814506398853;0.7637041911762289;0.11598598013055146;0.1063226066718238;1.0940170502091255;9.999174497751154;0.8335451285006709;1.097039866500778;1.0972903690769438;0.7618484998284805;0.1192961358037762;0.7711855118528839
36.971823;1.0910630735712359;0.8334829332390018;0.7637023890405645;0.11598632243463917;0.10632260349105269;1.0940166679701648;9.999172054425593;0.833545542713303;1.097038225937253;1.0972879508139837;0.7618500422973953;0.1192963615934646;0.7711841155216419
36.981823;1.0910583880810287;0.8334843232902392;0.7637005928526788;0.11598666701698644;0.106322591550956;1.0940163053154708;9.999169419103154;0.8335459236881751;1.0970365809007485;1.0972856210555377;0.7618515549089355;0.11929659187734887;0.7711826856017133
36.991823;1.0910538164074053;0.8334856270936661;0.7636988009163374;0.11598701248014295;0.10632257114202777;1.0940159690151774;9.999166677349386;0.833546276683077;1.0970349357380131;1.0972833790893914;0.7618530419616916;0.11929682589458167;0.7711812263692818
37.001823;1.091049349797245;0.8334868517104784;0.7636970104191904;0.11598735741470184;0.10632254249884901;1.0940156648013588;9.999163923157386;0.8335466067310076;1.0970332965804612;1.0972812237426572;0.7618545081213883;0.11929706278924837;0.7711797413571453
37.011823;1.0910449808073317;0.8334880041751144;0.7636952182593216;0.11598770030060944;0.10632250590341294;1.094015398616978;9.999161244153004;0.8335469185011993;1.097031670434841;1.0972791532510133;0.7618559573366276;0.1192973016937756;0.7711782333366164
37.021823;1.09104070398464;0.833489090789686;0.7636934219714072;0.11598803942957644;0.10632246181844118;1.0940151767532427;9.999158715974295;0.8335472156390062;1.0970300636944452;1.0972771664914942;0.7618573924248253;0.11929754179316064;0.7711767051977193
37.031823;1.091036799314216;0.8334902319756307;0.7636915260919656;0.11598913551143794;0.10632308200898587;1.094015004915923;9.999156399322214;0.8335475005249693;1.097028481699893;1.0972752631806755;0.7618588150171711;0.11929778242429018;0.7711751600097996
37.041823;1.091032696871375;0.8334912037427881;0.763689715049494;0.11598946168477232;0.10632302431352071;1.0940148876741207;9.999154326793063;0.8335477746889436;1.0970269296832218;1.0972734421498862;0.7618602255116189;0.11929802317017163;0.7711736002475773
37.051823;1.0910286796174185;0.8334921270039096;0.7636878925847205;0.11598977888155904;0.10632295998668001;1.0940148287630527;9.999152494132064;0.8335480388400341;1.097025413530273;1.097271700086036;0.7618616233273624;0.11929826384888666;0.7711720272789063
37.061823;1.0910247485797393;0.8334930079401304;0.7636860566519708;0.11599008567944141;0.1063228886899009;1.094014831795786;9.999150872324552;0.833548292802487;1.0970239394834331;1.0972700318318827;0.7618630077938976;0.11929850442037321;0.771170441160162
37.071823;1.0910209063442822;0.8334938513279107;0.763684207387553;0.11599038076884297;0.10632280984066068;1.0940149009351339;9.999149424884422;0.8335485354639737;1.09702251377671;1.0972684313320302;0.7618643791285153;0.11929874494506487;0.7711688408517325
37.081823;1.091017156295178;0.8334946596518623;0.7636823471181992;0.11599066287844124;0.1063227228204344;1.0940150410828602;9.999148117569867;0.8335487647887241;1.0970211429633308;1.0972668926628903;0.7618657389436433;0.11929898562533783;0.7711672245617348
37.091823;1.0910135017956544;0.8334954335975004;0.7636804792255958;0.11599093084810877;0.10632262710310213;1.0940152568217119;9.99914692480358;0.8335489789186942;1.0970198341075545;1.0972654107958377;0.761867090291395;0.1192992268012484;0.7711655900066785
37.101823;1.0910099460775955;0.8334961725480424;0.7636786078053575;0.11599118386135432;0.10632252228528861;1.0940155509567662;9.999145833241418;0.833549177543472;1.097018594172322;1.0972639817215482;0.7618684372994119;0.1192994688706182;0.7711639349138133
37.111823;1.0910064932364627;0.8334968748792712;0.7636767381193016;0.11599142166654566;0.10632240817775598;1.0940159250428028;9.99914484027443;0.8335493617949277;1.0970174290715486;1.0972626020553955;0.761869784730612;0.11929971222140781;0.7711622571276815
