time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
37.121823;1.0910031494248504;0.8334975386475446;0.763674876292217;0.11599164459134177;0.10632228488219325;1.0940163809595556;9.999143947217897;0.8335495328186192;1.0970163428348523;1.0972612691802732;0.7618711378906634;0.11929995716714398;0.771160554170149
37.131823;1.090999923284032;0.83349816241694;0.7636730284780977;0.1159918533363479;0.10632215268432524;1.094016920486057;9.999143156999653;0.8335496899678321;1.097015337028973;1.0972599818907756;0.7618725021947952;0.11930020386834966;0.7711588233271821
37.141823;1.0909968258108313;0.833498746285582;0.7636712006212303;0.11599204868460185;0.10632201191943272;1.094017543560496;9.999142482284332;0.8335498298353949;1.0970144108376827;1.0972587401910407;0.7618738820348109;0.11930045228446413;0.7711570622664877
37.151823;1.0909938695789114;0.833499292310443;0.7636693983034274;0.1159922312841816;0.10632186298113612;1.0940182476827212;9.99914195029323;0.8335499475131616;1.0970135619615542;1.0972575444764148;0.7618752803495809;0.11930070217292636;0.7711552694331302
37.161823;1.0909910667697196;0.8334998034167482;0.7636676257116262;0.11599240160740205;0.10632170634755192;1.0940190287675569;9.999141599410834;0.8335500394169937;1.097012787616832;1.0972563951080303;0.7618766992883668;0.11930095308641361;0.7711534444694664
37.171823;1.0909884271391717;0.833500281847366;0.7636658846514781;0.11599256000818742;0.1063215425356811;1.0940198827996708;9.999141475280926;0.833550105605437;1.0970120851248388;1.0972552922827186;0.7618781407698644;0.11930120435408366;0.7711515889537566
37.181823;1.0909859572603744;0.8335007279686163;0.7636641747502242;0.11599270673368488;0.10632137205839247;1.0940208073402395;9.999141626379048;0.8335501502606961;1.0970114522149654;1.0972542356248756;0.761879606397266;0.11930145515162016;0.7711497066264854
37.191823;1.0909836606978542;0.8335011395215729;0.7636624942134772;0.11599284191574188;0.10632119544716402;1.094021801485406;9.99914210102338;0.8335501799352077;1.097010886881654;1.097253223754553;0.7618810966152885;0.11930170464209897;0.7711478023624666
37.201823;1.0909815387125779;0.8335015121455188;0.7636608407298817;0.11599296560212648;0.10632101331216483;1.094022864593793;9.999142951816712;0.8335502006303089;1.097010386965199;1.0972522543240515;0.7618826098015539;0.1193019520313907;0.7711458805585726
37.211823;1.0909795913197726;0.8335018411161262;0.7636592129576578;0.11599307779454913;0.10632082630689721;1.09402399580558;9.9991442424719;0.8335502153686675;1.0970099497198664;1.0972513238581356;0.7618841426046576;0.11930219656142439;0.7711439443751663
37.221823;1.0909778179969487;0.8335021227093921;0.7636576115034795;0.11599317844575999;0.10632063499983427;1.094025194477067;9.999146050499192;0.833550223441329;1.0970095713854608;1.0972504271867236;0.7618856913404101;0.1193024375380109;0.7711419963171181
37.231823;1.090976217652691;0.8335023546846518;0.7636560380980102;0.11599326739843757;0.10632043984445928;1.094026460085677;9.999148464138829;0.8335502219891995;1.0970092479449973;1.0972495574773553;0.7618872532298474;0.11930267434022267;0.7711400394403468
37.241823;1.0909747884136687;0.833502536541527;0.7636544945402588;0.11599334431518855;0.10632024127352371;1.0940277923879247;9.999151563808967;0.8335502086504917;1.09700897660183;1.097248707441823;0.7618888265095949;0.11930290631004496;0.7711380780836701
37.251823;1.090973527705092;0.8335026692711609;0.7636529831627623;0.11599340868651095;0.10632003977746944;1.094029192950541;9.999155395425232;0.833550183105035;1.097008755358986;1.0972478713181475;0.7618904096070492;0.1193031326317569;0.7711361174053372
37.261823;1.0909724317713498;0.8335027547368211;0.7636515074901997;0.1159934599913699;0.10631983590540085;1.094030666051015;9.99915996768248;0.8335501471009286;1.097008581990183;1.0972470462763018;0.7618920007087975;0.11930335242817032;0.7711341622580709
37.271823;1.0909714942051225;0.8335027956421011;0.7636500714721194;0.11599349793390988;0.10631963024047882;1.0940322175480162;9.999165276090471;0.8335501033006238;1.097008455287406;1.0972462319201346;0.7618935978193402;0.11930356492922446;0.7711322163220633
37.281823;1.0909707051459008;0.8335027955062613;0.7636486783513945;0.1159935225178141;0.10631942340744906;1.0940338534620613;9.9991713239319;0.8335500536238011;1.0970083768084795;1.097245427991136;0.7618951980467429;0.11930376949377085;0.7711302818576283
37.291823;1.090970052097964;0.8335039202894388;0.763648396564946;0.11599387791928666;0.1063195313518084;1.0940355797350394;9.99917812156308;0.8335499985647586;1.0970083501417338;1.0972446320070803;0.7618967962837265;0.11930396561113606;0.7711283600926058
37.301823;1.090969520793681;0.8335038477062263;0.7636470995033519;0.11599387626557386;0.10631932407468775;1.0940374026907258;9.999185669443309;0.8335499376578065;1.0970083783607376;1.097243838845796;0.7618983851831678;0.11930415293387318;0.7711264515863772
37.311823;1.0909690956018812;0.8335037419871645;0.763645858498474;0.11599386159120761;0.10631911734554868;1.0940393288476227;9.99919394562103;0.8335498702956603;1.0970084623520342;1.0972430421987773;0.7618999568063611;0.11930433129232142;0.7711245560187384
37.321823;1.0909687612400905;0.8335036045617322;0.7636446800441443;0.11599383382332282;0.10631891150159273;1.094041364099691;9.999202908566623;0.8335497964503978;1.0970086011809392;1.0972422358857425;0.7619015041338258;0.11930450070842312;0.7711226720639087
37.331823;1.0909685052617288;0.8335034371220719;0.7636435700031228;0.11599379287458915;0.10631870674326196;1.0940435137473274;9.999212504383767;0.8335497166318722;1.0970087933814745;1.0972414139936737;0.7619030217618374;0.11930466132706469;0.7711207977378691
37.341823;1.0909683187694024;0.833503241791141;0.7636425329093206;0.11599373861245296;0.10631850314432469;1.0940457831469008;9.999222668524249;0.8335496311504368;1.0970090381735236;1.0972405709836588;0.7619045059695725;0.11930481328222797;0.7711189305260107
37.351823;1.0909681950618808;0.8335030207479687;0.7636415722059863;0.11599367075018441;0.10631830067981235;1.0940481775833342;9.99923332347422;0.8335495392328802;1.0970093367037645;1.0972397027215712;0.7619059532075877;0.11930495667240629;0.771117067345772
37.361823;1.0909681280941361;0.8335027755513451;0.7636406912435689;0.11599358889996851;0.1063180992074007;1.0940507014584213;9.999244378374577;0.8335494382567946;1.09700969244316;1.097238807251033;0.7619073577910126;0.11930509160659976;0.7711152047712928
37.371823;1.0909681122226607;0.8335025068626823;0.7636398940356706;0.11599349277787384;0.10631789834767907;1.0940533576850475;9.999255741439967;0.833549324047222;1.0970101098954341;1.0972378840495072;0.7619087114683113;0.11930521819344586;0.7711133392626084
37.381823;1.0909681426098208;0.8335022150937741;0.7636391851243468;0.11599338230793589;0.10631769736020498;1.0940561477874546;9.999267344655102;0.8335491924310313;1.0970105927634815;1.0972369326095002;0.7619100048638486;0.11930533651394487;0.7711114676587543
37.391823;1.0909682150038456;0.8335019011909918;0.7636385690525812;0.11599325759271979;0.10631749515086289;1.0940590723872492;9.999279154264407;0.8335490403443205;1.097011143077667;1.0972359519663633;0.7619112289016257;0.11930544659540772;0.7711095882977044
37.401823;1.0909683247504278;0.83350156711012;0.7636380500688803;0.11599311890762645;0.10631729040371918;1.0940621316482912;9.999291153217035;0.8335488654571186;1.0970117615597084;1.0972349413862967;0.7619123755992362;0.11930554845032032;0.7711077018805745
37.411823;1.0909684657830372;0.8335012163942331;0.763637632010481;0.11599296672147442;0.10631708172187641;1.0940653258800168;9.9993033241845;0.8335486654639048;1.0970124487153403;1.09723390109148;0.7619134383236834;0.11930564224015623;0.7711058107899623
37.421823;1.0909686309024873;0.8335008541098979;0.7636373182949866;0.1159928016720514;0.10631686770767404;1.094068655762509;9.999315655285697;0.8335484383564518;1.0970132065311262;1.0972328323738691;0.7619144115832546;0.11930572836808784;0.7711039174895038
37.431823;1.0909688133873627;0.8335004858271784;0.7636371120861404;0.11599262457511227;0.10631664699790327;1.0940721215598832;9.999328147456644;0.8335481835215902;1.0970140399998776;1.0972317372636522;0.7619152906525746;0.11930580741766307;0.7711020242987452
37.441823;1.0909690081798376;0.8335001170656123;0.7636370162902957;0.1159924364648456;0.10631641831004475;1.094075722037744;9.999340806273379;0.8335479025240402;1.0970149566634972;1.097230617585408;0.7619160712500148;0.11930588008361251;0.7711001347645311
37.451823;1.0909692122922612;0.8334997539872496;0.7636370331503922;0.11599223850103454;0.10631618050234472;1.0940794536770668;9.99935363257202;0.833547598839663;1.097015964327561;1.0972294737038533;0.7619167491358877;0.1193059471565405;0.7710982542943763
37.461823;1.090969425243475;0.8334994040544299;0.7636371639808518;0.11599203180530698;0.10631593257072665;1.0940833101696013;9.999366619017447;0.8335472773795631;1.097017069168321;1.097228304232569;0.7619173198462185;0.11930600953649868;0.7710963892618337
37.471823;1.0909696486335905;0.8334990746793729;0.763637409476703;0.11599181741647274;0.10631567363624267;1.0940872824438699;9.999379745921772;0.8335469444989657;1.09701827576684;1.0972271070296722;0.7619177790068247;0.11930606820464412;0.771094546198525
37.481823;1.0909698841758608;0.8334987708791842;0.7636377701523175;0.11599159631591555;0.10631540304170538;1.094091359908069;9.999392982418073;0.8335466075627037;1.0970195886504914;1.097225880404689;0.7619181230000776;0.11930612412434638;0.771092731481065
37.491823;1.0909701319078726;0.8334984949794113;0.7636382462673595;0.11599136943273274;0.10631512044855536;1.094095532902174;9.999406293672859;0.8335462735888248;1.0970210135797276;1.0972246234895227;0.7619183495679224;0.11930617811606992;0.7710909504781334
37.501823;1.0909703903054166;0.8334982477664785;0.763638836882338;0.11599113765486767;0.10631482578556566;1.094099793827553;9.999419638538576;0.8335459478190556;1.0970225570009189;1.097223336192121;0.7619184577826908;0.1193062307748306;0.7710892067447032
37.511823;1.0909706573741282;0.8334980287076119;0.7636395385923919;0.11599090181908984;0.10631451915848106;1.0941041351044343;9.999432966325486;0.8335456329143706;1.0970242238425207;1.0972220193433098;0.7619184473064704;0.1193062825602167;0.7710875024926684
37.521823;1.0909709310361988;0.8334978356707801;0.7636403456100193;0.11599066268945098;0.10631420087488935;1.0941085466717455;9.999446233113185;0.8335453286331516;1.0970260158818343;1.0972206741696386;0.7619183182165896;0.11930633401901139;0.7710858395803856
37.531823;1.0909712088770056;0.8334976651562136;0.7636412514239012;0.115990420971353;0.10631387149935329;1.0941130162403896;9.999459425544293;0.8335450320578264;1.097027931606006;1.0972193014888847;0.7619180716129922;0.11930638588577364;0.7710842199353272
37.541823;1.0909714877431334;0.833497512889827;0.7636422499324356;0.11599017724786886;0.10631353183436826;1.0941175317963099;9.999472572641794;0.8335447387403339;1.097029966586985;1.0972179021056945;0.7619177095374324;0.11930643900656353;0.7710826457374753
37.551823;1.0909717634634468;0.8334973743693865;0.7636433351783016;0.11598993185903024;0.10631318288068284;1.0941220836633867;9.999485739275881;0.8335444441068288;1.0970321146899333;1.097216477850802;0.7619172342137036;0.11930649426782927;0.7710811196430828
37.561823;1.0909720315241973;0.8334972448489355;0.7636445011186921;0.11598968491389126;0.10631282579048555;1.094126664290935;9.999499006888872;0.8335441444590167;1.0970343699046616;1.0972150319222278;0.7619166481707824;0.11930655261713667;0.7710796448127257
37.571823;1.0909722885228832;0.8334971187653667;0.7636457420191732;0.11598943639063478;0.10631246181258555;1.0941312665762848;9.999512461587118;0.8335438374670295;1.097036727082178;1.097213568051895;0.7619159551531896;0.11930661507889125;0.7710782245668518
37.581823;1.0909725324032513;0.8334969890653654;0.7636470523558003;0.11598918620596761;0.10631209222061862;1.0941358823070797;9.999526192471015;0.8335435216376311;1.0970391813662963;1.0972120890128065;0.761915160382014;0.11930668267898746;0.7710768614987401
37.591823;1.0909727612898952;0.8334968467162589;0.7636484260470351;0.11598893429557629;0.10631171817067545;1.094140501250252;9.999540283570974;0.8335431952208426;1.0970417276613509;1.0972105953405615;0.7619142704038943;0.1193067563173966;0.7710755566159517
37.601823;1.0909729730859683;0.8334966808507173;0.7636498563233568;0.11598868074703837;0.10631134064215667;1.094145111297;9.999554800489616;0.8335428558216693;1.0970443614097616;1.0972090847483678;0.761913293359028;0.11930683663665861;0.7710743096589038
37.611823;1.0909731662275843;0.8334964800164889;0.7636513365807559;0.11598842588473196;0.10631096060295533;1.0941496993096649;9.999569790133782;0.8335425008355809;1.097047079645156;1.0972075528242;0.7619122390783004;0.11930692393724829;0.7710731203585903
37.621823;1.09097334047554;0.8334962337276133;0.7636528610952683;0.11598817023906301;0.10631057918564386;1.0941542520384622;9.999585293015809;0.8335421282102803;1.0970498802466133;1.097205994557314;0.7619111185642536;0.11930701823631691;0.7710719891786558
37.631823;1.090973497154104;0.8334959327864679;0.7636544249845053;0.11598791450504349;0.10631019768660785;1.0941587573070841;9.999601345982882;0.8335417372362633;1.097052761016415;1.0972044047469518;0.7619099431552568;0.1193071194509588;0.7710709170361842
37.641823;1.0909736386809683;0.8334955687506563;0.7636560242421379;0.11598765951147778;0.10630981750318264;1.094163204928034;9.999617977755403;0.8335413290736422;1.097055720418536;1.0972027774778765;0.7619087238379753;0.11930722753806129;0.771069904642862
37.651823;1.0909737682448817;0.8334951339929103;0.7636576564650771;0.1159874061436522;0.10630944010772952;1.094167586362497;9.999635214467986;0.8335409068847067;1.0970587576162174;1.0972011070457617;0.7619074713316416;0.11930734249037897;0.7710689523925723
37.661823;1.0909738904271142;0.8334946222522376;0.7636593214554354;0.11598715526637633;0.10630906697891915;1.0941718932425706;9.999653084910182;0.8335404757994473;1.0970618709909192;1.09719938993529;0.7619061963273839;0.1193074642280779;0.7710680608633527
37.671823;1.090974011543696;0.8334940289031142;0.7636610207935731;0.11598690762679882;0.10630869947203797;1.094176116032988;9.999671614927756;0.833540042612321;1.0970650572483183;1.0971976252266469;0.761904908804172;0.11930759247629823;0.7710672307956893
37.681823;1.090974138614935;0.8334933505049004;0.7636627563303563;0.1159866637288508;0.10630833871056491;1.0941802441580974;9.99969082252638;0.8335396152004483;1.0970683108170696;1.097195812973955;0.7619036175292491;0.11930772675869691;0.7710664624518998
37.691823;1.0909742779428468;0.8334925837160762;0.7636645287964349;0.11598642384855556;0.10630798556294363;1.094184266993336;9.999710720746084;0.8335392023213579;1.0970716232796358;1.0971939522620908;0.7619023306261442;0.11930786653875336;0.7710657554720488
37.701823;1.0909744349533905;0.8334917248567921;0.7636663380202751;0.11598618821374643;0.10630764074448376;1.0941881742406883;9.999731320193359;0.8335388134654811;1.0970749844040324;1.0971920405571716;0.7619010558278736;0.11930801135745858;0.7710651093202161
37.711823;1.0909746154172855;0.8334907707330845;0.7636681841372888;0.11598595712079077;0.10630730501196513;1.094191955827902;9.999752624876997;0.8335384581758022;1.0970783838966556;1.0971900747792016;0.7618998002875882;0.11930816086148446;0.771064523403075
37.721823;1.0909748254404392;0.8334897194202249;0.7636700682446289;0.11598573087986919;0.10630697933623753;1.0941956016889796;9.999774625277702;0.833538145458906;1.0970818122981572;1.0971880533698968;0.7618985709543616;0.1193083147494684;0.7710639966573255
37.731823;1.0909750691569946;0.8334885700820353;0.7636719920318664;0.11598550971892174;0.10630666491757862;1.0941991015248125;9.999797291171726;0.8335378831225174;1.0970852616839881;1.0971859772848327;0.7618973745757702;0.1193084727262883;0.7710635276825298
37.741823;1.0909753470901276;0.8334873221767017;0.7636739569067227;0.11598529376927315;0.10630636304535757;1.094202445022567;9.999820564224743;0.8335376762552568;1.0970887261697113;1.0971838483779655;0.7618962166633897;0.11930863452193088;0.7710631154279783
37.751823;1.0909756566649864;0.8334859750869976;0.7636759638290656;0.11598508311221209;0.10630607497308286;1.0942056218220768;9.999844364292699;0.8335375259213572;1.097092200805477;1.0971816674963308;0.7618951007576006;0.11930879989507479;0.7710627587569363
37.761823;1.0909759936539258;0.8334845288966648;0.7636780139625268;0.11598487781959471;0.10630580186319452;1.0942086209660846;9.999868616051305;0.8335374295983857;1.097095679432916;1.0971794350704218;0.7618940286417581;0.11930896860741243;0.771062455160398
37.771823;1.0909763534043802;0.8334829850050525;0.7636801084954388;0.11598467797423198;0.10630554470498835;1.094211431473101;9.99989327178046;0.8335373830359223;1.0970991539929154;1.0971771521671387;0.7618930007220269;0.11930914048787246;0.7710622007818242
37.781823;1.0909767305239566;0.8334813456773045;0.7636822472550269;0.11598448364079943;0.10630530424209005;1.0942140441037962;9.999918313057238;0.8335373821754074;1.0971026156619792;1.0971748196522018;0.7618920161138399;0.1193093155191823;0.7710619918952539
37.791823;1.090977117752374;0.8334796140314185;0.7636844280030008;0.11598429475866238;0.10630508098411942;1.0942164522527194;9.999943738499438;0.8335374235947024;1.0971060563626212;1.0971724377246626;0.7618910728663298;0.11930949376492687;0.7710618261194525
37.801823;1.0909775070278531;0.8334777942163478;0.7636866472675579;0.11598411109156888;0.10630487523625158;1.0942186513081213;9.999969551281543;0.8335375032987555;1.0971094699625745;1.0971700072411348;0.7618901685964571;0.11930967523649376;0.771061702246648
37.811823;1.0909778921987996;0.833475890302137;0.7636889011801219;0.1159839323321588;0.10630468716071564;1.0942206376391568;9.999995754705317;0.8335376161343868;1.0971128523640783;1.097167530785483;0.7618893009024712;0.11930985993169664;0.7710616192677735
37.821823;1.090978269960891;0.8334739054760778;0.7636911851046518;0.11598375823314769;0.1063045168846601;1.0942224082586638;10.000022349381718;0.8335377570544552;1.097116200296278;1.0971650124371666;0.7618884672583709;0.11931004798091259;0.77106157629185
37.831823;1.0909786386748013;0.8334718427330043;0.7636934932853825;0.11598358866018761;0.10630436454368698;1.0942239614197624;10.000049329802088;0.8335379226826167;1.0971195107155052;1.0971624563571853;0.7618886652224749;0.1193102396991076;0.7710625609736348
37.841823;1.0909789966412562;0.8334697054044115;0.7636958198777132;0.11598342357533725;0.10630423026534093;1.0942252974648234;10.00007668301506;0.8335381118086534;1.0971227821171297;1.097159864734643;0.7618878933629821;0.11931043555824827;0.7710625969362555
37.851823;1.090979340967632;0.8334674968804194;0.7636981600036361;0.11598326302718191;0.10630411410387772;1.094226418944618;10.000104382210885;0.8335383248454816;1.0971260161815053;1.0971572369144744;0.7618871520167051;0.11931063618600547;0.771062670701068
37.861823;1.0909796679879946;0.8334652202846621;0.7637005095394392;0.11598310717580908;0.1063040159526395;1.0942273300443883;10.000132379019046;0.8335385628997556;1.0971292172481342;1.0971545708116976;0.761886443106842;0.11931084239710242;0.7710627802195139
37.871823;1.0909799741784874;0.8334628784498722;0.7637028647908063;0.11598295622617355;0.1063039355677523;1.0942280362172154;10.000160602800173;0.8335388270675083;1.0971323900002947;1.0971518650508634;0.7618857693499513;0.11931105515329801;0.7710629225850402
37.881823;1.0909802559871093;0.8334604743348207;0.763705222779032;0.11598281027622284;0.10630387265838331;1.0942285441470556;10.000188962950103;0.8335391179067279;1.0971355381108336;1.0971491192021026;0.7618851336806404;0.1193112753713231;0.7710630930552607
37.891823;1.090980509657005;0.8334580113296477;0.7637075817618165;0.11598266927996372;0.10630382694976195;1.094228861194165;10.000217356671023;0.833539434623997;1.0971386646103682;1.0971463319390466;0.7618845393462323;0.11931150374729052;0.7710632856584252
37.901823;1.0909807318871272;0.8334554929179294;0.7637099416038365;0.11598253315093301;0.10630379820900587;1.0942289943565464;10.000245681607598;0.8335397745383601;1.097141772463385;1.0971434996482468;0.7618839900492782;0.11931174073983172;0.7710634946537156
37.911823;1.0909809204601717;0.833452922544201;0.7637123029655585;0.11598240188638885;0.10630378612484474;1.0942289502192015;10.000273837654634;0.8335401338673387;1.0971448642551285;1.0971406174018672;0.7618834894411679;0.11931198654962316;0.7710637146465009
37.921823;1.0909810748348414;0.8334503037536128;0.7637146655096765;0.11598227565859277;0.10630379006600474;1.0942287360786966;10.000301719691993;0.8335405087326322;1.0971479413114955;1.0971376812379448;0.7618830407408609;0.11931224104104565;0.7710639398311492
37.931823;1.0909811961891351;0.8334476400692851;0.7637170274445306;0.1159821547773267;0.10630380897071985;1.094228360158521;10.000329221038234;0.8335408949794351;1.0971510031252658;1.0971346895387333;0.7618826468537359;0.1193125037762626;0.7710641636747066
37.941823;1.0909812857174237;0.8334449348530076;0.7637193871798007;0.11598203958368639;0.10630384145340205;1.0942278308218807;10.000356248164453;0.8335412880180977;1.0971540474468944;1.0971316430010851;0.7618823101741167;0.11931277418054441;0.7710643792167039
37.951823;1.0909813425628527;0.8334421908956506;0.7637217451123761;0.11598193050705558;0.10630388599343855;1.0942271570258009;10.000382731151602;0.8335416835765928;1.0971570712904142;1.097128544049742;0.7618820320989933;0.11931305167236698;0.7710645797930773
37.961823;1.0909813635094097;0.8334394104722046;0.7637241036844954;0.11598182817628144;0.1063039410748913;1.0942263494783897;10.000408622368376;0.8335420780712391;1.097160072620279;1.0971253968006769;0.7618818123847921;0.11931333564573728;0.7710647597627444
37.971823;1.0909813439327343;0.833436596485816;0.7637264660295758;0.11598173340032927;0.10630400517594293;1.094225420083235;10.00043388412652;0.8335424679320571;1.0971630512112318;1.0971222076595128;0.7618816483984934;0.11931362537832255;0.7710649142206264
37.981823;1.0909812784718473;0.8334337530256523;0.7637288348095053;0.11598164709066151;0.10630407666176622;1.094224379523779;10.000458472968244;0.8335428487623754;1.0971660078772654;1.0971189853702854;0.761881535476317;0.11931392003583612;0.771065037976882
37.991823;1.0909811615875102;0.8334308847172585;0.7637312118338967;0.1159815701285663;0.10630415379514785;1.0942232350270311;10.000482330269739;0.8335432151184077;1.0971689433760574;1.097115740202307;0.7618814685671171;0.11931421877409906;0.7710651257364927
38.001823;1.090980988759665;0.8334279960493012;0.7637335982605723;0.11598150321805875;0.1063042348780674;1.0942219904522439;10.00050538069413;0.8335435610328432;1.0971718577133707;1.0971124834253971;0.7618814436091685;0.11931452081890564;0.7710651733404249
38.011823;1.0909807573519834;0.8334250912274808;0.7637359951045796;0.11598144687010681;0.1063043183341658;1.0942206482518022;10.000527539260768;0.8335438810826997;1.0971747489627723;1.0971092273664818;0.7618814578798976;0.11931482553064952;0.7710651783026802
38.021823;1.0909804662919993;0.8334221738607724;0.7637384031541943;0.1159814014446521;0.10630440270581577;1.0942192107559217;10.000548723415543;0.8335441713814021;1.0971776122409977;1.0971059847093185;0.7618815094006601;0.11931513245569772;0.7710651398241447
38.031823;1.090980115681225;0.8334192460400432;0.7637408224868593;0.11598136714419946;0.10630448669030343;1.0942176799521255;10.000568859959955;0.8335444297334879;1.0971804403615029;1.0971027669570594;0.7618815959621479;0.1193154413500607;0.7710650589360935
38.041823;1.090979707110863;0.8334163081348924;0.7637432524931383;0.11598134404899943;0.10630456918927898;1.094216056657468;10.000587886263169;0.8335446550768676;1.097183225297719;1.097099583286204;0.7618817151156118;0.11931575220739181;0.7710649380275931
38.051823;1.090979244129175;0.8334133600290102;0.7637456916725015;0.11598133217592733;0.10630464927201358;1.094214339984129;10.000605751596778;0.8335448469579518;1.0971859587175345;1.0970964400532563;0.7618818653358846;0.11931606521658533;0.7710647793935275
38.061823;1.0909787320829505;0.8334104024506375;0.7637481368586119;0.11598133145468806;0.106304726150186;1.0942125285423863;10.000622422247408;0.8335450054251956;1.0971886321609015;1.0970933408458254;0.7618820467497157;0.11931638061740815;0.7710645838894054
38.071823;1.0909781771635676;0.8334074375178749;0.7637505832411275;0.11598134170289155;0.10630479923817344;1.0942106232548627;10.000637885426222;0.8335451312076906;1.0971912384340925;1.0970902866637977;0.7618822600799188;0.11931669859828826;0.7710643509622763
38.081823;1.090977585848559;0.8334044679545464;0.7637530255264887;0.1159813626389073;0.10630486811467955;1.0942086286022201;10.000652140625728;0.8335452256333248;1.0971937732910153;1.0970872758549874;0.7618825045342252;0.11931701933926624;0.7710640801914694
38.091823;1.090976965440954;0.833401495001815;0.7637554588828279;0.11598139384671796;0.106304932337077;1.0942065512083377;10.000665185588694;0.8335452899408043;1.0971962354587654;1.0970843049019037;0.7618827766795911;0.11931734308784395;0.771063773018185
38.101823;1.090976324347709;0.8333985172463828;0.7637578787757159;0.11598143476157886;0.1063049913729266;1.0942043981437763;10.00067701624055;0.8335453245775727;1.0971986251749408;1.0970813706595477;0.7618830706894912;0.1193176701386778;0.7710634329578361
38.111823;1.090975671286902;0.8333955309218201;0.7637602804816851;0.11598148477140904;0.10630504472490053;1.094202175858394;10.000687632052086;0.8335453290931953;1.0972009424255653;1.0970784717198998;0.7618833791424159;0.11931800075825952;0.7710630642642645
38.121823;1.0909750149733888;0.8333925300392909;0.7637626598196242;0.11598154332203393;0.10630509201745568;1.0941998891125384;10.000697031214617;0.8335453020402944;1.0972031863349554;1.0970756069880652;0.7618836944887564;0.11931833508938472;0.7710626703714678
38.131823;1.0909743649894856;0.8333895064493474;0.7637650144944449;0.11598160991778679;0.10630513290471044;1.0941975403117479;10.000705210070638;0.8335452407699011;1.0972053558073516;1.0970727732979493;0.7618840104144391;0.11931867306952765;0.7710622527667226
38.141823;1.090973731943768;0.8333864504873555;0.7637673437110513;0.11598168410846257;0.10630516692053515;1.0941951293885148;10.000712172133914;0.8335451421536438;1.0972074490432742;1.0970699643084127;0.7618843218032477;0.11931901446103002;0.771061810586404
38.151823;1.0909731260928668;0.8333833525033053;0.7637696463615236;0.11598176553333853;0.10630519348737645;1.0941926538912399;10.000717930289381;0.8335450039570678;1.0972094616799695;1.0970671711581377;0.7618846242804442;0.11931935896210855;0.7710613414042586
38.161823;1.0909725559550605;0.8333802050399344;0.7637719202666468;0.11598185392531737;0.10630521207642311;1.0941901098505404;10.000722503117887;0.8335448257537112;1.097211385549781;1.0970643845372354;0.7618849144348828;0.11931970626926655;0.7710608426591075
38.171823;1.0909720283725188;0.8333770039966791;0.7637741630819804;0.11598194903353504;0.10630522235693697;1.094187492901049;10.000725913592786;0.8335446091513145;1.0972132085905077;1.097061596784936;0.7618851901395761;0.11932005607555395;0.7710603125459712
38.181823;1.0909715495724799;0.833373748162846;0.7637763734732437;0.11598205059942884;0.10630522429815856;1.0941847989468096;10.000728182172635;0.8335443572505207;1.0972149164638576;1.0970588031799802;0.7618854505211221;0.11932040806456415;0.7710597501703448
38.191823;1.090971125775443;0.8333704382743848;0.7637785513305654;0.11598215846381538;0.10630521817257703;1.094182025474366;10.000729313256054;0.8335440735516293;1.0972164957636978;1.0970560025710911;0.7618856957212269;0.11932076190788153;0.7710591553381047
38.201823;1.090970763574647;0.8333670763695261;0.7637806971752268;0.11598227265148062;0.10630520437081589;1.0941791721950478;10.000729292113716;0.8335437609837071;1.0972179362124679;1.097053196460506;0.7618859268623843;0.11932111727947398;0.7710585283318505
38.211823;1.0909704703126972;0.8333636653191778;0.763782811924446;0.115982393313925;0.10630518317418791;1.0941762389019485;10.000728094089892;0.8335434213267495;1.0972192305104898;1.0970503868956298;0.7618861461731634;0.11932147386819544;0.771057870233687
38.221823;1.090970253192203;0.8333602083937908;0.7637848970963652;0.11598252063533572;0.10630515468284397;1.0941732233686625;10.000725693600598;0.8335430551882362;1.0972203736044301;1.0970475756548472;0.7618863564666533;0.11932183128811924;0.7710571837080887
38.231823;1.0909701176708693;0.8333567088628725;0.7637869544057507;0.11598265478290466;0.1063051188296005;1.0941701221699398;10.000722074255833;0.8335426627654448;1.0972213627271854;1.0970447647140917;0.7618865602862727;0.11932218895695956;0.7710564733434196
38.241823;1.090970066877457;0.833353169455504;0.7637889849748342;0.11598279584047942;0.10630507538099604;1.0941669320382048;10.000717235740572;0.8335422445019639;1.0972221974708813;1.0970419563082165;0.7618867595189259;0.11932254609105368;0.7710557450745009
38.251823;1.090970101835275;0.8333495920002155;0.7637909892426884;0.11598294369796844;0.10630502397874089;1.0941636497157095;10.000711187553982;0.8335418003450968;1.0972228790045901;1.0970391527928598;0.7618869547231161;0.11932290179116233;0.7710550053500359
38.261823;1.090970222376108;0.8333459777576969;0.7637929675338886;0.1159830979957961;0.10630496422346379;1.094160272496135;10.000703944202622;0.8335413285837332;1.0972234087627537;1.0970363565963133;0.7618871444414674;0.11932325516276363;0.771054260903182
38.271823;1.0909704292355398;0.8333423283678383;0.7637949205337543;0.11598325824377988;0.10630489570482675;1.0941568000255022;10.000695535978435;0.8335408261629702;1.097223787823651;1.0970335704381986;0.761887325980963;0.1193236053742939;0.7710535186058118
38.281823;1.0909707254220657;0.8333386471369579;0.7637968492448033;0.11598342405129307;0.10630481798548651;1.0941532350351204;10.000686020372285;0.83354028989999;1.097224017486668;1.0970307983410137;0.7618874966871708;0.11932395161387592;0.7710527849248744
38.291823;1.090971115119816;0.8333349400462767;0.7637987544942867;0.11598359523499294;0.10630473064796049;1.0941495827944396;10.000675472408995;0.8335397164700776;1.097224099682103;1.0970280464217546;0.7618876543310114;0.1193242930666755;0.7710520659036691
38.301823;1.0909716018128173;0.8333312153559285;0.7638006365825363;0.11598377175901348;0.10630463336925584;1.0941458505179786;10.00066395478546;0.8335391009747888;1.0972240363383106;1.097025322281072;0.7618877972378111;0.11932462891534466;0.7710513677260423
38.311823;1.0909721879804326;0.8333274819193424;0.7638024956084393;0.1159839536732241;0.10630452594153379;1.094142046905552;10.000651494442815;0.8335384364775432;1.097223829114623;1.0970226334573605;0.761887924433339;0.11932495832034466;0.7710506968061343
38.321823;1.090972876252252;0.8333237479821973;0.7638043321218325;0.11598414105975083;0.10630440827444018;1.0941381813551179;10.000638089444026;0.8335377156836574;1.0972234804617993;1.0970199859891427;0.7618880357675398;0.11932528044493008;0.771050059281253
38.331823;1.0909736698519013;0.8333200206586217;0.7638061473587692;0.11598433394832744;0.1063042803689039;1.0941342632205986;10.000623733206156;0.8335369326648091;1.0972229953295434;1.097017383657448;0.7618881325193633;0.11932559454749858;0.7710494604874462
38.341823;1.0909745714174885;0.8333163051117883;0.7638079430315908;0.11598453229096414;0.10630414225705437;1.09413030208049;10.000608424693201;0.8335360828393463;1.0972223821169698;1.0970148284816101;0.7618882179115131;0.11932590007287973;0.7710489049435656
38.351823;1.0909755816883477;0.8333126045816702;0.7638097209723667;0.11598473603383457;0.10630399398223661;1.0941263081845303;10.000592160420336;0.8335351622277501;1.097221651555457;1.097012322150119;0.7618882965875114;0.11932619657303953;0.7710483967371017
38.361823;1.0909766988602296;0.833308922038612;0.7638114826483023;0.11598494521325399;0.10630383556409945;1.0941222916770819;10.00057492433446;0.8335341669986926;1.0972208147160292;1.097009866513071;0.7618883733225459;0.11932648342896039;0.7710479394113514
38.371823;1.0909779179074541;0.8333052617576113;0.7638132292241104;0.11598515996347825;0.10630366687612232;1.0941182613002904;10.000556685316232;0.833533093111944;1.0972198820242187;1.0970074634064142;0.7618884519600181;0.11932675969987717;0.7710475351576342
38.381823;1.0909792300812131;0.8333016294112636;0.7638149627275193;0.11598538040503503;0.106303487582898;1.0941142238759736;10.000537404946883;0.8335319369065544;1.097218862636023;1.0970051157294816;0.7618885356342661;0.11932702431917633;0.7710471841604188
38.391823;1.0909806237119257;0.8332980312973751;0.7638166871069425;0.1159856065310111;0.10630329724703134;1.0941101840349414;10.000517050939536;0.8335306967739853;1.0972177637493958;1.0970028286001003;0.761888627926488;0.11932727638634322;0.7710468849685388
38.401823;1.0909820864375885;0.8332956363243051;0.7638194733217846;0.11598618219292894;0.1063034108062476;1.0941061439463584;10.000495608279863;0.8335293734255235;1.0972165908670115;1.097000608806334;0.7618887331849129;0.11932751527102108;0.7710466355021831
38.411823;1.0909836075545303;0.8332921257705428;0.76382119611985;0.11598641904954671;0.10630319751079419;1.094102104530962;10.000473081041333;0.8335279683636276;1.0972153486749041;1.0969984634722527;0.7618888558961636;0.11932774061718315;0.7710464333745688
38.421823;1.090985179063178;0.8332886673480822;0.763822925188805;0.1159866605518655;0.10630297268601183;1.0940980669979106;10.000449482933435;0.8335264832117321;1.0972140413527336;1.0969963989761973;0.7618890000515923;0.11932795233376878;0.7710462757388173
38.431823;1.0909867953588515;0.8332852648247232;0.7638246630226877;0.11598690580414511;0.10630273648347166;1.0940940326277864;10.000424826555033;0.8335249200453275;1.097212672869551;1.0969944202590562;0.7618891684109862;0.11932815046267564;0.7710461591219736
38.441823;1.090988452451781;0.8332819205679889;0.7638264110839404;0.1159871535450976;0.10630248921329055;1.094090002519807;10.000399121911014;0.8335232814456047;1.0972112478074265;1.096992530024745;0.7618893621783668;0.11932833500565901;0.7710460790667494
38.451823;1.0909901477436494;0.8332786359688746;0.7638281702592127;0.11598740230158819;0.10630223144703216;1.094085978778783;10.000372383833366;0.8335215711442546;1.0972097718952871;1.0969907277008544;0.7618895815778296;0.1193285058403645;0.7710460306977319
38.461823;1.0909918803008658;0.8332754119848855;0.7638299405722577;0.11598765061426289;0.10630196407558469;1.0940819658015601;10.00034463548898;0.8335197951439282;1.0972082521791535;1.0969890096193757;0.7618898263034535;0.11932866265903248;0.7710460102301072
38.471823;1.090993650331482;0.8332722494276138;0.7638317215425622;0.11598789710655129;0.10630168826685134;1.094077970077093;10.00031590086675;0.8335179615417211;1.0972066968179779;1.0969873702977175;0.761890095295292;0.11932880495091734;0.7710460157426089
38.481823;1.0909954582084784;0.8332691486433497;0.7638335131892026;0.11598814049914773;0.10630140533639387;1.0940739988690922;10.000286198150476;0.8335160792803173;1.0972051143901587;1.096985803896976;0.7618903867959587;0.11932893207887692;0.7710460470838205
38.491823;1.0909973039001233;0.8332661089434136;0.7638353162713777;0.11598837967889843;0.10630111662858022;1.0940700598566617;10.000255540386192;0.8335141574843308;1.097203513484903;1.0969843064169709;0.7618906995558445;0.1193290433689669;0.7710461052665852
38.501823;1.090999186426084;0.8332631283394222;0.7638371319813281;0.11598861363755955;0.10630082348400736;1.094066161880891;10.000223941051807;0.8335122057143743;1.0972019020863666;1.0969828770147496;0.7618910340128043;0.1193291382180758;0.7710461911918949
38.511823;1.0910011035463463;0.8332602037578632;0.7638389615664364;0.11598884127983719;0.10630052721680021;1.0940623148965176;10.000191426972211;0.833510233941534;1.0972002859266763;1.096981516659477;0.7618913917712873;0.11932921621568053;0.7710463049172261
38.521823;1.0910030519003873;0.8332573316800905;0.7638408054179753;0.1159890613677966;0.10630022898379297;1.09405852897105;10.000158057726653;0.8335082513109366;1.097198667374485;1.0969802262806578;0.7618917743419014;0.11932927712351105;0.7710464462059908
38.531823;1.0910050271397498;0.8332545087865578;0.7638426622195089;0.11598927265686804;0.1062999296378999;1.0940548133458694;10.000123938284826;0.8335062646312954;1.0971970465047078;1.0969790062647289;0.7618921828125924;0.11932932075355135;0.7710466147226422
38.541823;1.091007023901703;0.8332517322879799;0.7638445294302149;0.11598947402794484;0.10629962974360088;1.0940511759838623;10.000089203603334;0.8335042783814883;1.0971954232878671;1.096977856061619;0.761892618127361;0.11932934697294267;0.7710468091490829
38.551823;1.0910090358539875;0.8332490003175548;0.7638464045430542;0.1159896645004946;0.10629932972178395;1.0940476238712409;10.000053981704218;0.8335022962069184;1.0971937986028244;1.096976773586751;0.7618930811762754;0.11932935577116992;0.7710470268694554
38.561823;1.091011056254582;0.8332463123019245;0.763848285100382;0.11598984317652324;0.10629902997092329;1.0940441634179725;10.000018372138385;0.8335003220655389;1.09719217396885;1.096975756028217;0.7618935727452485;0.11932934723675845;0.7710472649684041
38.571823;1.0910130790724994;0.8332436688631709;0.7638501675154544;0.11599000927290136;0.10629873085213602;1.0940408002080424;9.999982446551574;0.833498360075944;1.0971905513499474;1.0969748016377203;0.761894093696661;0.11932932153127374;0.7710475213427975
38.581823;1.0910150995668269;0.8332410717292241;0.7638520465741785;0.1159901622657449;0.10629843257149603;1.094037538685154;9.99994625192243;0.8334964139391552;1.0971889328109046;1.0969739109655712;0.7618946453376847;0.11932927889034262;0.7710477950942713
38.591823;1.0910171137490325;0.833238523743154;0.7638539157365964;0.1159903019109084;0.10629813509659405;1.0940343823788838;9.999909815541873;0.8334944869153309;1.0971873196694584;1.0969730871327747;0.7618952295237775;0.11932921962676052;0.7710480863064666
38.601823;1.0910191181702116;0.8332360287295155;0.7638557675197252;0.11599042808221226;0.10629783815048297;1.0940313343454757;9.999873152533882;0.8334925819807742;1.097185712106347;1.09697233448817;0.7618958484018703;0.1193291441290868;0.7710483958136471
38.611823;1.0910211108476864;0.8332335915428126;0.7638575941562562;0.11599054065098012;0.10629754130061787;1.094028397548627;9.999836270521756;0.8334907013157248;1.0971841096215456;1.0969716566468766;0.7618965040475538;0.11932905275852801;0.7710487253754549
38.621823;1.0910230920002357;0.833231217896223;0.7638593883172139;0.11599063950986825;0.10629724409987788;1.0940255758446575;9.999799174840245;0.8334888457061947;1.0971825114002223;1.0969710558240102;0.7618971982611682;0.11932894569475315;0.7710490776307096
38.631823;1.0910250635266923;0.8332289136876553;0.7638611432346042;0.11599072464284432;0.10629694609028612;1.0940228746763414;9.999761875921445;0.8334870152449658;1.097180916037913;1.0969705325896202;0.7618979328491488;0.11932882295163698;0.7710494553268099
38.641823;1.0910270278216767;0.8332266842963986;0.7638628521476379;0.11599079612664076;0.10629664668555973;1.0940202994264623;9.999724395737001;0.8334852110028537;1.0971793212484595;1.0969700853483253;0.7618987102508409;0.11932868458622811;0.7710498599849418
38.651823;1.091028987072179;0.8332245340163698;0.7638645077125054;0.11599085404550856;0.10629634520563042;1.094017852640075;9.99968677002138;0.8334834361055145;1.0971777235916493;1.0969697106954743;0.7618995336881055;0.11932853080699178;0.7710502907045604
38.661823;1.0910309428916796;0.8332224659313023;0.7638661020209426;0.11599089840234916;0.10629604108833074;1.094015532642449;9.999649044279794;0.8334816957698573;1.097176117671508;1.096969404093967;0.7619004067444022;0.119328361824618;0.7710507443202188
38.671823;1.0910328957494877;0.8332204824849905;0.76386762703329;0.11599092914507214;0.10629573401032194;1.094013334524796;9.999611269424346;0.8334799963383183;1.0971744960299639;1.0969691592569994;0.7619013332020215;0.11932817771681313;0.7710512168641729
38.681823;1.0910348450612464;0.8332185858070393;0.7638690750646007;0.11599094630415048;0.1062954238607209;1.0940112528658246;9.999573500404514;0.8334783434728822;1.0971728507418725;1.0969689671374239;0.7619023170278685;0.11932797849371168;0.7710517046498591
38.691823;1.0910367898043167;0.8332167766568133;0.7638704394073408;0.11599095006812277;0.10629511071837673;1.094009283216471;9.999535794172123;0.833476741257135;1.097171174841519;1.096968816131574;0.7619033619443616;0.11932776420641739;0.7710522041590763
38.701823;1.0910387283960865;0.8332150530321847;0.7638717147633232;0.11599094073757295;0.10629479479659193;1.0940074207805701;9.999498208857283;0.8334751931658854;1.0971694626798305;1.0969686927294195;0.761904471210065;0.11932753499229919;0.771052711668458
38.711823;1.0910406583789853;0.8332134105851704;0.7638728969955598;0.11599091868269104;0.10629447633110405;1.0940056587593867;9.999460805771603;0.8334737031228859;1.0971677103549187;1.0969685817945387;0.7619056480961663;0.11932729112701644;0.7710532232038495
38.721823;1.0910425768659735;0.8332118445913239;0.7638739826276132;0.11599088430174669;0.10629415557659046;1.0940039881430708;9.999423651000958;0.8334722756626394;1.0971659159245006;1.096968467531692;0.761906896024147;0.11932703307045027;0.7710537344830017
38.731823;1.0910444812012523;0.8332103515529877;0.7638749687603015;0.11599083798080428;0.10629383290676508;1.0940023984040663;9.999386816115573;0.833470915860034;1.0971640786791828;1.0969683353411537;0.7619082174409778;0.1193267614376437;0.7710542407886708
38.741823;1.0910463689108343;0.8332089299649834;0.7638758531780254;0.11599078019641887;0.1062935088665447;1.0940008789470332;9.999350377034123;0.8334696290132401;1.097162198042053;1.0969681730383014;0.7619096126799805;0.11932647698118007;0.7710547373844032
38.751823;1.0910482370806516;0.8332075807077414;0.7638766344953122;0.11599071162186098;0.10629318418547218;1.0939994212747535;9.999314409717561;0.8334684203567292;1.0971602729948806;1.0969679707085067;0.7619110804748174;0.11932618063291477;0.7710552207609342
38.761823;1.0910500816491084;0.8332063064565317;0.7638773127365719;0.11599063303527644;0.10629285982504333;1.0939980209067486;9.999278986150726;0.8334672952535133;1.0971583025480924;1.0969677198105519;0.7619126188843491;0.11932587350454515;0.7710556895503009
38.771823;1.0910518968516327;0.833205109746698;0.7638778899368085;0.11599054522436814;0.10629253700815638;1.0939966772519591;9.999244173290501;0.8334662591833133;1.0971562871254632;1.0969674126965847;0.7619142249334856;0.11932555682144472;0.7710561440594105
38.781823;1.0910536758154101;0.8332039914047421;0.7638783701496448;0.11599044904895361;0.10629221715340287;1.0939953905822561;9.999210035689782;0.8334653174111842;1.097154229908884;1.0969670431650431;0.7619158943393303;0.11932523184563004;0.771056585175016
38.791823;1.0910554121534697;0.8332029505764422;0.7638787591792424;0.11599034552650539;0.10629190176369241;1.0939941586049302;9.999176642053929;0.8334644746896032;1.0971521367787014;1.0969666068352764;0.7619176223326221;0.11932489984946155;0.7710570138970194
38.801823;1.0910571009518117;0.8332019853384466;0.7638790644076517;0.11599023580526373;0.10629159235969844;1.093992975941227;9.99914406833096;0.8334637348453038;1.097150015361508;1.0969661003175133;0.7619194041110195;0.11932456212069782;0.7710574312975147
38.811823;1.0910587393767912;0.833201093284294;0.7638792943119709;0.11599012104555377;0.10629129041703199;1.0939918366645949;9.999112389660121;0.8334631007916479;1.0971478750760666;1.0969655204201887;0.761921234192684;0.11932421986077676;0.7710578380014941
38.821823;1.0910603272162887;0.8332002720733782;0.7638794571293803;0.11599000233396484;0.10629099725778834;1.0939907371703597;9.99908166791861;0.8334625749925016;1.0971457267445495;1.096964864056574;0.7619241056322971;0.11932387403885128;0.7710592217902011
38.831823;1.0910618665143625;0.8331995193056658;0.7638795593895711;0.11598988070052382;0.10629071399593186;1.093989676672778;9.999051946079794;0.8334621591349451;1.0971435800126792;1.096964127835377;0.7619260103145483;0.11932352543066208;0.7710596064375632
38.841823;1.0910633609005125;0.8331988320754056;0.7638796056671242;0.11598975722528519;0.10629044157736954;1.0939886558631864;9.999023249354583;0.8334618537799606;1.0971414417593535;1.0969633075325704;0.7619279403793439;0.1193231747758885;0.7710599801152489
38.851823;1.0910648152975946;0.833198206863646;0.7638795993088178;0.11598963316502417;0.10629018079546416;1.0939876764541585;9.99899558630312;0.8334616595069277;1.0971393174621995;1.0969623987008486;0.7619298895337128;0.11932282286685689;0.7710603433346173
38.861823;1.0910662355158087;0.83319763932557;0.7638795430157856;0.11598950992908764;0.10628993218533833;1.0939867420208793;9.998968948464853;0.8334615776498712;1.0971372123793275;1.0969613981061874;0.761931853166573;0.11932247061467885;0.771060696637507
38.871823;1.0910676271731483;0.8331971239074635;0.763879439304294;0.11598938885935495;0.1062896959098323;1.0939858581115216;9.998943316251575;0.8334616091730458;1.0971351307179986;1.0969603042229688;0.7619338270034557;0.11932211911537732;0.7710610403074063
38.881823;1.0910689940275915;0.8331966536726458;0.7638792911708336;0.11598927103170548;0.10628947183389213;1.093985030971853;9.998918674847769;0.8334617538152347;1.0971330751809765;1.0969591166645232;0.7619358052896607;0.1193217696017153;0.771061373467576
38.891823;1.091070337294712;0.8331962205196661;0.7638791022865093;0.11598915724373865;0.10628925967132186;1.0939842661029022;9.998895024727835;0.83346201030659;1.0971310480369083;1.0969578360686574;0.7619377804101374;0.1193214232667297;0.7710616931914673
38.901823;1.0910706975964801;0.8331950534709349;0.7638788485710317;0.11598916293276712;0.1062892576367233;1.0939835672669447;9.99887237549918;0.8334623759861836;1.0971290511170704;1.096956465041739;0.7619397442117115;0.11932108109034031;0.7710619940506886
38.911823;1.0910719910492757;0.8331946698781795;0.7638785881156338;0.11598905912590482;0.1062890678345938;1.0939829361612197;9.998850737283181;0.8334628460856383;1.0971270845677183;1.0969550093452112;0.7619416887923086;0.11932074384171994;0.771062268152955
38.921823;1.0910732557183447;0.8331943004771888;0.7638782955964232;0.11598896134252325;0.1062888881610198;1.0939823728997553;9.99883012118894;0.8334634143380493;1.0971251477667;1.0969534777412044;0.7619436058180692;0.11932041221740598;0.7710625060332277
38.931823;1.0910744872641998;0.8331939392354443;0.7638779734938439;0.11598887039711905;0.10628871785303938;1.0939818765974971;9.998810544440829;0.8334640740290301;1.097123242452689;1.096951880728425;0.7619454861478264;0.11932008685216283;0.7710626976538139
38.941823;1.0910756802803556;0.8331935808311496;0.7638776249039265;0.11598878709397094;0.10628855630677267;1.0939814460011903;9.998792035409393;0.8334648179018646;1.097121374296036;1.0969502297560665;0.7619473204943814;0.11931976817296971;0.7710628329518417
38.951823;1.091076828891234;0.83319322113472;0.7638772537324514;0.11598871212300473;0.10628840318208985;1.0939810802075618;9.9987746336055;0.8334656377663285;1.0971195512124146;1.0969485365305027;0.7619491003475124;0.1193194563636876;0.7710629027983283
38.961823;1.091077927844977;0.8331928575498321;0.7638768646868135;0.1159886459425986;0.1062882583578996;1.0939807783414472;9.998758383497053;0.8334665248209768;1.0971177804723091;1.096946811991345;0.761950818848862;0.11931915151355915;0.7710629000765905
38.971823;1.091078973242246;0.8331928329307771;0.7638767786376578;0.11598742622969763;0.10628705638927237;1.0939805382449153;9.99874332886031;0.8334674703082936;1.0971160670373814;1.0969450656382784;0.7619524714633479;0.11931885374429298;0.7710628196628656
