time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.981823;1.091079963026606;0.833192459016269;0.7638763714910322;0.1159873778332097;0.10628692815961364;1.0939803561526626;9.998729508329806;0.8334684662859699;1.0971144137465971;1.0969433052552193;0.7619540563770693;0.1193185632841264;0.7710626578876268
38.991823;1.091080897848463;0.8331920798196144;0.7638759657177622;0.11598733812707038;0.1062868081711953;1.0939802281300024;9.998716948203;0.8334695064811284;1.097112822411164;1.0969415370603863;0.7619555744642275;0.1193182805452334;0.7710624125819134
39.001823;1.0910817814385914;0.8331916946615728;0.7638755686699596;0.11598730688802172;0.10628669631936767;1.0939801515119085;9.9987056558254;0.8334705865110792;1.0971112943170902;1.0969397659069373;0.7619570286053069;0.1193180060704989;0.7710620832552095
39.011823;1.0910826195993317;0.8331913014854379;0.7638751875370242;0.11598728384193277;0.10628659264169418;1.0939801253141643;9.998695619635543;0.8334717030354312;1.0971098296759778;1.096937994797297;0.7619584225827019;0.11931774039709973;0.7710616708158273
39.021823;1.0910834183716833;0.8331908977212825;0.7638748291798099;0.11598726867990561;0.10628649741755711;1.093980150305804;9.99868681310054;0.8334728527273373;1.097108427188802;1.096936224517923;0.7619597597456835;0.11931748403216284;0.771061177192863
39.031823;1.0910841824959758;0.8331904820434252;0.763874500351455;0.11598726100553396;0.10628641104962328;1.0939802288941316;9.998679195519493;0.8334740318112631;1.0971070848662725;1.0969344540108998;0.7619610422758311;0.11931723746342175;0.7710606053599115
39.041823;1.0910849150661066;0.833190055294171;0.7638742084397355;0.11598726028728061;0.10628633396852552;1.093980364413304;9.998672714504941;0.8334752358356022;1.0971058010683972;1.0969326804567952;0.7619622715631011;0.11931700112775102;0.7710599594907553
39.051823;1.0910856186603195;0.8331896203296321;0.7638739613143132;0.11598726591814651;0.1062862666793023;1.0939805597742323;9.998667316939866;0.8334764597048298;1.0971045746597994;1.0969308996389164;0.7619634482549498;0.11931677539325977;0.7710592441165084
39.061823;1.0910862973189959;0.8331891810565942;0.7638737659687437;0.11598727740682392;0.10628620974551213;1.0939808162648064;9.998662957808145;0.8334776983182819;1.0971034052077333;1.0969291075702956;0.7619645716751899;0.11931656048421338;0.7710584623948249
39.071823;1.0910869583742113;0.8331887410665251;0.763873627657137;0.11598729453897107;0.10628616365641466;1.0939811335715062;9.998659592753581;0.8334789472305163;1.0971022929259495;1.0969273016663112;0.7619656400686425;0.11931635639824849;0.7710576153957703
39.081823;1.0910876127993627;0.8331883029306418;0.7638735496436032;0.11598731733212692;0.10628612875965718;1.0939815109075846;9.9986571645368;0.8334802029378593;1.0971012382526062;1.0969254808884368;0.7619666518124657;0.1193161629233343;0.7710567031136306
39.091823;1.0910882734385572;0.8331878684730326;0.7638735331313383;0.11598734589554835;0.10628610527939561;1.093981947920004;9.99865560388742;0.8334814634024381;1.0971002432509307;1.0969236458755873;0.7619676064837485;0.11931597963754462;0.7710557258751317
39.101823;1.091088953098359;0.8331874392281069;0.7638735778076889;0.11598738030843166;0.10628609328964243;1.0939824445308943;9.998654840819686;0.8334827285694077;1.097099313662153;1.0969217984381743;0.7619685048478844;0.11931580595626963;0.7710546849517288
39.111823;1.0910896639856342;0.8331870162575273;0.7638736825376041;0.11598742052799471;0.10628609265389316;1.0939829999833468;9.9986548117762;0.8334839998438016;1.0970984582358438;1.09691994042308;0.7619693480491255;0.11931564132269862;0.7710535823917878
39.121823;1.0910904172561824;0.8331865995396769;0.7638738462348886;0.1159874664273226;0.10628610306326255;1.0939836116959674;9.998655455724867;0.8334852786217726;1.097097685578801;1.096918073156539;0.761970137065777;0.11931548531961089;0.7710524208301655
39.131823;1.0910912225100138;0.8331861882722877;0.7638740690544116;0.11598751791425904;0.10628612416627327;1.0939842748383686;9.998656697483211;0.8334865651085485;1.0970970012758716;1.0969161975937864;0.7619708723212064;0.11931533763005892;0.7710512036242694
39.141823;1.0910920881987745;0.8331857818072366;0.7638743523441265;0.11598757497913573;0.1062861556215975;1.0939849832864794;9.998658433106064;0.8334878582675115;1.0970964081472925;1.0969143150366347;0.7619715531644318;0.11931519794588542;0.7710499345181586
39.151823;1.0910930228390345;0.8331853798088202;0.7638746973298189;0.11598763767494669;0.10628619704699914;1.0939857311979708;9.998660533745102;0.8334891563652373;1.0970959089581631;1.0969124279469586;0.7619721782232206;0.11931506580650197;0.7710486165578931
39.161823;1.091094036292801;0.8331849822020019;0.7638751044537173;0.1159877060276467;0.10628624799323318;1.0939865140537686;9.998662862859966;0.8334904572884119;1.0970955071860962;1.0969105395402574;0.7619727464993071;0.11931494042817432;0.7710472517495673
39.171823;1.0910951399669915;0.8331845895326662;0.7638755735860989;0.11598777988740457;0.10628630796884572;1.093987328644646;9.998665291847846;0.8334917586516141;1.0970952047382558;1.0969086523677825;0.7619732579164749;0.11931482067705593;0.7710458419628707
39.181823;1.0910963457107743;0.8331842030156847;0.7638761041494634;0.11598785888516235;0.10628637643823159;1.0939881719268054;9.998667704858011;0.8334930577953511;1.0970949996176687;1.0969067678190305;0.7619737134830509;0.11931470518915893;0.771044389562104
39.191823;1.0910976643504886;0.8331838240224725;0.7638766952469727;0.11598794257221606;0.10628645277551457;1.0939890404423003;9.998669999130879;0.8334943516254313;1.09709488549571;1.0969048873518;0.7619741152692453;0.11931459255647807;0.771042897445973
39.201823;1.0910991047844547;0.8331834534393048;0.7638773461146993;0.11598803058979625;0.10628653624984948;1.0939899320370958;9.998672089212652;0.8334956367573073;1.0970948533836136;1.096903014201876;0.7619744658577984;0.11931448155329158;0.7710413692199664
39.211823;1.0911006739289424;0.8331830911739091;0.7638780562680457;0.11598812267002266;0.10628662607608269;1.093990847669677;9.998673909508975;0.8334969099847792;1.097094894571306;1.096901154184151;0.7619747676183336;0.11931437130399603;0.7710398093353407
39.221823;1.0911023762596086;0.8331827360535303;0.7638788250755887;0.1159882184553718;0.10628672152993414;1.0939917909888313;9.99867541379878;0.8334981688044155;1.0970950031716074;1.0968993154284554;0.7619750218637491;0.1193142612498384;0.7710382229452367
39.231823;1.0911042122149743;0.8331823865832861;0.7638796511884322;0.11598831732203915;0.10628682207898976;1.0939927674507215;9.99867657440167;0.8334994124451053;1.097095177112784;1.0968975074254221;0.7619752285107654;0.11931415095305443;0.7710366154170222
39.241823;1.0911061774631945;0.8331820420970839;0.7638805319758775;0.11598841833712573;0.10628692735595602;1.0939937838665197;9.99867737564609;0.8335006428990873;1.0970954166501832;1.096895740198879;0.7619753872794546;0.11931403993693114;0.7710349919462924
39.251823;1.0911082647221046;0.8331817033903242;0.7638814631799155;0.11598852034537331;0.10628703701622534;1.0939948470572138;9.998677803612122;0.8335018645383941;1.0970957215094417;1.0968940242497636;0.7619754990037907;0.11931392767650027;0.7710333578749599
39.261823;1.0911104662232871;0.8331813730737334;0.7638824388825926;0.11598862212089096;0.1062871507376666;1.0939959624265185;9.998677845763439;0.8335030822869757;1.097096090635082;1.0968923699838662;0.7619755653026394;0.11931381366328332;0.7710317189869149
39.271823;1.09111277425759;0.8331810559205793;0.7638834517779265;0.11598872249744308;0.1062872683364633;1.093997133737076;9.99867750410598;0.8335043000211332;1.0970965247808218;1.096890785232994;0.7619755875139731;0.11931369748251583;0.7710300810533169
39.281823;1.091115180438076;0.8331807588580861;0.7638844938364032;0.11598882042906633;0.10628738981036273;1.0939983636204589;9.998676807659606;0.8335055204028148;1.0970970278545578;1.0968892728368649;0.7619755662229044;0.11931357891120856;0.7710284490390003
39.291823;1.091117675301581;0.8331804901248437;0.7638855571657859;0.11598891493999922;0.10628751529066192;1.0939996538557755;9.998675811845228;0.8335067451120814;1.0970976056167683;1.0968878316625474;0.7619755015715503;0.11931345792644774;0.7710268265849913
39.301823;1.0911202482327789;0.8331802581413412;0.7638866346435692;0.11598900503674744;0.10628764497037023;1.09400100528868;9.998674588035543;0.8335079744322379;1.0970982636633912;1.0968864596600916;0.7619753939462083;0.11931333457921706;0.771025216064655
39.311823;1.0911228874841334;0.8331800716714639;0.7638877199463701;0.11598908976152213;0.10628777903469584;1.0940024184579165;9.998673213219794;0.8335092070972815;1.0970990064690536;1.0968851546539746;0.7619752442396469;0.11931320890025873;0.7710236186020746
39.321823;1.0911255811158573;0.8331799404092918;0.7638888073391047;0.11598916834760295;0.10628791758095742;1.0940038945619461;9.998671763241038;0.8335104410286566;1.0970998375448642;1.0968839138701987;0.7619750531651296;0.11931308091652955;0.7710220338204582
39.331823;1.0911283189729715;0.8331798739797476;0.7638898917568498;0.11598924024954443;0.10628806055115739;1.0940054352549187;9.998670308183785;0.8335116737051153;1.097100759570105;1.0968827348687817;0.7619748202352207;0.11931295067673393;0.7710204600576854
39.341823;1.0911310938201126;0.833179880835362;0.763890968985062;0.11598930501500182;0.1062882076969338;1.0940070413399896;9.998668912629235;0.8335129017538371;1.0971017736982203;1.0968816163976116;0.7619745437228463;0.1193128181953307;0.7710188945054028
39.351823;1.091133900514289;0.8331799686034713;0.7638920359198298;0.11598936223493811;0.10628835861770289;1.0940087113172583;9.998667643016983;0.8335141211476064;1.0971028787405144;1.0968805582478458;0.7619742216373655;0.11931268336311954;0.7710173331698348
39.361823;1.0911367348165009;0.8331801441712563;0.7638930909118647;0.11598941167120966;0.1062885129465063;1.0940104412043978;9.998666576563807;0.8335153278478742;1.0971040718418175;1.0968795608582302;0.7619738521383459;0.11931254591940296;0.7710157721023376
39.371823;1.0911395930176895;0.8331804129293221;0.7638941334619302;0.1159894533200164;0.10628867055748417;1.0940122260857386;9.998665805065997;0.8335165182138814;1.0971053501416248;1.0968786247154627;0.7619734330776422;0.11931240549630394;0.771014209011792
39.381823;1.0911424714570086;0.8331807786142909;0.7638951631687753;0.11598948724903363;0.10628883162564869;1.0940140617106708;9.998665429985843;0.8335176893806486;1.0971067112993034;1.0968777500185223;0.761972961894377;0.11931226174340556;0.7710126432744798
39.391823;1.0911453655079748;0.8331812440900656;0.7638961791208203;0.11598951338480772;0.10628899656631455;1.094015945081003;9.998665550256408;0.8335188387373182;1.0971081529228748;1.0968769373057705;0.7619724359625201;0.11931211451767919;0.771011075160275
39.401823;1.0911482690708092;0.8331818125145976;0.7638971805023552;0.11598953148682024;0.10628916583919813;1.094017874533904;9.998666254335754;0.8335199627209654;1.0971096722123415;1.096876188713018;0.7619718529611056;0.11931196403468765;0.7710095058895656
39.411823;1.0911511756360317;0.8331824881719866;0.7638981674022899;0.11598954134571045;0.10628933965211443;1.094019849920026;9.998667624311215;0.8335210566274913;1.0971112659242843;1.0968755081708017;0.7619712115295845;0.1193118108627968;0.7710079384120258
39.421823;1.0911540798138541;0.8331832765505118;0.7638991404238719;0.11598954301840048;0.10628951780531086;1.094021872661774;9.998669743829197;0.8335221153807805;1.0971129301925;1.0968748997918853;0.7619705120354885;0.11931165571204494;0.771006377846805
39.431823;1.091156977180297;0.8331841837964186;0.7639000994916961;0.11598953686894495;0.1062896997328739;1.0940239452483613;9.99867269699853;0.8335231341305706;1.0971146601794994;1.0968743662396006;0.7619697566604791;0.11931149920013918;0.771004830806322
39.441823;1.0911598630540165;0.833185215798815;0.7639010430293889;0.11598952344354212;0.10628988461640904;1.0940260709464742;9.998676555757504;0.8335241084534448;1.097116449960192;1.0968739078724896;0.7619689484234314;0.11931134182095592;0.7710033039887155
39.451823;1.0911627321856812;0.8331863776430226;0.7639019679442721;0.11598950337226456;0.10629007151361705;1.094028254092931;9.998681364910603;0.8335250345332015;1.0971182929509862;1.0968735221119323;0.7619680898423041;0.11931118401312535;0.7710018032225322
39.461823;1.0911655792122834;0.8331876741244633;0.7639028704599873;0.11598947735041096;0.10629025941430853;1.0940304997163532;9.998687133343664;0.8335259096316876;1.0971201824803258;1.0968732035253737;0.7619671824135434;0.11931102616049764;0.7710003334228789
39.471823;1.0911683980436961;0.8331891106450929;0.7639037470220521;0.11598944613438263;0.10629044723329255;1.094032812139629;9.998693836273665;0.8335267328031335;1.097122111687084;1.0968729446249903;0.7619662270085024;0.11931086854041775;0.7709988991399128
39.481823;1.0911711806219802;0.8331906928457409;0.7639045941015227;0.11598941048415994;0.10629063384328616;1.0940351941399151;9.99870142652527;0.8335275048331835;1.0971240724825964;1.0968727371563318;0.7619652243016284;0.11931071128694047;0.7709975048474111
39.491823;1.0911742017405395;0.8331925399812145;0.763905313975277;0.11599013364880809;0.10629148936749855;1.0940376476858291;9.998709844088138;0.8335282268428796;1.0971260543482166;1.096872573949512;0.7619641747771839;0.11931055445108642;0.7709961540648701
39.501823;1.0911768868468934;0.8331944250639248;0.7639060885729992;0.11599009123137512;0.10629167024492701;1.09404017488029;9.99871902550987;0.8335288992261494;1.0971280444028162;1.0968724501754339;0.7619630782591674;0.11931039813885934;0.7709948483439079
39.511823;1.0911795161968545;0.8331964634650689;0.7639068200585564;0.1159900464784514;0.1062918468415763;1.0940427775610426;9.998728921397642;0.8335295221962938;1.09713002917374;1.0968723628265633;0.761961933562205;0.11931024255269962;0.7709935875654634
39.521823;1.0911820893186803;0.8331986530029551;0.7639075056007361;0.11599000001100565;0.1062920185361893;1.0940454561532242;9.998739509955028;0.8335300967652813;1.0971319961098553;1.096872308427809;0.7619607390144216;0.11931008787676894;0.7709923706210566
39.531823;1.0911846072765459;0.8332009883331066;0.7639081441867182;0.11598995230441853;0.10629218488961177;1.0940482093056156;9.998750791827892;0.8335306245526342;1.0971339331055892;1.0968722808741835;0.76195949306887;0.11930993421429735;0.7709911953510881
39.541823;1.0911870710448768;0.8332034614212167;0.763908736136332;0.11598990382111733;0.1062923454668403;1.0940510344791914;9.998762780363336;0.8335311064518496;1.0971358274310665;1.096872272126625;0.7619581945515141;0.11930978168029073;0.7709900581819085
39.551823;1.0911894803347124;0.8332060624941048;0.7639092824406679;0.11598985513993253;0.10629249973212375;1.0940539281937829;9.998775506703867;0.8335315418675533;1.0971376655450005;1.0968722747553445;0.7619568428602717;0.11930963044670355;0.7709889539681336
39.561823;1.0911918335443034;0.8332087808807782;0.7639097836676506;0.1159898068553342;0.1062926471142568;1.0940568854172124;9.99878902845138;0.8335319297518108;1.097139433649382;1.0968722829739659;0.7619554378802523;0.11930948065455385;0.7709878761408243
39.571823;1.091194129197839;0.8332116055576201;0.7639102386011002;0.11598975941589162;0.10629278715549567;1.0940598994326565;9.99880342447242;0.8335322704967395;1.0971411191777498;1.096872292163743;0.7619539799393704;0.11930933233642178;0.7709868174630309
39.581823;1.0911963666877462;0.8332145256908705;0.7639106439897082;0.11598971312852448;0.106292919619892;1.0940629634641719;9.99881878093618;0.833532566891741;1.097142712758231;1.096872298758062;0.7619524698680481;0.11930918541236966;0.7709857712745709
39.591823;1.0911985443641616;0.8332175311342237;0.7639109957148326;0.11598966824627116;0.10629304453992858;1.0940660724107771;9.99883518089366;0.8335328233856566;1.0971442093550696;1.0968723007954668;0.7619509086666103;0.11930903973323148;0.770984732051652
39.601823;1.091200657354534;0.83322177474753;0.7639123557634694;0.11598996897391033;0.10629347750067511;1.094069222297212;9.99885269775673;0.8335330446230278;1.0971456079256827;1.0968722984893253;0.761949297113899;0.11930889514736615;0.7709836948785899
39.611823;1.0912026979306093;0.8332249216756523;0.7639125913992476;0.11598992735315528;0.10629358835694085;1.0940724089457483;9.99887138674657;0.8335332348137547;1.097146909546805;1.0968722938963467;0.761947636156222;0.11930875150613751;0.7709826548554976
39.621823;1.0912046571230718;0.8332281236242187;0.7639127675747289;0.11598988731672187;0.10629369292107207;1.0940756280527564;9.998891280348921;0.8335333979962637;1.0971481149257114;1.0968722898620815;0.7619459277069169;0.11930860860656495;0.7709816068682235
39.631823;1.0912065250015721;0.833231369226498;0.7639128841892094;0.11598984867670238;0.10629379174077346;1.0940788757293733;9.998912395004973;0.8335335383739392;1.0971492230066895;1.0968722898032552;0.7619441744469274;0.11930846618047689;0.7709805456998162
39.641823;1.0912082901547782;0.8332346468479374;0.7639129402648226;0.11598981113755147;0.10629388534031464;1.0940821486428134;9.998934739546243;0.833533660880342;1.0971502316002872;1.0968722982488015;0.7619423791126388;0.11930832392315446;0.770979466187472
39.651823;1.0912099401058502;0.8332379448799572;0.7639129328393635;0.11598977426128602;0.10629397414211153;1.0940854442249066;9.998958312820944;0.8335337721320029;1.0971511391609559;1.096872320841714;0.7619405443637411;0.11930818158542324;0.7709783628945606
39.661823;1.0912114618165327;0.8332412516151219;0.7639128572765618;0.11598973750045163;0.10629405848567522;1.0940887607703464;9.998983092123394;0.8335338806143331;1.0971519459751558;1.0968723638554112;0.7619386727080985;0.11930803915341777;0.7709772301071257
39.671823;1.0912128414322577;0.8332445547508598;0.7639127089373091;0.11598970036011223;0.10629413871116412;1.094092097195827;9.999009028750873;0.8335339953318024;1.0971526541023842;1.0968724335061588;0.7619367664354341;0.11930789687344899;0.7709760624253479
39.681823;1.0912140648893673;0.833247841603019;0.7639124841743442;0.11598966256388062;0.10629421517624642;1.0940954532979033;9.999036060060059;0.8335341242702654;1.097153266706708;1.0968725347877846;0.7619348277509591;0.11930875503418452;0.7709750096526125
39.691823;1.0912151200220477;0.8332511001952818;0.763912180223157;0.11598962413733759;0.10629428819913274;1.0940988303571093;9.999064122434135;0.8335342742766096;1.0971537872707366;1.0968726700879659;0.7619328588078995;0.11930861381964056;0.7709737579146752
39.701823;1.0912159983754832;0.8332543201195228;0.7639117949629344;0.11598958542016886;0.10629435808401645;1.094102230479554;9.99909315052186;0.8335344516620095;1.0971542187247527;1.0968728385164952;0.7619308619430522;0.11930847340133054;0.7709724581854823
39.711823;1.091216695234373;0.8332574926182527;0.7639113264246616;0.11598954694394617;0.10629442524572599;1.0941056548270145;9.999123069587826;0.8335346618181845;1.097154562814809;1.096873036248635;0.761928840250518;0.11930833410857213;0.7709711075828171
39.721823;1.0912172084999368;0.8332606104084905;0.7639107720472951;0.11598950920185021;0.10629449020480622;1.0941091024243619;9.999153791909315;0.8335349081537557;1.0971548201106232;1.096873257139173;0.7619267978420562;0.119308196529198;0.7709697038823269
39.731823;1.0912175383886422;0.8332636669926403;0.7639101289008021;0.11598947252736337;0.106294553465263;1.0941125702856467;9.999185220422271;0.8335351920805415;1.0971549905531592;1.096873493269075;0.7619247390951802;0.1193080614883758;0.7709682453905905
39.741823;1.0912176878652446;0.8332666554685361;0.7639093948486326;0.1159894371741897;0.10629461551134665;1.094116054496327;9.999217252617704;0.8335355141357724;1.0971550739948936;1.0968737358052087;0.761922667352752;0.11930792989974356;0.7709667306976381
39.751823;1.091217661803431;0.8332695685041425;0.7639085690200486;0.11598940342771606;0.10629467685558636;1.0941195515531872;9.999249777071755;0.8335358749329517;1.0971550703233655;1.0968739763661612;0.7619205844917852;0.11930780259463111;0.7709651579789314
39.761823;1.0912174647338784;0.8332723994461584;0.7639076513882006;0.11598937161866069;0.10629473799227905;1.0941230594951992;9.999282669922476;0.8335362751269523;1.0971549797273097;1.096874208303261;0.7619184915644892;0.11930768022927013;0.7709635249601018
39.771823;1.0912170988638557;0.8332751430093496;0.7639066423948758;0.11598934209339334;0.10629479939041667;1.0941265785418781;9.999315802298803;0.8335367145546224;1.0971548038179821;1.0968744271103266;0.7619163893385583;0.11930756326665463;0.7709618297043195
39.781823;1.0912165642927876;0.8332777954100742;0.7639055426652983;0.1159893151404255;0.1062948615809156;1.0941301110227069;9.999349055308315;0.8335371918197068;1.0971545465615022;1.0968746301701546;0.7619142782765865;0.1193074520539901;0.7709600707885816
39.791823;1.091215861257444;0.8332803542319092;0.7639043523826239;0.11598929088651992;0.1062949251648964;1.0941336602481087;9.999382330763291;0.8335377049589929;1.0971542135832055;1.0968748163878466;0.7619121585661203;0.11930734695909455;0.7709582472493165
39.801823;1.0912149916894722;0.8332828181815823;0.7639030704406387;0.11598926932831967;0.10629499071190557;1.0941372287925208;9.99941555301029;0.8335382521012505;1.0971538103315395;1.0968749858304572;0.7619100303547385;0.11930724839268489;0.7709563592197207
39.811823;1.0912139590513539;0.8332851871851776;0.7639016947204877;0.11598925046038117;0.10629505863803043;1.094140817930136;9.999448666132748;0.8335388311634195;1.0971533405709197;1.0968751393574812;0.7619078940535015;0.11930715666170259;0.7709544079003046
39.821823;1.0912127675732755;0.8332874626660401;0.7639002241234673;0.1159892343017555;0.10629512908318985;1.0941444279233106;9.999481631929555;0.8335394392186681;1.0971528062952538;1.096875277821526;0.7619057508853314;0.1193070718003408;0.7709523943363736
39.831823;1.0912114216220878;0.8332896474854294;0.7638986602871695;0.11598922084423371;0.10629520189148277;1.0941480571708138;9.999514430326158;0.8335400725856273;1.0971522084636747;1.0968754009340704;0.7619036032543762;0.11930699355960409;0.770950319004275
39.841823;1.0912099255416794;0.8332917453379391;0.763897007619988;0.11598920999858289;0.10629527679506734;1.0941517012129232;9.999547059157518;0.8335407272192458;1.0971515469371529;1.0968755076299965;0.7619014543332054;0.11930692156988118;0.7709481826708091
39.851823;1.0912082836214267;0.8332937594186068;0.76389527257141;0.1159892015262463;0.10629535365569712;1.0941553532938453;9.999579528297557;0.8335413984660284;1.0971508202842795;1.0968755983192708;0.7618993073463244;0.1193068554881921;0.7709459870468678
39.861823;1.0912064992792194;0.833295691131105;0.7638934626916012;0.11598919505563103;0.10629543253641346;1.0941590051301466;9.999611851037988;0.8335420800697543;1.097150026477061;1.0968756763047294;0.7618971653109482;0.1193067950285317;0.7709437350058984
39.871823;1.0912045741923322;0.8332975399595791;0.7638915857923728;0.1159891902863603;0.10629551360827175;1.094162646742409;9.99964404131397;0.8335427636678188;1.0971491634274997;1.096875747590105;0.761895030720912;0.11930673993929095;0.7709414307611004
39.881823;1.0912025088549016;0.8332993041650514;0.7638896494784551;0.1159891871844776;0.10629559708064104;1.0941662662865261;9.999676112613034;0.8335434403660119;1.0971482295051966;1.096875820624622;0.7618929049162383;0.11930668997010975;0.7709390798390661
39.891823;1.0912003037849303;0.8333009819264786;0.7638876605430267;0.11598918590840837;0.10629568321067624;1.0941698512227922;9.999708069319116;0.8335441029239254;1.0971472248271894;1.0968759054901818;0.7618917884632718;0.11930664481317471;0.7709376767320716
39.901823;1.091197960198303;0.833302572680448;0.7638856242436152;0.11598918658612145;0.10629577226722756;1.0941733907020672;9.99973989750788;0.8335447463901886;1.0971461521295078;1.0968760120382248;0.7618896825429078;0.11930660405285602;0.7709352524498985
39.911823;1.0911954802663772;0.8333040777515378;0.7638835440630997;0.11598918924688016;0.10629586438385223;1.0941768769097204;9.9997715684437;0.8335453684665414;1.0971450160942013;1.0968761482013276;0.7618875895986927;0.11930656724543755;0.7709328016769068
39.921823;1.0911928669007225;0.8333055000951911;0.7638814221237997;0.11598919387981306;0.10629595941209334;1.0941803041730958;9.999803052152105;0.83354597010923;1.097143821859933;1.0968763187406656;0.7618855129722447;0.11930653411205913;0.7709303306747967
39.931823;1.0911901236514334;0.8333068437203449;0.7638792600036411;0.11598920040269879;0.10629605696581212;1.0941836674828014;9.999834326472834;0.8335465546008568;1.0971425740805971;1.0968765245571508;0.7618834563580941;0.11930650468285828;0.7709278449876896
39.941823;1.091187255779755;0.8333081132381888;0.7638770595059745;0.11598920864486584;0.10629615668395594;1.0941869622373916;9.999865377662863;0.833547125674246;1.0971412771238376;1.0968767634584666;0.7618814231778822;0.11930647930903006;0.7709253494020087
39.951823;1.0911842713154776;0.8333093134603637;0.7638748230571967;0.11598921850191865;0.1062962584468939;1.094190184874326;9.999896200010634;0.8335476866046201;1.0971399360220986;1.0968770318441465;0.7618794166334686;0.11930645852391393;0.7709228486829475
39.961823;1.0911811799638316;0.8333104489737873;0.7638725533103096;0.1159892301001719;0.1062963623467447;1.0941933324884572;9.999926795641679;0.8335482402003234;1.0971385566983909;1.0968773261849005;0.7618774407848893;0.11930644286985366;0.7709203483032905
39.971823;1.0911779907964085;0.8333115244640741;0.763870251948741;0.11598924381222407;0.10629646853517272;1.0941964016272872;9.999957173434764;0.8335487886154052;1.0971371445975744;1.0968776444150359;0.7618755006964754;0.11930643290065825;0.7709178542795935
39.981823;1.0911747116685977;0.8333125457773519;0.7638679188317539;0.11598926012578666;0.10629657715780223;1.0941993890026513;9.999987347298221;0.833549332984387;1.0971357034101143;1.0968779870694156;0.7618736014870534;0.11930642933650541;0.7709153728091797
39.991823;1.091171350517101;0.8333135201221352;0.7638655521475289;0.11598927947580957;0.10629668843641549;1.0942022938283051;10.000017325666548;0.8335498733541397;1.097134235485753;1.0968783572001781;0.7618717482911167;0.11930643313944769;0.7709129105928985
40.001823;1.0911679161231858;0.8333144547817835;0.7638631491925253;0.11598930222190068;0.1062968027540918;1.0942051183297943;10.000047099039728;0.8335504086242392;1.0971327428423268;1.096878759163248;0.7618699467351014;0.11930644539167189;0.7709104751655542
40.011823;1.091164417535183;0.8333153558816618;0.7638607074264044;0.11598932872153292;0.10629692060899745;1.0942078663535302;10.000076646058746;0.8335509366442979;1.09713122718053;1.0968791968487615;0.7618682025351472;0.11930646711759642;0.770908073818497
40.021823;1.0911608632286947;0.8333162283661819;0.763858225444219;0.1159893592887157;0.10629704250679947;1.0942105427227566;10.000105945506396;0.8335514551484036;1.097129689352284;1.096879671634372;0.7618665206961166;0.11930649923551227;0.7709057117548535
40.031823;1.0911572611224227;0.8333170761236077;0.7638557035500882;0.11598939409536609;0.10629716891414298;1.094213153027802;10.000134976929326;0.8335519631745661;1.0971281296325974;1.0968801815936386;0.7618649049298563;0.11930654255887568;0.7709033918539273
40.041823;1.0911536199010645;0.8333179016534824;0.7638531437540307;0.11598943319892441;0.10629730031699919;1.0942157023508179;10.000163722318803;0.8335524615959721;1.0971265486717552;1.0968807230658615;0.7618633567824032;0.11930659770255223;0.770901116350364
40.051823;1.0911499503755608;0.8333187066136676;0.7638505489082956;0.11598947665246426;0.1062974372850124;1.0942181934020854;10.000192171263212;0.8335529522450311;1.0971249479384746;1.0968812926231555;0.76186187464581;0.1193066649832677;0.7708988888255128
40.061823;1.0911462647534702;0.833319492959268;0.7638479216163638;0.11598952449556321;0.10629758038655919;1.0942206250288353;10.000220319707847;0.8335534370459231;1.0971233292378377;1.0968818874238835;0.7618604540195838;0.11930674444209541;0.770896715519313
40.071823;1.0911425741524405;0.8333202625787582;0.763845264331474;0.11598957660333337;0.10629773003681786;1.0942229923078097;10.00024816231466;0.8335539180509984;1.0971216936727515;1.096882505074045;0.7618590891049262;0.119306835940355;0.7708946052850687
40.081823;1.0911388873354275;0.8333210158490398;0.7638425801197988;0.11598963262013301;0.10629788645996441;1.0942252880434677;10.000275683119673;0.8335543972536354;1.0971200407870427;1.096883144126497;0.7618577741761275;0.11930693920012814;0.7708925679064726
40.091823;1.091135212023705;0.8333217513702289;0.7638398725152977;0.11598969202565836;0.10629804973728157;1.0942275033637503;10.000302852796532;0.8335548761353955;1.0971183689127042;1.0968838041346947;0.7618565038715419;0.11930705379689557;0.7708906120250398
40.101823;1.0911315564622497;0.8333224672118598;0.7638371448262837;0.11598975415973008;0.10629821990807281;1.0942296273881673;10.000329638596808;0.8335553561600212;1.0971166766820442;1.0968844847683812;0.7618552726979444;0.11930717920696138;0.7708887443541262
40.111823;1.091127928997389;0.8333231625851727;0.7638344001791124;0.11598981822374255;0.10629839711079742;1.0942316476976077;10.00035601936177;0.8335558390620414;1.0971149644061091;1.0968851848543297;0.7618540745497423;0.11930731491228148;0.7708869702623831
40.121823;1.0911243368521835;0.8333238396181484;0.7638316424846922;0.11598988337468129;0.10629858157879934;1.0942335511919443;10.000381991622758;0.8335563258949792;1.0971132345512236;1.0968859021987574;0.7618529028058396;0.1193074604653089;0.7708852944598741
40.131823;1.0911207858551548;0.8333245046511308;0.763828876861403;0.11598994883417783;0.10629877347028237;1.0942353245556722;10.000407564434004;0.8335568165970098;1.097111491428844;1.0968866343544732;0.7618517507821915;0.11930761543496547;0.770883721060225
40.141823;1.0911172806423453;0.8333251672896719;0.7638261084333219;0.11599001387360405;0.10629897278378654;1.0942369554034663;10.00043275508109;0.8335573106052256;1.0971097404853245;1.0968873794613794;0.7618506123867713;0.1193077793346395;0.770882253688099
40.151823;1.0911138246066918;0.833325836976405;0.7638233407118866;0.11599007770438968;0.1062991794214219;1.0942384343881582;10.000457598282924;0.8335578073276414;1.09710798827425;1.0968881365968919;0.761849482894208;0.11930795166426388;0.7708808958610394
40.161823;1.091110419973708;0.8333265196619628;0.7638205748094192;0.11599013939914235;0.10629939321900561;1.0942397560764536;10.000482158717451;0.8335583062708785;1.0971062437754746;1.0968889058959863;0.7618483593704519;0.11930813193625153;0.7708796506834033
40.171823;1.0911070686034203;0.8333272168241129;0.7638178094327449;0.11599019789767266;0.10629961387004927;1.0942409177110988;10.000506521901286;0.833558806750935;1.097104519185537;1.0968896878454018;0.7618472403992882;0.1193083196136763;0.7708785203410965
40.181823;1.091103772934956;0.8333279264875102;0.7638150416368814;0.11599025205420553;0.10629984087738635;1.0942419177039056;10.0005307721135;0.8335593069405193;1.0971028283414057;1.0968904812921556;0.7618461254584643;0.11930851412576193;0.7708775064585586
40.191823;1.0911005357201649;0.8333286450382312;0.7638122683276961;0.11599030070308315;0.10630007361729142;1.0942427549058007;10.000554984595524;0.8335598033813997;1.097101183789477;1.0968912818505265;0.7618450145833208;0.11930871493104123;0.7708766104267046
40.201823;1.0910973592159094;0.8333293689727594;0.7638094875179904;0.11599034281666593;0.10630031144032173;1.0942434281607827;10.000579227850988;0.833560292058264;1.0970995941326749;1.096892082413623;0.7618439080786344;0.11930892144207135;0.7708758332251432
40.211823;1.0910942453936965;0.8333300956954355;0.7638066983627633;0.11599037766584822;0.10630055375803396;1.0942439357372955;10.000603567209069;0.8335607698949081;1.0970980628870448;1.096892874920879;0.7618428058932882;0.11930913283945703;0.7708751752962276
40.221823;1.0910911965989065;0.8333308235529482;0.7638039007841562;0.11599040480019529;0.10630080008703356;1.0942442754152932;10.000628070993825;0.8335612351967057;1.0970965895831952;1.0968936509423148;0.7618417070702856;0.11930934797495266;0.7708746362371762
40.231823;1.0910882157264399;0.8333315520382581;0.7638010955281614;0.11599042393227922;0.10630105001964847;1.0942444459693113;10.000652808959735;0.8335616869096735;1.0970951716720134;1.0968944012268156;0.7618406096298407;0.11930956541028948;0.770874214549151
40.241823;1.091085305729065;0.8333322817403898;0.763798284075049;0.11599043482571147;0.10630130320040947;1.0942444483664224;10.000677840006558;0.8335621233878492;1.0970938054438437;1.0968951174129875;0.7618395108438769;0.11930978348772975;0.770873908014975
40.251823;1.0910824689279908;0.8333330134907166;0.7637954684036189;0.11599043715877262;0.10630155936834168;1.0942442852286072;10.000703205195714;0.8335625417764972;1.0970924860978335;1.0968957947829046;0.7618384077008985;0.11931000051153785;0.7708737140693944
40.261823;1.0910797073076046;0.8333337479550409;0.7637926511256081;0.11599043043222357;0.10630181837259388;1.0942439601619662;10.000728934357864;0.8335629384810945;1.0970912077102808;1.096896431679663;0.7618372974754088;0.11931021499896897;0.7708736298641508
40.271823;1.0910770229524027;0.8333344863174809;0.7637898357090661;0.11599041399168472;0.10630208009487623;1.0942434782300288;10.000755050303818;0.833563310045088;1.0970899639007647;1.0968970272518925;0.7618361781449033;0.11931042565931128;0.7708736525345777
40.281823;1.0910744173619316;0.8333352306943572;0.7637870267064149;0.11599038713393614;0.10630234436878708;1.0942428463948672;10.00078155752469;0.8335636535782167;1.0970887490377323;1.0968975807379062;0.7618350482332253;0.11931063117150811;0.7708737793593553
40.291823;1.091071890420829;0.8333359837565584;0.7637842302072303;0.11599034928095207;0.10630261092516183;1.0942420732382498;10.00080842623117;0.8335639669401367;1.0970875581250195;1.0968980908637938;0.7618339066607208;0.11931083015553078;0.7708740075659031
40.301823;1.0910694397844742;0.8333367483776422;0.7637814537677831;0.11599030014350976;0.10630287929485766;1.094241168117378;10.000835587667147;0.8335642493171036;1.0970863853540576;1.0968985548639818;0.7618327531983061;0.11931102133124058;0.7708743346828959
40.311823;1.0910670616613853;0.8333375270198852;0.7637787052704881;0.11599023966877524;0.10630314875914652;1.094240139722749;10.000862946195566;0.8335645017085529;1.097085223513513;1.0968989682465606;0.7618315887155862;0.11931120360533781;0.7708747596591993
40.321823;1.0910647529358453;0.8333383203436946;0.7637759918935376;0.11599016783698232;0.1063034184638951;1.094238995171388;10.000890400808949;0.833564726657531;1.0970840645362265;1.096899325096551;0.7618304146882691;0.11931137606056201;0.7708752834294075
40.331823;1.0910625122115176;0.8333391259701742;0.7637733202491707;0.11599008459104095;0.10630368759082538;1.0942377397351901;10.000917863433495;0.8335649278389348;1.0970829002007518;1.0968996190770948;0.7618292327240316;0.11931153799789727;0.7708759079755325
40.341823;1.091060339413388;0.8333399380334892;0.7637706970250634;0.11598998988312881;0.10630395542006907;1.094236375950096;10.000945264665425;0.8335651100613315;1.0970817229251542;1.0968998452933165;0.7618280443369815;0.11931168901081668;0.770876634506437
40.351823;1.0910582357801308;0.8333407475678165;0.7637681291452798;0.11598988367316748;0.10630422135319369;1.0942349032561922;10.000972547091866;0.8335652791846554;1.0970805264311103;1.0969000014306938;0.7618268502873001;0.11931182896187789;0.7708774626844056
40.361823;1.0910562038768692;0.8333415436132549;0.7637656234255673;0.11598976585404619;0.10630448506005576;1.094233319651898;10.000999659812043;0.8335654419481316;1.0970793062018827;1.096900087165249;0.7618256500434718;0.11931195782782766;0.7708783920509499
40.371823;1.091054246453583;0.8333423139600987;0.7637631861865554;0.11598963622253032;0.10630474661504094;1.0942316242226993;10.001026563590694;0.8335656058512008;1.0970780600853625;1.0969001034787975;0.7618244423200903;0.1193120754970158;0.7708794235375193
40.381823;1.0910523648196637;0.8333430456376204;0.7637608228913957;0.115989494607705;0.10630500638577303;1.094229818208749;10.001053235676714;0.8335657785609597;1.0970767885182946;1.096900052942439;0.761823225934291;0.11931218170378445;0.7708805585108626
40.391823;1.0910505581196717;0.8333437261594168;0.7637585377543507;0.11598934100597365;0.10630526475734102;1.09422790348461;10.001079659420116;0.8335659670094451;1.0970754941813143;1.0968999399043242;0.7618220002251869;0.11931227614057062;0.770881796595288
40.401823;1.0910488240554117;0.8333443445560174;0.763756333938937;0.11598917553529356;0.10630552200099085;1.0942258805406297;10.001105808526319;0.8335661770824552;1.0970741816969303;1.0968997706425117;0.7618207651817877;0.11931235858180135;0.7708831349865627
40.411823;1.0910471602068688;0.8333448913368393;0.7637542142325009;0.11598899832057824;0.10630577837168481;1.094223748473816;10.0011316461312;0.8335664143150648;1.0970728572770116;1.0968995541582451;0.7618195213467002;0.11931242888913074;0.7708845693443456
40.421823;1.0910455642092043;0.8333453581001288;0.7637521811396965;0.11598880947496588;0.106306034166278;1.0942215064710168;10.001157135441138;0.8335666845302782;1.0970715280812442;1.0968993020220155;0.7618182698356533;0.11931248691135608;0.7708860948151595
40.431823;1.0910440323608157;0.8333457373113214;0.763750236881561;0.11598860914273716;0.10630628961301708;1.0942191554204177;10.001182248196324;0.8335669932556868;1.097070201230573;1.0968990263874987;0.7618170127043996;0.11931253243985802;0.7708877069101708
40.441823;1.0910425590714448;0.833346021973754;0.7637483841065398;0.11598839754249061;0.10630654475259632;1.094216698361704;10.001206964976955;0.8335673448479705;1.097068882942505;1.0968987379664714;0.7618157530531865;0.11931256529614911;0.7708894022125112
40.451823;1.0910411384702303;0.8333462049441585;0.7637466262730993;0.11598817503583654;0.1063067994063827;1.0942141388914437;10.001231268774225;0.8335677425890153;1.0970675787389252;1.0968984450416484;0.7618144946378163;0.11931258541384451;0.770891178238562
40.461823;1.0910397658525237;0.833346279012466;0.7637449672276023;0.11598794222750217;0.10630705324300399;1.0942114794890743;10.001255143216865;0.8335681892629616;1.0970662939701694;1.0968981533753828;0.7618132418770795;0.11931259287227994;0.770893032788342
40.471823;1.091038437508072;0.8333462387918417;0.7637434109689194;0.11598770002552891;0.10630730593919212;1.0942087218106031;10.001278580649293;0.8335686871871638;1.0970650336517473;1.096897866844264;0.7618120006740522;0.11931258789855793;0.7708949636485329
40.481823;1.0910371502807787;0.8333460827021939;0.7637419614388228;0.11598744960129434;0.10630755730046734;1.0942058675024036;10.00130158997583;0.8335692381514834;1.0970638025927673;1.096897587997714;0.7618107788933223;0.11931257079534434;0.7708969685758406
40.491823;1.091035901765783;0.8333458128818915;0.763740621599462;0.1159871922901185;0.10630780721783134;1.0942029179255037;10.001324194963649;0.8335698441214251;1.0970626059075812;1.0968973182657655;0.7618095852874969;0.11931254195103777;0.7708990455434989
40.501823;1.091034690446554;0.8333454336102408;0.7637393926751724;0.1159869294544441;0.10630805554150005;1.0941998734893632;10.001346422245666;0.8335705077246909;1.0970614484809984;1.096897058556667;0.7618084277823903;0.11931250203679919;0.7709011931714952
40.511823;1.091033515500468;0.8333449499726219;0.7637382748104995;0.11598666232870065;0.10630830195518354;1.0941967339830858;10.001368289480023;0.8335712318685989;1.097060333670594;1.0968968102983703;0.7618073130333383;0.11931245210149358;0.7709034108791326
40.521823;1.091032376849394;0.8333443674899678;0.7637372681204001;0.11598639197710568;0.10630854585456523;1.0941935006607983;10.001389805425282;0.8335720196871903;1.0970592628472458;1.096896576464408;0.761806247112889;0.11931239340160955;0.7709056988815546
40.531823;1.0910312753443672;0.8333436922042919;0.7637363720421675;0.11598611933192565;0.1063087863123657;1.0941901778725711;10.001410976712535;0.8335728754465136;1.0970582361281556;1.0968963622140189;0.7618052357697809;0.1193123272198683;0.7709080580507782
40.541823;1.0910302122308182;0.8333429303223123;0.7637355840233819;0.11598584517215109;0.10630902214669775;1.0941867714354316;10.001431810652234;0.8335738053071555;1.0970572535237053;1.0968961746279002;0.7618042839386198;0.11931225476210508;0.7709104895853393
40.551823;1.091029188272032;0.8333420876845139;0.7637348996729482;0.1159855700903068;0.10630925200670244;1.0941832862950318;10.001452312403408;0.8335748165274839;1.0970563154034114;1.096896021552708;0.7618033955271053;0.11931217702008035;0.7709129947543161
40.561823;1.0910282041305468;0.8333411700175934;0.7637343139232807;0.1159852944477255;0.10630947451189579;1.0941797269159188;10.00147248137017;0.833575915812893;1.0970554217399686;1.096895910193041;0.7618025740707338;0.11931209469782823;0.7709155748707776
40.571823;1.0910272612289775;0.8333401833878393;0.7637338221744663;0.11598501834785653;0.1063096884086091;1.0941760990382063;10.001492312115348;0.8335771083922664;1.0970545715905762;1.0968958460636635;0.7618018236420904;0.11931200824821345;0.7709182313552544
40.581823;1.09102636136175;0.833339133701012;0.7637334205815204;0.1159847417739969;0.10630989254855513;1.0941724106042912;10.001511794266463;0.8335783972250367;1.0970537640575535;1.0968958324534201;0.7618011492074815;0.11931191792558053;0.7709209652050847
40.591823;1.09102550633583;0.8333380260447932;0.7637331053477008;0.11598446473179795;0.10631008577476313;1.0941686715483723;10.001530906797102;0.8335797818920989;1.097052999396999;1.0968958702939777;0.7618005557743812;0.11931182390977016;0.7709237761332342
40.601823;1.091024698567669;0.8333368651461219;0.7637328721372989;0.11598418720334241;0.10631026697684705;1.094164892889114;10.001549614634309;0.8335812583241694;1.0970522793012618;1.096895958968045;0.7618000465150487;0.11931172646609955;0.7709266625232835
40.611823;1.091023941055284;0.8333356567612848;0.7637327160460401;0.11598390906766601;0.10631043529725215;1.0941610853406056;10.00156787282071;0.8335828195161921;1.097051607041468;1.09689609751157;0.7617996215837034;0.11931162594099254;0.770929622206616
40.621823;1.0910232364287227;0.8333344090024447;0.7637326320434329;0.11598363010081485;0.10631059028973137;1.0941572578400534;10.001585637708747;0.8335844566154602;1.0970509878338688;1.0968962842419292;0.7617992787343656;0.11931152268530672;0.7709326532854147
40.631823;1.09102258695874;0.8333331321959982;0.7637326159553423;0.11598335001667648;0.10631073190173969;1.0941534174663134;10.001602878250498;0.833586159737286;1.0970504289583796;1.0968965157211177;0.7617990147140158;0.11931141709732625;0.7709357545904997
40.641823;1.0910219958397434;0.833331837302699;0.7637326655326674;0.1159830685216708;0.10631086031060168;1.0941495708357094;10.001619573762621;0.833587918044529;1.0970499388082426;1.0968967875265465;0.7617988258805177;0.119311309676219;0.7709389258079299
40.651823;1.0910214675793113;0.8333305349990403;0.7637327804183641;0.11598278534026518;0.10631097577881907;1.0941457245770267;10.001635697609052;0.8335897199320834;1.0970495251632875;1.0968970958380226;0.7617987082229493;0.11931120100326315;0.7709421669400004
40.661823;1.0910210066710309;0.8333292352726369;0.763732960568786;0.11598250022813049;0.10631107862472224;1.094141883774395;10.00165120363976;0.8335915535338584;1.0970491942384697;1.0968974379304774;0.7617986577310408;0.11931109169938338;0.7709454773371489
40.671823;1.091020616383145;0.8333279459525452;0.7637332049388088;0.1159822129969033;0.10631116922277684;1.0941380505288933;10.00166602621503;0.8335934070419061;1.0970489505853678;1.0968978118524406;0.7617986704633442;0.11931098229925095;0.7709488556716716
40.681823;1.0910202986264756;0.8333266720026228;0.7637335118594781;0.11598192350988784;0.1063112479036937;1.0941342247125447;10.001680087942397;0.8335952692550386;1.0970487971906366;1.0968982153567972;0.7617987417963827;0.11931087308091338;0.7709523005116097
40.691823;1.0910200534215067;0.8333254171282337;0.7637338795150758;0.11598163168254218;0.10631131481115558;1.0941304055946541;10.001693310918794;0.8335971299751943;1.097048736301183;1.0968986448045883;0.7617988660372903;0.11931076401739205;0.770955810058472
40.701823;1.0910198777482853;0.8333241854426746;0.7637343053001414;0.1159813375006283;0.10631136991141399;1.0941265923789814;10.001705633972094;0.8335989801149295;1.0970487706312047;1.0968990956413025;0.7617990366327734;0.11931065488032719;0.7709593813717399
40.711823;1.0910197655767884;0.8333229814904504;0.7637347858470235;0.11598104100421999;0.10631141310872065;1.0941227841541017;10.001717028948784;0.8336008123549532;1.0970489043316445;1.0968995629951108;0.7617992461578532;0.11931054548046385;0.7709630099997309
40.721823;1.091019708874491;0.8333218095635818;0.7637353182881715;0.11598074227402726;0.10631144427803972;1.0941189802341404;10.001727506343045;0.8336026214306647;1.0970491435669552;1.0969000409355947;0.7617994868316846;0.11931043595047057;0.7709666903389788
40.731823;1.0910196984001104;0.8333206730125875;0.7637359008227939;0.11598044140186109;0.10631146326010324;1.094115180915836;10.001737109493602;0.8336044030902154;1.0970494957605321;1.0969005218442327;0.761799751783157;0.11931032685460348;0.7709704163520001
40.741823;1.0910197247989153;0.8333195734801772;0.7637365320632189;0.1159801383616484;0.10631146994953242;1.094111388110532;10.001745902140964;0.8336061526958569;1.0970499679588086;1.096900996962321;0.7618000354692153;0.1193102190332959;0.7709741815998348
40.751823;1.0910197801115182;0.8333185110664422;0.7637372100621648;0.11597983287569205;0.10631146445531876;1.094107605204648;10.001753957956948;0.8336078645631398;1.0970505657410625;1.0969014582877423;0.7618003333491193;0.11931011328335456;0.7709779784967192
40.761823;1.0910198587381312;0.8333174858795371;0.7637379318503404;0.11597952443383536;0.10631144717763918;1.0941038362944597;10.001761355412631;0.8336095322358731;1.0970512930792709;1.0969019007577896;0.7618006419168604;0.11931001010466233;0.770981798085593
40.771823;1.0910199575875754;0.8333164992573404;0.7637386936801941;0.11597921242784727;0.10631141876934817;1.0941000856631797;10.001768174537453;0.8336111487554385;1.097052153035493;1.096902322466603;0.7618009588947571;0.11930990966551232;0.7709856309575306
40.781823;1.0910200759359825;0.8333155533118247;0.7637394911172195;0.11597889630309434;0.10631138012173574;1.0940963582266308;10.001774496929368;0.8336127067598744;1.0970531481673758;1.0969027231145665;0.7618012834692399;0.11930981191084468;0.7709894684141614
40.791823;1.0910202150064139;0.8333146494920903;0.7637403186753046;0.11597857570693255;0.10631133234570808;1.0940926600590657;10.001780408973858;0.8336141992521171;1.0970542798493783;1.0969031031249543;0.7618016163147941;0.11930971669768124;0.770993303036845
40.801823;1.0910203767293718;0.8333137873492324;0.7637411700410863;0.11597825057918203;0.1063112766617234;1.0940889970326035;10.001785996400331;0.8336156199332765;1.097055546974291;1.096903463873786;0.7618019589344714;0.11930962393473613;0.7709971287202907
40.811823;1.0910205624598062;0.8333129643315909;0.7637420391406174;0.11597792116818592;0.1063112142610531;1.0940853726796733;10.001791324432748;0.8336169626615608;1.097056944708958;1.09690380761561;0.761802312992753;0.11930953371787476;0.771000940747725
40.821823;1.091020772577312;0.8333121771411808;0.7637429208782314;0.115977587984423;0.10631114617653294;1.094081788611908;10.001796421412537;0.8336182217114444;1.0970584648395747;1.0969041370800792;0.761802680378096;0.11930944641301193;0.7710047361740264
40.831823;1.09102100636409;0.8333114234151531;0.7637438111909273;0.11597725166946196;0.10631107322031806;1.094078247008005;10.001801282235151;0.8336193925466299;1.0970600981868903;1.0969044553337652;0.7618030638108537;0.11930936264496012;0.7710085137223321
