time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
40.841823;1.0910212622345723;0.8333107020738817;0.7637447069923203;0.115976912865678;0.10631099601166373;1.0940747521757248;10.001805881211558;0.8336204717863469;1.0970618366754075;1.0969047649925119;0.7618034671316636;0.11930928321971022;0.7710122727721335
40.851823;1.091021538844743;0.8333100122723189;0.7637456061121703;0.1159765721570175;0.1063109149857237;1.0940713107826452;10.001810178269949;0.833621456848547;1.0970636731041643;1.0969050668018556;0.7618038944224621;0.11930920902760257;0.7710160123132714
40.861823;1.0910218360055461;0.8333093515908;0.7637465070504726;0.11597623004485164;0.1063108303812907;1.0940679316860964;10.001814120561237;0.8336223459780274;1.097065599455769;1.0969053599229095;0.761804348763613;0.1193091409311643;0.7710197309946714
40.871823;1.0910221547922785;0.833308715139586;0.763747408824795;0.11597588698794649;0.10631074227274874;1.0940646256191777;10.001817648602712;0.8336231384163818;1.097067605750761;1.0969056440757445;0.7618048316199452;0.11930907966207716;0.7710234282597987
40.881823;1.0910224976130898;0.833308096621956;0.7637483112695264;0.11597554351702587;0.10631065062967059;1.0940614051281479;10.001820704054587;0.8336238345088329;1.0970696807836207;1.0969059207557703;0.7618053423041528;0.11930902573769571;0.7710271048165552
40.891823;1.0910228680848209;0.8333074897753642;0.763749215430501;0.11597520033479998;0.10631055533878143;1.094058284902283;10.001823232943078;0.8336244358473054;1.0970718142703748;1.0969061924682666;0.7618058774932612;0.1193089793499824;0.7710307615843416
40.901823;1.0910232703756237;0.8333068890847022;0.7637501239562022;0.11597485837913601;0.10631045612925649;1.0940552816450109;10.001825189961782;0.8336249453127049;1.097073998372673;1.0969064611556776;0.7618064316000862;0.11930894030322897;0.771034398641265
40.911823;1.0910237085773056;0.8333062903213703;0.7637510413235972;0.11597451883886027;0.10631035247553657;1.0940524126488376;10.001826545867337;0.8336253663579106;1.0970762274324632;1.096906727235972;0.7618069981711588;0.11930890815868818;0.7710380152423071
40.921823;1.0910241863766208;0.8333068533925606;0.7637530383662147;0.11597452703778463;0.10631055892840315;1.094049694078285;10.00182728916296;0.8336257014420024;1.0970784967020557;1.0969069896883303;0.7618075715646823;0.11930888248735823;0.7710416103368208
40.931823;1.091024707066759;0.8333062524198778;0.7637539889839733;0.11597419617206209;0.10631044410300096;1.0940471403824907;10.00182741836237;0.8336259510902191;1.0970808011637099;1.0969072466963314;0.7618081475656259;0.11930886296886757;0.7710451830788762
40.941823;1.091025273685702;0.833305650057715;0.7637549621649163;0.11597387128582706;0.10631032263291526;1.0940447638921982;10.001826932509319;0.8336261146544082;1.0970831349469363;1.0969074964971786;0.7618087222764642;0.11930884933109262;0.7710487329609228
40.951823;1.0910258887712891;0.8333050470355321;0.7637559606072746;0.11597355329609804;0.10631019403205863;1.0940425743959055;10.001825829380593;0.8336261916288124;1.097085491812897;1.0969077377445022;0.7618092906702697;0.11930884130102185;0.7710522591290234
40.961823;1.0910265546385471;0.833304444175338;0.7637569866118727;0.1159732430805692;0.1063100579873532;1.0940405800090807;10.00182410717764;0.8336261821767711;1.0970878665598414;1.0969079692020487;0.7618098469307263;0.11930883862261316;0.7710557599612097
40.971823;1.091027275046223;0.8333038413786037;0.7637580420738181;0.11597294146608426;0.10630991436143021;1.0940387880749551;10.001821764777958;0.8336260869212604;1.0970902558498654;1.096908189595236;0.7618103863265183;0.11930884115138933;0.7710592340781729
40.981823;1.0910280561791215;0.8333032364267007;0.763759128382997;0.11597264913081615;0.10630976314767684;1.0940372047510836;10.001818802800583;0.8336259059100609;1.0970926573996533;1.0969083977715017;0.7618109065091251;0.11930884897318021;0.7710626814393108
40.991823;1.0910289053973197;0.8333026258039993;0.7637602470718349;0.11597236657051675;0.10630960436003789;1.0940358343120271;10.0018152186612;0.8336256371933748;1.0970950683586826;1.096908592907268;0.7618114073767468;0.11930886237256316;0.7710661029732919
41.001823;1.0910298296647167;0.8333020067745937;0.7637614004034579;0.11597209425366017;0.1063094380021553;1.094034679185315;10.001810996829652;0.8336252768388195;1.0970974839570753;1.096908774891453;0.7618118905531093;0.11930888165419253;0.7710694996259247
41.011823;1.0910308348504794;0.833301378054924;0.7637625906961166;0.1159718328119733;0.10630926421557367;1.0940337404858445;10.00180611069965;0.8336248204431471;1.0970998967138401;1.0969089446692821;0.7618123593764942;0.11930890700253101;0.7710728721943482
41.021823;1.0910319256364267;0.8333007395454054;0.7637638191994501;0.11597158306103333;0.10630908340950182;1.0940330177337276;10.001800537001627;0.8336242641764015;1.0971022964255677;1.096909103947387;0.7618128187354871;0.1193089384331368;0.7710762217102064
41.031823;1.0910331068748196;0.8333000923306313;0.7637650857997517;0.11597134588229308;0.10630889620692745;1.094032508403167;10.001794265164067;0.8336236048358128;1.0971046711707766;1.0969092541120569;0.7618132742928747;0.11930897581908188;0.7710795495803989
41.041823;1.09103438509495;0.833299438494028;0.7637663896527671;0.11597112215193335;0.10630870336463119;1.094032208925321;10.001787291861149;0.8336228399426416;1.0971070086616794;1.0969093946195692;0.7618137318775812;0.11930901893262752;0.7710828573386314
41.051823;1.0910357672210507;0.833298781015177;0.7637677302574806;0.11597091273719334;0.1063085057354926;1.0940321152161008;10.001779609807611;0.8336219683606937;1.0971092966441949;1.0969095221931568;0.7618151971427374;0.11930906737343686;0.7710871344546564
41.061823;1.091037257772984;0.8332981241931977;0.7637691083327329;0.1159707184094938;0.1063083041663069;1.0940322217719487;10.001771203769714;0.8336209906978176;1.0971115228691708;1.096909632432611;0.7618156746178504;0.11930912047112725;0.7710904065135704
41.071823;1.0910388580718546;0.833297473971565;0.763770525905335;0.11597053971124692;0.10630809936392925;1.094032521549677;10.001762056009921;0.8336199086889259;1.0971136755523345;1.0969097226321043;0.7618161664071271;0.11930917730533981;0.7710936625360579
41.081823;1.0910405675279766;0.8332968378613049;0.7637719859107868;0.11597037694072893;0.10630789183074024;1.0940330067076527;10.001752157901652;0.8336187240857832;1.0971157434833179;1.0969097930237675;0.7618166720967408;0.11930923672877049;0.7710969027569101
41.091823;1.0910423844302966;0.8332962241062826;0.7637734919034022;0.11597023020560457;0.10630768191603626;1.0940336694828992;10.001741520257458;0.83361743784062;1.0971177164260943;1.096909845476629;0.7618171901048318;0.11930929738882691;0.7711001271223862
41.101823;1.0910443055059302;0.8332956402075529;0.763775047724036;0.11597009944541499;0.10630746993958905;1.094034503319865;10.00173016565257;0.83361604976075;1.097119586820498;1.0969098815375105;0.7618177186478146;0.11930935789720745;0.7711033358728783
41.111823;1.09104632566941;0.833295092234574;0.7637766571026513;0.11596998451306353;0.10630725622931607;1.094035503114077;10.00171810559869;0.8336145588145608;1.0971213510302278;1.0969099022548103;0.7618182554965909;0.11930941704556693;0.7711065294283379
41.121823;1.0910484385439543;0.833294585072346;0.7637783233883838;0.11596988530326852;0.10630704105224882;1.0940366643007298;10.001705332104551;0.8336129639617781;1.0971230090493163;1.096909908761685;0.7618187976932344;0.11930947391862909;0.7711097085030986
41.131823;1.091050637029159;0.8332941226172897;0.7637800491790023;0.11596980177119887;0.10630682463724152;1.0940379819795996;10.001691827345642;0.8336112647079201;1.097124563364873;1.0969099019937085;0.7618193418524397;0.11930952792298438;0.771112874580512
41.141823;1.0910529132140998;0.8332937080445958;0.7637818359452687;0.11596973386379437;0.10630660729950364;1.0940394502916664;10.00167756749994;0.8336094610063177;1.097126017424819;1.0969098826537313;0.761819884575322;0.11930957873719736;0.7711160295202674
41.151823;1.0910552576951829;0.8332933442202818;0.7637836842734781;0.11596968141517779;0.10630638945433504;1.0940410624474246;10.00166251821024;0.833607553449953;1.0971273746103216;1.096909851341827;0.761820423115803;0.1193096262037734;0.7711191745428128
41.161823;1.091057659061821;0.8332930336424693;0.7637855947963273;0.1159696440222178;0.10630617151826202;1.0940428119040797;10.001646639477405;0.8336055440806088;1.0971286377835407;1.096909808091478;0.7618209564235549;0.11930967022610214;0.7711223097154416
41.171823;1.0910601040188888;0.8332927778888553;0.7637875689067537;0.11596962105749264;0.10630595386185607;1.0940446928542553;10.00162990268206;0.8336034367383454;1.09712980859034;1.096909752391025;0.7618214852548842;0.11930971071766636;0.7711254340011189
41.181823;1.0910625779986125;0.8332925770300141;0.7637896086164768;0.11596961182744325;0.10630573682314526;1.0940466991648365;10.001612300805224;0.8336012367543434;1.097130887656709;1.0969096836267078;0.7618220112582614;0.11930974765880542;0.7711285459536941
41.191823;1.0910650663511265;0.8332924293668178;0.763791716052958;0.11596961566626707;0.10630552070144741;1.0940488238618955;10.001593839300083;0.8335989508222812;1.0971318758994357;1.0969096009961603;0.7618225367014388;0.11930978121726578;0.7711316450200465
41.201823;1.0910675557944727;0.8332923319310743;0.7637938928535586;0.1159696318994956;0.10630530579002083;1.0940510594520503;10.001574521567829;0.8335965870158066;1.0971327748629085;1.096909503195406;0.7618230645760677;0.11930981177482919;0.771134732356514
41.211823;1.0910700346103501;0.8332922815404021;0.7637961394828415;0.11596965979349246;0.10630509247989475;1.0940533979164182;10.00155435131445;0.8335941542091183;1.0971335861531275;1.0969093881602103;0.7618235979038303;0.11930983982520242;0.771137810303276
41.221823;1.0910724915539052;0.8332922751831529;0.7637984551649181;0.11596969856205327;0.10630488121256297;1.0940558311220154;10.00153334862918;0.8335916607261497;1.097134311465198;1.0969092531873752;0.7618241387253062;0.11930986588043911;0.7711408807616041
41.231823;1.0910749159598905;0.8332923090816962;0.7638008382701309;0.11596974738297111;0.10630467225961956;1.094058352069409;10.001511556817226;0.8335891129105782;1.0971349527731604;1.0969090956795478;0.7618246878843129;0.11930989041705688;0.7711439436497083
41.241823;1.0910772992150095;0.833292377067663;0.7638032865069824;0.11596980544614924;0.10630446565389856;1.0940609557795364;10.001489035557924;0.8335865151235606;1.0971355117496078;1.0969089132525534;0.7618252455779218;0.11930991378218482;0.7711469967510808
41.251823;1.0910796354800405;0.8332924698690163;0.7638057971557806;0.11596987207397812;0.10630426130456877;1.094063639418152;10.001465855222003;0.8335838715301399;1.0971359887635956;1.0969087032109512;0.7618258114764428;0.119309936156305;0.7711500366002216
41.261823;1.091081921836684;0.8332925764309415;0.7638083671969007;0.11596994676152848;0.10630405907642097;1.094066402066529;10.001442095343194;0.8335811877153011;1.0971363821871232;1.096908463349855;0.7618263842167736;0.11930995763324224;0.7711530592969832
41.271823;1.0910841581206632;0.8332926858482073;0.7638109930366775;0.11597002910240854;0.10630385882923597;1.0940692439704665;10.001417838238613;0.8335784708550746;1.0971366884476106;1.0969081935590188;0.7618269610001291;0.11930997821795924;0.7711560612791296
41.281823;1.091086345715813;0.8332927880364045;0.7638136703836403;0.11597011878217763;0.10630366049312036;1.0940721659270598;10.001393160832823;0.8335757289007254;1.0971369026925861;1.0969078963201506;0.7618275378047784;0.11930999769103792;0.7711590398075916
41.291823;1.0910884862352495;0.8332928733728292;0.7638163942211472;0.11597021558918452;0.10630346411631382;1.0940751695221476;10.00136813460991;0.8335729695731708;1.0971370196095567;1.0969075759922098;0.7618281106298299;0.11931001555281004;0.7711619927944299
41.301823;1.0910905806815134;0.8332929322655869;0.76381915865094;0.11597031932149182;0.10630326983561017;1.0940782568724476;10.00134283037868;0.8335701999847827;1.0971370340658715;1.09690723732671;0.7618286766997399;0.11931003111633642;0.7711649183498608
41.311823;1.091092628593078;0.8332929551115107;0.7638219574098462;0.11597042971538891;0.10630307785060343;1.0940814293602343;10.00131731971912;0.8335674267523093;1.097136940716019;1.0969068839925096;0.7618292342336062;0.11931004359459679;0.7711678140863185
41.321823;1.0910946280646174;0.8332929327182746;0.7638247847310129;0.11597054648382497;0.1063028884308221;1.0940846864577884;10.001291673061054;0.8335646559257245;1.097136733251;1.0969065181169928;0.7618297816575873;0.1193100521271802;0.7711706768917143
41.331823;1.0910965770309184;0.8332928571304374;0.76382763540215;0.11597066935856698;0.10630270186196229;1.0940880250806833;10.001265960694813;0.8335618928206312;1.0971364054743695;1.0969061404011755;0.7618303174339713;0.11931005589743797;0.7711735039331689
41.341823;1.0910984741270573;0.8332927221960066;0.7638305042452563;0.1159707980495759;0.10630251828411874;1.0940914399092556;10.001240260239562;0.8335591422287902;1.0971359531917295;1.0969057503046096;0.7618308401978289;0.11931005435326786;0.7711762934838471
41.351823;1.0911003187568804;0.8332925231921063;0.7638333853749739;0.11597093219461208;0.10630233753450163;1.0940949244853775;10.001214658570188;0.8335564092791958;1.0971353739870184;1.0969053469451122;0.761831348623813;0.11931004732850746;0.7711790442654128
41.361823;1.0911021112587038;0.8332922566521548;0.7638362713107795;0.1159710713767652;0.10630215917730884;1.0940984720759954;10.001189239861462;0.8335537002403841;1.0971346654225145;1.0969049299385474;0.761831840787093;0.11931003500418079;0.7711817540602526
41.371823;1.0911038528751034;0.8332919214485185;0.7638391527419599;0.11597121513534313;0.10630198266671982;1.0941020762271851;10.00116407881722;0.8335510222689834;1.0971338246057722;1.0969044989965377;0.7618323134060876;0.11931001779009116;0.7711844188484456
41.381823;1.0911055458123122;0.8332915195399936;0.7638420195494576;0.11597136286673278;0.1063018074252365;1.0941057312741713;10.001139246097944;0.8335483825686697;1.0971328492877679;1.0969040536511756;0.7618327618954928;0.11930999618567104;0.7711870332917508
41.391823;1.0911071939341006;0.8332910550255593;0.7638448623824282;0.11597151370880339;0.10630163285054571;1.094109433286254;10.001114804013355;0.833545788068333;1.097131738419992;1.09690359406125;0.7618331810563503;0.1193099706680822;0.771189592294107
41.401823;1.0911088026681168;0.8332905328106406;0.7638476737111206;0.11597166658116591;0.10630145830964287;1.0941131812270988;10.001090793766103;0.8335432457233577;1.0971304917430846;1.0969031218302003;0.7618335654912735;0.11930994159319391;0.7711920921426688
41.411823;1.0911103777224074;0.8332899579661264;0.7638504479691842;0.11597182033747681;0.10630128310101152;1.0941169764553944;10.001067237820191;0.8335407626449726;1.0971291094344944;1.0969026405032458;0.7618339098778116;0.11930990912863494;0.7711945306459824
41.421823;1.0911119246880339;0.8332893352874863;0.7638531808875103;0.11597197389734942;0.10630110649062341;1.0941208202996957;10.001044156252906;0.8335383454002446;1.097127592013722;1.096902155766241;0.7618342094008493;0.11930987329651667;0.7711969066346267
41.431823;1.0911134495006816;0.8332886688961084;0.7638558689330542;0.1159721263460491;0.10630092781891896;1.094124711604019;10.001021572972475;0.8335359993485209;1.0971259398553332;1.0969016749533946;0.7618344602448837;0.11930983412887657;0.7711992190843964
41.441823;1.0911149577006038;0.8332879623121109;0.7638585093891546;0.11597227699983897;0.10630074655958686;1.0941286458555872;10.000999499703983;0.8335337297137089;1.0971241531556841;1.0969012064476802;0.7618346602981292;0.11930979187203726;0.7712014667451512
41.451823;1.0911164534664646;0.8332872189516854;0.7638611000776474;0.11597242536735755;0.10630056235925549;1.0941326160645843;10.000977918617306;0.8335315434762711;1.0971222329653165;1.0969007596032156;0.7618348097123293;0.11930974708316927;0.7712036484982444
41.461823;1.091117940089389;0.8332864420525476;0.7638636387663587;0.11597257102279486;0.10630037510851115;1.0941366139560587;10.00095678760398;0.8335294494066035;1.0971201818668888;1.0969003446675607;0.7618349102438063;0.11930970055175374;0.7712057635762644
41.471823;1.0911194202965129;0.8332856340235645;0.7638661233405155;0.1159727134912204;0.10630018499689328;1.094140631083915;10.000936055241564;0.8335274563647215;1.0971180039033186;1.096899972294901;0.7618349635560812;0.11930965322626991;0.7712078114702012
41.481823;1.0911208953533138;0.8332847968067114;0.7638685520694725;0.11597285215856432;0.10629999245771464;1.0941446603181562;10.000915666752991;0.8335255722290483;1.0971157040873847;1.0968996534866626;0.7618349703750067;0.11930960619772198;0.7712097917739584
41.491823;1.0911223643893626;0.8332839330960636;0.7638709230177764;0.1159729862246478;0.10629979798107411;1.094148696624747;10.000895567130728;0.8335238039470015;1.0971132875858542;1.0968994004833394;0.7618349311163053;0.11930956057493232;0.7712117040463795
41.501823;1.091123824808718;0.8332830468008213;0.7638732334468958;0.1159731147871926;0.10629960194012339;1.09415273692067;10.000875703094353;0.8335221572618495;1.0971107593340248;1.096899227093132;0.7618348464736262;0.11930951730047822;0.771213547925184
41.511823;1.0911252729367353;0.8332821429455834;0.7638754799778563;0.11597323699616874;0.1062994045845751;1.0941567796975216;10.000856016664416;0.8335206360479038;1.097108123989514;1.0968991471830771;0.7618347173559997;0.11930947712254177;0.7712153235243295
41.521823;1.0911267043249946;0.8332812281727441;0.7638776588584236;0.11597335211504053;0.10629920611713767;1.094160823785294;10.000836435939263;0.8335192421371433;1.0971053857507393;1.0968991725364075;0.7618345449251217;0.11930944069383845;0.771217031721537
41.531823;1.0911281139632605;0.8332803115018311;0.7638797658303135;0.11597345952108126;0.10629900670765;1.094164866787743;10.0008168776529;0.8335179752857031;1.0971025489586905;1.096899311721764;0.76183433052394;0.11930940861473033;0.7712186739977047
41.541823;1.0911294963208058;0.8332794040102885;0.7638817959193152;0.11597355875006951;0.10629880655195248;1.094168904998108;10.000797263849051;0.8335168329849154;1.0970996195838707;1.0968995698163624;0.7618340752531265;0.11930938142497469;0.771220251689145
41.551823;1.0911308454656146;0.8332785176249492;0.763883743591842;0.1159736495291282;0.10629860600061479;1.0941729344734972;10.000777534307312;0.8335158103876743;1.0970966056559406;1.0968999485236273;0.761833779838487;0.11930935965742433;0.7712217650340654
41.561823;1.0911321556766431;0.8332776646290082;0.7638856036021068;0.11597373177802828;0.10629840554422505;1.0941769517985145;10.000757645487433;0.8335149004342742;1.097093515940476;1.0969004471314923;0.7618334444652789;0.11930934390513806;0.771223212809634
41.571823;1.0911334220673672;0.8332768577201509;0.7638873721262298;0.1159738056279349;0.10629820566126644;1.09418095421455;10.000737568171129;0.83351409482881;1.0970903585794467;1.0969010641733756;0.7618330686794188;0.1193093347567731;0.7712245926790815
41.581823;1.091134640999715;0.8332761091977964;0.7638890476194483;0.11597387139628962;0.10629800672637978;1.0941849394259335;10.000717286540691;0.833513385763462;1.0970871410778635;1.0969017984089515;0.7618326523548768;0.11930933262505955;0.7712259019672942
41.591823;1.0911358105100244;0.8332754294957279;0.76389063124568;0.11597392952826333;0.10629780903284776;1.0941889055590863;10.000696791170734;0.8335127664293754;1.0970838709105903;1.0969026477230457;0.761832196581152;0.1193093376677771;0.7712271384994785
41.601823;1.0911369304830412;0.8332748262234813;0.7638921263167555;0.115973980585869;0.10629761284789223;1.0941928511598609;10.00067607249905;0.8335122302271042;1.097080555503229;1.0969036070775737;0.7618317032500649;0.11930934985407121;0.7712283008257945
41.611823;1.0911380022560806;0.8332743044766302;0.7638935373003045;0.11597402520108219;0.10629741842941244;1.0941967741907288;10.000655123432505;0.8335117706838526;1.0970772018779738;1.096904668193621;0.7618311746204588;0.1193093690415245;0.7712293881961738
41.621823;1.0911390277412756;0.8332738680627633;0.7638948695643767;0.11597406399091555;0.1062972260409672;1.0942006704758624;10.000633942490843;0.8335113818880341;1.0970738168828211;1.096905821569146;0.7618306137947617;0.11930939503247086;0.7712304009806977
41.631823;1.0911400089273757;0.83327352038712;0.763896129158377;0.11597409756602108;0.10629703599200967;1.094204533262442;10.000612531381588;0.8335110583264651;1.0970704082649851;1.096907059513119;0.7618300252050207;0.11930942762537426;0.7712313404641545
41.641823;1.0911409483394754;0.8332732643741334;0.7638973222652565;0.11597412660633055;0.10629684861278345;1.0942083539876504;10.000590894887978;0.8335107946167736;1.0970669856906086;1.0969083778948088;0.7618294142195376;0.11930946662509118;0.7712322073458056
41.651823;1.091141849630549;0.8332731019192896;0.763898454765472;0.115974151967374;0.10629666415267974;1.0942121233664437;10.000569043368445;0.8335105856092686;1.0970635607473735;1.0969097748870402;0.7618287864136325;0.11930951186273972;0.7712330005770438
41.661823;1.091142717789937;0.8332730342074162;0.7638995314909262;0.11597417478580573;0.10629648270282364;1.094215832313442;10.000546990870305;0.8335104265682004;1.0970601463263963;1.0969112484094572;0.7618281471904672;0.11930956325686959;0.7712337177573727
41.671823;1.0911435588970104;0.8332730630621868;0.7639005556183978;0.11597419641716415;0.10629630415330103;1.0942194727609214;10.00052475200651;0.8335103129680358;1.0970567559912656;1.0969127953335374;0.7618275013251775;0.11930962078636599;0.7712343561368468
41.681823;1.0911443789658586;0.8332731916820066;0.7639015290015903;0.11597421822413553;0.106296128165978;1.09422303849149;10.000502340017746;0.8335102400240302;1.0970534035292183;1.0969144121169219;0.7618268525518869;0.1193096842843268;0.7712349129077892
41.691823;1.0911451825346123;0.8332734245124739;0.7639024528532126;0.11597424144240237;0.1062959542513341;1.0942265252482497;10.00047976226304;0.8335102031579469;1.0970501022370902;1.0969160946680234;0.7618262038004955;0.11930975324336163;0.7712353849007063
41.701823;1.0911459724632877;0.8332737672928808;0.763903328526114;0.1159742671654998;0.10629578192248446;1.0942299300320129;10.000457016343253;0.8335101995252024;1.0970468638597233;1.0969178374641084;0.7618255574229634;0.11930982684883687;0.7712357687836315
41.711823;1.0911467507686654;0.833274226957175;0.7639041585260464;0.11597429638504698;0.10629561067125833;1.0942332508487098;10.000434089642015;0.8335102284940098;1.0970436981323335;1.0969196334244555;0.761824914822553;0.11930990405891817;0.7712360619464268
41.721823;1.0911475191648505;0.8332748106302083;0.763904946879217;0.11597433007713565;0.1062954397708813;1.0942364869757168;10.000410962192777;0.8335102900568374;1.097040612954039;1.0969214753235428;0.7618242762219042;0.11930998357792642;0.7712362628501984
41.731823;1.0911482795760208;0.8332755242243545;0.7639056983309715;0.115974369208997;0.10629526828978184;1.09423963914246;10.000387612981479;0.833510383225011;1.097037614719622;1.096923357737679;0.7618236410101372;0.11931006391141911;0.7712363703864006
41.741823;1.0911490353957334;0.8332763719232237;0.7639064172829061;0.11597441461836354;0.10629509537380426;1.094242709449872;10.000364022844828;0.833510506006466;1.0970347084725092;1.0969252775977822;0.7618230079203884;0.1193101434485737;0.7712363833738058
41.751823;1.0911497923599427;0.8332773567367902;0.76390710747732;0.1159744669905114;0.1062949204679206;1.0942457003183717;10.000340172724652;0.8335106556299284;1.0970318977603177;1.0969272336215352;0.7618223745420498;0.11931022039705105;0.7712363007931508
41.761823;1.0911505578233163;0.8332784806853887;0.7639077722184955;0.11597452700570467;0.10629474333797875;1.0942486129435793;10.000316048196257;0.8335108281828056;1.0970291848443134;1.0969292260757213;0.7618217371159677;0.1193102927631928;0.7712361221624
41.771823;1.0911513390749135;0.833279744419695;0.7639084145236598;0.11597459543949867;0.10629456394311879;1.0942514465161453;10.000291651820378;0.833511019122088;1.0970265711486362;1.0969312562762468;0.7618210913155647;0.1193103584904128;0.7712358477395572
41.781823;1.0911521418720411;0.8332811475109357;0.7639090374252212;0.11597467305050801;0.1062943823013371;1.0942541981799605;10.000267008187107;0.8335112245657673;1.097024057315839;1.0969333257697726;0.7618204326717839;0.11931041556218915;0.7712354786902508
41.791823;1.091152969426265;0.8332826889325265;0.7639096443137129;0.11597476028708281;0.10629419850405877;1.094256863590911;10.000242154755393;0.8335114415360335;1.0970216430335153;1.0969354364430428;0.7618197561664637;0.11931046201112278;0.7712350170529895
41.801823;1.091153821951357;0.8332843668217407;0.7639102384836384;0.11597485707730974;0.10629401281151235;1.0942594377228536;10.000217130973978;0.8335116674306097;1.0970193271295454;1.0969375908968444;0.7618190567170134;0.11931049589437301;0.7712344656892617
41.811823;1.0911546972151887;0.8332861780462918;0.7639108223291511;0.11597496289451514;0.10629382564127789;1.0942619153796513;10.00019197609901;0.8335118999278968;1.0970171085490623;1.0969397922861628;0.7618183305605383;0.11931051521567793;0.7712338285247017
41.821823;1.091155591536015;0.8332881182203447;0.7639113974150867;0.11597507691855143;0.10629363743232524;1.0942642919528272;10.000166729342567;0.8335121370127083;1.0970149878145292;1.0969420441865272;0.7618175757832761;0.11931051789319866;0.771233110304778
41.831823;1.091156500207313;0.8332901822747969;0.7639119652713448;0.11597519820743867;0.10629344859539797;1.0942665647183918;10.000141422154098;0.8335123769258551;1.0970129672540339;1.096944350293678;0.7618167916885141;0.11931050193886165;0.7712323160457515
41.841823;1.0911574174507859;0.8332923647459167;0.7639125279698152;0.11597532593669879;0.10629325963317315;1.0942687338424764;10.000116070965628;0.8335126186372532;1.097011049780729;1.0969467132287511;0.7618159779907137;0.11931046571494244;0.7712314515007168
41.851823;1.091158336525483;0.8332946588747941;0.7639130880311878;0.11597545947754125;0.10629307124103285;1.0942708023256307;10.000090686418515;0.8335128623845796;1.0970092383322811;1.0969491332006494;0.7618151343360234;0.11931040801199255;0.771230523855768
41.861823;1.091159250234459;0.8332970556162502;0.7639136480605082;0.1159755982708542;0.10629288429325008;1.0942727751227141;10.00006529101897;0.8335131093141469;1.097007536234862;1.096951608267878;0.7618142599882786;0.11931032800038283;0.7712295414986979
41.871823;1.0911601521192897;0.8332995443006382;0.7639142110461089;0.11597574183497263;0.10629269976731888;1.0942746585588858;10.000039923074016;0.833513360656997;1.09700594594229;1.0969541356386159;0.7618133539228523;0.11931022520282097;0.771228513556919
41.881823;1.091161037756077;0.8333021144727504;0.763914780988776;0.1159758899175077;0.1062925186682903;1.0942764600511996;10.000014626167381;0.8335136172398321;1.0970044664668752;1.0969567118527233;0.7618124155826427;0.11931009946695022;0.7712274496647711
41.891823;1.0911619043026628;0.833304757114773;0.7639153624799594;0.11597604249827632;0.10629234202404199;1.0942781870196072;9.999989442350655;0.8335138794778381;1.0970030928808774;1.0969593324627211;0.7618114453052475;0.11930995087758364;0.7712263593884133
41.901823;1.0911627490024898;0.833307464681771;0.7639159597584613;0.11597619962577228;0.10629217093891523;1.0942798454804201;9.9999644136047;0.8335141474470904;1.0970018182296555;1.0969619930255317;0.7618104434990985;0.11930977961631045;0.7712252514163678
41.911823;1.0911635691105384;0.8333102302871744;0.7639165765747923;0.1159763613072592;0.10629200660479506;1.0942814393712952;9.999939581324947;0.8335144205131999;1.0970006350885688;1.0969646903614794;0.7618094096733635;0.11930958586541972;0.7712241336532426
41.921823;1.0911643616904416;0.8333130467427876;0.7639172160963899;0.11597652751623604;0.10629185024295415;1.0942829701512196;9.999914982930068;0.8335146971893516;1.096999536152035;1.096967422547078;0.7618083426731587;0.11930936985063911;0.7712230137080489
41.931823;1.0911651212806197;0.8333159064930638;0.763917880057218;0.11597669820769496;0.10629170306553919;1.0942844365708484;9.999890648952093;0.8335149758532905;1.0969985151335888;1.0969701885597;0.761807241231715;0.11930913199367743;0.7712218983293871
41.941823;1.0911658387482461;0.8333188018772859;0.7639185681588883;0.11597687333534223;0.10629156628048593;1.0942858360895056;9.999866598864783;0.8335152555891293;1.0969975669934575;1.0969729886187827;0.7618061035422572;0.11930887303953516;0.7712207927394367
41.951823;1.0911665035048561;0.8333220686485973;0.7639195938505807;0.11597589046298325;0.10629037564322223;1.09428716805666;9.99984283813292;0.8335155367831847;1.0969966869531116;1.0969758245413228;0.761804926547026;0.11930859407708229;0.7712197009713682
41.961823;1.0911671054396903;0.833325009587942;0.7639203238733397;0.11597607471581835;0.10629026315248814;1.094288435330644;9.99981936426915;0.8335158215488029;1.096995870323972;1.0969786992151818;0.7618037061541812;0.11930829646753266;0.7712186263327299
41.971823;1.091167634057316;0.833327959026516;0.7639210703632539;0.1159762640216539;0.10629016436296201;1.0942896423655695;9.999796183207653;0.833516113184078;1.0969951126317012;1.0969816155329115;0.7618024382320087;0.11930798165536735;0.7712175716541311
41.981823;1.0911680772889354;0.8333309071333052;0.7639218305340317;0.11597645893807801;0.10629008011798385;1.0942907928952557;9.999773320305644;0.8335164147139041;1.0969944081963172;1.0969845754335554;0.7618011193833077;0.11930765091218609;0.7712165395831765
41.991823;1.0911684227738192;0.8333338439251435;0.7639226033202198;0.11597666017837274;0.10629001111868101;1.0942918905061019;9.999750815745433;0.8335167282567735;1.0969937492648312;1.0969875793862705;0.7617997469058585;0.11930730526487278;0.7712155323829725
42.001823;1.0911686605287916;0.8333367592276382;0.7639233896329414;0.11597686857093356;0.1062899579008854;1.0942929405334267;9.999728715596675;0.8335170554857474;1.0969931275323788;1.0969906268761231;0.7617983183520436;0.11930694568366487;0.7712145516506471
42.011823;1.0911687842070148;0.8333396424025625;0.7639241917069226;0.11597708493143803;0.10628992091570921;1.0942939497340072;9.999707062598013;0.8335173981040488;1.0969925356641022;1.096993717188432;0.7617968316966134;0.11930657325530811;0.771213598841588
42.021823;1.0911687900743483;0.8333424824060096;0.7639250130294513;0.11597730993905238;0.10628990060226522;1.0942949240367423;9.999685884088441;0.8335177580738653;1.0969919671540962;1.0969968490707345;0.7617952864246853;0.11930618917081506;0.7712126755980828
42.031823;1.0911686749553027;0.8333452686345405;0.7639258588113693;0.11597754405803518;0.10628989723818129;1.0942958674357692;9.999665187812546;0.8335181373907056;1.0969914163340238;1.0970000197645875;0.7617936842846371;0.11930579463283718;0.771211783206797
42.041823;1.091168435496957;0.8333479915114903;0.763926735618761;0.11597778749468224;0.1062899108422807;1.0942967825803285;9.999644970262581;0.8335185377491691;1.0969908794263628;1.0970032245546766;0.7617920287450831;0.11930539078555771;0.7712109221992495
42.051823;1.0911680689678651;0.8333506422280708;0.7639276498273124;0.11597804022875349;0.10628994125617626;1.094297671204874;9.999625226233878;0.8335189606705955;1.0969903547432325;1.0970064568107254;0.7617903242398361;0.1193049786535417;0.7712100924877847
42.061823;1.091167573368333;0.8333532123670678;0.7639286059362553;0.11597830212659992;0.10628998814396838;1.0942985338405313;9.999605950797239;0.8335194074286179;1.0969898416784618;1.09700970808201;0.7617885759522054;0.11930455911317535;0.7712092936879744
42.071823;1.0911669468261762;0.8333556935486394;0.7639296056028871;0.11597857304631307;0.10629005094833337;1.094299370054362;9.999587134244164;0.8335198788709254;1.096989340420099;1.0970129685264642;0.7617867896153028;0.11930413301797041;0.7712085253775289
42.081823;1.0911661875859469;0.8333580770497641;0.7639306477599435;0.11597885286328376;0.10629012893589315;1.0943001795129093;9.999568757085363;0.8335203759423762;1.0969888525746092;1.097016227963242;0.7617849715580509;0.11930370137737988;0.7712077870876783
42.091823;1.0911652941662457;0.8333603540881839;0.7639317297286541;0.11597914143259275;0.10629022127983044;1.0943009621016146;9.999550795254342;0.8335209000633146;1.0969883811147592;1.0970194762211118;0.7617831291583536;0.11930326532726347;0.7712070780489246
42.101823;1.0911642654737566;0.8333625165629542;0.763932848709403;0.1159794385217658;0.10629032716400653;1.0943017159458575;9.999533234964254;0.8335214527003723;1.096987929129267;1.097022701882195;0.7617812710948376;0.11930282591282308;0.771206396973483
42.111823;1.0911631012296505;0.8333645573513406;0.7639340030557881;0.11597974379373134;0.10629044590175485;1.0943024356268019;9.999516084378287;0.8335220350381942;1.0969874988415567;1.097025891070686;0.7617794072248611;0.11930238390465302;0.771205742248931
42.121823;1.0911618025534056;0.8333664705325375;0.7639351927712608;0.11598005684678078;0.1062905770327826;1.0943031131269865;9.99949937481103;0.8335226481133877;1.0969870919336961;1.0970290277973394;0.7617775480075639;0.11930193977079112;0.7712051122042267
42.131823;1.091160372879926;0.8333682521066968;0.763936419162491;0.1159803771961221;0.10629072033414534;1.0943037400393962;9.99948315264611;0.83352329279443;1.096986709994443;1.0970320958530904;0.7617757036001243;0.11930149376076118;0.7712045048715086
42.141823;1.0911588180734209;0.8333699003720032;0.7639376841396982;0.11598070427758071;0.10629087572721559;1.0943043089160291;9.999467468102445;0.8335239692075668;1.0969863547926872;1.0970350814815082;0.7617738831921579;0.11930104606493436;0.7712039176486987
42.151823;1.0911571442601664;0.8333714155618249;0.7639389895589316;0.11598103756436669;0.10629104321180441;1.0943048138789764;9.999452369330946;0.83352467636448;1.0969860292115599;1.0970379747197474;0.7617720944667902;0.11930059707417492;0.7712033473418797
42.161823;1.0911553555095634;0.8333727993172844;0.7639403371730902;0.11598137660038546;0.1062912228228907;1.0943052508008977;9.999437902623441;0.8335254129811087;1.0969857373435548;1.0970407680345775;0.7617703430243054;0.11930014758529178;0.7712027904500692
42.171823;1.0911534538265268;0.8333740541753442;0.7639417289053329;0.11598172090250043;0.1062914144766935;1.094305616965249;9.999424114815792;0.8335261781748715;1.0969854826830103;1.0970434543383774;0.7617686325526691;0.11929969873541636;0.7712022434714182
42.181823;1.091151440406825;0.8333751834015484;0.7639431665702863;0.11598206991732071;0.10629161784434962;1.094305910274004;9.999411053121227;0.8335269708120039;1.0969852668122326;1.097046027033878;0.761766965868379;0.11929925174834245;0.7712017030440683
42.191823;1.0911493163182058;0.833376191120666;0.7639446513470036;0.11598242307511654;0.10629183244014058;1.0943061287768336;9.999398759870553;0.8335277890131182;1.0969850902032778;1.0970484808544112;0.7617653459346123;0.11929880775385954;0.7712011656685723
42.201823;1.0911470824862526;0.8333770819764462;0.7639461835552854;0.11598277985668662;0.10629205779903204;1.0943062713768315;9.999387267092525;0.8335286304987627;1.0969849533697829;1.097050810711406;0.7617637765956351;0.11929836779531318;0.7712006271064502
42.211823;1.0911447396603782;0.8333778606252773;0.7639477626948742;0.11598313977168946;0.10629229354484002;1.0943063384566833;9.999376593237562;0.8335294929567992;1.0969848564600955;1.0970530099015496;0.76176226268443;0.11929793295178236;0.7712000819399546
42.221823;1.0911422885049578;0.8333785318993284;0.7639493872505136;0.1159835022398662;0.1062925393644043;1.094306331180593;9.999366743041843;0.8335303741369716;1.096984798000347;1.097055070845743;0.7617608094006239;0.11929750439303002;0.7711995237221584
42.231823;1.0911397298305214;0.8333791012780615;0.7639510539862643;0.11598386651775205;0.10629279496905611;1.0943062504174734;9.999357712338321;0.8335312714222863;1.0969847745961134;1.097056987392842;0.7617594221055911;0.11929708332510754;0.7711989460183286
42.241823;1.0911370649483003;0.8333795747232939;0.7639527574909282;0.11598423173148077;0.10629306002297452;1.0943060959620052;9.999349491711655;0.8335321814388634;1.0969847819295129;1.0970587559979876;0.7617581064693609;0.11929667100904322;0.771198343629691
42.251823;1.0911342955964283;0.8333799576452804;0.7639544903763101;0.11598459690567735;0.10629333407905672;1.0943058664544356;9.99934206749086;0.8335331004101674;1.0969848161923752;1.0970603757610706;0.7617568680847471;0.11929626886088417;0.7711977129205625
42.261823;1.0911314234914509;0.8333802541792553;0.7639562437191538;0.11598496091833228;0.10629361662532992;1.094305560388014;9.999335427442364;0.8335340241980301;1.09698487503536;1.0970618478580976;0.7617557120879498;0.11929587841861777;0.7711970514853549
42.271823;1.0911284507279295;0.8333804675358729;0.7639580078643271;0.11598532249700508;0.1062939071795444;1.0943051769236094;9.999329567330031;0.8335349476236306;1.0969849575653687;1.0970631747204245;0.7617546428833277;0.11929550116240245;0.7711963577271322
42.281823;1.091125381292101;0.8333806000593775;0.7639597735777229;0.11598568040961026;0.10629420531059948;1.0943047156065229;9.999324486147598;0.8335358645965139;1.0969850636312444;1.0970643601357866;0.7617536632113815;0.11929513836125225;0.7711956305219255
42.291823;1.091122221914051;0.8333806529647532;0.7639615326928993;0.11598603371275483;0.10629451065075622;1.0943041760499832;9.999320174512821;0.8335367694333552;1.0969851929023107;1.0970654095126207;0.7617527732839796;0.11929479098681166;0.7711948691245474
42.301823;1.0911189814927702;0.8333806273527917;0.7639632780320105;0.11598638177711627;0.10629482293706657;1.094303558307757;9.999316609488943;0.8335376580149361;1.0969853442386603;1.0970663286490014;0.7617519714150793;0.11929445966173456;0.7711940732750349
42.311823;1.09111567091671;0.8333805256031466;0.7639650035007393;0.11598672412778253;0.1062951419500296;1.0943028632662475;9.99931375533043;0.8335385279011487;1.096985515177446;1.0970671221071076;0.7617522558274525;0.11929414466092801;0.7711942308094912
42.321823;1.0911123033922172;0.8333803514624747;0.7639667045940982;0.11598706034234951;0.10629546738163372;1.094302092453641;9.999311568870192;0.8335393779325472;1.0969857016199955;1.0970677935378081;0.7617516258945267;0.1192938459738214;0.7711933649475379
42.331823;1.0911088932221829;0.833380109386444;0.7639683781978842;0.11598739010824376;0.10629579880490145;1.0943012478990348;9.999310005810262;0.8335402079947717;1.0969858988838026;1.0970683475416902;0.7617510822295516;0.11929356343535641;0.7711924618293835
42.341823;1.09110545391173;0.8333798040843976;0.7639700214164615;0.11598771330723621;0.10629613573452797;1.0943003323816218;9.999309013814248;0.8335410182451266;1.096986103079289;1.0970687899916312;0.7617506266195522;0.11929329687648157;0.7711915192700193
42.351823;1.0911019980561028;0.8333794400311799;0.7639716307171166;0.11598802995372008;0.10629647767383639;1.0942993490298383;9.999308520887867;0.8335418076464873;1.09698631098557;1.0970691263925847;0.7617502617307659;0.11929304617530566;0.7711905357944236
42.361823;1.0910985387350265;0.8333790206486069;0.7639732017869919;0.1159883400742302;0.10629682414781191;1.0942982999651076;9.999308437107462;0.8335425734107129;1.0969865197653963;1.0970693610002145;0.761749990135395;0.11929281120894994;0.7711895120307342
42.371823;1.0910950905116077;0.8333797098484944;0.763975795098335;0.11598898769085215;0.10629749003974848;1.0942971853685646;9.999308664124515;0.8335433117453024;1.0969867274370977;1.0970694975126432;0.7617498136662532;0.11929259181424112;0.7711884507170711
42.381823;1.0910916688456915;0.8333791820153745;0.763977274515669;0.11598928476705396;0.10629784440053774;1.0942960045617158;9.999309109357718;0.8335440185988308;1.0969869333589362;1.097069540249684;0.7617497332617148;0.1192923877603787;0.7711873548918358
42.391823;1.0910882880055102;0.833378598101773;0.7639787001815346;0.11598957523705354;0.10629820223118179;1.0942947581824942;9.99930970317698;0.8335446903894985;1.096987138768446;1.097069494940701;0.7617497488293014;0.11929219871465811;0.7711862269476617
42.401823;1.0910849589641431;0.8333779570613512;0.763980067152485;0.11598985903424235;0.10629856334891687;1.0942934484469862;9.999310405340564;0.8335453252590787;1.0969873464755424;1.0970693682986141;0.7617498596085357;0.11929202428618561;0.7711850693271555
42.411823;1.091081689262964;0.8333772582075645;0.7639813716062244;0.1159901362655807;0.10629892771173677;1.0942920773622558;9.999311201235907;0.8335459234453233;1.0969875593473377;1.097069166810224;0.761750064689538;0.11929186415357035;0.7711838846390571
42.421823;1.0910784849055086;0.8333765009031537;0.7639826106524895;0.11599040724682007;0.10629929539965806;1.0942906458526573;9.999312099519573;0.8335464859773066;1.0969877797641212;1.097068896940298;0.76175036279246;0.11929171818785783;0.771182675336219
42.431823;1.091075352253383;0.8333756846955068;0.7639837808883917;0.11599067240280599;0.10629966660748365;1.0942891549426013;9.999313130553613;0.8335470132213032;1.0969880106688579;1.0970685668387767;0.7617507514691108;0.1192915865191651;0.7711814446700993
42.441823;1.0910722990029704;0.8333748092164246;0.7639848777909464;0.11599093221626412;0.10630004159255158;1.094287607107971;9.999314338626014;0.8335475039044776;1.0969882561932895;1.097068186313294;0.7617512263471056;0.11929146952972522;0.7711801976770536
42.451823;1.0910693344497286;0.8333738736578277;0.7639858967019034;0.11599118722422017;0.10630042059626679;1.0942860057741253;9.999315769919662;0.8335479542631391;1.0969885207901522;1.0970677646661273;0.7617517810121445;0.11929136776895383;0.7711789404489232
42.461823;1.0910667521472777;0.8333729911372362;0.7639867405641413;0.11599220047304815;0.10630147508665574;1.0942843532660989;9.999317463947873;0.8335483583252454;1.0969888082207182;1.0970673090449994;0.7617524076530989;0.1192912818092721;0.7711776788091853
42.471823;1.0910639927680736;0.8333719301099302;0.7639875939262999;0.11599244718236813;0.10630186271071883;1.094282649687128;9.999319453307546;0.8335487097593494;1.096989121837911;1.0970668236527417;0.7617530982051866;0.11929121215125973;0.7711764176348856
42.481823;1.0910613457200473;0.8333708045353205;0.763988361913796;0.11599268993940819;0.10630225466542818;1.094280894468858;9.999321771887319;0.8335490035106;1.096989465700339;1.097066309951218;0.7617538456065692;0.11929115921047191;0.7711751604892622
42.491823;1.091058814737894;0.8333696158084354;0.7639890432070944;0.11599292852611885;0.10630265068986904;1.0942790891148373;9.999324462580976;0.8335492358975767;1.0969898454511122;1.097065768497597;0.7617546438749646;0.1192911233030466;0.77117391006535
42.501823;1.091056402389347;0.833368368331006;0.7639896358814615;0.11599316256667468;0.10630305045395935;1.09427723814272;9.999327573554009;0.8335494036449363;1.0969902684221138;1.0970652008797654;0.7617554867959099;0.11929110472213346;0.7711726695852081
42.511823;1.091054109973396;0.8333670689194344;0.7639901369724714;0.11599339162107995;0.10630345362026587;1.0942753477483718;9.999331147836784;0.8335495027035832;1.0969907424539143;1.0970646106233284;0.7617563671902577;0.119291103880142;0.7711714432217243
42.521823;1.091051937331256;0.8333657245843683;0.7639905429670553;0.11599361519239541;0.10630385982390063;1.094273424210288;9.999335220804417;0.8335495274707415;1.096991273873096;1.09706400344754;0.7617572774723266;0.11929112124482276;0.7711702349990974
42.531823;1.091049883102881;0.833364341098221;0.76399085097535;0.11599383270198273;0.10630426868631947;1.0942714729280765;9.999339823158277;0.8335494709746039;1.0969918666178913;1.097063386624917;0.7617582104517205;0.11929115714987168;0.7711690480254841
42.541823;1.091047945449395;0.8333629237543253;0.7639910593006622;0.11599404349817381;0.10630467990197713;1.0942694977783853;9.999344974668633;0.8335493261682486;1.0969925229105209;1.097062767507165;0.7617591596208382;0.11929121179646289;0.7711678847358601
42.551823;1.0910461222244756;0.8333614784115728;0.763991167089265;0.1159942469251355;0.1063050932939578;1.0942675008355154;9.999350670978675;0.8335490873891572;1.0969932436654541;1.0970621527537723;0.7617601189285758;0.1192912853507988;0.7711667472649997
42.561823;1.0910444099685128;0.8333600110909327;0.7639911741740607;0.11599444241859246;0.10630550872549775;1.0942654822699194;9.999356882320415;0.833548750948641;1.0969940279314978;1.0970615489589741;0.7617610825419613;0.11929137786285751;0.7711656377808369
42.571823;1.0910428036843138;0.8333585271894168;0.7639910817361325;0.11599462958273857;0.1063059259856415;1.0942634406793172;9.999363571583196;0.8335483153270863;1.0969948724836314;1.0970609631623294;0.7617620447631988;0.1192914891424135;0.7711645587111757
42.581823;1.0910412975792831;0.8333570318688152;0.7639908927692525;0.11599480821937821;0.10630634483489061;1.0942613743727048;9.999370713995114;0.8335477816508616;1.0969957724272195;1.0970604016032097;0.7617630002974232;0.11929161882923443;0.771163512385884
42.591823;1.0910398853673968;0.8333555312821451;0.7639906111059241;0.11599497830392343;0.1063067651374279;1.09425928247548;9.999378294955296;0.8335471534230686;1.0969967216628074;1.0970598676567507;0.7617639448043286;0.11929176648704432;0.7711625005919311
42.601823;1.0910385612398348;0.8333540332423011;0.7639902395156555;0.11599514000228758;0.10630718687760889;1.0942571645494055;9.999386287907809;0.8335464350112433;1.096997712409042;1.0970593618228337;0.7617648746871389;0.11929193150178191;0.7711615248747098
42.611823;1.0910373210615374;0.833352546755915;0.7639897783644336;0.11599529373042843;0.1063076101155142;1.0942550197007919;9.999394643632753;0.833545631069681;1.096998735250988;1.0970588833584518;0.7617657862082307;0.11929211295445319;0.7711605872029248
42.621823;1.0910361616262934;0.833351080871259;0.76398922571708;0.11599544012435688;0.10630803500994622;1.094252846748794;9.999403309399932;0.8335447475933581;1.0969997800932987;1.0970584306275164;0.7617666752617765;0.11929230968567123;0.7711596901002827
42.631823;1.0910350792346164;0.8333496436125378;0.7639885787672799;0.11599557992124535;0.10630846181284376;1.0942506449758218;9.999412252530574;0.8335437920257295;1.097000836723114;1.0970580011078108;0.7617675378927258;0.11929252042932698;0.7711588362179957
42.641823;1.0910340699524643;0.833348241766121;0.7639878354675522;0.11599571389092882;0.10630889077254023;1.0942484145456348;9.99942146065564;0.8335427718466849;1.0970018954202725;1.0970575926344006;0.7617683704405082;0.11929274391606483;0.7711580276839456
42.651823;1.0910331309114258;0.8333468812646817;0.7639869953066847;0.11599584283924179;0.10630932201358828;1.094246157139688;9.999430928833926;0.8335416936433839;1.0970029483505115;1.0970572039346218;0.7617691693313269;0.11929297901930498;0.771157265521632
42.661823;1.0910322607484857;0.8333455670228171;0.7639860592643574;0.11599596752963023;0.10630975546242939;1.0942438769523217;9.999440650727362;0.8335405631916533;1.0970039895832213;1.097056833934708;0.7617699318938667;0.11929322484235805;0.7711565501075236
42.671823;1.0910314591676302;0.8333443020608609;0.7639850293669901;0.11599608853678468;0.10631019089056112;1.0942415807215822;9.999450612944536;0.8335393859013849;1.0970050132753482;1.0970564818045454;0.7617706576853055;0.11929348063207286;0.7711558825772008
42.681823;1.0910307265742494;0.8333430869227049;0.763983908163031;0.11599620624906595;0.10631062801273167;1.094239276345529;9.999460795210089;0.8335381673501344;1.0970060133294859;1.0970561475203728;0.7617713481668384;0.11929374566424314;0.7711552652461907
42.691823;1.0910300638208013;0.8333419200390232;0.7639826984623428;0.11599632099937841;0.10631106647791355;1.0942369711104811;9.999471176880975;0.8335369134914047;1.0970069848276576;1.0970558311616059;0.7617720051575594;0.11929401932005072;0.7711547007438296
