time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
42.701823;1.0910294722851108;0.8333407983675413;0.7639814032587632;0.11599643312963825;0.1063115058381358;1.0942346702989034;9.99948173774059;0.8335356305173047;1.0970079244945288;1.0970555314392627;0.7617726304937154;0.11929430127429118;0.7711541913235312
42.711823;1.0910289539441531;0.8333397173910224;0.7639800254847708;0.11599654295845753;0.10631194564296237;1.0942323770789175;9.999492456240297;0.8335343249583874;1.0970088300434184;1.097055244999879;0.7617732267010222;0.11929459149238458;0.7711537385509655
42.721823;1.0910285105089694;0.8333386710630986;0.7639785677553257;0.11599665067523993;0.10631238548264786;1.0942300937658798;9.999503309611681;0.8335330038924533;1.097009699790213;1.09705496672361;0.7617737965833221;0.11929489005258737;0.7711533429313293
42.731823;1.0910281428871869;0.8333376528862408;0.7639770326216031;0.11599675620978757;0.10631282487187631;1.0942278226170559;9.999514268602596;0.8335316747521923;1.0970105326841308;1.0970546909492067;0.7617743420245283;0.11929519703725511;0.7711530037918033
42.741823;1.0910278518321896;0.8333366575747343;0.7639754231083723;0.1159968592819937;0.10631326315586014;1.0942255656665063;9.99952530159531;0.8335303450235234;1.0970113286432734;1.0970544133597084;0.7617748638380585;0.11929551250543982;0.7711527199002935
42.751823;1.0910276380991624;0.8333356817780937;0.7639737424113071;0.11599695964312955;0.10631369949856237;1.0942233251745226;9.999536394544897;0.8335290222512043;1.097012088899923;1.0970541319111917;0.7617753630531656;0.11929583646340552;0.7711524902377845
42.761823;1.0910275016644604;0.8333347240635866;0.7639719928278351;0.11599705717181744;0.10631413291042792;1.094221104758531;9.999547556376708;0.8335277136889557;1.097012816416116;1.0970538452829521;0.7617758423060297;0.11929616887717806;0.7711523139151273
42.771823;1.091027441085224;0.833333785177393;0.7639701754756681;0.1159971517550299;0.10631456234867127;1.0942189096839785;9.999558799613;0.8335264252298973;1.097013516932107;1.0970535499762155;0.7617763058204594;0.11929650971790201;0.7711521900312134
42.781823;1.0910274531017203;0.8333328681090784;0.7639682912017722;0.1159972432077091;0.10631498679198183;1.094216746138375;9.99957012260304;0.8335251609400969;1.0970141990449187;1.0970532390939767;0.7617767584010788;0.11929685891098336;0.7711521179702733
42.791823;1.0910275326473966;0.8333319773565552;0.7639663417330366;0.11599733128422025;0.1063154051883017;1.0942146204180943;9.99958151422549;0.8335239239163971;1.097014872418082;1.0970529040959853;0.7617772049485158;0.11929721622308989;0.7711520971655496
42.801823;1.091027674003245;0.833331118252921;0.7639643303817754;0.11599741574393624;0.10631581648241557;1.0942125384847288;9.999592972841572;0.8335227172229134;1.0970155465373816;1.0970525374904294;0.7617776506934669;0.11929758122402333;0.7711521270412229
42.811823;1.0910278721141993;0.8333302970034336;0.7639622622302609;0.11599749645439965;0.1063162198178712;1.094210506316308;9.999604514943215;0.8335215438161379;1.0970162309328084;1.0970521343238941;0.7617781014016564;0.11929795326868746;0.7711522076264232
42.821823;1.0910281224274831;0.8333295204019209;0.7639601439987809;0.11599757340192886;0.10631661465837902;1.0942085307770038;9.99961617108878;0.8335204058187204;1.0970169354603678;1.0970516923384557;0.761778563100797;0.11929833143899249;0.7711523392325892
42.831823;1.0910284203258651;0.8333287942955243;0.7639579835038925;0.11599764658304429;0.1063170007068665;1.09420661972213;9.999627981543606;0.8335193042331467;1.0970176699893448;1.0970512110861232;0.7617790412693468;0.11929871456500266;0.7711525209642643
42.841823;1.0910287620363632;0.8333281220826406;0.7639557888640367;0.11599771589819055;0.10631737770101608;1.0942047814611058;9.99963998876574;0.8335182392026795;1.097018443618064;1.0970506906959554;0.7617795400661717;0.11929910139084297;0.7711527498660126
42.851823;1.0910291460806545;0.833327504899005;0.7639535680923752;0.11599778107130575;0.10631774525247853;1.0942030241823826;9.999652226181876;0.8335172098062613;1.0970192636444343;1.0970501310227845;0.7617800623998046;0.11929949075108773;0.7711530217402427
42.861823;1.0910295734174942;0.8333269428921644;0.7639513291671873;0.11599784157546027;0.10631810290393637;1.0942013549830327;9.999664714135168;0.8335162140926471;1.0970201351641624;1.0970495310778505;0.761780610235331;0.11929988163005308;0.771153332829025
42.871823;1.0910300465366771;0.8333264363821707;0.7639490801187163;0.11599789663239382;0.106318450295607;1.0941997791882774;9.999677466058987;0.8335152502413538;1.097021061876165;1.0970488891846208;0.7617811846039337;0.11930027312522852;0.7711536808409636
42.881823;1.0910305689059818;0.833325986634197;0.7639468284901979;0.11599794536252947;0.1063187872337769;1.0941983001171498;9.99969049575688;0.8335143168159758;1.0970220469193237;1.0970482044799472;0.7617817863009864;0.11930066441595155;0.7711540646730795
42.891823;1.0910311450430124;0.833325596056082;0.763944580295903;0.11599798702873058;0.1063191136597752;1.0941969186713993;9.999703823306866;0.8335134116011796;1.0970230927925342;1.0970474784442892;0.7617824168291277;0.11930105487155188;0.771154483785216
42.901823;1.0910317799561295;0.8333252678139473;0.7639423392075244;0.11599802115120725;0.10631942962005052;1.0941956338510292;9.999717480998754;0.8335125314898552;1.0970242005355744;1.0970467143494589;0.7617830780317871;0.11930144420509294;0.7711549379738457
42.911823;1.0910324778393417;0.8333250050993033;0.7639401057655199;0.11599804736493993;0.1063197352943641;1.09419444396271;9.999731509184443;0.8335116737523371;1.0970253689641847;1.0970459149953122;0.7617837708597736;0.11930183238706334;0.7711554270834639
42.921823;1.091033241637997;0.8333248102471671;0.7639378766992798;0.11599806524144039;0.10632003103735405;1.094193346757478;9.999745940027948;0.833510837038943;1.097026595515758;1.0970450810788062;0.7617844949259985;0.119302219386547;0.7711559507924112
42.931823;1.0910340733065982;0.8333246841905981;0.7639356453131907;0.11599807440943033;0.10632031734965282;1.0941923391320376;9.999760780834222;0.8335100215415151;1.0970278783610101;1.0970442111155163;0.7617852494756293;0.11930260503147241;0.7711565085850542
42.941823;1.091034973394838;0.8333246270150968;0.7639334030010013;0.11599807484269148;0.10632059480716419;1.0941914175562861;9.999776008739989;0.8335092285659731;1.097029217195142;1.097043302426153;0.7617860344759961;0.1193029890662788;0.7711570993992298
42.951823;1.0910359404501693;0.8333246393438122;0.7639311410218157;0.11599806681758845;0.10632086404521207;1.0941905786334603;9.999791578136584;0.8335084598532527;1.097030612269058;1.097042352904393;0.7617868504476402;0.11930337130132126;0.771157721714259
42.961823;1.0910369713387191;0.8333247228309429;0.7639288516156443;0.11599805055741398;0.10632112578214474;1.0941898193227337;9.999807429006113;0.8335077170863081;1.0970320636442934;1.097041362241714;0.7617876975391332;0.11930375164719491;0.771158374667671
42.971823;1.0910380620969422;0.8333248791119058;0.7639265284311354;0.11599802606414722;0.10632138081155644;1.094189137171541;9.999823493798317;0.8335070018521699;1.0970335709619679;1.0970403309960672;0.7617885749602833;0.11930412995611162;0.7711590585875066
42.981823;1.0910392080788323;0.8333251087027247;0.7639241670200451;0.11599799324748458;0.10632162996238896;1.0941885303550907;9.999839707101659;0.8335063159079062;1.0970351329273391;1.0970392586178546;0.761789481006395;0.11930450592422523;0.7711597740709124
42.991823;1.0910404032832224;0.8333254110342926;0.763921765056034;0.1159979520596337;0.10632187405275408;1.0941879968658017;9.999856012830302;0.8335056611770538;1.0970367468998043;1.0970381428182436;0.761790413143188;0.11930487923176392;0.7711605210004302
43.001823;1.0910416401669147;0.8333257848409844;0.7639193215245048;0.11599790247795125;0.10632211386767891;1.0941875336165388;9.99987236687963;0.8335050392788405;1.0970384090825576;1.09703698055016;0.761791367984267;0.1193052496630036;0.771161298593495
43.011823;1.0910429104704238;0.8333262281369057;0.7639168358370082;0.11599784444599832;0.10632235016102329;1.094187137292123;9.999888734601535;0.8335044514241821;1.0970401157377239;1.0970357689487402;0.7617923417768389;0.11930561700398443;0.7711621061951462
43.021823;1.0910442060679968;0.8333267386740942;0.7639143080387211;0.1159977778965392;0.1063225836291867;1.0941868066841376;9.99990507798406;0.833503898879562;1.0970418648278004;1.0970345055425093;0.761793331448613;0.1193059808913441;0.7711629436239663
43.031823;1.0910455192988808;0.8333273149895798;0.7639117392263899;0.11599770279994538;0.106322814916573;1.0941865438899494;9.999921340204692;0.8335033831218609;1.0970436560637216;1.0970331887320892;0.761794335451414;0.11930634076731024;0.7711638101936665
43.041823;1.0910468430372964;0.8333279565849546;0.7639091307878149;0.11599761922043092;0.1063230446990017;1.0941863527386366;9.9999374438997;0.833502905352362;1.0970454894534925;1.097031818512415;0.7617953538972992;0.1193066959441947;0.7711647031931446
43.051823;1.0910481704132444;0.8333286629845075;0.7639064829652952;0.11599752739822844;0.10632327367112038;1.0941862361144856;9.99995330326939;0.8335024657326204;1.0970473644198486;1.0970303965482882;0.7617963879171911;0.11930704571695727;0.7711656172637502
43.061823;1.0910494941040583;0.8333294327502379;0.763903794268946;0.115997427783422;0.10632350236897993;1.0941861950724858;9.999968837546817;0.8335020635679643;1.0970492797102667;1.0970289260285815;0.7617974386574147;0.11930738947702028;0.7711665448548402
43.071823;1.091050805856292;0.833330263173201;0.7639010621585824;0.11599732103346648;0.10632373099342521;1.0941862295438167;9.999983979677161;0.8335016988676177;1.0970512329719464;1.0970274116273961;0.7617985065375105;0.11930772690322411;0.771167477184509
43.081823;1.091052096486471;0.8333311507698794;0.7638982838350986;0.11599720797629176;0.10632395942281772;1.094186338425844;9.999998677657764;0.8335013730549322;1.0970532199172212;1.0970258592917588;0.7617995908444218;0.11930805814227582;0.7711684057467844
43.091823;1.0910533560068931;0.8333320920482851;0.7638954561760445;0.11599708947945794;0.10632418742734356;1.094186518545046;10.000012889542287;0.8335010877337964;1.0970552338552737;1.097024276075785;0.7618006898059564;0.11930838369672583;0.7711693240899996
43.101823;1.0910545743920994;0.8333330836840761;0.7638925756155772;0.11599696628005082;0.10632441482618242;1.094186763854242;10.000026578348212;0.8335008437183502;1.0970572658069921;1.0970226699400603;0.7618018014515333;0.1193087041037225;0.7711702288351742
43.111823;1.0910557429352057;0.8333341223483776;0.7638896389542195;0.11599683888826132;0.10632464146419494;1.0941870662590971;10.00003970560918;0.8335006415046545;1.0970593044928842;1.0970210491504295;0.7618029242327036;0.11930901975230888;0.7711711193317938
43.121823;1.0910568545830062;0.8333352052020992;0.763886644574345;0.11599670765101502;0.10632486718573922;1.094187417146784;10.000052227648128;0.8335004818039599;1.0970613363233803;1.097019420831947;0.7618040563011694;0.11930933085502957;0.7711719961890166
43.131823;1.0910579029978624;0.8333363306213596;0.7638835929009755;0.11599657289779583;0.10632509181072955;1.0941878076322578;10.000064103003698;0.8335003654710829;1.097063346447384;1.0970177893299213;0.7618051945939932;0.11930963746527296;0.7711728597990724
43.141823;1.0910588821806921;0.8333374980086877;0.7638804858463409;0.11599643501125315;0.1063253150136254;1.0941882283085398;10.000075295661812;0.8335002933160374;1.0970653208152765;1.0970161563683951;0.7618063349647969;0.11930993960050101;0.7711737098515855
43.151823;1.0910597870686656;0.8333387067979449;0.7638773261137509;0.11599629445819415;0.10632553626667952;1.0941886703316115;10.000085765637753;0.8335002659983539;1.0970672481187482;1.0970145224230896;0.7618074725109603;0.11931023735011392;0.771174545282984
43.161823;1.0910606132001626;0.8333399555491997;0.7638741169614214;0.11599615180161241;0.10632575498509428;1.094189126275104;10.00009547025046;0.8335002842188385;1.097069120287584;1.0970128873556664;0.7618086015188937;0.11931053082181374;0.7711753637789981
43.171823;1.0910613550545616;0.8333412418481164;0.7638708622567678;0.11599600763020093;0.10632597071484474;1.0941895891729791;10.000104380200582;0.8335003492467182;1.0970709316615888;1.0970112505962648;0.761809715879492;0.11931082010471895;0.7711761614452033
43.181823;1.0910620053683864;0.8333425626330931;0.7638675665492265;0.11599586248147314;0.10632618316742382;1.094190052376671;10.000112483741468;0.8335004628990761;1.0970726780142055;1.0970096110016514;0.761810809958121;0.11931110531465709;0.771176933182579
43.191823;1.0910625562711438;0.8333439144418542;0.7638642346547636;0.11599571687096878;0.1063263921521742;1.094190511089716;10.000119774198213;0.8335006264654438;1.0970743559884333;1.0970079660267713;0.7618118788868449;0.11931138653354742;0.7711776732297747
43.201823;1.091063000318249;0.8333452936907586;0.763860870663041;0.11599557140416447;0.1063265975352497;1.0941909623140569;10.00012623884266;0.8335008400784947;1.0970759636250247;1.0970063115954063;0.7618129181581914;0.1193116636620581;0.7711783757929488
43.211823;1.091063330818884;0.8333466964900769;0.7638574772060095;0.11599542686305185;0.10632679922968964;1.0941914025832313;10.000131856039818;0.8335011037727824;1.0970775011919291;1.0970046434514245;0.7618139232635398;0.11931193638442035;0.7711790358845566
43.221823;1.0910635427622484;0.8333481182986867;0.7638540555022876;0.11599528424970468;0.1063269971874048;1.09419182666997;10.000136598785017;0.8335014187674818;1.097078970415943;1.0970029584197059;0.7618148897187299;0.11931220422057687;0.7711796501689016
43.231823;1.0910636342769269;0.833349554165033;0.7638506061160989;0.11599514478085332;0.10632719131878697;1.09419222905378;10.000140439179068;0.8335017872037387;1.0970803726781968;1.0970012545363257;0.7618158133944273;0.11931246651649426;0.7711802172965578
43.241823;1.0910636069799577;0.8333509980637235;0.7638471299015966;0.11599500975189642;0.10632738135776008;1.0941926058084785;10.000143351865745;0.833502211045886;1.0970817078584403;1.096999530789917;0.7618166911586332;0.11931272243031368;0.7711807371456413
43.251823;1.0910634644320012;0.8333524413287889;0.7638436281694199;0.1159948803417131;0.10632756687549877;1.0941929545377116;10.000145317318585;0.8335026920445723;1.0970829743248318;1.0969977870051726;0.7618175215862882;0.11931297102455315;0.7711812099799593
43.261823;1.0910632100554314;0.8333538732622969;0.7638401022703776;0.11599475755336396;0.10632774743448893;1.0941932736046678;10.000146314630829;0.8335032327388547;1.0970841696554412;1.0969960235622533;0.761818305245282;0.11931321138055512;0.7711816368599425
43.271823;1.0910628463440657;0.8333552836988807;0.7638365536812056;0.11599464231231191;0.10632792270014842;1.0941935616843879;10.00014631001172;0.8335038367304115;1.0970852913063298;1.096994240836751;0.7618190443384831;0.1193134426007621;0.7711820202667804
43.281823;1.0910623756065074;0.8333566645199526;0.7638329845236806;0.11599453553283486;0.10632809252314662;1.094193817211594;10.000145267486115;0.8335045076803248;1.0970863367190395;1.0969924385071024;0.761819741740436;0.11931366373791902;0.7711823633759071
43.291823;1.0910618006189798;0.8333580094827238;0.7638293976157873;0.11599443802198446;0.10632825697458903;1.0941940382419946;10.000143175917492;0.8335052480124012;1.0970873030684707;1.0969906149521724;0.7618203996521369;0.1193138737700163;0.7711826687715727
43.301823;1.0910611245445598;0.8333593128565407;0.7638257960586834;0.11599435031236834;0.10632841624076485;1.094194222928691;10.000140061803926;0.8335060582435655;1.0970881871621605;1.0969887671260559;0.7618210187506864;0.119314071651366;0.7711829384103219
43.311823;1.0910603513531167;0.8333605677764025;0.7638221832054674;0.11599427255123616;0.10632857049877213;1.0941943698870502;10.000135981749555;0.8335069371694055;1.0970889858915982;1.0969868910385172;0.7618215988655226;0.11931425642669016;0.7711831747206619
43.321823;1.091059485862668;0.8333617659961254;0.763818562998121;0.11599420449665963;0.10632871985987766;1.0941944782337092;10.000131008377371;0.833507882197604;1.0970896971767357;1.0969849825056317;0.7618221406392449;0.11931442735054835;0.7711833812764416
43.331823;1.091058532635235;0.8333628989988999;0.7638149400677572;0.11599414564114516;0.10632886434514309;1.0941945479861543;10.000125220313585;0.8335088895376492;1.0970903204206672;1.0969830383119676;0.761822646456771;0.11931458392538646;0.7711835624085615
43.341823;1.0910574954713341;0.8333639590031641;0.7638113195322398;0.11599409540701928;0.1063290039071188;1.0941945810768983;10.000118698073608;0.8335099551132943;1.0970908559891952;1.096981057907402;0.761823120099231;0.11931472585152422;0.7711837220596182
43.351823;1.0910563775324458;0.8333649396739818;0.7638077063893994;0.11599405326695428;0.10632913842356216;1.0941945817252152;10.000111518058553;0.8335110753232452;1.0970913049411763;1.0969790440917995;0.7618235660844386;0.11931485295559274;0.7711838622577587
43.361823;1.0910551814653424;0.8333658371264268;0.7638041048972207;0.11599401868682715;0.10632926768609827;1.0941945554887607;10.000103742386585;0.8335122458150352;1.097091669433538;1.0969770019878697;0.7618239893477756;0.1193149651022987;0.7711839821510124
43.371823;1.0910539103080106;0.8333666506424736;0.7638005187950958;0.1159939910147346;0.10632939151980372;1.0941945084293636;10.000095417760065;0.8335134602480925;1.0970919521010838;1.0969749378682818;0.7618243949647271;0.11931506204057107;0.7711840788674957
43.381823;1.0910525687140114;0.8333673823861538;0.7637969518119323;0.11599396952365074;0.10632950989101302;1.09419444727233;10.000086586484226;0.8335147118794788;1.0970921547059815;1.0969728584562661;0.7618247876905101;0.11931514330232433;0.7711841498009535
43.391823;1.0910511633003555;0.8333680365110527;0.7637934071833956;0.11599395358974862;0.10632962287328322;1.09419437913459;10.00007729153765;0.8335159959269726;1.0970922787891428;1.0969707703778744;0.7618251715645007;0.11931520829632583;0.7711841941089869
43.401823;1.0910497020277063;0.8333686180322104;0.763789886591231;0.11599394285451348;0.10632973058943831;1.0941943099094498;10.000067568980295;0.8335173095162153;1.0970923275928575;1.0969686800297314;0.7618255496618132;0.11931525650889718;0.7711842120672245
43.411823;1.0910481928529256;0.8333691317394158;0.7637863902679517;0.11599393730885313;0.10632983313931196;1.0941942434000864;10.000057441607082;0.8335186497175987;1.09709230590245;1.0969665935080664;0.7618259238154661;0.11931528763703146;0.7711842032436099
43.421823;1.0910466421636233;0.8333695818403044;0.7637829183173107;0.11599393727646372;0.10632993048493064;1.094194182661705;10.000046920780546;0.8335200118111635;1.097092217851987;1.0969645162193897;0.7618262945406394;0.11931530154964164;0.7711841655630066
43.431823;1.0910450536899259;0.8333699725118412;0.7637794716825238;0.11599394329654718;0.10633002240226877;1.0941941313230563;10.000036013560587;0.8335213890483976;1.0970920654636718;1.09696245230856;0.7618266614091184;0.11931529821306423;0.7711840959448323
43.441823;1.0910434286874608;0.8333703083646393;0.7637760524731447;0.11599395601036111;0.10633010855436209;1.0941940936679517;10.000024735257066;0.8335227738152367;1.0970918491131962;1.0969604035845129;0.7618270233178164;0.11931527780777204;0.7711839911600539
43.451823;1.0910417677969835;0.8333705938011144;0.7637726643470439;0.1159939760591309;0.10633018859493633;1.0941940743168892;10.000013117078892;0.8335241591718643;1.0970915692865926;1.0969583687455726;0.7618273782698592;0.11931524089733714;0.7711838475557699
43.461823;1.0910400729672267;0.8333708320982878;0.7637693126106618;0.11599400386125842;0.10633026216736015;1.0941940773494818;10.000001196170198;0.8335255399018745;1.0970912282394152;1.096956343878299;0.7618277233272099;0.1193151884256747;0.771183660100162
43.471823;1.0910383474693606;0.8333710253995896;0.7637660030982442;0.11599403939216858;0.10633032882318334;1.0941941058850337;9.99998900476995;0.8335269121757234;1.0970908299555673;1.0969543232133103;0.7618280549384081;0.11931512158291431;0.771183422433294
43.481823;1.0910365947233966;0.833371174981132;0.7637627403695743;0.11599408218006382;0.10633038805050604;1.0941941627462604;9.999976573121259;0.8335282716768101;1.0970903788101687;1.096952299703761;0.7618283690984696;0.11931504162489082;0.771183128581004
43.491823;1.0910348180408431;0.8333712813459322;0.7637595270586962;0.11599413138779709;0.10633043944274889;1.0941942503325144;9.99996392954461;0.8335296122900658;1.0970898784465253;1.0969502660427524;0.7618286619239962;0.11931494976675587;0.7711827753719899
43.501823;1.0910330211593144;0.8333713447575797;0.76375636493539;0.11599418589230356;0.10633048283105577;1.0941943697306638;9.999951093227882;0.8335309271510032;1.0970893311558128;1.096948215942275;0.7618289307340634;0.11931484715698393;0.7711823637473373
43.511823;1.091031208252968;0.8333713660742093;0.763753256003026;0.11599424449919887;0.1063305182885026;1.0941945206805053;9.999938074489583;0.8335322109899244;1.0970887377675103;1.0969461455667107;0.7618291738894565;0.11931473477297995;0.7711818978785837
43.521823;1.091029383553779;0.8333713469391112;0.7637502020789319;0.11599430617054912;0.10633054604935714;1.0941947028047114;9.999924883662072;0.8335334615670922;1.0970880980949218;1.0969440546958398;0.7618293895061239;0.1193146133450498;0.7711813834430078
43.531823;1.0910275510874352;0.8333712887185727;0.7637472036752929;0.11599437001000124;0.10633056637589704;1.0941949172475605;9.999911539981547;0.8335346789711222;1.0970874115833822;1.0969419465968333;0.7618295750357233;0.11931448347932543;0.7711808267561064
43.541823;1.091025715100855;0.8333711911237028;0.7637442596216925;0.11599443509436884;0.1063305793947988;1.0941951667066354;9.999898077378822;0.833535863876442;1.0970866774814227;1.0969398270081243;0.7618297278845176;0.11931434586454195;0.7711802345698304
43.551823;1.0910238813544995;0.833371052160826;0.7637413675449033;0.11599450038659269;0.10633058502340058;1.0941954537715042;9.999884549487064;0.8335370171262244;1.0970858943587984;1.096937703592218;0.7618298461419035;0.11931420139241244;0.7711796136134299
43.561823;1.0910220579602539;0.833370869162395;0.7637385249194142;0.11599456476795605;0.10633058308267271;1.0941957801294278;9.9998710295925;0.8335381403796499;1.0970850599185145;1.0969355859413423;0.7618299290282955;0.11931405113117224;0.7711789698391905
43.571823;1.0910202553308916;0.8333706398573594;0.7637357303966806;0.1159946270935045;0.10633057343424505;1.0941961475237396;9.999857598859355;0.8335392358068003;1.0970841715053996;1.096933484767197;0.7618299767262994;0.11931389625477386;0.7711783083670163
43.581823;1.09101848597626;0.8333703634306856;0.7637329846215236;0.1159946862509132;0.10633055598018587;1.094196558860501;9.99984433203857;0.833540304618734;1.0970832267739379;1.0969314104565884;0.761829989737471;0.11931373802721648;0.7711776341502424
43.591823;1.0910167637276396;0.8333700410577259;0.7637302899675341;0.11599474125347645;0.10633053066622315;1.0941970181476726;9.999831293188915;0.8335413455973852;1.097082224194226;1.096929372894235;0.7618299685016491;0.11931357770729908;0.7711769519442546
43.601823;1.091015102264604;0.8333696750494449;0.7637276495135407;0.11599479124156924;0.10633049756677157;1.0941975296078081;9.999818536984744;0.8335423552646485;1.0970811629265453;1.096927381907797;0.761829913510441;0.11931341633172815;0.7711762655511869
43.611823;1.0910135141164483;0.8333692673653769;0.7637250659269651;0.11599483538109488;0.10633045685802804;1.0941980972440415;9.999806107222788;0.8335433301233535;1.09708004205897;1.096925446605001;0.7618298254194661;0.11931325461837819;0.7711755778620458
43.621823;1.091012010572705;0.8333688190913181;0.7637225410138069;0.11599487287050522;0.10633040864015156;1.0941987253327408;9.999794034836272;0.8335442687885812;1.0970788602783175;1.0969235743702899;0.7618297050558898;0.11931309306188595;0.7711748915536755
43.631823;1.0910106017390848;0.8333683307398808;0.7637200762576835;0.11599490304381244;0.10633035286318666;1.0941994185623674;9.999782333295679;0.8335451720961013;1.0970776162465536;1.096921770913289;0.7618295538572838;0.11931293204003492;0.7711742091346744
43.641823;1.0910092963791236;0.8333678024360911;0.7637176733538672;0.11599492544105104;0.10633028941012078;1.0942001812991868;9.99977098673823;0.8335460420178199;1.0970763092224378;1.096920040834693;0.7618293741944252;0.11931277181644714;0.7711735325901037
43.651823;1.091008102084003;0.8333672342687808;0.7637153340588373;0.11599493976939611;0.1063302180957036;1.094201017316592;9.999759945369169;0.8335468812326963;1.0970749396060522;1.0969183871760493;0.7618291686362765;0.11931261244002869;0.7711728633092706
43.661823;1.0910070255653546;0.8333666269484657;0.7637130598894277;0.1159949457449333;0.10633013859856559;1.094201930050587;9.999749135747361;0.8335476934759272;1.0970735083792134;1.0969168106755134;0.761828939009965;0.11931245369474197;0.7711722023556352
43.671823;1.0910060724064912;0.8333659818327507;0.7637108518265674;0.11599494306968575;0.10633005055412408;1.0942029226689411;9.999738472495912;0.8335484829696752;1.0970720157442795;1.0969153103704605;0.7618286862017527;0.11931229520142808;0.7711715509691074
43.681823;1.0910052467014026;0.8333653002020485;0.7637087102972224;0.1159949315894766;0.10632995374323544;1.0942039974257867;9.999727871766735;0.8335492523530844;1.097070461224253;1.0969138846468942;0.7618284104485606;0.11931213645439041;0.7711709104357108
43.691823;1.0910045509082524;0.8333645831932536;0.7637066357652346;0.11599491131572565;0.10632984815046981;1.0942051542453046;9.999717264622989;0.8335500014890482;1.097068845011608;1.0969125316018065;0.7618291120264122;0.11931197668262872;0.7711712691329956
43.701823;1.0910039861988468;0.8333638323395341;0.7637046293355748;0.11599488230847174;0.10632973388336397;1.094206390398528;9.999706590987229;0.8335507286814529;1.0970671684019266;1.096911249324114;0.7618287918833893;0.11931181478133027;0.7711706503597656
43.711823;1.0910035539428709;0.8333630492700836;0.7637026930627351;0.11599484467199324;0.10632961111033724;1.0942077014555232;9.9996957857102;0.8335514326169952;1.0970654335941576;1.0969100365721909;0.7618284512345199;0.11931164946109431;0.771170040676752
43.721823;1.0910032569653973;0.8333622351042744;0.7637008299575274;0.11599479864183308;0.10632948008226199;1.0942090816927974;9.99968478398932;0.8335521136454702;1.0970636440550112;1.0969088933681963;0.7618280907874281;0.11931147946300151;0.7711694389510564
43.731823;1.0910030991590787;0.8333613908184493;0.7636990437276732;0.11599474457638634;0.10632934120489572;1.0942105238689381;9.999673532626204;0.833552773973388;1.0970618050651018;1.0969078206413247;0.7618277110870373;0.1193113036934558;0.7711688451620963
43.741823;1.0910030851193357;0.8333605181956688;0.7636973388019666;0.11599468284423117;0.10632919509509474;1.094212019633299;9.999661986059694;0.8335534165161294;1.0970599232859284;1.0969068191398932;0.7618273133141097;0.11931112128310767;0.7711682604353552
43.751823;1.0910032203357414;0.8333596202748688;0.763695720488633;0.11599461376114685;0.10632904253520664;1.0942135612438342;9.999650097360663;0.8335540438109567;1.097058004951401;1.096905889441764;0.7618268992821123;0.11931093159378708;0.7711676861247426
43.761823;1.0910035101029096;0.8333587010824496;0.7636941947606924;0.11599453764450797;0.10632888438809067;1.0942151428679312;9.999637825871954;0.8335546580779033;1.0970560546787933;1.0969050331030963;0.7618264712656226;0.1193107341903289;0.7711671228703985
43.771823;1.0910039579710338;0.8333577649896013;0.7636927682905157;0.11599445483105848;0.10632872154911291;1.0942167603561452;9.999625164368815;0.8335552614833476;1.0970540765975114;1.0969042529568525;0.7618260320779285;0.11931052881992532;0.7711665700001821
43.781823;1.0910045650783293;0.8333568159185317;0.7636914486739697;0.1159943655309824;0.10632855483692333;1.0942184110703215;9.999612152897457;0.8335558561865165;1.0970520756698636;1.0969035527632898;0.7618255846571145;0.11931031540642802;0.7711660250382525
43.791823;1.0910053293268913;0.8333558569088186;0.7636902439325076;0.11599426967208404;0.10632838488233559;1.0942200938286546;9.999598856597355;0.8335564446152613;1.0970500571301016;1.0969029371317542;0.7618251317201223;0.1193100940079688;0.7711654833281819
43.801823;1.0910062454138092;0.833354890281257;0.7636891617899723;0.11599416692799511;0.10632821220584464;1.0942218080924333;9.99958533603097;0.8335570297449209;1.0970480253727821;1.0969024113661874;0.7618246762892812;0.11930986475360034;0.7711649384897734
43.811823;1.0910073072079975;0.833353918043375;0.7636882092812214;0.11599405688284603;0.10632803733662699;1.0942235535134073;9.999571642916749;0.8335576149010661;1.097045984183606;1.096901981351976;0.7618242218186481;0.11930962785508795;0.7711643840722365
43.821823;1.0910085100396163;0.8333529423026056;0.7636873924560386;0.11599393913202304;0.10632786070853281;1.094225330882453;9.999557835626904;0.8335582032368928;1.0970439383836006;1.0969016532793603;0.76182377133374;0.11930938368920509;0.7711638151006703
43.831823;1.0910098506299128;0.8333519656662077;0.7636867162681296;0.11599381323737384;0.10632768248604303;1.0942271434821917;9.999543992049107;0.8335587975740963;1.0970418949094238;1.0969014326812052;0.7618233269568173;0.11930913284272451;0.7711632281759805
43.841823;1.091011325230548;0.8333509915567288;0.7636861846077555;0.11599367875149989;0.1063275026062003;1.094228996987226;9.99953021130697;0.8335594009737571;1.0970398619518966;1.0969013231417652;0.7618228900450472;0.11930887609202208;0.7711626207549127
43.851823;1.0910129275680636;0.8333500241281773;0.7636858001164478;0.11599353546444356;0.10632732092392123;1.0942308974654926;9.99951660588464;0.8335600175553817;1.0970378479761547;1.096901325974194;0.7618224613372371;0.11930861432742272;0.7711619910130102
43.861823;1.0910146485405705;0.8333490675298801;0.7636855638892779;0.11599338353535196;0.10632713722900967;1.0942328492514235;9.999503293940112;0.8335606523877007;1.0970358621304293;1.0969014416311786;0.7618220414176861;0.11930834835946177;0.7711613379747184
43.871823;1.0910164778321723;0.833348124670343;0.7636854757276129;0.11599322328084297;0.1063269511921275;1.0942348548448426;9.999490402083094;0.8335613102831554;1.0970339147309862;1.096901670786739;0.7618216311264615;0.11930807872192437;0.7711606611345111
43.881823;1.0910184056474723;0.833347196358099;0.7636855347179149;0.11599305499278036;0.10632676236351606;1.0942369166451984;9.999478068778652;0.8335619953026236;1.0970320167659942;1.0969020135492906;0.761821230895191;0.11930780574159791;0.7711599603549842
43.891823;1.0910204237462982;0.833346281562209;0.7636857393984898;0.11599287899708575;0.106326570207612;1.0942390380483027;9.999466435951078;0.8335627114201508;1.097030179248646;1.096902468989237;0.7618208397125106;0.11930752975528812;0.7711592361842895
43.901823;1.091022526172726;0.8333453781420382;0.7636860881884684;0.11599269568225991;0.10632637421515624;1.0942412224349602;9.999455632834561;0.8335634624810766;1.0970284129790555;1.0969030362044532;0.7618204553621075;0.11930725108276102;0.7711584898602996
43.911823;1.0910247097547279;0.8333444832027941;0.7636865803902066;0.11599250535249353;0.10632617409794605;1.094243471913247;9.999445767871743;0.8335642511958725;1.0970267275045484;1.0969037151607233;0.7618200759020953;0.11930696977573436;0.7711577235404788
43.921823;1.0910269735054832;0.8333435932597046;0.7636872162508127;0.115992308115473;0.10632596986417814;1.0942457883829169;9.999436932890097;0.8335650784495161;1.0970251296315785;1.096904506470554;0.761819700956236;0.11930668549606262;0.7711569409622365
43.931823;1.09102931718088;0.8333427047545997;0.763687995735105;0.11599210398417133;0.10632576174439469;1.0942481752738151;9.999429200823625;0.8335659430432422;1.097023624112623;1.0969054105143623;0.761819331911822;0.1193063976295532;0.7711561474165494
43.941823;1.09103174050727;0.8333418147697197;0.7636889176630812;0.11599189300712744;0.106325550125728;1.094250636954126;9.99942261650659;0.8335668417978668;1.097022216037899;1.0969064262343668;0.7618189712314353;0.11930610546826974;0.7711553488108127
43.951823;1.091034242796093;0.8333409214501628;0.763689979511071;0.11599167528170465;0.10632533553278614;1.0942531773654833;9.999417200018723;0.8335677709027958;1.0970209115044065;1.0969075505613834;0.7618186214649564;0.11930580834890774;0.7711545508441194
43.961823;1.0910368226184037;0.8333400240953827;0.7636911772048262;0.11599145101134402;0.10632511865476005;1.0942558000498317;9.999412956771975;0.8335687277760933;1.09701971569481;1.0969087786738034;0.7618182843232403;0.11930550571835574;0.7711537587867956
43.971823;1.0910394784647213;0.8333391226945607;0.763692505760628;0.11599122060139304;0.1063249003370261;1.0942585079784906;9.999409878220312;0.833569710734627;1.0970186312837287;1.0969101041338334;0.7618179601600313;0.11930519715600554;0.7711529773560319
43.981823;1.091042209635487;0.8333393795695956;0.76369502607352;0.11599132863406407;0.10632499669065615;1.094261301904124;9.999407935205328;0.8335707168987667;1.0970176590687353;1.096911519122284;0.7618176480222626;0.11930488246332074;0.7711522103131524
43.991823;1.0910450159674572;0.833338469299857;0.7636966035402722;0.1159910877039992;0.10632477764204426;1.0942641788713687;9.999407073851087;0.8335717411761405;1.0970167994901006;1.0969130152952713;0.7618173459722354;0.11930456179335139;0.77115145985249
44.001823;1.091047896867245;0.833337553804165;0.7636983002620308;0.11599084244424285;0.10632455864642683;1.0942671324714182;9.999407223905868;0.8335727764397864;1.0970160537011207;1.0969145842824466;0.7618170516654226;0.11930423562816976;0.7711507261047336
44.011823;1.0910508505738863;0.8333366327745736;0.7637001131496625;0.11599059347036848;0.10632433960570586;1.094270154367987;9.999408312238415;0.8335738142406904;1.0970154235004903;1.096916217571081;0.7618167632211456;0.11930390457530629;0.7711500076958042
44.021823;1.091053873791348;0.8333357068416686;0.7637020392420552;0.11599034141497376;0.10632412032510045;1.0942732358187486;9.999410262653322;0.8335748460985686;1.0970149104283635;1.0969179065164572;0.7618164795480473;0.11930356918530538;0.7711493033587915
44.031823;1.0910569613247436;0.8333347786279058;0.7637040753786347;0.11599008702623258;0.10632390062774634;1.0942763681951015;9.999412992778957;0.8335758643736503;1.0970145154565378;1.0969196422282939;0.7618161995128602;0.11930322991521881;0.7711486128759623
44.041823;1.0910601051865263;0.8333338529556288;0.7637062179702179;0.11598983119685745;0.10632368040623869;1.0942795419343894;9.999416425008617;0.8335768625777236;1.0970142391194984;1.0969214158886154;0.7618159210697046;0.11930288717346879;0.7711479370322409
44.051823;1.0910632942810405;0.8333329355228355;0.7637084627313695;0.11598957486431136;0.10632345966432191;1.0942827448357944;9.999420496314254;0.8335778357693858;1.097014081233105;1.0969232198568184;0.761815641662662;0.1193025413317471;0.7711472776174121
44.061823;1.0910665158860937;0.8333320311961195;0.7637108044046266;0.11598931894249581;0.10632323855582508;1.0942859618513092;9.999425155279644;0.833578780263629;1.0970140400747401;1.09692504838728;0.7618153590316034;0.11930219268163392;0.7711466370412502
44.071823;1.0910697571259926;0.8333311434255175;0.7637132371942296;0.11598906428108713;0.10632301737705331;1.0942891767456435;9.999430359000547;0.8335796924303602;1.0970141109254203;1.096926898443419;0.761815071336302;0.11930184142455792;0.7711460173830149
44.081823;1.091073005107636;0.8333302746191013;0.7637157552022619;0.11598881159547932;0.1063227965334913;1.0942923740403607;9.99943607558568;0.8335805678838241;1.0970142853629987;1.096928770744496;0.7618147774721273;0.11930148777120558;0.7711454201271483
44.091823;1.091076246626306;0.8333294268317165;0.7637183517387077;0.1159885614138555;0.10632257648565753;1.0942955406464305;9.999442281926752;0.833581401760935;1.097014552925436;1.09693066927622;0.761814477585795;0.11930113212313771;0.771144846785052
44.101823;1.0910794681534626;0.8333286026698749;0.763721018720782;0.11598831404227776;0.10632235766841226;1.094298666458568;9.999448954224063;0.833582189798481;1.097014903262502;1.096932599471181;0.7618141722954463;0.11930077516196858;0.7711442996031973
44.111823;1.0910826566010612;0.8333278056395139;0.7637237471837941;0.11598806959484902;0.10632214043053963;1.0943017426790385;9.999456060759467;0.8335829292896111;1.0970153262262756;1.0969345670124657;0.7618138609829651;0.1193004177692353;0.7711437819740294
44.121823;1.091085800590458;0.8333270394562353;0.7637265282007012;0.11598782811214998;0.10632192501411429;1.0943047599891258;9.999463563110481;0.8335836189717823;1.0970158109280257;1.0969365782420808;0.7618135414501647;0.11930006090981383;0.7711432981513048
44.131823;1.0910888914709218;0.8333263073483936;0.7637293534837918;0.11598758966321594;0.10632171157642568;1.0943077090879785;9.999471423021351;0.8335842579799435;1.0970163457831426;1.0969386414318378;0.7618132118777452;0.11929970552433601;0.7711428522274131
44.141823;1.0910919233698049;0.833325612056582;0.763732215481272;0.11598735437804478;0.10632150020864405;1.0943105816906014;9.999479607218294;0.8335848448683962;1.097016919530638;1.0969407669223665;0.7618128729501594;0.11929935241450838;0.7711424473374091
44.151823;1.0910948916304626;0.8333249561765466;0.763735107597485;0.11598712240774624;0.10632129088534757;1.0943133700878622;9.99948808802552;0.8335853775477111;1.0970175222091245;1.0969429650099347;0.7618125279981103;0.11929900217773738;0.7711420860103335
44.161823;1.0910977912530628;0.8333243425001416;0.7637380246296105;0.11598689384901702;0.10632108343445013;1.0943160664185334;9.999496844387446;0.8335858538596981;1.0970181455787278;1.096945243057643;0.7618121821279286;0.11929865525192558;0.7711417712095521
44.171823;1.0911006170318687;0.8333237739732885;0.7637409628269264;0.11598666872954966;0.1063208775756667;1.0943186626228092;9.999505865146388;0.8335862719613084;1.097018782875258;1.096947604357252;0.7618118417272338;0.11929831200414795;0.7711415065601108
44.181823;1.0911033640996566;0.8333232527171207;0.763743919585626;0.11598644706864276;0.10632067294244651;1.0943211506424675;9.999515148301283;0.8335866301499576;1.0970194276915592;1.096950048913615;0.761811513928333;0.11929797273183346;0.7711412956299193
44.191823;1.0911060277915468;0.8333227788471567;0.7637468926865079;0.11598622896401019;0.10632046913694614;1.0943235222819345;9.999524695674836;0.833586925984431;1.097020072965619;1.0969525741528017;0.7618112057844088;0.11929763766300326;0.7711411416147048
44.201823;1.0911086035151303;0.8333223504129375;0.7637498793865001;0.11598601461676243;0.10632026589594647;1.0943257690459114;9.999534513373455;0.8335871552896098;1.0970207121853794;1.0969551750792739;0.7618109237776866;0.11929730704174227;0.7711410477407729
44.211823;1.091111087017919;0.8333219636753618;0.7637528758859257;0.11598580419868139;0.1063200632389028;1.094327882581833;9.999544616259003;0.8335873121782695;1.0970213418395145;1.0969578451115254;0.7618106736701274;0.119296981158193;0.7711410178099448
44.221823;1.0911134744339894;0.8333216130876815;0.7637558769084535;0.11598559769752369;0.10631986139735232;1.0943298554467462;9.999555029081181;0.8335873899908631;1.0970219616079813;1.0969605773482347;0.7618104602533718;0.11929666024058262;0.7711410564862227
44.231823;1.0911157617667966;0.8333212922730824;0.7637588755426399;0.1159853949225216;0.1063196605960249;1.0943316815593451;9.999565782163092;0.8335873823483165;1.0970225725186042;1.0969633648879604;0.7618102875879333;0.11929634433786893;0.7711411691898863
44.241823;1.0911179447219328;0.8333209956135323;0.7637618637722517;0.11598519558631867;0.10631946094549607;1.0943333559746367;9.999576900109673;0.8335872843668297;1.0970231760724298;1.0969662005834178;0.7618101601822976;0.11929603339673486;0.7711413615541632
44.251823;1.0911200190854398;0.8333207189145438;0.7637648332552254;0.11598499934854956;0.10631926248428852;1.0943348738472392;9.999588393917374;0.8335870935214776;1.0970237750559688;1.0969690773901173;0.761810083865253;0.11929572746735356;0.7711416385498491
44.261823;1.0911219806866557;0.833320459574715;0.7637677759886415;0.11598480582424522;0.10631906525638003;1.0943362296031958;9.999600260180236;0.8335868090613405;1.0970243741739176;1.0969719888760636;0.7618100653076044;0.11929542677139152;0.7711420042163485
44.271823;1.0911238250993756;0.8333202166299023;0.7637706851362217;0.11598461460448485;0.10631886936029088;1.0943374177318486;9.999612476418717;0.8335864308497137;1.0970249789216668;1.0969749288912616;0.7618101109417609;0.11929513161696151;0.7711424619688367
44.281823;1.0911255475950004;0.8333199900273289;0.7637735553785369;0.11598442531144343;0.10631867492968959;1.0943384340447684;9.999624998561217;0.8335859589108275;1.0970255941753932;1.0969778906333607;0.7618102267171789;0.1192948423271116;0.7711430140984996
44.291823;1.0911271433824326;0.8333197797247229;0.7637763822058958;0.11598423761017702;0.10631848207446015;1.0943392755773464;9.999637773844894;0.8335853933825625;1.0970262246897577;1.096980866403571;0.761810418821595;0.11929455923454999;0.7711436611005276
44.301823;1.091128608591362;0.8333195854776441;0.7637791612928359;0.11598405112612532;0.10631829087730266;1.0943399404209821;9.999650759154925;0.8335847344837474;1.0970268767144804;1.0969838489215429;0.7618106942352793;0.11929428269590074;0.7711444022595866
44.311823;1.0911299417243772;0.833319407091078;0.7637818885548983;0.11598386535615814;0.10631810146096365;1.094340428605906;9.999663929373927;0.8335839826116426;1.0970275583734634;1.0969868330797796;0.7618110605362036;0.11929401317132865;0.7711452366611414
44.321823;1.0911311442075076;0.833319244860602;0.763784560352444;0.11598367969342414;0.10631791402631395;1.094340742279301;9.99967728046751;0.833583138691145;1.0970282778039961;1.0969898156919284;0.7618115250408118;0.11929375140192934;0.7711461636817292
44.331823;1.0911322195907285;0.8333190997176163;0.7637871735850958;0.11598349356681255;0.10631772879880831;1.0943408845813927;9.999690828901157;0.8335822044203186;1.0970290409307555;1.0969927933167338;0.7618120936578254;0.11929349850582707;0.77114718326698
44.341823;1.0911331719334882;0.8333189726832756;0.7637897256568981;0.1159833065816441;0.10631754596177509;1.094340858451134;9.999704594790327;0.833581182361607;1.097029851467642;1.0969957614405486;0.761812769839066;0.11929325587340679;0.7711482959318884
44.351823;1.091134004602027;0.8333188644039737;0.7637922141982897;0.11598311854255186;0.10631736568192343;1.0943406657652648;9.999718578137852;0.8335800764628403;1.097030712455903;1.09699871561976;0.7618135541413423;0.11929302498601775;0.7711495024500657
44.361823;1.0911347209427351;0.8333187756457967;0.7637946361661196;0.11598292936233408;0.10631718814694872;1.0943403073754137;9.99973275669669;0.8335788924641613;1.0970316273523584;1.0970016519079546;0.7618144452470098;0.11929280726037639;0.7711508037930717
44.371823;1.0911353253482776;0.833318708360503;0.7637969870661014;0.11598273903804528;0.10631701347402912;1.0943397844375322;9.999747104830554;0.8335776371644738;1.0970326007836986;1.09700456634614;0.7618154416744173;0.11929260386994608;0.7711522010306258
44.381823;1.0911358226840544;0.8333186661205122;0.7637992618708364;0.11598254771634137;0.10631684161837085;1.0943390997085871;9.999761612772444;0.8335763171806839;1.0970336391229827;1.0970074550805775;0.7618165422267448;0.11929241561617672;0.7711536945253897
44.391823;1.0911362174821782;0.8333186532981873;0.763801456872655;0.11598235560605558;0.10631667245959245;1.0943382575598757;9.999776302757924;0.833574938912826;1.09703475009882;1.0970103156469917;0.7618177453516758;0.1192922429825288;0.7711552830606265
44.401823;1.0911365138039366;0.8333186740187091;0.7638035703418172;0.11598216277089975;0.1063165059304255;1.0943372630947146;9.99979123276036;0.8335735094990906;1.0970359415562774;1.097013148371814;0.761819049101692;0.11929208624575711;0.7711569639299252
44.411823;1.091136714954665;0.8333187321576896;0.7638056020226125;0.11598196910770758;0.1063163420214111;1.0943361212416305;9.999806471792667;0.8335720366889073;1.0970372205425585;1.0970159563137232;0.7618204514953557;0.11929194555398909;0.7711587337601511
44.421823;1.0911368231341454;0.8333188312898577;0.7638075529695418;0.11598177455241686;0.10631618074342236;1.0943348359346496;9.99982206624795;0.8335705276506331;1.097038593287447;1.0970187444874324;0.7618219497533165;0.11929182102832435;0.7711605888646238
44.431823;1.0911368397804866;0.8333189733296088;0.7638094259596813;0.11598157932144054;0.1063160220936403;1.0943334096679704;9.999838031863293;0.8335689882977915;1.0970400654590968;1.0970215188244363;0.761823539063739;0.11929171283923835;0.7711625249451689
44.441823;1.0911367671923626;0.8333191574655981;0.7638112252956409;0.11598138401501888;0.10631586594816074;1.094331843955504;9.999854370776152;0.83356742377062;1.0970416420465205;1.0970242839981343;0.7618252130870258;0.11929162126158159;0.7711645372112964
44.451823;1.091136610349635;0.833319380766982;0.763812955615763;0.11598118950772755;0.10631571199649366;1.094330139912126;9.999871089573713;0.8335658397464437;1.097043326827171;1.097027041684355;0.761826965816267;0.11929154674550103;0.7711666208821131
44.461823;1.091136376786953;0.833319639287619;0.7638146210561;0.11598099677554957;0.10631555983155488;1.0943282981080509;9.999888203113837;0.8335642432831197;1.0970451222667221;1.097029790622637;0.7618287923951832;0.11929148991381262;0.7711687715682825
44.471823;1.0911360746588907;0.8333199287420728;0.7638162254211887;0.11598080686914715;0.106315409054369;1.0943263183343113;9.999905722873391;0.8335626423379219;1.0970470301666293;1.0970325275462798;0.7618306886619741;0.11929145146327177;0.7711709860394723
44.481823;1.0911357114710345;0.8333202451720692;0.7638177720788978;0.11598062095361995;0.10631525933139489;1.0943242000739621;9.999923642118583;0.833561044678384;1.097049051976078;1.0970352480963939;0.7618326505213764;0.1192914320868944;0.7711732626242781
44.491823;1.0911352945292458;0.8333205857394498;0.7638192629859;0.11598044021485006;0.10631511043768499;1.094321943661658;9.999941929379824;0.8335594573450019;1.0970511885212497;1.097037946675998;0.7618346736941999;0.11929143245762529;0.7711755998003594
44.501823;1.0911348314208762;0.8333209490542626;0.7638206982894915;0.1159802657079221;0.10631496222653906;1.0943195512973838;9.999960532061019;0.8335578864805198;1.0970534396431002;1.0970406155855037;0.761836754397699;0.11929145320999877;0.7711779943516027
44.511823;1.091134329461301;0.8333213343178163;0.7638220769693848;0.11598009832178852;0.10631481455021921;1.0943170270368274;9.99997938698357;0.8335563366049324;1.0970558041705398;1.0970432456633847;0.7618388897809392;0.11929149496291824;0.7711804411440182
44.521823;1.0911337952494264;0.8333217397387201;0.763823397279495;0.11597993879156156;0.10631466723076317;1.09431437617217;9.999998427913084;0.8335548097682917;1.097058280690372;1.0970458282467275;0.7618410765309392;0.11929155836750818;0.7711829338393571
44.531823;1.0911332348633007;0.8333221616570605;0.7638246574131575;0.11597978766482026;0.1063145200971675;1.094311605007571;10.000017589369113;0.8335533054280341;1.0970608680059264;1.0970483566201175;0.7618433091920226;0.11929164401651207;0.7711854654451685
44.541823;1.091132654038892;0.8333225949630368;0.7638258568269752;0.1159796452932836;0.10631437304699812;1.0943087211199696;10.000036811056782;0.8335518214422385;1.0970635637325437;1.097050826485445;0.7618455801319759;0.11929175229016997;0.7711880291678644
44.551823;1.0911320580440222;0.8333230341426949;0.7638269964266126;0.11597951187294202;0.10631422605098383;1.0943057335256205;10.000056037015026;0.8335503557818291;1.0970663621724652;1.0970532352925564;0.7618478806822917;0.11929188329883017;0.7711906195005064
