time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.561823;1.091131451123465;0.8333234738728428;0.7638280772489443;0.11597938746802956;0.10631407906612741;1.0943026526760742;10.000075212225314;0.8335489074529561;1.0970692541736538;1.0970555810769038;0.7618502022980043;0.11929203690600475;0.7711932323362598
44.571823;1.0911308361440313;0.8333239090126061;0.7638290992814795;0.11597927203404305;0.10631393193898608;1.094299490237036;10.000094285473478;0.8335474763536659;1.0970722296109203;1.097057862414991;0.7618525371049307;0.11929221281745071;0.7711958639028995
44.581823;1.091130214672553;0.8333243344637966;0.7638300614961456;0.11597916543485441;0.10631378439940722;1.094296257987479;10.000113216668288;0.8335460629971971;1.0970752803974333;1.097060079401238;0.7618548775955167;0.11929241063356642;0.7711985095183673
44.591823;1.091129586571386;0.8333247449535736;0.763830963018514;0.11597906742061033;0.10631363614283065;1.0942929662864949;10.00013198224743;0.8335446682858155;1.0970784014818828;1.0970622337784206;0.7618572162021192;0.11929262974792422;0.7712011627610803
44.601823;1.0911289500117773;0.8333251347596952;0.763831804110826;0.11597897768375015;0.10631348689572785;1.0942896234763106;10.000150573377187;0.8335432934669497;1.097081589530944;1.0970643278748182;0.7618595458733018;0.11929286926238368;0.7712038151215651
44.611823;1.0911283027542908;0.8333254972960967;0.7638325859587729;0.11597889592502011;0.10631333645635137;1.094286236461163;10.000168985245201;0.833541940570971;1.0970848413473713;1.0970663638008438;0.7618618611056582;0.11929312808415235;0.7712064564007344
44.621823;1.0911276430432115;0.833325824639572;0.7638333101775636;0.11597882175016733;0.10631318474893187;1.0942828118044543;10.000187202630038;0.833540612684517;1.097088152974485;1.0970683432902648;0.7618641581769371;0.11929340500723161;0.7712090759902286
44.631823;1.091126969619077;0.8333261077209377;0.7638339791053462;0.11597875459757791;0.10631303175775471;1.0942793562125845;10.000205192584657;0.833539313276965;1.0970915190006658;1.0970702679499755;0.7618664347769236;0.11929369868163674;0.7712116643813189
44.641823;1.0911262820843597;0.8333263372059636;0.7638345962005952;0.11597869386129062;0.10631287731164028;1.0942758758153355;10.000222909210844;0.8335380452917652;1.097094933011872;1.0970721397567478;0.7618686895329541;0.1192940077016084;0.7712142136694532
44.651823;1.0911255814985115;0.8333265040040615;0.763835165476457;0.11597863902278092;0.10631272095566877;1.0942723758320985;10.000240303852639;0.8335368104244633;1.0970983894424169;1.097073960944465;0.7618709211690646;0.11929433075513081;0.7712167168520745
44.661823;1.091124870100723;0.8333265993505742;0.7638356904224225;0.11597858966095856;0.1063125620362357;1.0942688612962532;10.00025733430075;0.833535608093116;1.0971018847040994;1.0970757334982786;0.7618731274400222;0.11929466661609829;0.7712191672057741
44.671823;1.0911241500931566;0.8333266156838514;0.763836173576759;0.11597854540935863;0.10631239992834275;1.0942653367509814;10.000273969486372;0.8335344352984069;1.0971054169028909;1.0970774591108714;0.7618753045162703;0.11929501406266371;0.7712215581712886
44.681823;1.0911234228061133;0.8333265481489136;0.763836616788634;0.11597850589670303;0.10631223432522605;1.0942618050367845;10.0002901886158;0.8335332879059786;1.0971089850562612;1.0970791389784254;0.7618774472761698;0.11929537180319663;0.7712238832993458
44.691823;1.091122689052548;0.8333263951030937;0.7638370215618041;0.11597847068122764;0.10631206538316454;1.0942582674783197;10.00030597961903;0.833532161531376;1.0971125879085815;1.097080773067323;0.7618795503373884;0.1192957383852587;0.7712261366909402
44.701823;1.0911219494615558;0.8333261572916443;0.7638373896229814;0.11597843925724793;0.10631189353334576;1.0942547251497106;10.000321339512032;0.8335310516483921;1.097116222405178;1.09708235961021;0.7618816089703114;0.11929611211871248;0.771228314029103
44.711823;1.0911212042228684;0.8333258367266577;0.7638377235400557;0.11597841108995396;0.10631171921883563;1.0942511796032486;10.000336276798407;0.8335299536111156;1.0971198825576098;1.097083895704743;0.7618836194463671;0.1192964911046616;0.771230413311368
44.721823;1.0911204536456443;0.8333254361050663;0.7638380265708817;0.11597838559969226;0.10631154284564094;1.0942476328382151;10.000350814906648;0.8335288625747361;1.0971235598105509;1.0970853790721091;0.7618855789072293;0.11929687343166591;0.7712324348074101
44.731823;1.0911196993733292;0.8333249586644442;0.7638383020965879;0.1159783622058623;0.10631136476709464;1.094244086953601;10.000364991297626;0.8335277735742685;1.0971272449412877;1.0970868092361006;0.7618874850386052;0.1192972574099599;0.7712343802378058
44.741823;1.091118944317756;0.833324407793224;0.763838553501785;0.11597834046324089;0.10631118519174988;1.0942405437921972;10.000378852718601;0.8335266814489838;1.097130929673321;1.0970881872575138;0.7618893360536295;0.1192976416632035;0.7712362514224406
44.751823;1.0911181914429435;0.8333237864451809;0.7638387845106619;0.11597832011219311;0.10631100420382879;1.0942370049918038;10.000392448635647;0.8335255802930763;1.0971346069202943;1.0970895153900273;0.7618911310410761;0.11929802504893178;0.7712380492521363
44.761823;1.0911174431786215;0.8333230967226272;0.7638389994973879;0.11597830096076577;0.10631082192621423;1.094233472638694;10.000405819886609;0.8335244636527445;1.097138270454848;1.0970907968205394;0.7618928706910504;0.11929840648254379;0.7712397737252535
44.771823;1.0911167015621952;0.8333223394831792;0.7638392030732133;0.11597828272376656;0.10631063868794019;1.0942299495526204;10.000418989842139;0.8335233257729919;1.0971419146894548;1.097092035066618;0.7618945577132223;0.11929878484490579;0.7712414249097268
44.781823;1.091115967732545;0.8333215139881806;0.7638393990107714;0.11597826495943488;0.10631045509988092;1.0942264387429754;10.000431963699597;0.8335221621507563;1.097145534291016;1.0970932338125907;0.761896195803117;0.11929915904120074;0.7712430035887342
44.791823;1.0911152404023694;0.8333206182063545;0.7638395893798319;0.11597824713406624;0.10631027202526484;1.0942229430623471;10.00044473048939;0.8335209689926047;1.097149123534418;1.0970943969416784;0.7618977883947231;0.11929952798725707;0.7712445105314785
44.801823;1.0911145150071528;0.8333196500258816;0.7638397742143395;0.11597822874624646;0.10631009047069527;1.094219465358727;10.000457268080948;0.8335197431044106;1.0971526757842769;1.0970955287120947;0.7618993387718299;0.11929989047765505;0.7712459455954115
44.811823;1.0911137855014008;0.8333186084814148;0.7638399519524086;0.1159782094028426;0.10630991142027237;1.094216008465483;10.000469550783365;0.8335184821641597;1.097156183308995;1.0970966349423654;0.7619008505926546;0.11930024515515236;0.7712473080693402
44.821823;1.0911130477487285;0.8333174943682428;0.7638401205482165;0.11597818877159143;0.10630973570247342;1.0942125746860387;10.000481554981762;0.8335171844386783;1.097159637648651;1.0970977244350935;0.7619023279473603;0.11930059059578205;0.7712485971866944
44.831823;1.091112301143139;0.8333163102587824;0.763840278238605;0.11597816642996886;0.1063095639814659;1.0942091654474808;10.000493259626564;0.8335158485240293;1.0971630305183495;1.0970988093913723;0.7619037749588411;0.11930092537084962;0.7712498117872486
44.841823;1.0911115472231108;0.8333150602247033;0.7638404240301282;0.11597814181425667;0.10630939680809509;1.0942057821610642;10.000504643905156;0.833514472990631;1.097166354460036;1.0970999040873888;0.7619051952011362;0.11930124806128022;0.7712509502437357
44.851823;1.0911107874472066;0.8333137502263429;0.7638405584908066;0.11597811441255894;0.10630923461601981;1.0942024274190951;10.000515688136586;0.8335130555339199;1.0971696032268177;1.0971010221677948;0.7619065919686805;0.11930155736165979;0.7712520112645941
44.861823;1.091110022371739;0.8333123887381232;0.7638406838905407;0.11597808393020745;0.10630907769688064;1.0941991049740205;10.000526377039636;0.8335115928141127;1.0971727727347074;1.0971021745660618;0.7619079690138693;0.11930185233721172;0.7712529943108439
44.871823;1.091109251992873;0.8333109860529433;0.7638408031247231;0.11597805021641996;0.1063089262267618;1.094195819040696;10.000536705189088;0.8335100809561189;1.0971758615737888;1.0971033693715355;0.7619093302919844;0.1193021325377119;0.7712538988174735
44.881823;1.0911084764516525;0.8333095530239528;0.7638409185209443;0.11597801315249567;0.10630878028610737;1.0941925739570542;10.000546681223428;0.8335085159172911;1.0971788700304383;1.097104612938402;0.7619106792794087;0.11930239776686676;0.7712547232471235
44.891823;1.0911076969830988;0.833308100583466;0.763841031455442;0.11597797263013722;0.10630863986662355;1.0941893740858404;10.000556321812804;0.8335068940461123;1.0971817989016954;1.097105910357922;0.7619120188423981;0.11930264784207012;0.7712554654624802
44.901823;1.091106916220618;0.8333066394625441;0.763841143029399;0.11597792852732332;0.10630850494740816;1.094186223139064;10.000565643721995;0.8335052122157143;1.097184649206779;1.0971072650265759;0.7619133511106955;0.11930288261179293;0.7712561238858907
44.911823;1.0911061373100923;0.8333051801524323;0.7638412550962468;0.11597788063383896;0.10630837555596738;1.0941831223207499;10.000574668745669;0.8335034673096432;1.0971874228026652;1.0971086787687105;0.7619146773625584;0.11930310199708502;0.7712566978959203
44.921823;1.0911053628813174;0.8333037335812079;0.7638413702341318;0.11597782865914726;0.10630825172269258;1.0941800688237753;10.000583430018748;0.8335016566018963;1.097190123021616;1.097110152225188;0.761915999041235;0.11930330592159948;0.7712571879285772
44.931823;1.0911045948989344;0.8333023113511014;0.763841491039552;0.11597777243081223;0.10630813345033906;1.0941770565240814;10.000591960456957;0.8334997790027594;1.0971927542723683;1.09711168480228;0.761917319217021;0.11930349432328452;0.7712575962649524
44.941823;1.091103835021052;0.8333009247895368;0.7638416200489297;0.11597771206574888;0.1063080207340784;1.0941740777032205;10.000600273902684;0.8334978357396037;1.0971953211703405;1.0971132751635357;0.7619186424062174;0.11930366723811862;0.7712579273655302
44.951823;1.0911030845959298;0.833299583707941;0.7638417597919487;0.11597764782534108;0.10630791349711743;1.0941711250618207;10.000608362930212;0.8334958300334006;1.0971978279238632;1.0971149224052812;0.7619199729496867;0.11930382476975519;0.7712581863444419
44.961823;1.0911023446560375;0.8332982956265697;0.7638419120011625;0.11597757976120049;0.10630781147084449;1.0941681943485595;10.000616217014924;0.8334937660439998;1.0972002774526437;1.0971166263439431;0.7619213136986658;0.11930396700574042;0.7712583770181075
44.971823;1.0911016163930705;0.8332970655252709;0.7638420769924826;0.11597750757397812;0.10630771418408037;1.0941652853924644;10.000623843833184;0.8334916480679297;1.0972026707907199;1.097118386329904;0.7619226657073015;0.11930409402467122;0.7712585018141415
44.981823;1.091100901494984;0.8332958963606507;0.7638422546654454;0.1159774308722456;0.10630762109024577;1.0941624008538824;10.000631277141975;0.8334894808712453;1.0972050080637175;1.0971201999526634;0.7619240284094552;0.11930420593688555;0.7712585627318129
44.991823;1.0911002019307634;0.833294789967767;0.7638424459454489;0.11597734951836122;0.10630753170903842;1.0941595451905277;10.000638568852287;0.833487270272967;1.0972072897135206;1.0971220625848148;0.7619253999043448;0.11930430290618708;0.7712585616342479
45.001823;1.0910995196020974;0.8332937475417784;0.763842652602344;0.11597726368880405;0.10630744568818294;1.094156724492837;10.000645771450104;0.8334850225001191;1.0972095163585494;1.097123967531982;0.7619267780078409;0.11930438517145042;0.7712584999397692
45.011823;1.0910988567947784;0.8332927700921682;0.7638428757678422;0.11597717366842983;0.10630736285969943;1.0941539461668783;10.000652926297402;0.833482743270944;1.0972116883271996;1.097125906801008;0.7619281613656187;0.11930445298399225;0.7712583781358822
45.021823;1.0910982175724853;0.8332918591034844;0.7638431152932634;0.11597707966270288;0.10630728332572457;1.0941512187254228;10.000660068335053;0.8334804388413669;1.097213805479821;1.097127872693101;0.7619295488170282;0.1193045065100378;0.7712581958620534
45.031823;1.0910976085718938;0.8332910165757078;0.7638433708989801;0.11597698179929136;0.10630720741527998;1.0941485521515786;10.000667230347524;0.8334781173345432;1.097215866745101;1.0971298597069377;0.7619309378154719;0.11930454592408825;0.7712579528781739
45.041823;1.0910970382833085;0.8332902443765959;0.7638436432245763;0.11597688015914698;0.10630713550777975;1.0941459573535761;10.000674435423388;0.8334757873470133;1.0972178700087927;1.0971318652536757;0.7619323236704996;0.11930457162034083;0.7712576496599095
45.051823;1.091096515563723;0.8332895437719561;0.7638439334331903;0.11597677465266633;0.10630706793637258;1.0941434437119562;10.000681692886882;0.8334734559469315;1.0972198129997763;1.0971338883270703;0.761933699594242;0.11930458422225555;0.771257287131472
45.061823;1.091096048102524;0.8332889153072207;0.7638442431065217;0.11597666491221503;0.10630700499699364;1.0941410171664283;10.000689002702115;0.8334711287261065;1.0972216936816526;1.0971359275788175;0.7619350574643617;0.11930458437012399;0.7712568662729821
45.071823;1.0910956415229898;0.8332883589454131;0.7638445748706916;0.11597655040361925;0.10630694693939605;1.0941386808919846;10.00069635768561;0.8334688103149404;1.097223509275949;1.0971379800588204;0.7619363891767466;0.11930457258856365;0.7712563873461911
45.081823;1.0910952994427954;0.833287874325738;0.7638449320175902;0.11597643068346893;0.10630689394760219;1.094136436453591;10.000703739745303;0.8334665043380515;1.0972252562678002;1.0971400405313867;0.7619376871833131;0.11930454933170072;0.7712558482880342
45.091823;1.0910950238645611;0.8332874600692984;0.7638453176611637;0.11597630557985843;0.10630684618391019;1.0941342836399808;10.000711114921659;0.8334642138129145;1.097226932662903;1.097142101769832;0.7619389440233345;0.11930451502127348;0.7712552438402832
45.101823;1.0910948156356528;0.8332871124198821;0.7638457343324865;0.11597617513327972;0.10630680385032511;1.0941322208184414;10.000718436290121;0.8334619415800149;1.097228540252465;1.0971441550246466;0.761940152201416;0.11930447008553141;0.7712545669189362
45.111823;1.0910946751895962;0.8332868252663529;0.7638461832935586;0.11597603943557346;0.10630676715439365;1.0941302461717062;10.000725657546548;0.8334596901863718;1.0972300851851275;1.0971461896699535;0.7619413043578648;0.11930441506636832;0.7712538109286672
45.121823;1.0910946030261892;0.8332865915268505;0.7638466640901911;0.1159758986389352;0.10630673623257557;1.0941283572941607;10.00073274755595;0.8334574618948891;1.097231576861899;1.0971481933066702;0.7619423932439849;0.11930435063590052;0.7712529713481246
45.131823;1.0910945990269352;0.8332864042277631;0.7638471749799357;0.11597575316579961;0.10630671115201748;1.0941265494119776;10.000739695236831;0.8334552585123499;1.097233025501578;1.0971501524281466;0.7619434119363323;0.11930427750460001;0.7712520462859612
45.141823;1.0910946606669265;0.8332862569522641;0.76384771359496;0.1159756038886622;0.10630669200944214;1.0941248148632194;10.000746501602045;0.833453080526503;1.09723443983263;1.0971520530005658;0.7619443544914543;0.11930419632276515;0.7712510358434556
45.151823;1.0910947817806669;0.8332861440289067;0.7638482773393442;0.11597545204411372;0.10630667906407341;1.0941231437963341;10.00075316653673;0.8334509265759733;1.0972358263367072;1.097153881926469;0.7619452164419885;0.11930410757044446;0.7712499409756338
45.161823;1.0910949537261074;0.833286060867244;0.763848863280346;0.1159752989535227;0.1063066727117122;1.0941215243103726;10.000759688144026;0.8334487941557391;1.0972371893246025;1.0971556290054072;0.7619459943618345;0.1193040114883559;0.7712487634797791
45.171823;1.0910951675076508;0.8332860044176406;0.7638494680855866;0.11597514578292385;0.10630667327275488;1.0941199422589545;10.000766078721881;0.8334466807565666;1.0972385311096213;1.0971572876857945;0.7619466851693127;0.11930390812426542;0.7712475069791835
45.181823;1.091095414173745;0.8332859723282543;0.7638500886829693;0.11597499340202713;0.10630668088742014;1.0941183814581728;10.000772377622624;0.8334445838904788;1.0972398526259588;1.0971588545019773;0.7619472863116247;0.11930379747937407;0.7712461772163354
45.191823;1.0910956841936401;0.8332859609858114;0.7638507230812269;0.1159748423645214;0.10630669563176222;1.0941168237711134;10.000778645927655;0.8334425001713557;1.0972411540131668;1.097160328201739;0.7619477961570629;0.1193036796239978;0.7712447814537647
45.201823;1.091095967589141;0.833285964924631;0.7638513709481302;0.11597469302903977;0.10630671765019294;1.0941152496550601;10.00078495167778;0.8334404250600366;1.097242434854025;1.0971617089302836;0.7619482137261234;0.11930355463265502;0.7712433278896653
45.211823;1.0910962553481143;0.8332859778385704;0.763852033797347;0.1159745457185036;0.10630674712786413;1.0941136399993647;10.000791361954697;0.8334383537821743;1.097243694393679;1.0971629976862287;0.7619485380316096;0.1193034224064906;0.7712418252971712
45.221823;1.0910965416574305;0.8332859934113371;0.7638527143980416;0.11597440085389926;0.10630678417073473;1.0941119779803044;10.000797941769935;0.8334362824656598;1.0972449310717647;1.0971641965433472;0.7619497673652339;0.11930328258761456;0.7712412707830208
45.231823;1.0910968249842992;0.8332860057331951;0.7638534161262694;0.11597425900880733;0.106306828795322;1.0941102498826656;10.000804753549385;0.8334342087516802;1.09724614139681;1.0971653094337028;0.7619498990905378;0.11930313463144854;0.7712396979112515
45.241823;1.091097106727988;0.8332860100777962;0.7638541428986999;0.11597412078399769;0.10630688099787106;1.094108445481715;10.00081184984049;0.8334321320528834;1.0972473203938828;1.0971663427260883;0.7619499302182681;0.11930297794653069;0.7712381042853564
45.251823;1.0910973887695128;0.8332860032742528;0.7638548989788044;0.11597398662531824;0.10630694072429378;1.0941065581910454;10.000819254836113;0.8334300533844212;1.0972484639171434;1.0971673047785118;0.7619498580453962;0.11930281202856156;0.7712364991756735
45.261823;1.091097671782822;0.8332859828004668;0.7638556883088473;0.11597385687012675;0.10630700782056371;1.0941045846849884;10.000826956917692;0.8334279746453657;1.0972495696333355;1.0971682044803304;0.7619496805134933;0.11930263659062143;0.7712348909844942
45.271823;1.0910979554331224;0.8332859459855173;0.7638565137178397;0.11597373201517427;0.10630708210445428;1.094102524881059;10.000834924454047;0.8334258981907489;1.0972506359539997;1.097169049858107;0.7619493966360636;0.11930245165701679;0.7712332872351756
45.281823;1.0910982400540443;0.8332858901027241;0.7638573767312355;0.11597361286408342;0.10630716343994516;1.0941003827145768;10.00084312417662;0.8334238273953966;1.0972516611655698;1.0971698476339953;0.7619490067617676;0.11930225750950421;0.771231695157635
45.291823;1.0910985274139728;0.8332858122591157;0.7638582784784836;0.11597350038613641;0.1063072517382984;1.0940981659358944;10.000851528333612;0.8334217674781226;1.0972526426198883;1.0971706035733597;0.761948512190909;0.11930205449380223;0.7712301225951863
45.301823;1.0910988199122345;0.8332857091799275;0.7638592203201534;0.11597339555068364;0.10630734698344395;1.0940958839533883;10.000860112760783;0.8334197254446691;1.0972535753808885;1.0971713226270434;0.7619479144893389;0.11930184293798173;0.7712285783048731
45.311823;1.0910991198225974;0.8332855781070037;0.7638602026142782;0.11597329933923695;0.10630744923386065;1.0940935457908236;10.000868857772696;0.8334177093014912;1.0972544522607033;1.0971720088765968;0.7619472150030705;0.11930162327620493;0.7712270712336232
45.321823;1.0910994288211653;0.8332854178207177;0.763861222717113;0.11597321274263589;0.1063075585388672;1.0940911601902006;10.000877757747697;0.8334157271956836;1.0972552657331958;1.097172665541038;0.7619464148557699;0.11930139610769364;0.77122560989842
45.331823;1.0910997473957535;0.8332852276235148;0.7638622748275479;0.11597313660140185;0.10630767488392677;1.0940887363868947;10.00088682284233;0.8334137865074686;1.0972560093829642;1.097173294252259;0.7619455158109193;0.11930116210024005;0.7712242023472416
45.341823;1.0911000747363389;0.8332850056507806;0.7638633518371498;0.11597307145968912;0.10630779816070053;1.094086283578379;10.000896065188869;0.8334118932198951;1.0972566780812891;1.0971738947052272;0.7619445217027071;0.11930092199296878;0.771222855588756
45.351823;1.0911004096264185;0.8332847490685428;0.7638644467723142;0.1159730176015558;0.10630792813019388;1.0940838105056254;10.000905491990844;0.833410052276163;1.097257268326112;1.0971744664592038;0.7619434394037558;0.11930067675400975;0.7712215747378699
45.361823;1.0911007517654479;0.8332844551898553;0.763865553005568;0.11597297519477674;0.1063080644844913;1.0940813263187084;10.000915119713854;0.8334082686691662;1.0972577789274252;1.0971750109718597;0.7619422787369382;0.11930042764468511;0.7712203628725088
45.371823;1.0911011019012349;0.8332841215948349;0.7638666643028975;0.11597294439177509;0.10630820690486502;1.0940788414500373;10.000924984501331;0.8334065481316577;1.0972582106329718;1.0971755313245082;0.7619410515062529;0.11930017601954136;0.7712192211240745
45.381823;1.0911014604525018;0.8332837457521278;0.7638677751300639;0.11597292535917146;0.1063083550051868;1.0940763679299408;10.000935124426777;0.833404896707193;1.0972585641675008;1.0971760309714567;0.761939770066033;0.11929992295946108;0.7712181485975944
45.391823;1.0911018265947954;0.833283325453906;0.7638688811444379;0.11597291821427347;0.10630850829346399;1.0940739187704003;10.000945553101134;0.8334033196397677;1.097258838461431;1.0971765139195684;0.7619384457726646;0.11929966908696506;0.7712171425544972
45.401823;1.0911021988994496;0.8332828594546138;0.7638699798836279;0.11597292287840534;0.10630866618393481;1.0940715056559447;10.000956255969323;0.8334018207509225;1.0972590313245831;1.0971769856220988;0.7619370878342174;0.11929941471146553;0.7712161992785098
45.411823;1.0911025766183564;0.8332823469881581;0.7638710708402965;0.11597293902585956;0.10630882804153134;1.0940691366420725;10.000967205769411;0.8334004025724241;1.0972591414309203;1.0971774531213945;0.7619357032863293;0.11929915997344108;0.7712153149773976
45.421823;1.0911029601761286;0.8332817870658811;0.7638721543502754;0.11597296623241808;0.1063089932565178;1.0940668163405785;10.000978375194354;0.8333990665458584;1.0972591688237605;1.0971779247556053;0.7619342977697714;0.11929890485504266;0.7712144858211649
45.431823;1.0911033504018706;0.8332811790448068;0.7638732308402175;0.115973004146684;0.10630916129199135;1.094064547813957;10.000989738564444;0.833397813130881;1.0972591143112609;1.097178409307868;0.7619328760532886;0.11929864928046537;0.771213707759672
45.441823;1.0911037477820245;0.8332805233167053;0.7638743011977835;0.11597305248436858;0.10630933169783302;1.0940623338333608;10.001001264456438;0.8333966419298866;1.097258979249842;1.0971789149487516;0.7619314422251698;0.11929839326611509;0.7712129764208504
45.451823;1.0911041525477037;0.8332798205409756;0.7638753666945266;0.11597311089910181;0.10630950402044642;1.0940601767991;10.001012909592934;0.8333955520116358;1.0972587649643977;1.097179449096293;0.7619299997243739;0.1192981369501486;0.7712122867713442
45.461823;1.091104565316663;0.8332790703961213;0.763876428298764;0.11597317890143971;0.10630967765505399;1.0940580783668037;10.001024622496761;0.8333945429274312;1.0972584711505775;1.0971800186606206;0.7619285513400332;0.1192978805345145;0.7712116335261782
45.471823;1.091104987655557;0.8332782713323519;0.763877486789667;0.11597325590670368;0.10630985188803638;1.0940560404364505;10.00103634898167;0.8333936157944033;1.0972580947138522;1.0971806306229028;0.7619270994626336;0.11929762424758043;0.7712110123688588
45.481823;1.0911054211854017;0.8332774213851235;0.7638785439542386;0.1159733413397617;0.1063100260955704;1.0940540669543384;10.001048033078709;0.83339277314887;1.0972576301982038;1.0971812934118732;0.7619256462978348;0.11929736834446758;0.7712104204170896
45.491823;1.0911058659261146;0.8332765192980697;0.7638796032542079;0.1159734346132891;0.10631019984337449;1.0940521641949512;10.001059617267227;0.8333920179580279;1.0972570709988265;1.0971820172905302;0.761924193736799;0.11929711308163515;0.7712098554374492
45.501823;1.09110632008892;0.8332755649833984;0.7638806682173801;0.11597353498700226;0.10631037286031006;1.0940503398488386;10.001071050276419;0.8333913528273902;1.0972564103632487;1.097182812973172;0.7619227428756739;0.11929685874960694;0.7712093145386305
45.511823;1.0911067805420838;0.8332745591521623;0.7638817403760619;0.11597364153236699;0.10631054503689234;1.0940486026259373;10.0010823021064;0.8333907793030262;1.0972556416230304;1.097183690632183;0.7619212938952575;0.11929660582674673;0.7712087934153186
45.521823;1.0911072427759756;0.8332735027621836;0.7638828196398634;0.11597375325723762;0.10631071644508153;1.0940469623155038;10.00109336844673;0.8333902973184993;1.0972547580001255;1.097184659698467;0.7619198470654003;0.11929635506440846;0.7712082869106522
45.531823;1.0911077011874026;0.8332723966681714;0.7638839057585567;0.11597386928511375;0.10631088722612098;1.0940454293838668;10.001104255472754;0.8333899050128147;1.097253753603037;1.0971857277395325;0.7619184037035482;0.11929610742304478;0.7712077902612896
45.541823;1.0911081497645867;0.8332712416613979;0.7638849986713118;0.11597398899527912;0.10631105740298562;1.0940440139629;10.001114962875333;0.8333895987773533;1.0972526251627965;1.0971868990451485;0.7619169659465211;0.11929586393986112;0.7712072995697321
45.551823;1.0911085828510558;0.833270038479726;0.76388609856014;0.11597411197719244;0.10631122685465759;1.0940427251253566;10.001125482138606;0.8333893740239755;1.0972513719841432;1.097188174941282;0.7619155361745931;0.11929562552279431;0.7712068112270531
45.561823;1.0911089956032958;0.8332687875064544;0.7638872061180637;0.11597423779868908;0.10631139542479419;1.094041570372576;10.00113580153043;0.8333892264983674;1.0972499939448128;1.0971895553503257;0.7619141170322556;0.1192953927768515;0.7712063212412003
45.571823;1.091109383479911;0.8332674888898095;0.7638883221024501;0.1159743658604404;0.10631156294575099;1.094040555236563;10.001145905872175;0.83338915278936;1.0972484900840556;1.0971910397069078;0.7619127117795155;0.11929516609736504;0.7712058252393043
45.581823;1.091109741333695;0.8332661428360488;0.7638894468440848;0.11597449548226521;0.10631172923158354;1.0940396839857942;10.00115577501806;0.8333891497843022;1.0972468591933051;1.0971926269358352;0.7619113239931966;0.11929494594693996;0.7712053195571775
45.591823;1.09111006293373;0.8332647494035108;0.7638905803237204;0.11597462602556362;0.10631189422338286;1.0940389604759502;10.00116538553651;0.8333892141062691;1.0972451005541424;1.097194315107795;0.7619099568293256;0.11929473297356809;0.7712048027615006
45.601823;1.0911103412652725;0.8332633083928672;0.7638917217758342;0.11597475688163475;0.10631205816215804;1.0940383879510247;10.00117471195302;0.8333893419462471;1.0972432133771304;1.0971961010660056;0.7619086131269467;0.11929452789407764;0.7712042759444256
45.611823;1.0911105696254753;0.8332618197002505;0.7638928694360947;0.11597488744550712;0.10631222153787437;1.0940379687100517;10.001183725433716;0.8333895290882943;1.0972411969918454;1.097197980473631;0.7619072960525087;0.11929433130366689;0.7712037417530802
45.621823;1.0911107424794555;0.8332602833909086;0.7638940213375521;0.11597501712674321;0.10631238485858238;1.09403770420318;10.001192391806793;0.833389771588151;1.0972390529292677;1.0971999484848707;0.7619060094025945;0.11929414353723161;0.7712032031958931
45.631823;1.0911108550192599;0.833258699151732;0.7638951757119541;0.11597514526071014;0.10631254848097824;1.0940375956139912;10.001200672755369;0.8333900669155985;1.097236786510479;1.0972020005845478;0.7619047578714636;0.11929396464643895;0.7712026625063635
45.641823;1.091110902106414;0.8332570664062022;0.7638963305656608;0.11597527099803177;0.10631271260827661;1.0940376451276304;10.001208532018708;0.8333904145965296;1.097234405940999;1.0972041327392819;0.7619035472705924;0.11929379444281095;0.7712021209424228
45.651823;1.091110878343643;0.8332553857776523;0.7638974837382376;0.11597539333521376;0.10631287737510807;1.0940378571237195;10.001215934761843;0.8333908162415452;1.0972319202132004;1.0972063402119951;0.7619023842124144;0.11929363254927285;0.7712015800319386
45.661823;1.0911107791908643;0.833253660291284;0.7638986333967027;0.11597551122051644;0.10631304291763102;1.0940382379915126;10.00122283653179;0.833391274888274;1.097229338229907;1.0972086162254235;0.7619012752102853;0.11929347850684147;0.7712010425659724
45.671823;1.0911106016613565;0.8332518948894864;0.7638997778184526;0.11597562367118702;0.1063132093936688;1.0940387941685863;10.001229180824417;0.8333917936399693;1.097226669112419;1.0972109525054008;0.7619002257337911;0.11929333189312785;0.7712005123330138
45.681823;1.0911103443686008;0.8332500947665327;0.7639009144828005;0.11597572992321073;0.10631337693269252;1.0940395297165346;10.001234909293201;0.8333923742674775;1.0972239227002372;1.0972133408210352;0.7618992400277957;0.11929319227916163;0.7711999937309505
45.691823;1.0911100072104547;0.8332482643632485;0.7639020394996999;0.11597582952661939;0.10631354557673806;1.0940404454505184;10.001239974722491;0.8333930164701205;1.0972211096075428;1.0972157730920384;0.7618983213554412;0.11929305910277377;0.7711994916214252
45.701823;1.0911095908678592;0.8332464079142928;0.7639031477284502;0.11597592232763537;0.10631371531691329;1.094041540114377;10.00124435026275;0.8333937182618318;1.0972182400662351;1.0972182405193174;0.7618974720226358;0.11929293174752495;0.7711990112559066
45.711823;1.0911090965780712;0.8332448738460181;0.7639045490899686;0.11597484593524697;0.10631282072235584;1.0940428121799526;10.001248023105992;0.8333944771296378;1.0972153229068644;1.097220733683581;0.761896693512525;0.11929280969126697;0.7711985586572899
45.721823;1.0911085262921074;0.8332429781549582;0.7639056093431816;0.11597492548411446;0.10631299270102133;1.094044260108434;10.001250977722275;0.8333952904665693;1.097212366070886;1.0972232439684526;0.7618959867318715;0.11929269241426708;0.771198140475502
45.731823;1.0911078828487957;0.8332410687138817;0.7639066430749593;0.11597499877754325;0.10631316589003048;1.0940458807533155;10.001253190715527;0.8333961548308172;1.097209377603317;1.097225764688338;0.7618953523564658;0.11929257924317005;0.7711977624374885
45.741823;1.0911071700266035;0.8332391501505391;0.76390765131187;0.11597506617507262;0.10631334034987784;1.094047668281753;10.001254637866664;0.8333970658679828;1.0972063665863747;1.0972282901993262;0.7618947913089065;0.11929246935891749;0.7711974277433433
45.751823;1.0911063927197355;0.8332372277186261;0.7639086345731753;0.11597512816490228;0.1063135160033879;1.0940496145765846;10.001255300440926;0.833398019424245;1.0972033435737092;1.097230814194295;0.761894304475726;0.11929236185300907;0.7711971372220399
45.761823;1.0911055570424386;0.8332353062011818;0.7639095920829692;0.11597518526273115;0.10631369263273137;1.0940517100453728;10.001255170322834;0.8333990118708767;1.0972003201357439;1.0972333294483887;0.7618938916532053;0.11929225576490435;0.771196891497148
45.771823;1.091104669438641;0.8332333889755059;0.7639105224166042;0.11597523786141858;0.1063138700273196;1.094053944736045;10.001254251714077;0.8334000391406314;1.0971973088337503;1.0972358290987299;0.7618935510236635;0.11929215022178603;0.7711966930463331
45.781823;1.091103734666421;0.8332314780320886;0.7639114238424417;0.1159752862004246;0.10631404804980842;1.0940563091288784;10.001252555272925;0.8334010961132025;1.0971943230907206;1.0972383080481651;0.7618932792628879;0.11929204467876381;0.7711965460758712
45.791823;1.0911027547540104;0.8332307372535032;0.7639133597341577;0.11597567444864654;0.10631454180863481;1.0940587938656607;10.001250095227379;0.8334021773286295;1.0971913755661766;1.0972407630565368;0.7618930714114003;0.11929193898835155;0.7711964549278318
45.801823;1.091101730251834;0.8332288431190368;0.7639141972730118;0.11597571475263155;0.1063147203519792;1.0940613897388;10.001246893976788;0.8334032779510335;1.0971884768545892;1.097243191777956;0.761892920822545;0.11929183317600024;0.7711964225611029
45.811823;1.0911006617385732;0.8332269593284068;0.7639150004445199;0.11597575139311893;0.10631489851541484;1.0940640880270671;10.001242985421792;0.8334043936684896;1.0971856354789271;1.0972455924678026;0.7618928197591783;0.11929172726742868;0.7711964497670631
45.821823;1.0910995505163266;0.8332250863438243;0.7639157683520658;0.11597578480016865;0.10631507577760958;1.0940668803382223;10.001238413699268;0.8334055205738199;1.0971828580202923;1.0972479649372906;0.7618927600880923;0.11929162133345833;0.7711965353872582
45.831823;1.09109839930675;0.8332232235164387;0.7639165013934904;0.11597581562658842;0.10631525150425751;1.0940697584177521;10.00123322760696;0.8334066559662376;1.0971801497427847;1.097250311547676;0.7618927337491419;0.1192915154596493;0.7711966770743783
45.841823;1.0910972124765717;0.8332213691749034;0.7639172022176385;0.11597584469760489;0.10631542497384423;1.0940727134496009;10.001227469977339;0.833407798759731;1.0971775153283103;1.0972526366438369;0.7618927331535962;0.11929140966573776;0.7711968719302439
45.851823;1.0910959960624944;0.8332195204779183;0.7639178751618082;0.11597587278026615;0.10631559557152495;1.094075735353053;10.001221169128387;0.8334089492313367;1.0971749585667137;1.0972549447820459;0.7618927513131877;0.11929130401377087;0.771197117059545
45.861823;1.0910947580981962;0.8332176732116849;0.7639185247029893;0.11597590038865771;0.10631576299174617;1.094078813676453;10.001214342441243;0.8334101092050981;1.0971724822455964;1.0972572399131082;0.7618927818576909;0.11929119873479832;0.7711974101572119
45.871823;1.0910935082745237;0.8332158221248211;0.7639191554155634;0.11597592783926015;0.10631592726978177;1.0940819389699712;10.001207006590134;0.8334112820330575;1.097170088740067;1.09725952562073;0.7618928193918568;0.11929109422494444;0.77119774979126
45.881823;1.0910922571891484;0.8332139615701603;0.7639197733174837;0.11597595549774609;0.10631608859638304;1.0940851032661711;10.001199182531352;0.8334124715388743;1.0971677799846833;1.0972618046361327;0.7618928602646433;0.11929099100248833;0.7711981350213053
45.891823;1.0910910156407378;0.8332120860713973;0.7639203859398288;0.11597598401845216;0.10631624702664054;1.0940882999843622;10.001190896855155;0.833413681080587;1.0971655564562397;1.0972640779799954;0.7618929032682401;0.11929088960792221;0.7711985646371691
45.901823;1.0910897932424632;0.833210190673473;0.7639210011116406;0.11597601436924498;0.10631640238271411;1.0940915234475594;10.001182186524344;0.8334149134484466;1.097163415805434;1.0972663455109175;0.7618929492603529;0.1192907905051285;0.7711990367001207
45.911823;1.0910885971645976;0.8332082713633893;0.7639216263629466;0.11597604763620302;0.1063165544481802;1.094094768407908;10.001173103698989;0.8334161710821909;1.0971613528277495;1.0972686069602549;0.7618929997662521;0.11929069410506032;0.7711995484079124
45.921823;1.0910874323288928;0.8332063258002949;0.7639222687893501;0.11597608488319852;0.10631670315662033;1.094098030047626;10.001163712347685;0.8334174566333978;1.0971593615438555;1.0972708607760346;0.761893055925469;0.11929060073674594;0.7712000964358585
45.931823;1.0910863020662802;0.8332043536795518;0.763922934754408;0.11597612716960516;0.10631684860009881;1.094101303852973;10.001154079413602;0.8334187739361054;1.0971574371189592;1.09727310161783;0.7618931181349645;0.11929051047672255;0.7712006782593075
45.941823;1.0910852078626905;0.8332023563295554;0.7639236297937969;0.11597617553762522;0.10631699093529935;1.094104584813789;10.001144270103191;0.833420128786499;1.097155576017147;1.097275320162978;0.7618931857976474;0.11929042307082266;0.7712012933576875
45.951823;1.0910841484699143;0.8332003360938036;0.7639243588581319;0.11597623096019813;0.10631713032098809;1.0941078667841702;10.001134349336777;0.8334215284301014;1.097153776100961;1.0972775054589425;0.7618932575207504;0.11929033799004661;0.7712019427839228
45.961823;1.0910831196435709;0.8331982960240901;0.763925126522859;0.11597629437116161;0.10631726695532973;1.0941111427018309;10.001124386624733;0.8334229790840321;1.0971520380808355;1.097279646872764;0.7618933322283331;0.11929025452639948;0.7712026279290751
45.971823;1.091082115140017;0.8331962395575512;0.7639259366541276;0.11597636670573927;0.10631740109350384;1.094114404626665;10.001114457431594;0.8334244836440609;1.0971503666717446;1.0972817348179973;0.7618934100022889;0.11929017193472718;0.7712033500536333
45.981823;1.0910811275441685;0.8331941696563501;0.7639267920466098;0.11597644880447236;0.10631753298380113;1.0941176429393693;10.001104631446143;0.8334260421523694;1.0971487699361575;1.0972837609708503;0.7618934917467507;0.11929008953062076;0.7712041102327929
45.991823;1.0910801482410242;0.8331920884048186;0.7639276947603838;0.11597654120546956;0.10631766281116087;1.0941208460822964;10.001094958564723;0.8334276533364324;1.0971472578333734;1.0972857179456716;0.7618935788952288;0.11929000673920831;0.7712049087853704
46.001823;1.091079168176625;0.8331899974613294;0.7639286461815857;0.11597664410608002;0.10631779062379386;1.0941240016256586;10.001085474032836;0.8334293146512814;1.0971458408781622;1.0972875985957786;0.7618936738585664;0.11928992322124016;0.7712057444504303
46.011823;1.091078178787739;0.8331878979921714;0.763929646118432;0.11597675758289859;0.1063179162256056;1.0941270972798318;10.001076215296479;0.8334310217203101;1.0971445289141888;1.0972893953733416;0.7618937804961216;0.11928983897981313;0.7712066142815412
46.021823;1.091077171380707;0.8331857905747564;0.7639306919517374;0.11597688174207677;0.10631803921263616;1.0941301209567957;10.001067226897405;0.8334327690459832;1.0971433304346734;1.0972911004292398;0.761893904228131;0.11928975428811409;0.7712075147863563
46.031823;1.091076136763807;0.8331836760619274;0.7639317788885843;0.1159770166834513;0.10631815921030607;1.0941330607960016;10.001058549898781;0.8334345515013204;1.0971422526588928;1.0972927065454694;0.7618940517742214;0.11928966953956446;0.7712084434854152
46.041823;1.091075066459886;0.8331815562243742;0.7639329013036297;0.11597716242722758;0.10631827604117942;1.0941359057109468;10.001050212352562;0.8334363646656398;1.0971413022001195;1.0972942077152998;0.7618942306277103;0.11928958513641753;0.7712093995974275
46.051823;1.0910739536895862;0.8331794335203315;0.7639340538164742;0.11597731877617186;0.10631838963250738;1.0941386459446207;10.00104223202448;0.8334382042837561;1.0971404858043246;1.0972955987785598;0.7618944481150863;0.1192895013398908;0.7712103837084373
46.061823;1.0910727929088426;0.8331773107069503;0.7639352313043145;0.11597748517784022;0.10631849985523395;1.0941412731842517;10.001034623700544;0.833440066498216;1.0971398104280392;1.0972968747063767;0.7618947103521593;0.11928941810437552;0.7712113969554822
46.071823;1.0910715787605147;0.8331751910942881;0.7639364289203711;0.1159776608327793;0.10631860653256048;1.0941437800910572;10.001027404328049;0.8334419482994152;1.0971392821228942;1.0972980304487878;0.7618950224661915;0.11928933506767889;0.7712124398183825
46.081823;1.0910703062628944;0.833173079292067;0.7639376422996516;0.11597784500676103;0.10631870955676168;1.0941461597739173;10.001020595835373;0.8334438473136252;1.0971389039901367;1.0972990618158613;0.7618953897937558;0.11928925169989706;0.7712135110660282
46.091823;1.0910689726199752;0.8331709808248797;0.7639388674108423;0.11597803725221378;0.1063188089255329;1.0941484063708116;10.001014222435863;0.8334457614756475;1.0971386752802625;1.0972999661033094;0.7618958183074772;0.1192891674799925;0.7712146079852309
46.101823;1.09106757802838;0.8331689004918021;0.7639401008105441;0.11597823738397949;0.10631890470292911;1.0941505163518128;10.00100830444965;0.8334476885899277;1.097138592449772;1.0973007409275704;0.7618963142964924;0.11928908202809752;0.7712157273650724
46.111823;1.0910661236175454;0.8331668417165874;0.7639413403395968;0.11597844531101012;0.1063189970075316;1.0941524884260845;10.001002851884927;0.8334496258794504;1.0971386498739304;1.0973013826947855;0.7618968840131067;0.11928899511243693;0.7712168655061047
46.121823;1.0910646086748488;0.8331648074551481;0.7639425858057944;0.11597866088413647;0.10631908603672074;1.0941543219572514;10.000997860193374;0.8334515704203109;1.0971388395673687;1.0973018868176574;0.7618975328546427;0.11928890647925529;0.7712180173666741
46.131823;1.0910630300427686;0.8331628009552059;0.7639438396220445;0.11597888381057427;0.10631917208918482;1.0941560158360824;10.000993308477883;0.833453520062524;1.0971391521019298;1.0973022493413314;0.7618982642381839;0.11928881564779913;0.7712191763479738
46.141823;1.091061384101696;0.8331608252299407;0.7639451064270579;0.11597911371916224;0.10631925545598692;1.0941575682921678;10.000989156680529;0.8334554733534036;1.0971395785840299;1.097302468356909;0.761899079144797;0.119288721870462;0.7712203350355288
46.151823;1.0910596693541392;0.8331588820637856;0.7639463917197423;0.11597935040200577;0.1063193361635434;1.0941589769904476;10.000985344713579;0.8334574283382565;1.0971401108790801;1.0973025437804573;0.7618999764642022;0.11928862429070257;0.7712214860254554
46.161823;1.0910578872911298;0.8331569725495199;0.763947701042798;0.11597959403171436;0.10631941382930656;1.0941602392687722;10.000981795432862;0.8334593815150385;1.0971407404267373;1.0973024759638503;0.7619009538670413;0.11928852215619873;0.7712226222147478
46.171823;1.0910560415515438;0.833155098818895;0.7639490398555556;0.11597984521387977;0.10631948777006357;1.0941613528114649;10.000978420898148;0.8334613277862776;1.09714145848738;1.0973022650933149;0.7619020086215554;0.11928841487973955;0.7712237370403822
46.181823;1.0910541368175044;0.833153264496127;0.7639504129052841;0.11598010488794315;0.106319557230988;1.0941623168410513;10.000975128542796;0.8334632612331002;1.097142257334822;1.0973019115650349;0.7619031373764905;0.11928830190698472;0.7712248253398277
46.191823;1.0910521783281868;0.833151473749518;0.7639518230901162;0.11598037412170084;0.10631962155042747;1.0941631326555756;10.000971822319302;0.8334651760036568;1.0971431307369208;1.0973014163338595;0.7619043352954421;0.11928818263264562;0.7712258840050741
46.201823;1.091050172106789;0.833149730146652;0.7639532711560093;0.11598065391178891;0.1063196801720805;1.094163802529223;10.0009684059582;0.8334670667814825;1.0971440745712344;1.0973007815199067;0.7619055960112697;0.11928805650547539;0.7712269113600231
46.211823;1.0910484088414674;0.8331481504599638;0.7639546628734369;0.11598170764486401;0.10632040382106138;1.0941643282270817;10.000964792905444;0.8334689286637275;1.0971450874181556;1.0973000113057496;0.7619069122036699;0.11928792316004218;0.7712279060591862
46.221823;1.0910463285171388;0.8331465053604806;0.763956183461168;0.11598201093805063;0.10632044941673674;1.094164710544963;10.000960917750252;0.8334707567797685;1.0971461695754663;1.097299112047636;0.7619082756756042;0.1192877825160426;0.7712288665279056
46.231823;1.091044223327701;0.8331449091005042;0.7639577373996324;0.11598232698736571;0.10632048751236194;1.0941649500201276;10.000956742388027;0.8334725465324425;1.0971473216271739;1.0972980914070736;0.7619096776849619;0.11928763482274983;0.7712297905669514
46.241823;1.0910421032234705;0.8331433610877449;0.763959321360209;0.11598265630808906;0.10632051721030472;1.094165048475671;10.000952248528181;0.833474294420108;1.0971485446219371;1.0972969570275113;0.7619111103565104;0.11928748053357548;0.7712306752777927
46.251823;1.0910399796388088;0.8331418610350192;0.7639609299075751;0.11598299914287322;0.10632053736786953;1.0941650097833078;10.000947421247792;0.8334759984657638;1.0971498405893225;1.0972957150441598;0.7619125680589911;0.11928732017571053;0.7712315179530488
46.261823;1.0910378648769836;0.8331404089725222;0.7639625561633576;0.11598335541346527;0.10632054662362976;1.0941648388343543;10.000942240091982;0.8334776579772538;1.0971512110733737;1.0972943688618277;0.7619140476448161;0.11928715435248811;0.7712323170691932
46.271823;1.0910357709155178;0.8331390051178825;0.7639641927769328;0.11598372477982233;0.10632054354404183;1.0941645409014384;10.000936681813103;0.8334792731011006;1.0971526548831014;1.0972929184660658;0.7619155476703089;0.11928698369633735;0.771233072482087
46.281823;1.0910337082421802;0.8331376502706318;0.763965832328987;0.11598410670276685;0.10632052679537037;1.0941641226294851;10.00093072641389;0.8334808446908776;1.097154167474309;1.0972913606183374;0.7619170671318242;0.11928680875150831;0.7712337850508476
46.291823;1.0910316854255033;0.8331363467045542;0.7639674676019955;0.11598450048754616;0.1063204952430677;1.0941635925650846;10.000924362889304;0.8334823746952981;1.0971557416839401;1.0972896907183214;0.76191860441154;0.11928663000239938;0.7712344558892527
46.301823;1.091029708663566;0.8331350981551905;0.7639690915500692;0.1159849053087913;0.10632044795276363;1.094162960207914;10.000917590496208;0.8334838665162841;1.097157369149248;1.0972879055141462;0.7619201570658067;0.11928644809916716;0.7712350855253871
46.311823;1.0910277811539242;0.8331339083847799;0.7639706973849446;0.11598532021003358;0.10632038409328465;1.0941622345933903;10.000910412662831;0.8334853245485982;1.0971590423615216;1.0972860046665254;0.7619217221747858;0.11928626406636753;0.7712356734067285
46.321823;1.091025902916523;0.8331327798673438;0.7639722787355612;0.1159857441276686;0.10632030294313671;1.0941614229985321;10.000902834309315;0.8334867535331545;1.097160755963047;1.0972839907829064;0.7619232966325403;0.11928607925307128;0.7712362177812386
46.331823;1.091024070770089;0.8331317136847716;0.7639738293760001;0.11598617598850271;0.10632020406311059;1.0941605303696078;10.000894863149346;0.8334881586065647;1.0971625066329884;1.0972818687928714;0.7619248771022169;0.11928589502009095;0.7712367158416871
46.341823;1.0910222786067205;0.8331307100169603;0.7639753435659465;0.11598661481667956;0.10632008732516555;1.0941595600601455;10.000886507259308;0.8334895453592555;1.0971642929329266;1.0972796457245235;0.7619264594646616;0.11928571248000958;0.7712371641502941
46.351823;1.0910205193312696;0.8331297687046079;0.763976817072134;0.11598705976580569;0.10631995273715436;1.0941585152100943;10.00087777555435;0.8334909194040894;1.0971661153846377;1.0972773311720432;0.7619280380787464;0.11928553257441513;0.7712375592229264
46.361823;1.0910187875071888;0.8331288901136649;0.7639782475905669;0.11598751016154732;0.10631980037194776;1.094157399612907;10.000868683433946;0.8334922859624783;1.097167975380917;1.0972749370604247;0.7619296057938918;0.11928535633835076;0.7712378977178259
46.371823;1.0910170798470218;0.8331280759043994;0.7639796347265052;0.11598796560240222;0.10631963046421071;1.0941562177349364;10.000859260535405;0.8334936499394491;1.0971698732217348;1.0972724759809793;0.7619311551125058;0.11928518503160264;0.7712381763161501
46.381823;1.0910153943801049;0.8331273289127816;0.7639809795741724;0.11598842597816876;0.10631944344760368;1.094154974291624;10.000849559434657;0.8334950162923545;1.0971718070771155;1.0972699599808322;0.7619326796922611;0.11928502001744827;0.7712383923175375
46.391823;1.091013730880588;0.8331266526500836;0.7639822835898339;0.11598889130171108;0.10631923985331701;1.094153673886626;10.000839654789244;0.8334963899910355;1.0971737732346971;1.0972674011192158;0.7619341753558604;0.11928486250509393;0.7712385445051405
46.401823;1.0910120912178984;0.8331260512483352;0.7639835476879875;0.11598936144626619;0.10631902019070039;1.0941523211799042;10.000829631429868;0.8334977751609326;1.0971757672185893;1.097264812452844;0.7619356400330934;0.11928471336246095;0.7712386332326946
46.411823;1.0910104777851006;0.8331255290028017;0.7639847718255348;0.11598983597700982;0.1063187849296559;1.0941509220245975;10.000819575870894;0.8334991737282145;1.0971777853423383;1.0972622084867252;0.7619370723294725;0.11928457303355962;0.7712386605131414
