time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.421823;1.0910088916884932;0.8331250893677704;0.7639859548080234;0.11599031413331846;0.10631853459654993;1.094149485059006;10.00080957400885;0.8335005849129923;1.0971798252819565;1.0972596051739758;0.7619384699053126;0.11928444153696552;0.7712386304158221
46.431823;1.0910073320488936;0.8331247348989318;0.7639870949816532;0.11599079491629646;0.10631826994752602;1.0941480218507484;10.000799709375043;0.8335020064301698;1.0971818850675494;1.0972570187468265;0.7619398294261958;0.11928431859215897;0.7712385486535763
46.441823;1.0910057959213366;0.8331244674107027;0.7639881916639225;0.1159912772047896;0.10631799212993985;1.0941465449225327;10.000790065433158;0.8335034358794632;1.0971839624578412;1.0972544634415773;0.7619411477908143;0.11928420373039728;0.7712384214881054
46.451823;1.0910042784381027;0.8331242871007787;0.7639892460476151;0.11599175988431003;0.10631770261392975;1.0941450658777823;10.000780731113666;0.8335048703690076;1.0971860563907225;1.0972519498267737;0.7619424222622753;0.11928409622893268;0.7712382550764996
46.461823;1.091002772873784;0.8331241919677649;0.7639902610753249;0.1159922420454118;0.10631740290145418;1.0941435954287209;10.00077179987002;0.8335063051067333;1.0971881687468772;1.097249484717909;0.7619436491801673;0.11928399504690079;0.7712380553139454
46.471823;1.0910012712987731;0.8331241782445205;0.7639912406497981;0.11599272310726139;0.10631709436857932;1.0941421441597445;10.00076336483997;0.8335077334460946;1.09719030352376;1.097247072247684;0.7619448236919687;0.1192838989428564;0.7712378277386213
46.481823;1.0909997666022693;0.8331242409967499;0.7639921887752994;0.11599320278649446;0.10631677840955128;1.0941407225658963;10.000755521442061;0.8335091486464035;1.0971924644339865;1.097244715071023;0.76194594088334;0.11928380666219389;0.771237577466042
46.491823;1.0909982541072105;0.8331243744411067;0.7639931092722994;0.11599368103689009;0.10631645666845277;1.0941393403845507;10.000748372931746;0.8335105453043169;1.0971946537975388;1.0972424145928537;0.7619469967716032;0.11928371704829398;0.7712373090903829
46.501823;1.0909967313311024;0.8331245721571275;0.763994005884226;0.11599415787978265;0.10631613111596705;1.094138005473374;10.00074202634726;0.8335119193466599;1.0971968718666825;1.0972401700132859;0.7619479885955689;0.11928362907095677;0.7712370265822379
46.511823;1.0909951977585008;0.8331248275922599;0.7639948819855177;0.11599463314645155;0.10631580394610847;1.094136723164294;10.000736578852104;0.8335132671176506;1.0971991155435987;1.0972379778793255;0.7619489145543379;0.11928354187127628;0.7712367336012909
46.521823;1.0909936558695144;0.8331251347641924;0.7639957397748418;0.11599510646243698;0.10631547739947925;1.0941354966093857;10.00073210493828;0.8335145850674253;1.0972013783556298;1.0972358337181682;0.7619497733669975;0.11928345488244689;0.7712364339782481
46.531823;1.0909921121588193;0.8331254884318179;0.7639965797145402;0.11599557745041447;0.10631515364479428;1.0941343265018544;10.000728657231166;0.8335158706314639;1.0972036521641293;1.0972337339300087;0.7619505635597629;0.11928336796162897;0.7712361310804763
46.541823;1.0909905764310992;0.8331258839247867;0.7639974010023747;0.11599604583364341;0.10631483475855674;1.0941332095815097;10.00072628201078;0.8335171229296172;1.0972059290382423;1.0972316762985581;0.7619512823891452;0.11928328141069693;0.7712358264197869
46.551823;1.0909890594202913;0.833126317911725;0.7639982022724244;0.11599651137166163;0.10631452264104126;1.0941321384803755;10.000725031303373;0.8335183424398487;1.097208202055288;1.097229660567921;0.7619519252792111;0.11928319583241345;0.7712355194739478
46.561823;1.090987571310878;0.8331267895780685;0.7639989811459023;0.11599697370573345;0.10631421881162537;1.0941311041184396;10.000724956698313;0.8335195300635837;1.097210465392544;1.0972276888385037;0.7619524867393467;0.11928311193893276;0.7712352083380585
46.571823;1.0909861219982613;0.833127300397173;0.763999733377075;0.11599743229636525;0.10631392432597112;1.0941300981450748;10.000726093985547;0.8335206861502853;1.0972127147801352;1.097225764488192;0.7619529622296273;0.11928303044760155;0.7712348897526343
46.581823;1.0909847210623538;0.8331278528580279;0.7640004531418614;0.11599788652339187;0.10631363992287823;1.0941291137966853;10.000728457534196;0.8335218102161747;1.0972149474746995;1.0972238907183487;0.7619533490144684;0.11928295210075991;0.7712345594132461
46.591823;1.0909833770372068;0.8331284492776108;0.7640011342058418;0.11599833568719299;0.10631336621336708;1.0941281457490077;10.000732044353349;0.8335229012537043;1.0972171608929258;1.0972220697861008;0.7619536455455388;0.11928287775394698;0.7712342132093394
46.601823;1.0909820971552437;0.833129090608382;0.7640017706170218;0.1159987788643302;0.1063131037649756;1.0941271897424334;10.000736836524721;0.8335239574449874;1.0972193513339363;1.0972203027625123;0.7619538506180911;0.11928280833638324;0.7712338480592833
46.611823;1.0909808875713574;0.8331297752784533;0.7640023564246048;0.11599921484178673;0.10631285306351593;1.094126242127723;10.00074280106927;0.8335249756362799;1.0972215140845445;1.097218589355317;0.7619539624646291;0.1192827445713229;0.771233461878257
46.621823;1.0909797538038297;0.8331304989723651;0.7640028849694243;0.11599964216272055;0.10631261443353328;1.0941252990098393;10.000749890902151;0.8335259521799459;1.0972236447888861;1.0972169278836308;0.7619539778479635;0.1192826867315103;0.771233053431498
46.631823;1.0909787011201766;0.8331312558731432;0.7640033488338397;0.11600005924316731;0.10631238804137269;1.0941243561529317;10.000758053843416;0.8335268843605627;1.0972257408786408;1.0972153158154785;0.7619538925456261;0.11928263476958582;0.7712326222147472
46.641823;1.0909777338372773;0.8331320403604955;0.7640037410290917;0.11600046454598861;0.1063121739622448;1.0941234095706514;10.000767246322864;0.8335277701983604;1.0972278016123735;1.0972137502010408;0.7619537033851098;0.11928258866930974;0.771232168397909
46.651823;1.0909768543998983;0.8331328481031682;0.7640040558944362;0.11600085670392991;0.10631197223851238;1.0941224546392774;10.000777432791294;0.8335286071980095;1.0972298273181198;1.0972122275860752;0.7619534096085436;0.11928254861841572;0.7712316932589451
46.661823;1.0909760637476509;0.8331336762528153;0.7640042883543526;0.11600123453597345;0.10631178295866903;1.0941214846797764;10.000788572454693;0.8335293922193597;1.097231819565763;1.0972107439202567;0.7619530123184297;0.1192825149583079;0.7712311998645573
46.671823;1.090975361924468;0.8331345225916055;0.7640044333041366;0.11600159704559355;0.10631160632797977;1.094120491077587;10.000800612507684;0.8335301220371779;1.0972337814004922;1.0972092949237708;0.7619525131575045;0.11928248813684339;0.7712306933001694
46.681823;1.0909747478555822;0.833135384477082;0.7640044866842012;0.11600194347179586;0.1063114426333418;1.0941194648108727;10.000813490091577;0.8335307935216008;1.0972357161602115;1.0972078774026084;0.7619519130904109;0.11928246868230356;0.7712301800151941
46.691823;1.0909742190386635;0.8331362588708385;0.7640044466876886;0.11600227331411904;0.10631129216490648;1.0941183982180627;10.000827132154468;0.8335314040457278;1.0972376267934791;1.0972064905721461;0.7619512114513121;0.11928245712768529;0.7712296664648469
46.701823;1.0909737720958328;0.8331371431188015;0.7640043134914526;0.11600258623960964;0.1063111551816169;1.0941172854792498;10.000841448095466;0.8335319519398979;1.0972395163327822;1.0972051355944734;0.7619504060153098;0.11928245401331511;0.7712291579460137
46.711823;1.0909734034943042;0.8331380349310721;0.764004088314094;0.11600288193622592;0.10631103185540437;1.0941161219806494;10.000856320049586;0.8335324370442351;1.097241387268758;1.0972038136366487;0.7619494942832461;0.11928245992523766;0.7712286581162261
46.721823;1.0909731091074608;0.8331389312574324;0.7640037728987661;0.11600316004116638;0.10631092222667758;1.0941149037137066;10.000871602155005;0.8335328617251662;1.0972432404481993;1.09720252416977;0.7619484748143815;0.11928247541437738;0.7712281692608532
46.731823;1.0909728830914016;0.8331398274688058;0.7640033688519612;0.11600342016429734;0.1063108263159335;1.0941136267875378;10.000887138090414;0.8335332309093099;1.0972450755102212;1.0972012647195128;0.7619473477885694;0.11928250093305819;0.7712276933036832
46.741823;1.0909727176775048;0.8331407180613061;0.7640028769007111;0.11600366192218275;0.10631074425673352;1.0941122873257592;10.000902788816575;0.833533550831059;1.0972468927878016;1.0972000317518762;0.7619461152787985;0.11928253687331598;0.7712272329209944
46.751823;1.0909726043333992;0.8331415986368262;0.7640022972816413;0.11600388497065355;0.10631067618092177;1.0941108815994312;10.000918444353916;0.8335338282211704;1.0972486949720341;1.0971988213386568;0.7619447814196548;0.1192825835609316;0.7712267920321131
46.761823;1.090972535178768;0.8331424674313297;0.7640016309846253;0.11600408908876568;0.10631062202450611;1.094109405992845;10.000934009730939;0.8335340704753641;1.0972504866737125;1.0971976294306909;0.7619433520982758;0.11928264117980296;0.7712263755853364
46.771823;1.0909725035578712;0.8331433253018832;0.7640008805174264;0.11600427432041294;0.10631058159562348;1.0941078577168075;10.000949388198586;0.8335342854046633;1.0972522724379299;1.0971964520995277;0.7619418346160405;0.11928270973159211;0.7712259890271457
46.781823;1.0909725037950568;0.8331441747937859;0.7640000496755237;0.11600444110704908;0.10631055481900893;1.0941062358392548;10.000964478678586;0.833534479798647;1.097254055289462;1.0971952852260072;0.7619402373331126;0.11928278910779677;0.7712256373842007
46.791823;1.090972530604316;0.8331450189016815;0.7639991430166287;0.11600459020989493;0.10631054187049875;1.094104540921271;10.000979179908045;0.833534658440988;1.0972558368801288;1.0971941235184783;0.7619385684968003;0.11928287927086259;0.771225323902445
46.801823;1.0909725780764679;0.8331458601196053;0.7639981655708816;0.1160047223716187;0.10631054310757719;1.094102773939603;10.000993396345903;0.8335348244789562;1.0972576186116283;1.0971929598690473;0.7619368352848876;0.11928298033642419;0.7712250494386654
46.811823;1.0909726388180445;0.8331467002808939;0.7639971222344853;0.11600483803526615;0.10631055890460953;1.094100936025781;10.001007044727926;0.8335349796355109;1.0972594021299582;1.0971917861384024;0.7619350446158869;0.1192830924529908;0.7712248131345637
46.821823;1.0909727046746982;0.8331475411358988;0.7639960168067055;0.11600493727638025;0.10631058955480209;1.0940990290025572;10.001020052028935;0.8335351240754224;1.097261188847363;1.0971905951884044;0.7619332043643497;0.11928321574220552;0.771224613068186
46.831823;1.090972768174106;0.8331483852034632;0.7639948517277411;0.11600501986258134;0.10631063528804935;1.0940970560723076;10.001032346966298;0.8335352573854468;1.097262979257462;1.0971893826948687;0.7619313232427588;0.11928335039431402;0.7712244462593942
46.841823;1.090972823182908;0.8331492356177705;0.7639936289615016;0.11600508550071242;0.1063106963250986;1.094095022178076;10.001043863607345;0.8335353800387332;1.0972647722582862;1.0971881473732248;0.7619294102255607;0.11928349671138298;0.7712243090465726
46.851823;1.0909728657727558;0.8331500948896726;0.7639923507801765;0.11600513411446244;0.10631077287501257;1.0940929339226626;10.001054556707585;0.8335354932214384;1.09726656439338;1.0971868899038886;0.7619274742367539;0.11928365496627977;0.7712241981169701
46.861823;1.0909728955466271;0.8331509641173872;0.7639910195299543;0.11600516583677148;0.10631086509336549;1.0940907989066893;10.001064403974258;0.8335355974573693;1.0972683491767041;1.0971856119760472;0.7619255237414249;0.1192838251542346;0.7712241110368987
46.871823;1.0909729157390955;0.8331518432008891;0.7639896372165181;0.11600518082888815;0.1063109730294969;1.0940886241990009;10.001073391905644;0.8335356924987544;1.0972701174022315;1.0971843160349393;0.7619235663240066;0.1192840069146771;0.7712240460112273
46.881823;1.0909729314983818;0.8331527315590973;0.7639882053052336;0.11600517915249085;0.10631109651742592;1.0940864147066862;10.00108150769027;0.833535778456767;1.097271858803077;1.0971830057950134;0.7619216080430088;0.11928419967982626;0.7712240016063062
46.891823;1.0909729478069825;0.8331536285541639;0.7639867244776382;0.11600516069346917;0.10631123511898968;1.094084172865439;10.00108874643342;0.8335358565161022;1.0972735632152475;1.0971816869643882;0.7619196528350216;0.11928440279401176;0.7712239765213934
46.901823;1.0909729685173608;0.8331545332093393;0.7639851949431671;0.11600512511687414;0.10631138826940495;1.0940818994225696;10.001095125258088;0.8335359292325988;1.0972752207208565;1.0971803669478755;0.7619177027692222;0.11928461557022245;0.7712239691149319
46.911823;1.0909729963159127;0.8331554435543513;0.7639836173784011;0.1160050719024486;0.10631155548279783;1.09407959415727;10.001100687831496;0.8335360003748274;1.0972768227093457;1.097179053954705;0.7619157589695901;0.11928483742491036;0.7712239772492201
46.921823;1.0909730329161007;0.833156356181846;0.7639819933715851;0.11600500050275554;0.10631173636411183;1.0940772561958927;10.001105486706127;0.8335360741127733;1.0972783627301976;1.0971777564494447;0.7619138228079303;0.11928506796007729;0.7712239995782677
46.931823;1.090973079327605;0.8331572668594466;0.7639803249394505;0.11600491052032018;0.10631193041618799;1.0940748838876093;10.00110956019423;0.8335361543004897;1.097279835429564;1.0971764823905727;0.7619118966752281;0.11928530682032698;0.7712240370146635
46.941823;1.0909731360395925;0.833158172134906;0.7639786138555104;0.11600480173930837;0.10631213690347777;1.0940724743544963;10.001112932188159;0.8335362440939954;1.0972812364471436;1.0971752381229678;0.7619109835899913;0.11928555353032202;0.7712250797322531
46.951823;1.090973203262649;0.8331590702024528;0.7639768614212711;0.11600467408476961;0.10631235496465267;1.0940700233790586;10.00111563096312;0.8335363462436608;1.0972825642132424;1.097174027678149;0.7619090864937327;0.11928580743756192;0.7712251531531241
46.961823;1.090973281921587;0.8331599601676003;0.7639750685902169;0.11600452765951332;0.10631258380459611;1.0940675264253392;10.001117702007305;0.8335364642678972;1.0972838201806991;1.0971728529461966;0.7619072084707716;0.11928606761534442;0.7712252447929556
46.971823;1.0909733747213253;0.8331608411984103;0.7639732362788502;0.11600436275443456;0.10631282271828532;1.0940649799065048;10.001119202161199;0.8335366030285548;1.0972850069643714;1.0971717148057785;0.7619053532877071;0.11928633284726078;0.7712253522460462
46.981823;1.0909734854993063;0.833161712567955;0.7639713658160552;0.11600417974788474;0.10631307097897946;1.0940623812958143;10.001120184906496;0.8335367676227525;1.097286127232265;1.097170614485621;0.7619035248626169;0.11928760181580725;0.7712256261360592
46.991823;1.0909736173385727;0.8331625739317352;0.7639694591144219;0.11600397902494929;0.10631332774056108;1.094059729036481;10.001120698191151;0.8335369616340415;1.0972871839755975;1.0971695541184812;0.7619017261955211;0.11928787326568079;0.7712257524662044
47.001823;1.0909737715958188;0.8331634254426964;0.763967518473997;0.11600376097361077;0.10631359203550428;1.094057022867934;10.001120795729461;0.8335371864135482;1.0972881805561898;1.0971685368073456;0.7618999591329625;0.11928814597669284;0.7712258818123476
47.011823;1.090973948086341;0.8331642676505004;0.7639655461387936;0.1160035260170462;0.10631386287646476;1.0940542633143977;10.001120540136304;0.8335374417327299;1.0972891202730457;1.0971675666451828;0.7618982245592754;0.1192884186500932;0.7712260107465054
47.021823;1.090974145354532;0.8331651010391624;0.7639635437439738;0.1160032746370913;0.10631413935013412;1.0940514505828265;10.001119989840207;0.833537726376241;1.097290006278397;1.0971666480692577;0.76189652244032;0.11928868994648789;0.7712261370228742
47.031823;1.0909743608088907;0.8331659256449676;0.7639615124040662;0.11600300732664023;0.10631442059036911;1.094048584300684;10.001119190341628;0.8335380381169658;1.0972908417258256;1.0971657847453944;0.7618948521215807;0.11928895873132124;0.7712262603126594
47.041823;1.0909745907098518;0.8331667416820205;0.7639594535504182;0.11600272450057605;0.10631470563492254;1.0940456638474065;10.001118179546305;0.833538374332295;1.097291629710131;1.0971649784071917;0.7618932127056909;0.11928922424347166;0.7712263830903826
47.051823;1.0909748296956001;0.8331675506794461;0.7639573697204595;0.11600242646512676;0.10631499329057248;1.0940426883177137;10.001116985993681;0.8335387326875198;1.0972923732586994;1.0971642278075187;0.7618916030146657;0.11928948603338725;0.7712265108205252
47.061823;1.0909750697555036;0.8331683552860476;0.7639552645583156;0.11600211347558499;0.10631528215901367;1.0940396559836838;10.001115620520917;0.833539110812281;1.097293075733532;1.0971635288786357;0.7618900210483238;0.11928974381609589;0.7712266504753906
47.071823;1.090975299931481;0.8331691580219266;0.7639531417178098;0.11600178580890301;0.10631557078443579;1.0940365637775;10.001114079452474;0.8335395064838268;1.0972937412205515;1.0971628763204484;0.7618884632519846;0.11928999734708834;0.7712268085403645
47.081823;1.0909755083237203;0.8331699612499333;0.7639510033721242;0.11600144371097665;0.10631585781781527;1.0940334077326097;10.001112347487386;0.8335399184090423;1.097294374463957;1.097162265165177;0.7618869244491022;0.11929024641297085;0.7712269900698915
47.091823;1.0909756849133223;0.833170768339895;0.763948849524608;0.11600108721461252;0.10631614217681491;1.0940301843683555;10.001110391559635;0.833540346206207;1.0972949810607013;1.0971616908789297;0.7618853988255399;0.11929049095660363;0.7712271988628835
47.101823;1.090975822812148;0.833171583523273;0.7639466787455789;0.11600071607647308;0.10631642306504288;1.0940268922930112;10.001108159773619;0.833540790112445;1.0972955679245937;1.0971611483502461;0.7618838809420467;0.11929073114714617;0.7712274375658446
47.111823;1.0909759182886167;0.8331724102068453;0.7639444898819108;0.11600032990519812;0.10631669973403624;1.0940235335115536;10.001105587637207;0.8335412507312484;1.0972961426305277;1.0971606319053953;0.761882365862447;0.11929096732417661;0.7712277067684626
47.121823;1.0909759705381508;0.8331732501356214;0.7639422836295757;0.11599992826792713;0.10631697117762395;1.0940201131559413;10.001102600619902;0.8335417283987108;1.0972967117764756;1.0971601363210843;0.7618808489151007;0.11929119996037797;0.7712280039912243
47.131823;1.0909759808913937;0.8331741040088237;0.7639400633675183;0.11599951076273146;0.10631723606324807;1.094016637447293;10.001099118094626;0.8335422227556119;1.0972972803230225;1.0971596563657136;0.7618793258245505;0.11929142971277235;0.7712283240278603
47.141823;1.0909759513139767;0.8331749721802533;0.7639378350115814;0.11599907713205179;0.10631749294362723;1.0940131118521756;10.001095066448352;0.833542733261354;1.0972978520386434;1.0971591850314624;0.7618777934251911;0.11929165744382161;0.7712286605659027
47.151823;1.0909758830888887;0.8331758548895056;0.7639356059790439;0.11599862729417634;0.10631774047750595;1.0940095407366792;10.001090384586496;0.8335432602109;1.0972984287467722;1.0971587130093161;0.761876251005501;0.1192918840873841;0.7712290075086567
47.161823;1.090975776233757;0.8331767522712235;0.7639333838564144;0.11599816124466361;0.10631797744039134;1.0940059280902932;10.001085023458836;0.8335438053048084;1.0972990082814718;1.0971582299135778;0.7618747016033093;0.11929211046389479;0.7712293591678553
47.171823;1.0909756293088015;0.8331776642089621;0.7639311750170722;0.11599767899014875;0.10631820262959048;1.0940022776676128;10.00107895806309;0.83354437155943;1.0972995840902053;1.0971577256163505;0.7618731518804078;0.11929233722291602;0.7712297103083642
47.181823;1.0909754396350666;0.8331785902871379;0.7639289835841162;0.11599718062378248;0.10631841484435181;1.093998592107513;10.001072192276972;0.833544962698433;1.0973001477082664;1.0971571906848134;0.7618716104470736;0.11929256489372994;0.7712300565453128
47.191823;1.0909752038410137;0.8331795297723928;0.7639268115025288;0.1159966663945868;0.10631861291011928;1.0939948728745594;10.001064743744625;0.8335455822458212;1.0973006918481998;1.0971566160551414;0.7618700864103046;0.11929279392887725;0.7712303939556521
47.201823;1.0909749186938298;0.8331804811676892;0.7639246595825225;0.11599613667430936;0.1063187956786541;1.0939911211389275;10.001056630401694;0.8335462328161302;1.0973012117590153;1.0971559926784122;0.7618685893142503;0.11929302471055464;0.7712307176355427
47.211823;1.0909745826783177;0.8331814420424793;0.7639225282400421;0.11599559198698053;0.10631896205824581;1.0939873383941374;10.00104786723416;0.8335469165476194;1.09730170502204;1.0971553121994644;0.7618671295926579;0.11929325752750876;0.7712310208026741
47.221823;1.0909741968699707;0.8331824095970414;0.7639204173461834;0.11599503307934587;0.1063191110827764;1.0939835268972413;10.001038470362774;0.8335476367581586;1.0973021706306554;1.0971545682942492;0.7618657184368692;0.11929349249832835;0.771231295411575
47.231823;1.0909737636360284;0.8331833810911055;0.7639183264899619;0.11599446083438593;0.10631924201130748;1.0939796895744838;10.001028464174391;0.8335483981870337;1.0973026071949725;1.097153756666247;0.7618643668189825;0.11929372949715153;0.7712315331756824
47.241823;1.0909732854076197;0.8331843545181855;0.763916256253172;0.11599387612240902;0.10631935446041978;1.0939758295417945;10.001017880922113;0.8335492045524806;1.0973030110061572;1.097152873498767;0.7618630842316602;0.1192939681800551;0.7712317255733772
47.251823;1.0909727656008241;0.8331853298059692;0.7639142089279768;0.11599327978627681;0.1063194484531338;1.0939719502534224;10.001006756624337;0.8335500568277534;1.0973033760772901;1.0971519140055732;0.761861878413758;0.11929420807386683;0.7712318635998247
47.261823;1.0909722101910833;0.8331863089503397;0.7639121877490116;0.11599267268288356;0.1063195243363153;1.0939680558558045;10.000995134519675;0.8335509544771897;1.097303696308677;1.0971508714296951;0.7618607559647976;0.11929444868569446;0.7712319387475676
47.271823;1.0909716284172863;0.833187295263449;0.7639101959852425;0.11599205566512305;0.10631958265029458;1.0939641511684395;10.000983064745485;0.8335518971433866;1.0973039675865401;1.0971497369180825;0.7618597223261359;0.1192946896208013;0.7712319443254791
47.281823;1.0909710325815911;0.8331882932432709;0.7639082372384658;0.11599142957592239;0.10631962399901904;1.0939602418150982;10.000970588126897;0.8335528847701426;1.0973041879609948;1.0971485009648188;0.7618587811894618;0.11929493059297834;0.7712318754672968
47.291823;1.0909704361297008;0.833189308734064;0.7639063160171752;0.11599079524078328;0.10631964899840762;1.0939563343959644;10.000957716097918;0.8335539173465066;1.0973043559743543;1.097147155210125;0.7618579345488985;0.11929517128736691;0.7712317282957436
47.301823;1.0909698504801444;0.8331903487150236;0.7639044374198032;0.11599015340184524;0.10631965833350229;1.0939524359543094;10.000944422683473;0.8335549946771885;1.0973044695516738;1.0971456935052817;0.7618571835089994;0.11929541117716727;0.7712314996841844
47.311823;1.0909692833693048;0.8331914210587027;0.7639026066886511;0.11598950470956408;0.10631965279635032;1.0939485531448385;10.000930656275369;0.8335561156173735;1.097304527110555;1.0971441117225587;0.7618565294368006;0.11929564942802139;0.7712311877119962
47.321823;1.090968739215423;0.8331925346224466;0.7639008293874952;0.11598884978540443;0.1063196332621177;1.0939446916005644;10.000916367656513;0.8335572779888311;1.0973045288890393;1.0971424065742827;0.7618559747918491;0.11929588500679254;0.7712307922467301
47.331823;1.0909682200006037;0.833193699075468;0.7638991114392201;0.11598818924537563;0.1063196006648306;1.0939408556964023;10.000901534873758;0.8335584795598862;1.0973044759612631;1.097140575563221;0.7618555226765342;0.11929611693487528;0.7712303154886688
47.341823;1.090967726339109;0.8331949237634273;0.7638974583565775;0.11598752377105347;0.10631955593926125;1.0939370491584304;10.000886169061548;0.8335597186416418;1.0973043683670143;1.0971386178724272;0.7618551756692661;0.11929634450080552;0.7712297618754463
47.351823;1.090967258531442;0.8331962161079602;0.763895874546406;0.11598685424354702;0.10631949995886528;1.0939332754933209;10.000870308595822;0.833560994194971;1.0973042053401116;1.097136534024009;0.7618549353189783;0.11929656731440061;0.7712291369923165
47.361823;1.0909668173824862;0.833197580668294;0.7638943633772433;0.11598618172220802;0.10631943358297787;1.0939295379713077;10.000854014646155;0.8335623060587325;1.0973039866984147;1.0971343250309464;0.7618548020785706;0.11929678520141232;0.7712284462209009
47.371823;1.090966405121738;0.8331990195099499;0.7638929271859968;0.1159855073436791;0.10631935770835764;1.0939258402959495;10.000837362265434;0.8335636548217139;1.0973037129807794;1.0971319927256302;0.7618547749296295;0.11929699805704816;0.7712276938702584
47.381823;1.0909660257980558;0.8332005332787545;0.7638915674775798;0.1159848323393302;0.10631927317455753;1.0939221869006264;10.000820418495422;0.8335650410567762;1.0973033846808158;1.0971295406912343;0.7618548513415649;0.1192972057332584;0.7712268829992277
47.391823;1.0909656842862512;0.8332021219322179;0.763890286322172;0.11598415800996612;0.10631918064165456;1.0939185824763584;10.000803223872728;0.8335664644754733;1.0973030010922729;1.097126973871578;0.7618550284171193;0.11929740795784513;0.7712260156682353
47.401823;1.090965384688445;0.8332037850030315;0.7638890870438065;0.11598348557838405;0.10631908059817474;1.0939150319415327;10.000785797005546;0.8335679233618408;1.0973025593048173;1.0971242969272508;0.7618553041298717;0.11929760433119957;0.7712250935066132
47.411823;1.0909651289930118;0.8332055217337926;0.7638879726879626;0.11598281604849778;0.10631897342738904;1.0939115401881179;10.00076814996377;0.8335694142276616;1.0973020552644044;1.0971215136269423;0.76185567714522;0.11929779442207908;0.7712241184968717
47.421823;1.0909649160157755;0.8332073308445436;0.7638869449044574;0.11598215013478338;0.10631885938500787;1.0939081115650549;10.000750294257527;0.8335709317067213;1.0973014860975585;1.0971186272229747;0.7618561460161183;0.11929797788247076;0.7712230930937485
47.431823;1.090964741443094;0.8332092099678835;0.7638860047824613;0.11598148835359173;0.10631873853886627;1.0939047505055455;10.00073223960784;0.8335724691317106;1.0973008508751225;1.0971156405464162;0.7618567091070007;0.11929815447311558;0.7712220194377288
47.441823;1.0909645993278436;0.8332111557457479;0.7638851538852659;0.11598083119513536;0.10631861079061919;1.0939014626297408;10.00071399211126;0.8335740201321344;1.097300150338249;1.0971125566170703;0.7618573649333393;0.11929832402404718;0.7712208986263217
47.451823;1.0909644834345447;0.833213164636114;0.7638843944892393;0.115980179170142;0.10631847593176337;1.0938982543383382;10.000695553849136;0.8335755800704088;1.0972993870382208;1.0971093795431084;0.7618581119983677;0.11929848642571514;0.7712197306049433
47.461823;1.0909643878018604;0.833215233436634;0.7638837291414309;0.11597953281096988;0.10631833366130124;1.0938951310630474;10.000676926877222;0.833577145911853;1.0972985645992972;1.0971061142513556;0.7618589482750181;0.11929864163241921;0.771218514440618
47.471823;1.0909643077898694;0.8332173593843549;0.7638831599831851;0.11597889274103423;0.10631818358354986;1.093892096554555;10.000658117246576;0.8335787155388534;1.0972976856466163;1.0971027655709324;0.7618598713019918;0.11929878969023773;0.7712172486375254
47.481823;1.0909642414394223;0.8332195401539032;0.7638826884690544;0.1159782596860499;0.1063180252193591;1.0938891538205415;10.000639138071678;0.8335802878666854;1.0972967502307562;1.0970993378735734;0.7618608786533455;0.11929893086452298;0.7712159317154483
47.491823;1.090964189574954;0.8332217738716671;0.7638823153966914;0.11597763438270817;0.10631785808179575;1.0938863058319495;10.000620016907899;0.8335818630911801;1.097295755801558;1.097095835329603;0.7618619677985022;0.11929906576026979;0.7712145631899269
47.501823;1.0909641547951747;0.8332240591413009;0.7638820413001071;0.1159770175501138;0.10631768184791673;1.0938835556511837;10.0006007979093;0.8335834423561658;1.0972946981109635;1.097092262409002;0.7618631357132873;0.1192991952400884;0.7712131443979893
47.511823;1.0909641404582888;0.8332263949411572;0.7638818670887138;0.11597640993154765;0.10631749651080051;1.0938809068668587;10.00058153149375;0.8335850265650958;1.0972935721555106;1.097088624597936;0.7618643787829977;0.11929932020993866;0.7712116787691657
47.521823;1.0909641498529088;0.8332287804427053;0.763881794160693;0.11597581224346176;0.10631730234846665;1.0938783638272183;10.000562265903598;0.833586614153737;1.0972923733062387;1.0970849294284242;0.7618656925763366;0.11929944151297536;0.7712101710989977
47.531823;1.0909641859006263;0.833231214629783;0.7638818240419976;0.11597522507706816;0.10631709976908063;1.0938759313188524;10.000543046997768;0.8335881995727059;1.097291098498578;1.097081186853422;0.7618670715930698;0.11929955990434367;0.7712086259143912
47.541823;1.0909642517965499;0.8332336956227903;0.7638819579125072;0.11597464890204738;0.10631688921508041;1.0938736145003884;10.000523915356384;0.8335897742906885;1.097289746114282;1.0970774077737067;0.7618685098662782;0.11929967597955793;0.7712070466870601
47.551823;1.0909643516373948;0.8332362200255042;0.7638821956400661;0.11597408415106758;0.10631667111991708;1.0938714193732169;10.000504901129634;0.8335913289255413;1.0972883144330519;1.0970736020309129;0.7618700019847235;0.11929979019836204;0.7712054366743784
47.561823;1.090964489806066;0.8332387821535766;0.7638825343503431;0.11597353131578571;0.10631644583515253;1.0938693528855596;10.000486024814167;0.8335928543750635;1.0972868001273115;1.0970697781203862;0.7618715430364211;0.11929990300759534;0.7712037996973939
47.571823;1.09096466966287;0.8332413732424199;0.7638829679975944;0.11597299104317578;0.10631621356010162;1.0938674215542434;10.000467299923022;0.8335943421454992;1.097285197988321;1.0970659441732316;0.7618731279115906;0.11930001475577974;0.7712021399705086
47.581823;1.0909648933699112;0.833243981707208;0.7638834888693442;0.11597246413715384;0.10631597428525683;1.0938656287910684;10.000448729322324;0.8335957848355172;1.097283501975433;1.0970621087431027;0.7618747514165729;0.11930012544073758;0.7712004619758414
47.591823;1.090965162927783;0.8332465945364212;0.7638840893859843;0.1159719513805135;0.10631572776691722;1.0938639733554365;10.000430297752859;0.8335971768408948;1.097281706459223;1.0970582808701088;0.7618764088508329;0.11930023464226677;0.7711987707362684
47.601823;1.0909654804776652;0.8332491986689227;0.7638847625368439;0.11597145338133494;0.10631547361753395;1.0938624505634575;10.000411972991747;0.8335985146846066;1.0972798065747782;1.0970544693337416;0.7618780963927104;0.11930034173151241;0.7711970718024911
47.611823;1.090965847829334;0.833251781846965;0.7638855015823564;0.11597097067199945;0.1063152114564827;1.093861054592406;10.00039371833052;0.8335997962159338;1.097277797966983;1.0970506820729882;0.7618798114150985;0.11930044622721629;0.7711953707255377
47.621823;1.0909662668175568;0.8332543329729131;0.7638862999302549;0.11597050391096618;0.10631494100943097;1.0938597801962502;10.000375503196148;0.8336010194668554;1.0972756771299983;1.0970469263910552;0.7618815522391931;0.11930054799236775;0.7711936723099206
47.631823;1.0909667400547056;0.8332568420437704;0.7638871507733913;0.11597005397805155;0.10631466213014026;1.0938586234908474;10.000357305796273;0.8336021829988068;1.097273442465581;1.0970432091596172;0.7618833175022047;0.11930064708205956;0.7711919800798411
47.641823;1.0909672710357199;0.8332593000626842;0.76388804649582;0.11596962201716003;0.10631437475373984;1.0938575817083571;10.000339115370007;0.833603287267838;1.0972710945747102;1.0970395363859744;0.761885106478457;0.11930074350692854;0.7711902965037702
47.651823;1.090967863699685;0.8332616990107852;0.7638889791109317;0.1159692094007458;0.10631407890759116;1.0938566523812714;10.000320938145965;0.8336043351521427;1.0972686353507637;1.097035912572331;0.7618869198009754;0.11930083713425892;0.7711886237050338
47.661823;1.0909685214115878;0.8332640319656883;0.7638899416202642;0.11596881749102404;0.10631377478849305;1.093855832393253;10.000302802397906;0.8336053314381051;1.0972660672585577;1.09703234106641;0.7618887589080499;0.11930092764976123;0.7711869634832526
47.671823;1.0909692457362001;0.8332662937962236;0.7638909285580333;0.11596844736491208;0.10631346270069242;1.0938551171837179;10.000284759990963;0.8336062815410766;1.0972633932828826;1.0970288254272988;0.761890624738883;0.11930101453457287;0.7711853166052173
47.681823;1.09097003640536;0.8332684816273797;0.7638919352510194;0.11596809972730861;0.1063131428431667;1.0938545008973968;10.000266886682141;0.8336071894907541;1.0972606168134478;1.09702537044915;0.7618925170525145;0.11930109713788617;0.7711836826852041
47.691823;1.0909708926474453;0.8332705940823182;0.7638929567807077;0.1159677749486731;0.10631281514709628;1.0938539774729161;10.000249280356522;0.8336080563723633;1.097257741158945;1.097021981815173;0.7618944345243288;0.11930117480615603;0.7711820610145582
47.701823;1.0909718145651155;0.8332726299385521;0.7638939874770868;0.11596747309577615;0.10631247932199428;1.0938535412273547;10.000232052737633;0.8336088802645133;1.0972547688463934;1.0970186648332187;0.7618963752469492;0.11930124695669782;0.7711804516328803
47.711823;1.0909728038521802;0.8332745874996509;0.7638950212302357;0.11596719394481513;0.1063121350559188;1.0938531871333723;10.000215314893964;0.8336096571379631;1.0972517012477438;1.0970154241274883;0.7618983371059488;0.11930131314920145;0.7711788559925369
47.721823;1.090973862971902;0.833276465030712;0.7638960525108529;0.11596693698723229;0.106311782155904;1.093852912104683;10.000199165124124;0.8336103816423641;1.09724853913982;1.0970122644337543;0.7619003179140034;0.11930137312556244;0.7711772766108302
47.731823;1.0909749934280348;0.8332782607316558;0.7638970773776235;0.11596670146070498;0.10631142054981305;1.093852715381859;10.000183687007612;0.833611047387972;1.0972452837679871;1.09700919055613;0.7619023157317534;0.11930142667352017;0.7711757161567586
47.741823;1.0909761959404287;0.833279971739882;0.7638980932641272;0.11596648644939268;0.10631105020966986;1.0938525959129224;10.000168954794892;0.8336116470728362;1.09724193753385;1.0970062061125634;0.7619043289039672;0.11930147340549577;0.771174177301512
47.751823;1.090977471760832;0.8332815939289352;0.7638990976383878;0.11596629095764482;0.10631067111726582;1.0938525498084084;10.000155036840107;0.8336121724632438;1.0972385046270403;1.097003312259279;0.761906355352318;0.11930151270132777;0.7711726632866428
47.761823;1.0909788225562302;0.833283122802616;0.763900087495534;0.11596611390698922;0.10631028333181754;1.093852571458331;10.000141995069773;0.8336126140453831;1.097234991498612;1.0970005073516094;0.7619083922694494;0.11930154389654082;0.7711711781702095
47.771823;1.0909802496340228;0.8332845544912789;0.7639010603011943;0.11596595420025593;0.10630988695610126;1.0938526558514017;10.000129886666151;0.8336129610115789;1.0972314061551132;1.0969977880727202;0.761910436873944;0.11930156650745358;0.7711697265620959
47.781823;1.0909817533584456;0.8332858864166908;0.7639020148972505;0.11596581087140685;0.1063094819550266;1.0938527988872357;10.000118765751651;0.8336132022070951;1.0972277573823137;1.0969951510832288;0.7619124872939095;0.1193015802705141;0.771168313398546
47.791823;1.090983332533918;0.8332871170885243;0.7639029515637252;0.11596568319322198;0.10630906812048549;1.0938529972138784;10.000108675773735;0.8336133276682632;1.0972240553390054;1.0969925935466052;0.7619145433332271;0.11930158506043649;0.7711669440295109
47.801823;1.090984984617216;0.8332882455708908;0.763903871369498;0.1159655706416198;0.10630864521980285;1.09385324815719;10.000099640327807;0.8336133300408521;1.0972203124734166;1.096990113375419;0.7619166070983601;0.1193015808439512;0.7711656241032382
47.811823;1.0909867066587113;0.8332892718004647;0.7639047754406424;0.11596547268830441;0.10630821313325897;1.0938535485398466;10.000091670333491;0.8336132053103755;1.097216543566711;1.0969877100442007;0.7619186822848467;0.11930156764546612;0.7711643588299318
47.821823;1.0909884955051927;0.8332901970211246;0.763905664699413;0.1159653885826172;0.1063077719291039;1.0938538943177505;10.000084782359604;0.8336129523338953;1.0972127648662728;1.0969853846143793;0.76192077223904;0.11930154546408789;0.7711631522930338
47.831823;1.090990347294232;0.8332910238642395;0.7639065394788895;0.11596531726651196;0.1063073218566011;1.0938542819199208;10.00007900846747;0.8336125715051128;1.097208992970728;1.0969831393692437;0.7619228786648647;0.1193015142400592;0.7711620076867811
47.841823;1.09099225733682;0.8332917566484941;0.7639073990682833;0.11596525743822178;0.10630686325197009;1.0938547087557764;10.000074389792312;0.8336120637177661;1.0972052443020217;1.0969809777207167;0.7619250015547531;0.11930147390599186;0.7711609280209799
47.851823;1.0909942203976668;0.8332924010586532;0.7639082419643258;0.11596520772721466;0.10630639646500739;1.0938551721851113;10.000070960324846;0.8336114301303024;1.0972015346891544;1.0969789032293973;0.7619271394670846;0.11930142440652625;0.7711599163785383
47.861823;1.090996230950977;0.8332929632395382;0.7639090665450597;0.11596516674497642;0.1063059218962821;1.0938556689051557;10.000068737253647;0.8336106727210785;1.0971978786608514;1.0969769182207616;0.7619292899038363;0.11930136567745972;0.7711589760987834
47.871823;1.0909982831453362;0.8332934494048433;0.7639098717742865;0.11596513297601342;0.10630544003075564;1.093856195753541;10.000067719906488;0.8336097949360427;1.097194289307352;1.0969750235709215;0.7619314501413013;0.11930129766664911;0.7711581111040724
47.881823;1.0910003700083388;0.8332950278297743;0.7639117230798772;0.11596544883438147;0.10630526662976957;1.093856750421866;10.000067883421654;0.8336088011851535;1.0971907785350596;1.0969732199024795;0.7619336179050451;0.119301220423233;0.7711573258182955
47.891823;1.0910024829850253;0.8332953780617186;0.7639124904462067;0.11596542479951821;0.10630477144785311;1.0938573314974447;10.000069173373339;0.8336076961969979;1.097187356664222;1.0969715091478793;0.7619357907203096;0.11930113416047522;0.771156624926049
47.901823;1.0910046133197575;0.8332956653741995;0.7639132405388211;0.1159654035795576;0.10630427012266223;1.0938579390020697;10.000071518622704;0.8336064858194712;1.0971840315145136;1.096969894889365;0.7619379645969734;0.11930103912106306;0.771156013111189
47.911823;1.0910067537535255;0.8332958916999833;0.7639139744863178;0.11596538400683287;0.10630376310627317;1.0938585745211902;10.000074856877;0.8336051778134185;1.0971808082746568;1.096968380819299;0.7619401339016777;0.11930093532745664;0.771155494281116
47.921823;1.0910088982242845;0.8332960593986877;0.7639146930414883;0.11596536499633046;0.1063032510451046;1.0938592402902185;10.00007914840444;0.8336037812673438;1.0971776901626251;1.096966968944884;0.7619422921656349;0.11930082254700759;0.7711550705113979
47.931823;1.0910110396259027;0.8332961720876768;0.7639153966960596;0.11596534554917709;0.10630273486630522;1.0938599383567325;10.000084366231581;0.833602305591331;1.0971746787612773;1.0969656601060478;0.7619444324537952;0.11930070048230476;0.7711547413064138
47.941823;1.0910131679288784;0.8332962343890067;0.7639160860174421;0.1159653247532164;0.10630221577985749;1.0938606697919144;10.000090478094442;0.8336007597359585;1.0971717743197618;1.0969644564247487;0.7619465476967116;0.11930056888521237;0.7711545033055944
47.951823;1.0910152711310859;0.8332962512431975;0.7639167617148002;0.11596530178950717;0.10630169510096785;1.0938614347839062;10.000097439240374;0.8335991517283048;1.0971689760594985;1.0969633623151192;0.7619486313572073;0.11930042754997904;0.7711543503668952
47.961823;1.091017338144679;0.833296227844119;0.7639174246446139;0.11596527596376231;0.10630117401228069;1.0938622343952322;10.000105197314104;0.8335974889743686;1.097166282439424;1.0969623828434711;0.7619506773277199;0.11930027635243803;0.7711542744507722
47.971823;1.091019360709078;0.8332961700252949;0.7639180762151976;0.11596524671808876;0.10630065346338176;1.0938630713473698;10.00011369552175;0.8335957790684566;1.097163691795963;1.0969615217472328;0.7619526790645083;0.11930011534714262;0.7711542674682134
47.981823;1.0910213331706522;0.8332960841586807;0.763918718389231;0.11596521368108988;0.10630013426939512;1.0938639483545058;10.000122870152815;0.8335940301354468;1.0971612022862176;1.0969607807279707;0.7619546292340168;0.11929994478858741;0.7711543228462062
47.991823;1.091023250483409;0.8332959761528488;0.7639193528972081;0.11596517670140556;0.10629961729608926;1.0938648661939214;10.000132652959314;0.8335922505693784;1.097158811211192;1.0969601594819303;0.7619565200970505;0.11929976501011288;0.7711544360557526
48.001823;1.0910251059507965;0.8332958505644685;0.7639199808576663;0.11596513569963335;0.10629910353045183;1.093865822947958;10.00014297740494;0.8335904485133102;1.097156514965815;1.0969596560979504;0.7619583440187491;0.11929957630534864;0.77115460440403
48.011823;1.0910268906667402;0.8332957109993717;0.7639206030500328;0.11596509046416198;0.10629859399458684;1.0938668142113461;10.000153780059323;0.833588631327441;1.097154309486958;1.0969592676760278;0.7619600940611136;0.11929937897156767;0.7711548262472909
48.021823;1.0910285944333284;0.8332955613244724;0.7639212200114421;0.11596504066809656;0.10629808966413068;1.093867834196584;10.000165000692292;0.8335868057156005;1.0971521907347033;1.0969589902915586;0.761961764552671;0.11929917341415722;0.7711551001516633
48.031823;1.0910302062078028;0.8332954063732223;0.7639218324580846;0.11596498610035451;0.10629759143296238;1.0938688773283343;10.000176591870408;0.8335849780643896;1.0971501547384668;1.0969588188257235;0.7619633511074747;0.11929896015993921;0.7711554243847768
48.041823;1.0910317140478212;0.8332952512967868;0.7639224420264983;0.11596492683950875;0.10629710004802854;1.0938699386612176;10.000188531760244;0.8335831541660833;1.0971481975154784;1.0969587480794392;0.7619648506596052;0.11929873981385222;0.7711557967825518
48.051823;1.091033106563151;0.8332951003031783;0.7639230506748343;0.11596486324211679;0.10629661604755744;1.0938710123046183;10.000200819505704;0.8335813392177642;1.0971463159693604;1.0969587740919022;0.7619662620671676;0.11929851302623094;0.77115621490979
48.061823;1.0910343754854332;0.8332949560149299;0.7639236591156353;0.11596479581950662;0.10629613980328878;1.0938720902464407;10.000213454409474;0.8335795387391973;1.097144508884918;1.0969588943443835;0.7619675862293172;0.11929828050266887;0.771156675916065
48.071823;1.091035516673228;0.833294819366595;0.7639242660036875;0.11596472503739279;0.10629567167632943;1.0938731632134548;10.000226417803304;0.8335777594508852;1.097142775838999;1.0969591072874698;0.7619688252344357;0.11929804307723343;0.7711571761221634
48.081823;1.0910365296125477;0.833294690120263;0.7639248680672207;0.11596465116366607;0.10629521212202674;1.0938742219987847;10.00023967045438;0.8335760089689475;1.0971411148652572;1.0969594112958396;0.7619699816005626;0.11929780177257024;0.771157711105845
48.091823;1.0910374171669497;0.8332945674866999;0.7639254608291451;0.11596457433272951;0.10629476164478487;1.0938752579403508;10.000253168229877;0.8335742945404568;1.0971395214993485;1.0969598035188175;0.7619710582046112;0.11929755778373903;0.7711582765651107
48.101823;1.0910381852776567;0.8332944496562126;0.7639260395376575;0.11596449467333342;0.10629432072591542;1.0938762625422898;10.000266880076735;0.8335726221936148;1.0971379894345346;1.0969602799510203;0.7619720585401921;0.11929731245878802;0.7711588694601685
48.111823;1.091038841977833;0.833294333324268;0.7639265998722653;0.11596441229885739;0.1062938897563301;1.0938772269987203;10.000280793362746;0.8335709971293106;1.0971365119997039;1.0969608369065038;0.7619729866488074;0.1192970672655134;0.7711594884346541
48.121823;1.09103939632023;0.8332942144189085;0.7639271382283691;0.11596432725976404;0.10629346897032833;1.0938781423724298;10.000294912467673;0.8335694245013437;1.0971350835642986;1.0969614721994774;0.761973846011124;0.11929682367534244;0.7711601330212681
48.131823;1.0910398577997176;0.8332940887991982;0.76392765156273;0.11596423958238329;0.1062930585257254;1.0938790004419214;10.000309256506442;0.8335679092839835;1.0971336997059813;1.0969621847758264;0.761974638091291;0.11929658304656335;0.7711608024571456
48.141823;1.091040236326476;0.8332939516582297;0.7639281372289123;0.11596414932166854;0.10629265864801128;1.0938797945530918;10.000323856683998;0.8335664562202728;1.0971323567272342;1.0969629741922577;0.7619753625223044;0.11929634654210514;0.7711614952961112
48.151823;1.0910405420764202;0.8332937966447806;0.7639285931923476;0.11596405653233205;0.1062922695796821;1.0938805193021035;10.000338751943913;0.8335650710147777;1.0971310513690469;1.0969638408789355;0.7619760188513388;0.11929611505391269;0.7711622098029866
48.161823;1.0910407844557632;0.8332936168311306;0.7639290181622906;0.11596396128218214;0.10629189142247374;1.093881169803622;10.000353979640813;0.8335637607906249;1.0971297804632993;1.0969647858914018;0.7619766075447751;0.11929588918943619;0.7711629443252896
48.171823;1.0910409715906593;0.8332934070159281;0.763929411249378;0.11596386378723703;0.10629152410354255;1.0938817424453307;10.000369568509097;0.8335625326114448;1.0971285407854563;1.0969658100700446;0.7619771295250418;0.1192956693426326;0.7711636975598816
48.181823;1.0910411114288037;0.8332931644419422;0.7639297720181208;0.11596376446770795;0.10629116739997117;1.0938822365333631;10.000385540541528;0.8335613922686063;1.0971273298686153;1.0969669133835402;0.7619775857096864;0.119295455783971;0.7711644687655655
48.191823;1.0910412121951731;0.833292887550416;0.7639301012778043;0.11596366386031025;0.1062908209610225;1.0938826545270381;10.000401913410853;0.8335603447191238;1.0971261477907321;1.0969680941344893;0.7619779774156253;0.11929524865440881;0.7711652574199614
48.201823;1.0910412815032327;0.833292575340403;0.7639304011620484;0.1159635625200261;0.10629048439791527;1.0938830000204227;10.000418699237981;0.8335593944922076;1.097124998288517;1.096969348564406;0.7619783067239684;0.11929504783426008;0.7711660627719409
48.211823;1.091041325726352;0.8332922280184663;0.7639306738008241;0.11596346095732439;0.10629015736241429;1.0938832754888876;10.000435908797055;0.833558544721211;1.097123887921538;1.0969706718958656;0.7619785759325377;0.11929485287317827;0.7711668838423383
48.221823;1.0910413497308464;0.833291847310115;0.7639309198127728;0.11596335962942442;0.10628983958805867;1.0938834817514362;10.000453562123154;0.8335577964483661;1.0971228247005587;1.0969720593753605;0.7619787867907837;0.11929466315187501;0.7711677191392912
48.231823;1.0910413573484496;0.8332914362020746;0.7639311379082967;0.11596325899089509;0.10628953093497323;1.093883618603167;10.000471690360875;0.8335571492883288;1.0971218173570056;1.096973505895764;0.7619789404577237;0.11929447814029318;0.7711685663681497
48.241823;1.0910413532065766;0.8332909983877195;0.7639313257967439;0.11596315951384584;0.10628923137185038;1.0938836856864684;10.000490324938713;0.8335566018055711;1.0971208745912848;1.096975005815482;0.7619790377010864;0.11929429753418566;0.7711694230967557
48.251823;1.0910413445677887;0.833290536869568;0.7639314814788835;0.11596306165718054;0.10628894093810641;1.0938836836180137;10.000509494330336;0.8335561510470834;1.0971200043618143;1.0969765536935265;0.7619790783022066;0.11929412122558154;0.7711702878233193
48.261823;1.0910413412906839;0.8332900527377212;0.763931603845025;0.11596296587807299;0.10628865978406586;1.0938836146629687;10.000529234386116;0.8335557924688582;1.0971192138272383;1.0969781446660876;0.7619790602284292;0.11929394914065801;0.7711711602328225
48.271823;1.0910413539859976;0.8332895451925338;0.7639316926439088;0.11596287262520791;0.10628838820473564;1.093883481729385;10.000549587230248;0.8335555209473919;1.0971185096717246;1.0969797744987453;0.7619789799910739;0.11929378109254839;0.7711720400270391
