time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.281823;1.0910413925172269;0.8332890118793195;0.7639317481302385;0.1159627822015055;0.10628812656600431;1.093883287124027;10.00057058200912;0.8335553323491192;1.0971178983191157;1.0969814400332238;0.761978833716931;0.11929361680329889;0.7711729257745679
48.291823;1.0910414661730377;0.8332884492032137;0.7639317701388689;0.11596269464354249;0.10628787521863892;1.0938830329774147;10.000592225545601;0.833555224247749;1.0971173856141534;1.0969831392197937;0.7619786176634353;0.11929345602062781;0.7711738154317084
48.301823;1.0910415844486494;0.8332878530210974;0.763931757231634;0.11596260979787713;0.10628763447573063;1.093882721803022;10.000614513203034;0.8335551952444608;1.0971169753702177;1.0969848696120734;0.7619783280886466;0.11929329860825541;0.7711747070030184
48.311823;1.0910417570334199;0.8332872192381826;0.7639317068883327;0.1159625274980698;0.10628740461302476;1.0938823557599846;10.000637441324526;0.8335552435723373;1.0971166672083077;1.0969866264687096;0.7619779609713603;0.1192931445935547;0.7711755979447694
48.321823;1.0910419935424502;0.833286544079287;0.7639316166069634;0.11596244766651571;0.10628718591542578;1.0938819356320904;10.000661016304251;0.8335553657100082;1.0971164560058175;1.0969884024172858;0.7619775122287474;0.11929299419386266;0.7711764846547932
48.331823;1.0910423038483277;0.8332858244140373;0.7639314849299995;0.11596237031715774;0.10628697871309724;1.0938814604007945;10.000685262294091;0.8335555559048362;1.097116333914598;1.0969901891332645;0.7619769780897812;0.11929284782956737;0.7711773630194384
48.341823;1.091042698065543;0.8332850581476371;0.7639313109896456;0.11596229553585036;0.10628678329972356;1.0938809274890737;10.000710215009988;0.833555806888645;1.0971162926576286;1.0969919796144723;0.7619763547430787;0.11929270607550954;0.771178229493254
48.351823;1.0910431858556768;0.8332842440484992;0.7639310930841827;0.1159622234602254;0.10628659982619602;1.0938803334921117;10.000735904015896;0.8335561108045482;1.0971163241186621;1.0969937687827316;0.7619756380666737;0.11929256952033479;0.7711790821579327
48.361823;1.091043775908716;0.8332833810161784;0.7639308289494611;0.11596215418862582;0.10628642827927097;1.0938796748941193;10.000762341401758;0.8335564596663309;1.0971164194888114;1.0969955524060804;0.7619748242851803;0.11929243860713436;0.771179921262823
48.371823;1.0910444755451625;0.8332824679297317;0.7639305177256758;0.11596208769541265;0.10628626849529135;1.0938789490963596;10.00078951914881;0.8335568452645623;1.097116568932816;1.0969973259395507;0.7619739107447607;0.1192923135897198;0.7711807486952778
48.381823;1.0910452902753713;0.8332815041409262;0.7639301603843466;0.11596202391132039;0.10628612014114475;1.0938781564293656;10.000817410142659;0.8335572584562327;1.097116762734625;1.0969990838144323;0.7619728959902069;0.1192921946069276;0.771181566599717
48.391823;1.0910462238319276;0.8332804897486115;0.7639297578178437;0.1159619628497993;0.10628598269801816;1.0938773014070413;10.00084597274391;0.833557688373442;1.097116991973747;1.097000819641249;0.7619717794816044;0.1192920816791769;0.7711823763008867
48.401823;1.091047279157073;0.833279425597386;0.7639293095011728;0.11596190461342648;0.10628585554745223;1.093876391699335;10.000875159683577;0.8335581227911586;1.0971172480637328;1.0970025273340602;0.761970561576056;0.11929197460156546;0.7711831784483311
48.411823;1.091048459871101;0.8332783130048769;0.7639288141201934;0.11596184934008663;0.10628573814222778;1.0938754369372001;10.000904930829392;0.833558550260989;1.0971175224193959;1.0970042014007895;0.7619692433417607;0.11929187296733752;0.771183973851505
48.421823;1.0910497704509126;0.833277153502309;0.7639282707355035;0.1159617971388502;0.10628563011465178;1.0938744480097848;10.000935260558022;0.833558962350703;1.0971178062274989;1.097005835755104;0.7619678260108174;0.1192917763383494;0.771184764155229
48.431823;1.0910512146294025;0.8332759491312001;0.7639276796228035;0.11596174804981534;0.10628553123746261;1.0938734346534655;10.000966130275298;0.8335593537324966;1.0971180902777058;1.0970074234008358;0.7619663108756793;0.11929168432137992;0.7711855523287547
48.441823;1.0910527938453214;0.8332747027055967;0.763927042665066;0.11596170209503202;0.10628544126335857;1.0938724027526772;10.00099751386469;0.8335597205498421;1.0971183652724714;1.0970089578991677;0.7619646995836135;0.11929159652126134;0.7711863425359277
48.451823;1.0910545060904033;0.8332734174137792;0.7639263627519717;0.1159616593330418;0.10628535978403209;1.093871354434043;10.001029368763197;0.8335600593306455;1.0971186222905354;1.097010434123173;0.7619629943588355;0.11929151254948148;0.7711871391936578
48.461823;1.0910563448044492;0.8332720961599395;0.7639256423686871;0.11596161980673772;0.10628528622586812;1.0938702900681818;10.001061635889508;0.8335603674899926;1.0971188530480172;1.09701184747823;0.7619611980708759;0.11929143206813764;0.7711879463655983
48.471823;1.0910582998351748;0.833270741299352;0.7639248829360624;0.1159615834553159;0.10628521992766096;1.0938692097679816;10.001094245786371;0.8335606443665144;1.0971190498322536;1.0970131928638318;0.7619593140575088;0.11929135471567784;0.7711887675124972
48.481823;1.0910603602566333;0.8332693549925746;0.7639240855277114;0.11596155011462425;0.10628516030180758;1.0938681131978139;10.001127127637732;0.8335608913947617;1.0971192048972216;1.0970144633162804;0.7619573459888592;0.11929127996289102;0.7711896046181919
48.491823;1.091062515583989;0.8332679395496474;0.7639232514793213;0.11596151959152227;0.10628510704954022;1.0938669986302267;10.001160218302317;0.8335611114146361;1.097119309828554;1.097015648696499;0.7619552982318941;0.11929120707329993;0.7711904575386109
48.501823;1.0910647555343398;0.8332664972407893;0.7639223824243913;0.1159614917099019;0.10628506019680772;1.0938658631786313;10.001193463773783;0.8335613079146849;1.0971193559708943;1.0970167357052478;0.7619531766163152;0.11929113519025036;0.7711913244698849
48.511823;1.0910670708546113;0.8332650300434091;0.7639214806212602;0.11596146632099946;0.10628501991584581;1.0938647038209037;10.00122681182255;0.8335614849509613;1.097119335779867;1.0970177088345414;0.7619509886729934;0.11929106337916483;0.7711922028055674
48.521823;1.091069454554402;0.8332635395679641;0.7639205492609297;0.11596144332683969;0.10628498635122463;1.0938635184070553;10.001260210072374;0.833561647664304;1.0971192439320272;1.0970185516341366;0.7619487428557543;0.11929099056578545;0.7711930898227162
48.531823;1.091071901928364;0.8332620267255778;0.7639195922052564;0.11596142271823665;0.10628495956212118;1.0938623068704783;10.001293612882092;0.8335618020878692;1.0971190775595157;1.0970192484459145;0.7619464478020012;0.11929091555630762;0.7711939830147883
48.541823;1.091074409387847;0.8332604912122885;0.7639186134043864;0.11596140459691864;0.10628493956018137;1.0938610713393844;10.001326982015941;0.8335619540393319;1.0971188359952027;1.0970197860698911;0.7619441122256168;0.1192908372077013;0.7711948803647181
48.551823;1.0910769733251882;0.8332589316038228;0.7639176166311067;0.11596138920655553;0.10628492639512313;1.0938598147051752;10.001360277854904;0.8335621085591753;1.0971185205609297;1.0970201549975662;0.7619417446574577;0.11929075460365794;0.7711957814886129
48.561823;1.0910795897445469;0.8332573461642936;0.7639166059110034;0.11596137697467186;0.10628492018040891;1.093858539424279;10.001393451579226;0.8335622704434085;1.097118133684102;1.0970203495868662;0.7619393530633839;0.11929066711994869;0.7711966889409929
48.571823;1.0910822540024858;0.8332557331220477;0.7639155857875533;0.11596136844635692;0.1062849209750324;1.0938572468712318;10.001426442043835;0.8335624448978199;1.0971176770434352;1.0970203667325773;0.7619369449196367;0.11929057438911449;0.7711976079068422
48.581823;1.0910849604429118;0.8332540899369831;0.7639145604258112;0.11596136420350585;0.10628492864579912;1.0938559370850127;10.001459179120678;0.8335626370664899;1.0971171502795851;1.0970202045839748;0.7619345272104566;0.11929047629427043;0.7711985448848317
48.591823;1.0910877020852432;0.8332524129130052;0.7639135325054652;0.11596136491443483;0.10628494287888003;1.0938546095667259;10.001491593316478;0.8335628506042753;1.0971165516632202;1.09701986238479;0.7619321060414018;0.11929037304981406;0.7711995070135387
48.601823;1.0910904704001365;0.8332506980286535;0.7639125035518322;0.11596137131172794;0.1062849632698037;1.0938532641987857;10.001523623357631;0.8335630869668292;1.0971158800862533;1.0970193413267841;0.7619296865606674;0.11929026524568181;0.7712005016364599
48.611823;1.09109325554903;0.8332489420599106;0.763911475246264;0.11596138406937802;0.10628498931212448;1.093851900472446;10.001555217027068;0.8335633461257682;1.0971151360622433;1.097018645520134;0.7619272734391929;0.11929015377479467;0.7712015353782788
48.621823;1.091096047559075;0.8332471425657975;0.7639104503540441;0.11596140378252183;0.10628502028369015;1.093850516013696;10.001586329170285;0.8335636275745534;1.0971143212146022;1.0970177810388912;0.7619248712851188;0.11929003968318039;0.771202613466456
48.631823;1.0910988379409052;0.8332452970289512;0.7639094330425092;0.11596143101221124;0.10628505518656503;1.0938491076762273;10.001616922890767;0.8335639304303585;1.0971134379239185;1.0970167539857063;0.7619224845457556;0.11928992398430736;0.7712037395913516
48.641823;1.0911016196220857;0.8332434027152091;0.7639084282519772;0.1159614663378713;0.10628509283791321;1.0938476743243326;10.00164697263739;0.8335642527514685;1.0971124888639254;1.0970155705687463;0.7619201174176984;0.11928980754027821;0.7712049158202601
48.651823;1.0911043848088813;0.8332414572267247;0.7639074401699688;0.11596151039135977;0.10628513205518636;1.0938462172674719;10.001676461199194;0.8335645913167562;1.0971114756907132;1.0970142384423702;0.7619177743187838;0.11928969108485923;0.7712061428220763
48.661823;1.0911071236047;0.8332394587233087;0.7639064716299636;0.1159615638025679;0.10628517179552942;1.09384473845008;10.001705369344805;0.8335649428179217;1.0971103985050068;1.0970127674820185;0.7619154602362814;0.11928957525564936;0.7712074205205216
48.671823;1.0911098253268805;0.8332374058226045;0.7639055250251076;0.11596162711749101;0.10628521115397425;1.0938432393720006;10.00173366889279;0.8335653057379304;1.0971092564311455;1.0970111699422578;0.7619131802816571;0.11928946059059511;0.7712087486139361
48.681823;1.0911124812088582;0.8332352976302465;0.7639046029465576;0.11596170072528905;0.10628524921845937;1.093841721592041;10.001761324059848;0.8335656811090048;1.0971080479068762;1.0970094597729265;0.7619109394122305;0.11928934758539161;0.7712101268204191
48.691823;1.0911150857265959;0.8332331339389575;0.7639037079380138;0.1159617848470423;0.10628528493742007;1.0938401871601875;10.001788289497997;0.8335660712379758;1.0971067703822153;1.097007651182794;0.7619087429549524;0.11928923677574393;0.7712115546602941
48.701823;1.0911176360118413;0.8332309154726721;0.7639028421851918;0.1159618796634771;0.10628531724607404;1.0938386382914231;10.001814504720038;0.8335664774615001;1.0971054202233141;1.0970057570249674;0.7619065967133118;0.11928912883113081;0.7712130306298044
48.711823;1.0911201310828347;0.8332286441209593;0.7639020073871507;0.11596198542352999;0.10628534539069391;1.0938370774899069;10.00183990058868;0.8335668987929823;1.0971039940620844;1.0970037877926486;0.7619045063603498;0.11928902463081993;0.7712145517453025
48.721823;1.091122571519062;0.8332263230680109;0.7639012047720997;0.11596210242142803;0.10628536909481319;1.093835508011481;10.001864416021663;0.8335673317787249;1.0971024906561495;1.0970017517064208;0.7619024774032875;0.11928892524834116;0.7712161142087399
48.731823;1.0911249589231582;0.8332239569377354;0.7639004354986592;0.11596223093371683;0.10628538844074908;1.0938339339138448;10.001888005508556;0.833567770630034;1.097100910989009;1.0969996551082468;0.7619005156001106;0.11928883190815769;0.7712177144485551
48.741823;1.0911272950495852;0.8332215518280935;0.7638997016024693;0.11596237111887028;0.1062854036463041;1.0938323599372763;10.00191063133091;0.8335682080432084;1.0970992577186383;1.0969975029830736;0.7618986269893581;0.11928874589005635;0.7712193496084028
48.751823;1.0911295813503863;0.8332191146114789;0.7638990064784269;0.11596252290928276;0.10628541494405339;1.0938307911534368;10.001932257018801;0.8335686369914506;1.0970975355855985;1.0969953003636799;0.7618968177023124;0.11928866834083089;0.7712210173903186
48.761823;1.0911318190923303;0.8332166516755108;0.7638983540516326;0.11596268609727697;0.10628542264589258;1.0938292325633934;10.001952856476118;0.8335690514282872;1.0970957513900965;1.0969930539531847;0.7618950938435308;0.11928860009127108;0.7712227155452254
48.771823;1.0911340092889148;0.8332141678146185;0.7638977477529755;0.11596286055507056;0.10628542723827938;1.0938276895454218;10.001972428320405;0.8335694453492581;1.097093913087091;1.0969907721130132;0.7618934617390779;0.11928854152876663;0.7712244411106
48.781823;1.0911361521660419;0.8332116659095637;0.7638971901230184;0.1159630462593224;0.10628542928858163;1.0938261692238562;10.00199099589884;0.8335698124086206;1.097092029279966;1.0969884631328448;0.7618919283514416;0.11928849261846743;0.7712261896744569
48.791823;1.0911382466632598;0.8332091478144779;0.7638966829917456;0.11596324318542793;0.10628542923853558;1.0938246813423746;10.002008594417255;0.8335701468694204;1.097090108930405;1.0969861339150524;0.7618905010236785;0.11928845316835743;0.7712279555161415
48.801823;1.0911402906228977;0.8332066151508354;0.7638962281371627;0.11596345133527443;0.10628542733625138;1.0938232373907413;10.002025263675401;0.8335704445883554;1.0970881605999898;1.0969837899222;0.7618891866758422;0.11928842317243242;0.7712297323855636
48.811823;1.091142280983978;0.8332040686582515;0.7638958271533266;0.11596367075126927;0.10628542372044533;1.09382184865981;10.002041049899812;0.833570702980689;1.097086191746923;1.0969814352750884;0.7618879912240797;0.11928840291845678;0.771231513791269
48.821823;1.0911442134982503;0.8332015070977574;0.7638954801163038;0.11596390134705509;0.10628541848652133;1.0938205248821407;10.002056006202753;0.8335709200477962;1.0970842084077979;1.096979072794915;0.7618869189011881;0.11928839281740149;0.7712332932768022
48.831823;1.0911460832067497;0.8331989267841458;0.763895184930009;0.11596414277419025;0.10628541170512544;1.0938192741034212;10.00207018939603;0.8335710931107548;1.0970822151429336;1.0969767045450167;0.7618859708247302;0.11928839319017026;0.7712350653310058
48.841823;1.0911478853846468;0.8331963221468442;0.7638949380333768;0.115964394505894;0.10628540344299685;1.0938181031581047;10.002083655837774;0.8335712181225438;1.0970802155400567;1.0969743324064742;0.761885143807813;0.11928840414794398;0.7712368261742387
48.851823;1.0911496161668286;0.8331936875228755;0.7638947350480892;0.11596465595082542;0.10628539375566402;1.0938170181402425;10.002096462085879;0.8335712902016383;1.0970782128427243;1.096971957852279;0.7618844307774395;0.11928842561573272;0.7712385734900632
48.861823;1.091151273311537;0.8331910188095102;0.7638945709980193;0.11596492645072233;0.10628538267242935;1.0938160243965547;10.002108666947084;0.833571304672275;1.0970762100561733;1.096969581223425;0.7618838225199062;0.11928845742805011;0.7712403046869382
48.871823;1.0911528563431447;0.8331883141107242;0.763894440883341;0.1159652053497784;0.10628537020792951;1.093815125944616;10.002120324906805;0.8335712575214489;1.0970742103670363;1.0969672021217158;0.7618833096024301;0.11928849925126295;0.7712420152338637
48.881823;1.091154365529435;0.8331855743013732;0.7638943400942594;0.11596549218439095;0.1062853563108337;1.0938143251007304;10.002131484093082;0.8335711455692822;1.09707221809503;1.0969648215153047;0.7618838838608072;0.11928855040260267;0.7712446873127877
48.891823;1.091155800459028;0.833182803198617;0.7638942640190787;0.11596578674700346;0.10628534080166598;1.0938136221858734;10.00214219793744;0.8335709670121789;1.097070238693604;1.0969624430675078;0.7618835392862001;0.11928860990950456;0.7712463402269294
48.901823;1.0911571590139646;0.8331800064951911;0.7638942079635926;0.11596608894863879;0.10628532348515465;1.093813015281858;10.002152529720755;0.8335707220455401;1.0970682774762226;1.0969600718194037;0.7618832714598406;0.11928867676298892;0.7712479594557298
48.911823;1.0911584375156622;0.8331771903091109;0.7638941679730228;0.11596639860391797;0.10628530432402712;1.093812501304067;10.002162537681865;0.8335704131855731;1.097066338430699;1.09695771240548;0.7618830755546535;0.11928875005074739;0.771249544317748
48.921823;1.0911596314736154;0.8331743604512629;0.7638941412500473;0.1159667152913478;0.10628528343650442;1.093812078218863;10.002172255018824;0.8335700450640608;1.0970644237214953;1.0969553689475384;0.761882945218029;0.1192888289639854;0.7712510946816868
48.931823;1.0911607359062008;0.8331715222653775;0.763894125441214;0.11596703838241086;0.10628526096063713;1.0938117470076343;10.00218167998891;0.8335696235787362;1.097062533639066;1.0969530460872507;0.7618828731142683;0.11928891282017366;0.7712526105226579
48.941823;1.0911617460341325;0.8331686802800898;0.7638941177392623;0.11596736715202896;0.10628523695692384;1.0938115121625986;10.0021907809319;0.8335691556001027;1.097060667563331;1.09695074996331;0.7618828512116802;0.11928900104027503;0.7712540923258359
48.951823;1.091162658589228;0.8331658380370293;0.7638941148104895;0.11596770088454521;0.10628521138068607;1.0938113799072742;10.002199514717658;0.8335686495114354;1.0970588259012761;1.0969484879741365;0.7618828706560374;0.11928909305384863;0.7712555412661166
48.961823;1.0911634721988053;0.8331629989120577;0.7638941132067456;0.11596803894738593;0.10628518400422739;1.0938113554859346;10.00220784723806;0.8335681145097741;1.0970570109975446;1.0969462674089083;0.7618829226339054;0.11928918828220166;0.7712569590655054
48.971823;1.09116418685581;0.8331601670928617;0.7638941093356729;0.1159683807609677;0.10628515429776035;1.093811442462146;10.00221576022871;0.8335675585035148;1.0970552261949824;1.0969440943336621;0.7618829996109543;0.1192892862118312;0.7712583477351496
48.981823;1.091164803680444;0.8331573475493453;0.7638940995784123;0.11596872568360349;0.10628512148808197;1.093811644390351;10.002223242350649;0.8335669867188586;1.0970534747447755;1.096941973047613;0.7618830956216754;0.11928938642986389;0.7712597089476948
48.991823;1.0911653245174497;0.8331545453492958;0.763894081129524;0.11596907292530577;0.10628508472515315;1.0938119657072416;10.002230281542062;0.8335664019848431;1.0970517596892044;1.0969399055404339;0.7618832056150611;0.11928948864377567;0.771261043485511
49.001823;1.091165751031702;0.8331517652214683;0.7638940520796217;0.11596942155736219;0.10628504308731342;1.0938124100681483;10.002236867000159;0.833565805841291;1.097050084197343;1.0969378908672804;0.7618833244364953;0.11928959268639468;0.7712623516313781
49.011823;1.0911660844030662;0.833149011995883;0.7638940106131952;0.11596977061569404;0.10628499554432662;1.093812978692679;10.002242988247891;0.8335651992765023;1.0970484516846464;1.0969359255165085;0.761883446422177;0.11928969838781907;0.7712636342583695
49.021823;1.0911663258518036;0.8331462918686441;0.7638939550634569;0.11597011919902231;0.10628494101838223;1.0938136709352566;10.002248626638982;0.8335645833386124;1.0970468657652301;1.0969340056928927;0.7618835662704795;0.11928980541676856;0.7712648932723367
49.031823;1.0911664771864251;0.8331436132593313;0.7638938843130058;0.11597046648393457;0.10628487839560859;1.0938144851517968;10.002253752745503;0.8335639599322487;1.0970453302080092;1.0969321300043884;0.7618836798273374;0.11928991329439376;0.7712661310515533
49.041823;1.0911665413636396;0.8331409863861923;0.7638937974839171;0.11597081172602117;0.10628480650305414;1.0938154184335311;10.00225833826106;0.8335633318624487;1.0970438486074072;1.0969303002755162;0.7618837832047592;0.119290021514295;0.7712673501494135
49.051823;1.091166523036465;0.8331384222789961;0.7638936941444917;0.11597115423062675;0.10628472416289848;1.0938164665008723;10.002262368600432;0.8335627022257187;1.097042424189207;1.0969285204296673;0.7618838716265279;0.11929012959959562;0.7712685536043002
49.061823;1.0911664277129072;0.8331359321082024;0.7638935750379764;0.11597149328212503;0.10628463026209489;1.0938176240275153;10.00226584365081;0.8335620745230318;1.0970410602984737;1.0969267956608677;0.7618839397051411;0.1192902371157039;0.7712697446947547
49.071823;1.0911662594988212;0.8331335266099374;0.7638934416504863;0.1159718281852901;0.10628452382011977;1.093818884655739;10.002268775391546;0.8335614530658974;1.097039760630459;1.0969251328640919;0.76188398227083;0.11929034369697088;0.7712709258787858
49.081823;1.0911660201031164;0.8331312154783436;0.7638932953708686;0.11597215835070347;0.1062844041134232;1.0938202406868758;10.002271185381895;0.833560842351101;1.0970385285575392;1.0969235399896655;0.7618839949944531;0.11929044901459228;0.7712720983601918
49.091823;1.0911657098498844;0.8331290074111599;0.7638931377529826;0.11597248325774374;0.106284270796343;1.093821683007714;10.002273095130263;0.8335602465670957;1.097037366235707;1.0969220237952766;0.7618839749467111;0.11929055266259794;0.7712732630363105
49.101823;1.0911653282019975;0.8331269106809591;0.7638929709207133;0.11597280243508946;0.1062841239338213;1.0938232017837461;10.002274514987196;0.8335596701498377;1.0970362744451037;1.0969205890559781;0.7618839207110966;0.11929065409081346;0.771274421227639
49.111823;1.0911648733125305;0.8331249332812005;0.7638927971346081;0.11597311553490659;0.10628396392526175;1.0938247873405624;10.00227544530309;0.8335591181788182;1.0970352537486934;1.096919239594246;0.7618838318517573;0.1192907526453323;0.7712755741607124
49.121823;1.0911643425050166;0.8331230827022069;0.7638926182728829;0.11597342230818962;0.10628379135903746;1.0938264304434289;10.002275892780622;0.8335585962865751;1.0970343055882628;1.09691797874131;0.7618837082302415;0.11929084764932228;0.7712767222340275
49.131823;1.0911637333917623;0.8331213659956136;0.7638924359261192;0.11597372251864996;0.10628360695540899;1.0938281222998005;10.002275885392962;0.8335581098805764;1.0970334311903378;1.0969168093857162;0.7618835500145666;0.119290938580527;0.7712778644547991
49.141823;1.0911630439530469;0.8331197901951908;0.7638922518264426;0.11597401601571539;0.10628341163812265;1.0938298540748514;10.002275471617354;0.8335576625286037;1.097032629554785;1.0969157344889033;0.7618833587534475;0.119291025359441;0.7712789978947084
49.151823;1.09116227181534;0.8331183630992461;0.7638920680723319;0.11597430286497738;0.10628320652497199;1.0938316156741261;10.002274708222782;0.8335572553850117;1.097031897565139;1.096914756903771;0.7618831385512592;0.11929110843029223;0.7712801178635104
49.161823;1.0911614139073285;0.8331170939533156;0.7638918869764258;0.11597458332704534;0.10628299276677346;1.0938333957830912;10.002273644078972;0.8335568884747531;1.0970312317974116;1.0969138786460235;0.7618828961676986;0.11929118846554725;0.7712812191716427
49.171823;1.0911604661092025;0.8331159928973018;0.7638917107658085;0.11597485771493077;0.10628277143651939;1.0938351841809164;10.002272309531797;0.8335565617923025;1.097030629284076;1.0969131011421194;0.7618826400934993;0.11929126608651237;0.7712822975241443
49.181823;1.0911594221531709;0.8331150696251202;0.7638915412493873;0.11597512628145207;0.1062825436068553;1.0938369736508684;10.002270716976891;0.8335562750340374;1.0970300866610987;1.0969124257518612;0.7618823791304169;0.11929134194378749;0.771283349895493
49.191823;1.0911582735341885;0.8331143327509134;0.7638913792268937;0.11597538924303408;0.10628231050788509;1.0938387597471113;10.002268868012086;0.8335560270027694;1.0970295992155017;1.096911853525537;0.7618821211058087;0.11929141686474472;0.7712843741084761
49.201823;1.0911570118629534;0.8331137897033779;0.7638912238350858;0.11597564683478312;0.10628207353979824;1.0938405404115636;10.002266762177138;0.833555815566222;1.097029161059249;1.0969113850898295;0.7618818725424525;0.11929149174303197;0.7712853682227531
49.211823;1.0911556308852264;0.8331134466928769;0.7638910725974446;0.11597589919489287;0.10628183411027886;1.0938423162787598;10.002264401634541;0.8335556383287048;1.0970287660177689;1.096911021137281;0.761881638871703;0.11929156737902132;0.7712863297929607
49.221823;1.0911541258160224;0.8331133092605728;0.7638909223918398;0.11597614619526668;0.10628159353961426;1.0938440895190649;10.002261794610687;0.8335554935874142;1.0970284078065564;1.0969107624720513;0.761881423930901;0.11929164450082404;0.7712872550801401
49.231823;1.0911524922840161;0.8331133827253805;0.7638907704285485;0.11597638750390978;0.10628135319314481;1.0938458612137973;10.002258961563376;0.8335553804361813;1.097028079364819;1.096910608798691;0.7618812292237715;0.11929172389604314;0.771288138393614
49.241823;1.091150726748931;0.8331136714020861;0.7638906142629966;0.11597662277826712;0.1062811147165963;1.0938476300078717;10.002255934867229;0.8335552978329529;1.0970277725215032;1.0969105572313926;0.7618810543729961;0.11929180647603663;0.7712889723863405
49.251823;1.0911488271171907;0.8331141774353247;0.7638904513788949;0.1159768517529599;0.10628088009636717;1.0938493928040467;10.00225275031009;0.8335552437995157;1.0970274785689809;1.0969106020047852;0.7618808982707218;0.11929189317220056;0.771289749712909
49.261823;1.0911467927738867;0.8331149003805262;0.7638902796363913;0.11597707428003462;0.10628065142632127;1.0938511457288962;10.002249441047049;0.8335552155405965;1.0970271893644774;1.0969107351813767;0.7618807598256354;0.11929198479662385;0.7712904644615967
49.271823;1.0911446246774346;0.8331158370070404;0.7638900981220117;0.11597729035165492;0.1062804306273839;1.0938528840385422;10.002246039485604;0.8335552101110948;1.0970268983066653;1.0969109472907028;0.7618806384383802;0.11929208200176498;0.7712911121248087
49.281823;1.0911423260784292;0.8331169808006026;0.7638899070079478;0.11597750005588402;0.10628021933255545;1.0938546013298764;10.002242583375907;0.8335552249654516;1.097026600651095;1.0969112274624797;0.7618805342074636;0.11929218531435207;0.7712916890011082
49.291823;1.0911399032287812;0.8331183221166413;0.7638897069510222;0.11597770357173558;0.10628001882211638;1.0938562895093216;10.0022391206386;0.8335552580558574;1.097026292947734;1.096911563727207;0.7618804476946417;0.11929229519233538;0.7712921919979664
49.301823;1.0911373650624008;0.8331198496036603;0.7638894995218961;0.11597790126611005;0.10627982997132979;1.0938579403435273;10.002235703765336;0.8335553073935865;1.0970259722928086;1.0969119444503836;0.761880379728911;0.11929241203376852;0.7712926189426427
49.311823;1.0911347221458179;0.8331215512995525;0.7638892884547738;0.11597809373874803;0.10627965336654567;1.0938595473336694;10.002232371888667;0.8335553706290161;1.097025636422287;1.0969123600052677;0.761880331623568;0.11929253612071354;0.7712929692855929
49.321823;1.0911319855925667;0.8331234143298359;0.7638890800616096;0.11597828163746597;0.10627948952953796;1.0938611061145014;10.002229145730222;0.8335554450935314;1.097025284244948;1.096912803055307;0.7618803055682947;0.11929266752011938;0.7712932443847659
49.331823;1.0911291662776001;0.8331254249009905;0.7638888820520998;0.11597846536771765;0.10627933901844823;1.0938626137561198;10.002226045507035;0.8335555279653984;1.0970249161647678;1.0969132682444238;0.7618803046601863;0.11929280597850232;0.7712934467181839
49.341823;1.0911262747156452;0.8331275697537173;0.7638887018535897;0.11597864501830643;0.10627920237524868;1.0938640682285672;10.002223102688891;0.8335556164125882;1.0970245345298064;1.096913752722056;0.7618803323188688;0.11929295098858446;0.7712935787573182
49.351823;1.0911233212220046;0.8331298379072658;0.7638885459495992;0.11597882051756835;0.10627908005407188;1.0938654679021582;10.002220354785221;0.833555708052789;1.0970241437289252;1.0969142564498222;0.7618803914015683;0.119293102066281;0.7712936423984879
49.361823;1.0911203158253522;0.8331322212680395;0.7638884204946851;0.11597899172918126;0.10627897241901556;1.0938668111795928;10.002217841531328;0.8335558017261814;1.0970237490437158;1.0969147809319444;0.7618804836224996;0.11929325895585353;0.7712936389986431
49.371823;1.091117268267021;0.8331347139438436;0.7638883315205992;0.11597915841932861;0.10627887975911465;1.0938680971731034;10.002215608070106;0.8335558975213009;1.0970233550463424;1.0969153273711196;0.7618806095786153;0.119293421589184;0.7712935695736605
49.381823;1.0911141881471975;0.8331373112021611;0.7638882835643018;0.11597932030199741;0.10627880221895941;1.0938693266828405;10.002213705542909;0.8335559957320022;1.097022965631195;1.0969158959209842;0.7618807689764355;0.11929358990782972;0.7712934351903196
49.391823;1.091111085235003;0.83314000885225;0.7638882784587049;0.11597947717594734;0.10627873968403106;1.0938705014079266;10.002212183689585;0.8335560960004431;1.0970225856300981;1.0969164857857352;0.761880960994817;0.11929376369114417;0.7712932374867476
49.401823;1.091107970266966;0.8331428029610916;0.7638883157629355;0.11597962896968915;0.10627869173574025;1.0938716216068012;10.002211081525195;0.833556197140843;1.0970222213217697;1.0969170951734466;0.7618811848501584;0.11929394243381211;0.7712929779531018
49.411823;1.091104855561849;0.8331456892685374;0.7638883939095384;0.11597977571305446;0.10627865775426418;1.0938726842974344;10.002210423831833;0.8335562970948007;1.0970218793817799;1.0969177217116717;0.7618814398088323;0.11929412533439378;0.7712926561467702
49.421823;1.0911017543698072;0.8331486620120785;0.7638885108508846;0.11597991759008518;0.10627863709708404;1.0938736830348499;10.002210223798562;0.8335563928163884;1.0970215662748959;1.096918363819091;0.7618817250102817;0.11929431144805562;0.7712922696763244
49.431823;1.0910986789223853;0.8331517132879135;0.7638886638564089;0.11598005502442443;0.10627862914344562;1.0938746095013685;10.002210489143422;0.8335564806483252;1.0970212888520432;1.096919021863813;0.7618820399376113;0.11929449980487232;0.7712918162744752
49.441823;1.0910956389954773;0.83315483402045;0.7638888489963703;0.11598018861346825;0.10627863323949659;1.0938754560267598;10.002211227774255;0.8335565573557788;1.0970210549498487;1.0969196983090506;0.7618823847119529;0.11929468935178629;0.7712912947450713
49.451823;1.0910926428291543;0.8331580153060373;0.7638890609403284;0.1159803189057609;0.1062786487488231;1.0938762169672298;10.002212453244885;0.8335566206285682;1.0970208728869744;1.0969203968489214;0.7618827597771798;0.1192948789325821;0.7712907037910894
49.461823;1.0910896987781644;0.8331612484910791;0.7638892929846136;0.11598044618004423;0.10627867516609998;1.0938768882545764;10.00221419004653;0.8335566683829049;1.0970207509276735;1.0969211209948104;0.7618831655988363;0.11929506737020053;0.7712900413357294
49.471823;1.0910868153818827;0.8331645245720393;0.7638895372625845;0.11598057036289953;0.10627871215504127;1.093877466627939;10.002216471073217;0.8335566979791962;1.0970206976657049;1.096921873614174;0.761883602228139;0.11929525344491047;0.7712893059772322
49.481823;1.0910840007989533;0.8331678341783469;0.7638897853016423;0.11598069111855266;0.1062787594685051;1.0938779497773221;10.00221933022256;0.8335567063215471;1.097020722584049;1.0969226576987672;0.7618840685982788;0.11929543583454479;0.7712884989005738
49.491823;1.0910812628470874;0.8331711678970175;0.7638900284520315;0.11598080800143953;0.10627881678600774;1.0938783365139486;10.002222798950838;0.8335566904081783;1.0970208358382678;1.0969234769111162;0.7618845623316552;0.11929561322664677;0.7712876239419635
49.501823;1.0910786091005085;0.8331745165026061;0.7638902576524164;0.11598092058724671;0.10627888361854011;1.0938786265359781;10.002226900115101;0.8335566478410726;1.0970210469546433;1.096924335895709;0.7618850802342263;0.11929578450413665;0.7712866860067689
49.511823;1.091076046452165;0.8331778711235128;0.7638904629639749;0.11598102856693238;0.1062789593510992;1.0938788207477295;10.002231634724932;0.8335565771689286;1.0970213638335822;1.09692524063599;0.7618856187414905;0.11929594882640153;0.7712856895691279
49.521823;1.0910735808220708;0.8331812229318266;0.7638906339478881;0.11598113172919379;0.10627904334761668;1.0938789216512415;10.002236968845768;0.8335564777184701;1.0970217930801809;1.0969261977431424;0.7618861738651725;0.11929610558229865;0.7712846381853333
49.531823;1.0910712181077251;0.8331845628304605;0.7638907610281152;0.11598122987897005;0.10627913507047726;1.0938789331718133;10.002242833155844;0.8335563494308541;1.0970223404056418;1.096927213543325;0.761886740795447;0.1192962542422361;0.7712835349970724
49.541823;1.0910689655213188;0.8331878817910864;0.7638908363742473;0.1159813228348641;0.10627923414861747;1.0938788604799328;10.002249144429383;0.8335561934783708;1.0970230107116197;1.0969282946389733;0.7618873135411605;0.11929639417243584;0.7712823837292052
49.551823;1.0910668313008152;0.8331911710297422;0.7638908535356314;0.11598141049358679;0.10627934035952653;1.0938787098419542;10.002255828421902;0.8335560124393022;1.09702380820873;1.0969294481087866;0.7618878849719367;0.11929652454285374;0.7712811894413075
49.561823;1.0910648230308724;0.8331944222390462;0.7638908066651051;0.11598149293378332;0.10627945358416377;1.0938784887418593;10.002262818170678;0.833555809246336;1.0970247357065734;1.096930679821124;0.7618884476936074;0.11929664447458344;0.7712799584168797
49.571823;1.091062946302442;0.8331976285622399;0.763890690181003;0.11598157054266037;0.1062795737384457;1.0938782067949755;10.002270041089291;0.8335555866725526;1.0970257938788233;1.096931993141407;0.7618889954096663;0.1192967533329393;0.7712786972692938
49.581823;1.0910612033238403;0.8332007850339809;0.7638904992731422;0.11598164404106577;0.10627970069406714;1.0938778764523853;10.002277419486289;0.8335553479745492;1.0970269822155037;1.0969333895477358;0.7618895232975745;0.11929685082119416;0.7712774122833267
49.591823;1.0910595914725678;0.8332038880128971;0.7638902307177867;0.11598171432423457;0.10627983428097473;1.0938775122476614;10.002284877585895;0.8335550971587194;1.0970283001020495;1.0969348695296237;0.7618900272439322;0.11929693682528775;0.7712761096369023
49.601823;1.0910581039640141;0.8332069349935138;0.7638898826003663;0.11598178218450475;0.10627997437907202;1.0938771290093672;10.002292335027391;0.8335548385746566;1.0970297462945582;1.096936432737045;0.7618905033792014;0.11929701126467887;0.7712747956124283
49.611823;1.0910567323144629;0.8332099250500317;0.7638894529629883;0.11598184811644435;0.10628012100662956;1.09387674009926;10.002299693667881;0.8335545768482128;1.0970313187493692;1.0969380779620717;0.7618909480737851;0.11929707397661828;0.771273476153115
49.621823;1.0910554688028309;0.8332128586834288;0.7638889391233292;0.11598191231794658;0.10628027431305379;1.0938763564328775;10.002306837422413;0.8335543167423586;1.0970330158262385;1.0969398028315276;0.7618913576573821;0.1192971246307013;0.7712721564080612
49.631823;1.0910543077409305;0.833215736990327;0.7638883381868135;0.11598197478032149;0.10628043448768021;1.093875986233438;10.002313644514881;0.8335540620913969;1.0970348368068723;1.09694160364018;0.7618917281126422;0.11929716285175797;0.7712708403505754
49.641823;1.0910532448153945;0.8332185612330462;0.763887647901146;0.11598203537641673;0.10628060169566983;1.093875634900817;10.002320006090756;0.8335538153530372;1.0970367812473119;1.0969434761356025;0.7618920552876804;0.11929718846462835;0.7712695304053864
49.651823;1.0910522764854311;0.8332213326908836;0.7638868675286796;0.11598209392841187;0.10628077604356172;1.0938753056343224;10.00232584445772;0.8335535789021107;1.0970388480123634;1.096945415506549;0.7618923355978305;0.11929720153617687;0.7712682276198205
49.661823;1.091051400323271;0.8332240523480814;0.7638859982103;0.11598215023660505;0.10628095756401779;1.093875000944711;10.002331114371586;0.8335533556572013;1.0970410340087624;1.0969474144458247;0.7618925666991314;0.11929720219336336;0.7712669321454853
49.671823;1.0910506143365974;0.833226721122701;0.7638850422300858;0.11598220406026843;0.10628114627932111;1.093874723407051;10.002335794262745;0.8335531475056398;1.097043333287187;1.0969494617914302;0.7618927473368301;0.11929719053956511;0.7712656437342893
49.681823;1.0910499153801245;0.8332293403220099;0.763884002162703;0.11598225501797206;0.10628134222160521;1.0938744756417222;10.002339884818502;0.8335529536624448;1.0970457374845666;1.0969515434460522;0.7618928760748364;0.11929716682004969;0.77126436226152
49.691823;1.0910492985013223;0.8332319110039003;0.763882880907465;0.11598230249980915;0.10628154528020171;1.093874260527561;10.00234340383322;0.8335527707403458;1.0970482370826935;1.0969536441385637;0.7618929499669663;0.11929713160469309;0.7712630877550106
49.701823;1.0910487580364545;0.8332344330665252;0.7638816817625618;0.11598234578762052;0.10628175501387652;1.0938740811658114;10.002346368882574;0.8335525937976656;1.097050822127965;1.0969557486300352;0.7618929644942732;0.11929708576331484;0.7712618196557598
49.711823;1.0910482890048914;0.8332369058720357;0.7638804079988062;0.1159823842661777;0.10628197062518055;1.0938739404146944;10.002348780042723;0.8335524172479086;1.097053482344302;1.0969578423209079;0.7618929143336882;0.11929703026783685;0.7712605559330984
49.721823;1.0910478866518747;0.8332393297783306;0.7638790626960987;0.11598241751190387;0.10628219109462633;1.0938738405135702;10.002350615775942;0.8335522356882995;1.0970562073897667;1.0969599117444617;0.7618927938024246;0.11929696601329434;0.7712592930746393
49.731823;1.091047545256708;0.8332417062994881;0.7638776491693321;0.11598244531159747;0.10628241533305748;1.0938737826861087;10.002351843251263;0.8335520450060585;1.097058987016964;1.0969619454656325;0.7618925972408117;0.11929689376393625;0.7712580270695284
49.741823;1.0910472582142288;0.8332440368213903;0.7638761716984116;0.1159824675925145;0.10628264233221647;1.0938737662586377;10.002352430278007;0.833551843291128;1.0970618105670997;1.096963935261436;0.7618923197775238;0.11929681410386803;0.7712567544057083
49.751823;1.0910470189882866;0.8332463223515154;0.7638746361077685;0.11598248428376533;0.10628287134836134;1.0938737876720637;10.00235234809195;0.8335516308108109;1.0970646664241552;1.0969658766148718;0.7618919578390293;0.11929672741788074;0.7712554725965941
49.761823;1.0910468222487937;0.8332485645180403;0.7638730494864909;0.11598249531721733;0.10628310201327089;1.0938738410711042;10.002351568215381;0.8335514089548398;1.0970675429219081;1.096967767619475;0.7618915088026234;0.11929663407385825;0.7712541802757503
49.771823;1.0910466639242091;0.833250765390142;0.7638714189169172;0.11598250075572497;0.10628333432057929;1.0938739206925903;10.002350068028656;0.8335511788876214;1.097070430049292;1.0969696072854709;0.7618909699983805;0.1192965346310385;0.7712528762800701
49.781823;1.091046539445498;0.8332529259432483;0.7638697502923292;0.11598250087185435;0.1062835685743297;1.0938740230399628;10.002347846842628;0.833550941061872;1.0970733189597626;1.0969713953383078;0.7618903378224842;0.11929642983258038;0.7712515582450261
49.791823;1.0910464425789685;0.8332550452823918;0.7638680479880797;0.11598249611194923;0.1062838052741802;1.0938741473868365;10.002344928363048;0.8335506959239478;1.0970762001662768;1.0969731330031676;0.7618896077519308;0.11929632048257174;0.7712502227353921
49.801823;1.0910463660950156;0.8332571212847347;0.7638663153807781;0.11598248700456584;0.10628404488273793;1.093874294339813;10.002341344336592;0.8335504444774674;1.0970790644194792;1.0969748229183338;0.7618887756537324;0.1192962073804267;0.7712488666786811
49.811823;1.091046302791187;0.8332591515148859;0.763864556064589;0.11598247412135639;0.10628428766564472;1.0938744639402678;10.002337125099759;0.8335501876253036;1.0970819047984763;1.0969764690965793;0.7618878395743308;0.11929609128861798;0.77124748837772
49.821823;1.0910462467589759;0.8332611335562777;0.763862774391715;0.11598245811140435;0.10628453377068012;1.0938746554842524;10.002332302478026;0.833549925633021;1.097084716527494;1.0969780778895304;0.7618868007227245;0.11929597283025935;0.7712460877597788
49.831823;1.091046194888521;0.8332630646982436;0.7638609746718034;0.11598243968649317;0.10628478344272327;1.0938748687062654;10.002326911233473;0.8335496586952778;1.0970874957929686;1.0969796580058997;0.7618856635998776;0.11929585237937566;0.771244665829906
49.841823;1.0910461471165647;0.8332649416296627;0.7638591609638542;0.11598241946101082;0.10628503715088798;1.0938751049693385;10.002320992119724;0.8335493871180976;1.0970902388992276;1.096981218584048;0.7618844352384598;0.11929573008185465;0.7712432235731622
49.851823;1.0910461059813905;0.8332667607617045;0.7638573380489788;0.1159823978373886;0.10628529543150539;1.0938753684324456;10.002314597629473;0.83354911077535;1.09709294213155;1.0969827670417076;0.7618831236571468;0.11929560597691391;0.7712417608367945
49.861823;1.091046076688291;0.8332685187501664;0.7638555117999318;0.11598237518843009;0.10628555858574817;1.0938756665694174;10.002307786092205;0.8335488291139033;1.0970956035784918;1.096984308299877;0.7618817368301918;0.11929548011242404;0.771240275582623
49.871823;1.0910460664733492;0.8332702133522244;0.7638536885217873;0.11598235211286707;0.1062858266055678;1.0938760091199489;10.002300607063493;0.8335485413353901;1.097098224827015;1.0969858454422323;0.7618802822545009;0.1192953525885206;0.7712387640949585
49.881823;1.0910460829025954;0.8332718448313755;0.7638518742342459;0.11598232936270655;0.10628609934790235;1.0938764067764963;10.002293097530492;0.8335482455764017;1.0971008096508708;1.0969873807731103;0.7618787664337351;0.11929522353596678;0.7712372221151756
49.891823;1.0910461324490266;0.8332734162571451;0.7638500742091909;0.11598230756989295;0.1062863767018607;1.0938768711428586;10.002285289506572;0.8335479378207739;1.0971033619487456;1.096988916138281;0.7618771947616351;0.11929509313261129;0.7712356458692616
49.901823;1.0910462198992095;0.8332749323808935;0.7638482926040853;0.11598228714391474;0.1062866586207816;1.0938774150097332;10.002277214142595;0.8335476122098787;1.097105885675524;1.0969904523829517;0.7618755716186314;0.11929496161671695;0.7712340319015459
49.911823;1.0910463480828152;0.8332763986886904;0.7638465323603634;0.11598226831906545;0.10628694504546388;1.093878051391677;10.002268900001393;0.8335472624531725;1.0971083858098387;1.0969919886651638;0.7618739003067955;0.11929482917780232;0.7712323765139772
49.921823;1.0910465174907544;0.8332778209224373;0.7638447956525996;0.11598225117242092;0.10628723580700614;1.0938787917542172;10.00226036812317;0.8335468826825404;1.0971108689503528;1.0969935226411862;0.7618721836940024;0.11929469585448584;0.7712306766387045
49.931823;1.0910467264576253;0.8332792050860272;0.7638430847868406;0.11598223564045788;0.10628753056480365;1.0938796452628745;10.002251622501559;0.8335464671617593;1.0971133426778041;1.0969950515185354;0.7618704253753917;0.1192945615785673;0.771228931492704
49.941823;1.0910469722539655;0.8332805573656489;0.7638414028250086;0.11598222153579904;0.10628782883488856;1.0938806195887794;10.00224264268244;0.8335460095176817;1.0971158137874972;1.0969965724353028;0.7618686300068979;0.11929442626023605;0.7712271427035156
49.951823;1.0910472519926089;0.8332818829223729;0.7638397530693098;0.11598220851599321;0.1062881301564585;1.093881721841579;10.002233384271157;0.8335455027935507;1.0971182868294809;1.0969980817941807;0.7618668028061195;0.11929428976768401;0.7712253129889394
49.961823;1.0910475628873304;0.833283185000355;0.7638381379592476;0.11598219609489575;0.10628843429259267;1.0938829587655807;10.00222378770592;0.8335449407914215;1.097120763534388;1.0969995747513324;0.7618649491779192;0.11929415189977483;0.7712234455150935
49.971823;1.0910479027646622;0.8332844650935919;0.7638365588766374;0.11598218370329567;0.10628874126969055;1.0938843364739965;10.00221379390979;0.8335443188988695;1.0971232434748341;1.097001045462561;0.7618630745959877;0.11929401250741427;0.7712215442848032
49.981823;1.091048270879083;0.833285722612919;0.7638350169436189;0.11598217069640675;0.10628905122495161;1.0938858599741315;10.002203355329103;0.8335436330389911;1.09712572618339;1.0970024878454745;0.7618611844002703;0.11929387160441324;0.7712196143886466
49.991823;1.0910486678153128;0.8332869546240135;0.7638335138624273;0.11598215634219433;0.10628936423674265;1.0938875328199014;10.002192434821486;0.8335428782219746;1.097128212813169;1.0970038958527775;0.7618592837922035;0.11929372935048602;0.771217661581613
50.001823;1.091049094636187;0.8332881571640075;0.7638320522111223;0.11598213986704581;0.10628968024247869;1.093889356651606;10.002180998193632;0.833542048159698;1.0971307053472465;1.0970052630152325;0.7618573780422999;0.11929358604486534;0.7712156913113056
50.011823;1.0910495525074027;0.8332893270538038;0.7638306350559407;0.11598212054295581;0.10628999905556694;1.0938913305344364;10.002169005369588;0.8335411357997545;1.09713320445515;1.0970065829132618;0.7618554722417916;0.11929344213040227;0.771213708059933
50.021823;1.0910500427309617;0.8332904627113051;0.7638292651467186;0.11598209776013346;0.10629032050387939;1.093893451271366;10.00215640524353;0.8335401345429228;1.097135708650466;1.09700785039213;0.7618535709632395;0.11929329807844744;0.7712117157514344
50.031823;1.0910505668742585;0.8332915639621301;0.7638279438325023;0.11598207103929449;0.10629064458108248;1.093895714683097;10.002143140517717;0.8335390395234465;1.0971382153383145;1.0970090613744843;0.7618516788415721;0.11929315420033736;0.7712097185912293
50.041823;1.091051127239544;0.8332926311559151;0.7638266703107501;0.11598204000347882;0.10629097144536961;1.0938981162477215;10.002129159157212;0.8335378480682903;1.097140722540074;1.0970102121215513;0.7618498012898864;0.11929301060037595;0.7712077211759477
50.051823;1.0910517276023326;0.8332936641635197;0.7638254424959822;0.11598200439206509;0.10629130125549253;1.0939006508118354;10.00211442597257;0.833536559614301;1.0971432300530766;1.0970112994400836;0.7618479443912083;0.11929286728566567;0.7712057280573521
50.061823;1.091052373151487;0.8332946621008344;0.7638242586444866;0.11598196408730448;0.106291633997554;1.0939033124189987;10.002098933956667;0.8335351754964873;1.0971457385602439;1.0970123206175673;0.7618461146317129;0.11929272417904799;0.7712037437705764
50.071823;1.0910521097617871;0.833294861469048;0.7638230900943157;0.11598203383303596;0.10629216810990566;1.0939060943821084;10.002082707155767;0.8335336983606566;1.0971482471486433;1.0970132732159916;0.7618443186340587;0.11929258100179542;0.7712017729394529
50.081823;1.0910528576184382;0.8332957869639395;0.7638219916756293;0.11598198394505517;0.10629250597898199;1.0939089892044835;10.002065788888771;0.833532131228756;1.0971507523224344;1.0970141560243785;0.7618425626342377;0.11929243726698599;0.7711998200828863
50.091823;1.091053657597904;0.8332966754009373;0.7638209359847346;0.11598192921273541;0.106292845888283;1.0939119888328726;10.002048230850136;0.8335304761763125;1.0971532493423735;1.0970149702072938;0.7618408516346232;0.11929229242544033;0.771197889879993
50.101823;1.091054507820713;0.8332975250594842;0.7638199234333928;0.11598186978960671;0.10629318752437444;1.093915085537759;10.00203008877152;0.8335287331753863;1.0971557335636493;1.0970157197366242;0.7618391885701987;0.11929214599352234;0.7711959873734676
50.111823;1.0910554063137208;0.8332983336673647;0.7638189533052279;0.11598180597546488;0.10629353073559465;1.093918272435514;10.002011413853559;0.8335269005485577;1.0971582007267449;1.0970164111618883;0.7618375744786203;0.11929199762844869;0.7711941170952394
50.121823;1.091056352138769;0.8332990987641294;0.7638180231740392;0.11598173817197234;0.10629387551183295;1.0939215426023168;10.001992248122125;0.8335249765660657;1.0971606470308215;1.0970170522958957;0.7618360090045693;0.11929184719460931;0.7711922818770658
50.131823;1.0910573455819117;0.8332998173373218;0.7638171299079196;0.11598166686161733;0.10629422191811036;1.0939248878022922;10.001972632003023;0.8335229604600879;1.0971630689755367;1.097017650889414;0.761834490374579;0.11929169475900708;0.7711904825523153
