time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.141823;1.0910583881614688;0.8333004861686117;0.7638162713537993;0.11598159257188403;0.10629457008014816;1.0939282990416752;10.0019526147228;0.8335208528573069;1.097165462858795;1.0970182149510066;0.7618330158885566;0.11929154052205322;0.7711887183182651
50.151823;1.0910594825800324;0.8333011029212765;0.7638154467491328;0.11598151579331556;0.1062949201018048;1.0939317685709928;10.001932260717473;0.8335186561693646;1.0971678247606054;1.097018753306469;0.7618315829418376;0.1192913847876007;0.7711869871401961
50.161823;1.0910606322516276;0.8333016665980559;0.7638146558345951;0.11598143694247069;0.10629527197252345;1.093935290499172;10.001911639997061;0.8335163745524617;1.0971701505400142;1.0970192745982243;0.7618301892324092;0.11929122794410615;0.7711852862768406
50.171823;1.0910618404574195;0.8333021765374261;0.763813898005073;0.11598135646053737;0.10629562556208462;1.0939388590112826;10.001890797682256;0.8335140128610743;1.097172434722443;1.0970197858393609;0.7618288321837655;0.11929107039482542;0.7711836127458148
50.181823;1.0910631094117342;0.8333026308521593;0.7638131716926155;0.11598127490166267;0.10629598059918616;1.0939424664913262;10.001869734475786;0.833511575038944;1.0971746696119336;1.0970202918465561;0.7618275088889548;0.11929091253221649;0.7711819635189698
50.191823;1.0910644398523195;0.8333030255360997;0.7638124744757406;0.11598119284379899;0.1062963366939146;1.093946103461838;10.001848424920556;0.8335090635962903;1.0971768460834612;1.0970207958723786;0.7618262168577794;0.11929075474869769;0.7711803354703933
50.201823;1.0910658317688975;0.8333033540821239;0.7638118043048241;0.11598111068884241;0.10629669352588811;1.0939497594479246;10.001826850586118;0.8335064807630036;1.0971789547505533;1.097021301162497;0.7618249545426804;0.11929059737275934;0.7711787249922311
50.211823;1.0910672857449248;0.8333036073943356;0.7638111604643161;0.11598102857066754;0.10629705102507404;1.0939534238460584;10.001805015493755;0.8335038299611426;1.097180986559401;1.097021811528659;0.761823721497437;0.11929044065796744;0.7711771276899156
50.221823;1.0910688034283837;0.8333037747355042;0.7638105435226252;0.11598094647355175;0.10629740931277737;1.0939570869231445;10.001782941866672;0.8335011160371292;1.0971829331637097;1.0970223302452402;0.7618225188257282;0.11929028486912409;0.7711755385839547
50.231823;1.0910703862463058;0.8333038456449625;0.7638099545993751;0.11598086440524828;0.10629776847865204;1.0939607404306324;10.001760659487712;0.8334983436025504;1.0971847864952218;1.0970228593319162;0.761821349153615;0.11929013031737232;0.7711739526625333
50.241823;1.0910720327699805;0.8333038114539519;0.7638093940228722;0.11598078249727051;0.10629812846063443;1.093964377211171;10.001738201711111;0.8334955149258594;1.0971865378515506;1.0970234000376613;0.7618202153320885;0.11928997740198335;0.7711723654872622
50.251823;1.0910737369938186;0.8333036659211644;0.7638088601157255;0.11598070105815686;0.10629848912073403;1.093967990494872;10.00171560961667;0.833492630117088;1.0971881783750954;1.0970239530259809;0.761819119536331;0.11928982665600282;0.7711707736576155
50.261823;1.0910754897396333;0.8333034055309869;0.7638083489682614;0.11598062054673912;0.10629885039377904;1.0939715741141247;10.001692934308409;0.8334896893613883;1.0971897003614874;1.0970245179408025;0.7618180639349548;0.1192896786888987;0.7711691750501481
50.271823;1.0910772814691252;0.8333030296862025;0.7638078552200114;0.11598054149511593;0.10629921232708676;1.0939751233726902;10.001670234674576;0.8334866943472533;1.0971910974768702;1.0970250934181953;0.7618170514016814;0.11928953412324618;0.7711675688652246
50.281823;1.09107910367877;0.8333025411056366;0.7638073735020116;0.11598046451448392;0.10629957495798004;1.093978635081089;10.00164757389523;0.8334836479018656;1.0971923645650428;1.0970256770953115;0.7618160854534761;0.11928939349986856;0.7711659554484849
50.291823;1.091080949481856;0.8333019462689479;0.7638068997919831;0.11598039038739795;0.10629993818201101;1.0939821063965764;10.001625014779375;0.8334805528433834;1.097193497546966;1.097026265182949;0.7618151698973415;0.1192892570270867;0.7711643355477567
50.301823;1.0910828149474667;0.8333012545996096;0.763806431847896;0.11598032015823413;0.1063003017333283;1.0939855340950624;10.001602616015612;0.8334774113246254;1.0971944923174064;1.0970268527058855;0.7618143081793713;0.11928912438552228;0.7711627091935693
50.311823;1.0910847006465334;0.8333016390956249;0.7638070341977996;0.11598059914175961;0.10630098053765046;1.093988915464303;10.00158043315454;0.8334742250664401;1.0971953433792916;1.097027434500367;0.761813503206394;0.11928899483321632;0.7711610754306126
50.321823;1.091086611328733;0.833300785742621;0.7638065759170267;0.11598054072248529;0.10630134358014279;1.0939922498068173;10.001558523180284;0.8334709959139158;1.0971960440635005;1.0970280061381292;0.7618127581048243;0.11928886745797589;0.7711594332841459
50.331823;1.0910885530865235;0.8332998687325238;0.7638061231136021;0.11598049022458715;0.10630170577162171;1.0939955388652747;10.001536953115249;0.8334677264499808;1.097196588243536;1.097028564825719;0.7618120764072989;0.11928874135022229;0.7711577824116345
50.341823;1.0910905302301837;0.8332989005604557;0.7638056772853025;0.11598044876413205;0.10630206681377685;1.093998785967602;10.001515811664666;0.8334644205316334;1.097196971789389;1.0970291097262237;0.7618114613821706;0.11928861570386165;0.771156122533366
50.351823;1.0910925440094499;0.8332978936628082;0.7638052410800279;0.11598041731786005;0.10630242652332225;1.0940019959708591;10.001495211239442;0.8334610835317829;1.0971971932402138;1.0970296407106723;0.7618109155291168;0.11928848989002193;0.7711544530962704
50.361823;1.0910945931373062;0.8332968599635293;0.7638048181984626;0.1159803967424018;0.10630278478451921;1.094005176875741;10.001475273275172;0.8334577224224783;1.0971972543417376;1.0970301568191032;0.7618104398981456;0.1192883634492509;0.7711527737694441
50.371823;1.0910966750056186;0.8332958113836564;0.763804412135964;0.11598038777711434;0.10630314143553331;1.0940083405589598;10.001456111658396;0.8334543457674952;1.0971971597856034;1.0970306559213343;0.7618100336932804;0.11928823597213871;0.7711510844883772
50.381823;1.091098786602453;0.833294760199571;0.763804024529537;0.1159803911234284;0.10630349618115233;1.0940115009418607;10.001437830057087;0.8334509629726163;1.0971969162220652;1.0970311348043138;0.7618096951819638;0.11928810701361363;0.7711493852731829
50.391823;1.0911009245808356;0.8332937183119659;0.7638036545796593;0.11598040744044866;0.10630384864289733;1.0940146710057126;10.001420524051728;0.8334475826512604;1.0971965318439574;1.0970315889479145;0.7618094227490508;0.11928797612839903;0.7711476764980132
50.401823;1.0911030853070207;0.8332926963408103;0.7638032998752615;0.11598043726263235;0.10630419845852074;1.0940178606821023;10.001404277382143;0.8334442116173527;1.0971960161015988;1.0970320119691792;0.7618092148344612;0.11928784289878616;0.7711459591784432
50.411823;1.0911052663933336;0.8332917035320668;0.7638029574710761;0.11598048096433386;0.10630454530039632;1.094021075896442;10.001389164386977;0.8334408553480052;1.0971953787191042;1.09703239493343;0.7618090692660028;0.11928770689511098;0.7711442353553806
50.421823;1.0911074682735658;0.8332907479852769;0.7638026239805368;0.11598053871374102;0.10630488888997372;1.0940243180468647;10.0013752594514;0.8334375187440591;1.0971946286415546;1.0970327265328355;0.7618089832188287;0.1192875676075553;0.7711425081520709
50.431823;1.0911096930148072;0.8332898363525139;0.7638022953663148;0.11598061041480928;0.10630522901434919;1.0940275844676532;10.00136263426949;0.8334342059204741;1.0971937738057664;1.0970329944985548;0.7618089541064825;0.11928742438786225;0.7711407808515685
50.441823;1.0911119416059087;0.8332889730174323;0.7638019674767371;0.1159806957261131;0.10630556543550655;1.0940308703269541;10.001351345472052;0.8334309195266998;1.0971928215573237;1.0970331871730403;0.761808979935907;0.11928727644904728;0.7711390557720433
50.451823;1.0911142127734716;0.8332881595491454;0.7638016365934227;0.11598079419307612;0.10630589779448976;1.0940341703225631;10.001341430002908;0.8334276611627991;1.0971917791260026;1.0970332938706653;0.761809058239537;0.11928712291587229;0.77113733395682
50.461823;1.0911165036983266;0.8332873951308573;0.7638012998169181;0.11598090543061039;0.10630622565347217;1.0940374788534917;10.001332905221838;0.833424432582904;1.0971906542273056;1.0970333042433498;0.7618091850588828;0.11928696294382293;0.7711356158614034
50.471823;1.0911188118799808;0.8332866776022602;0.7638009557486052;0.11598102922207251;0.10630654856768745;1.0940407893607353;10.001325766192465;0.833421235806975;1.0971894554006845;1.0970332085725372;0.7618093552305875;0.11928679593041655;0.7711339022247333
50.481823;1.0911211371572944;0.8332860038745468;0.7638006046416579;0.11598116553394336;0.10630686610080996;1.0940440939155052;10.001319986856231;0.833418072227411;1.097188191433525;1.0970329989089063;0.761809563205285;0.119286621654189;0.7711321938496759
50.491823;1.091123482077044;0.8332853693483201;0.7638002477867493;0.11598131453037483;0.10630717789656288;1.0940473839863514;10.001315525769364;0.8334149424442768;1.0971868703385055;1.0970326693002364;0.761809803338712;0.11928644019278431;0.7711304904315274
50.501823;1.091125850267768;0.8332847677101568;0.7637998868305228;0.11598147653438791;0.10630748376801344;1.0940506520935567;10.001312328645671;0.8334118471534228;1.0971854985734864;1.097032215656056;0.7618100698164367;0.11928625173425293;0.7711287905955287
50.511823;1.0911282440250056;0.8332841918253494;0.7637995228453974;0.11598165187370851;0.10630778366187532;1.0940538924424026;10.001310330490712;0.8334087880626319;1.0971840806171307;1.0970316363268968;0.7618103568627768;0.1192860564753671;0.7711270938067666
50.521823;1.0911306621854477;0.8332836344587752;0.7637991549524595;0.11598184073503845;0.10630807760027888;1.094057099938191;10.001309461339787;0.833405767989575;1.0971826189469334;1.0970309324224998;0.7618106593455929;0.11928585468534379;0.7711254016876602
50.531823;1.0911330999703654;0.8332830882505599;0.7637987795060781;0.11598204320044708;0.10630836565165619;1.0940602685110876;10.001309648359866;0.83340278988874;1.0971811144011714;1.0970301073103221;0.7618109734240409;0.11928564680259429;0.7711237173537507
50.541823;1.0911355512152252;0.8332825457423751;0.7637983909701028;0.11598225940500283;0.10630864783463087;1.09406338967385;10.00131081064172;0.8333998556530371;1.0971795666728725;1.0970291661152918;0.7618112969209958;0.11928543340032564;0.7711220438121138
50.551823;1.0911380104722759;0.8332819994771838;0.7637979840017664;0.11598248958270381;0.10630892408601016;1.0940664528126243;10.001312854107033;0.8333969661902605;1.0971779747473862;1.0970281151961396;0.7618116290687416;0.11928521511107201;0.7711203826248848
50.561823;1.0911404734839294;0.8332814421797086;0.7637975551241002;0.11598273391682629;0.10630919441347059;1.0940694473931107;10.001315674120033;0.8333941227195398;1.0971763372735424;1.097026961037048;0.7618119695548822;0.11928499258394976;0.7711187336694145
50.571823;1.0911429371641266;0.8332808676165953;0.763797103093094;0.11598299234207089;0.10630945908588761;1.0940723641189476;10.001319163341964;0.833391327457913;1.0971746525677395;1.0970257094738274;0.761812317900997;0.11928476643252488;0.7711170960542434
50.581823;1.0911453995864393;0.833280271523775;0.7637966278767441;0.11598326452997293;0.10630971870766008;1.094075194037804;10.001323216572224;0.8333885831541802;1.0971729179044862;1.09702436633547;0.7618126735030907;0.11928453722575318;0.771115469101158
50.591823;1.0911478592974748;0.8332796515449385;0.7637961291076039;0.11598355009774793;0.10630997414219044;1.0940779286546303;10.001327735613566;0.8333858925756072;1.0971711292517912;1.0970229383622685;0.7618130352809488;0.11928430549716751;0.7711138524954774
50.601823;1.0911503141688854;0.8332790065547033;0.7637956058183022;0.11598384879253099;0.10631022637216717;1.0940805619830996;10.001332639383063;0.8333832581694937;1.0971692829259436;1.0970214326411138;0.7618134013914477;0.11928407176661773;0.7711122457326525
50.611823;1.0911527605262157;0.833278336097122;0.7637950574775414;0.11598416045320378;0.10631047642787206;1.094083092068164;10.001337873560713;0.8333806816217049;1.097167377935787;1.097019854961673;0.7618137697888204;0.11928383662874195;0.7711106470608498
50.621823;1.091155193051232;0.8332776400427188;0.7637944848047511;0.11598448483650779;0.10631072539449576;1.0940855206351174;10.001343417409611;0.8333781637995851;1.0971654164194597;1.0970182090817209;0.7618141384800622;0.11928360074512599;0.7711090528977743
50.631823;1.0911576055834364;0.8332769191154296;0.7637938903159169;0.11598482149264024;0.10631097442783842;1.0940878516344437;10.001349283439568;0.8333757053378927;1.0971634019678587;1.097016497910476;0.7618145053443578;0.1192833646984434;0.7711074592929958
50.641823;1.0911599919206412;0.833276176180961;0.7637932786772815;0.11598516976537993;0.10631122469650088;1.0940900892770293;10.001355504740129;0.8333733071487908;1.0971613379294416;1.0970147254779672;0.7618148685768101;0.11928312896981612;0.7711058642460361
50.651823;1.0911623460328606;0.8332754167278782;0.7637926558781303;0.11598552883614764;0.10631147723999361;1.0940922360533547;10.00136211879626;0.8333709704731812;1.0971592266667842;1.0970128978625964;0.7618152269943789;0.11928289406680467;0.7711042680295762
50.661823;1.091164662405975;0.8332746484880511;0.7637920273510571;0.1159858976697555;0.10631173288133643;1.0940942922773915;10.001369153599018;0.8333686971356572;1.0971570692449706;1.097011022520066;0.7618155796016146;0.11928266058263098;0.7711026712341443
50.671823;1.09116693644044;0.8332738808942957;0.7637913966351857;0.11598627492363348;0.10631199223982772;1.0940962578053015;10.001376618958533;0.8333664899376765;1.0971548658649788;1.0970091063819425;0.7618159254479137;0.11928242916555605;0.7711010728239052
50.681823;1.0911691641069465;0.8332731242941516;0.7637907655975782;0.1159866590373037;0.10631225568615228;1.0940981344182636;10.001384508642692;0.833364351783513;1.0971526171474253;1.0970071539654354;0.7618162636351973;0.1192822005067813;0.7710994702702357
50.691823;1.0911713412220125;0.833272389389746;0.7637901352438118;0.11598704844418316;0.10631252326155598;1.0940999262439826;10.001392807760695;0.833362283477501;1.0971503246843701;1.097005167540877;0.7618165926264324;0.119281975408803;0.7710978612982942
50.701823;1.0911734627537435;0.8332716868404244;0.7637895058938521;0.11598744165219628;0.10631279476298958;1.094101637533511;10.001401499456755;0.8333602825899109;1.0971479904767774;1.097003148537;0.7618169097041495;0.11928175487017646;0.7710962449430273
50.711823;1.0911755223222104;0.8332710264057631;0.7637888774084273;0.11598783717463948;0.10631306993920658;1.0941032703791607;10.001410568497073;0.8333583448739912;1.0971456172353458;1.0970010977575482;0.7618172116237353;0.11928153998591046;0.771094621157827
50.721823;1.091177512144051;0.8332704163552943;0.7637882498712874;0.11598823347030811;0.10631334863779086;1.0941048245335965;10.00141999771928;0.8333564660859435;1.097143209338573;1.0969990153627684;0.7618174958262631;0.11928133170197867;0.7710929900098096
50.731823;1.0911794228456106;0.8332698635519682;0.7637876236287132;0.11598862897309205;0.10631363087381347;1.094106299023957;10.001429761986298;0.8333546416917255;1.0971407717683392;1.0969969022220944;0.7618177609611776;0.11928113072469698;0.7710913506260444
50.741823;1.0911812433379091;0.8332693733782384;0.7637869989376912;0.11598902216203844;0.10631391676495273;1.0941076936225127;10.001439829222177;0.8333528659826208;1.0971383080759527;1.096994761680135;0.7618180064575002;0.11928093761796216;0.7710897001805035
50.751823;1.0911829616522877;0.8332689493375385;0.7637863763877866;0.11598941159799042;0.10631420636407674;1.0941090087125638;10.001450169924603;0.8333511326260483;1.0971358206771806;1.096992599806184;0.7618182319573229;0.11928075285269418;0.7710880343401517
50.761823;1.0911845660936168;0.8332685926978545;0.7637857576314293;0.11598979600939897;0.10631449955621783;1.0941102440530124;10.001460763026987;0.8333494354980427;1.0971333126457934;1.09699042361319;0.761818437055088;0.11928057673504834;0.7710863488142824
50.771823;1.0911860455625189;0.8332683025748309;0.7637851455241241;0.11599017445833068;0.10631479608352414;1.0941113977236823;10.00147158836097;0.8333477690592291;1.0971307883687378;1.0969882391644565;0.7618186209962301;0.11928040936761432;0.7710846400460374
50.781823;1.0911873892769977;0.8332680766336882;0.7637845435936941;0.11599054638024506;0.10631509561051462;1.0941124662844082;10.001482618026976;0.8333461286008457;1.0971282528296604;1.0969860509029923;0.7618187824615054;0.11928025075027492;0.7710829047058918
50.791823;1.0911885871498643;0.8332679115717709;0.7637839553623263;0.11599091144431568;0.10631539772451319;1.0941134456678479;10.00149381993693;0.8333445103188111;1.0971257108525665;1.096983861525711;0.7618189200106107;0.11928010086608412;0.7710811396339096
50.801823;1.0911896307681688;0.8332678032227804;0.7637833842825897;0.11599126940130054;0.10631570188462344;1.0941143317543003;10.001505165248519;0.8333429119917737;1.097123167127276;1.0969816724577222;0.761819032924743;0.11927995966437505;0.7710793432090107
50.811823;1.0911905136970048;0.8332677472552917;0.7637828340658871;0.11599161999242504;0.1063160073883787;1.0941151215233333;10.001516627606854;0.8333413341265846;1.0971206265797089;1.0969794852519004;0.761819121484925;0.11927982708772204;0.7710775163517807
50.821823;1.09119123143392;0.8332677404016037;0.7637823085792781;0.1159919628580714;0.10631631338524122;1.0941158150570895;10.001528175248204;0.8333397801220583;1.0971180946140915;1.0969773020888178;0.7618191868808012;0.11927970310940594;0.7710756615397243
50.831823;1.0911917817750991;0.8332677813030224;0.763781811139438;0.11599229747119014;0.1063166189846054;1.094116416157403;10.001539766743818;0.8333382554557486;1.0971155773314576;1.0969751241654069;0.7618192316366885;0.11927958768349561;0.7710737814120302
50.841823;1.091192164858715;0.8332682141637127;0.7637816591828303;0.11599146078541035;0.10631585799366128;1.0941169305205178;10.001551358369934;0.8333367667081842;1.097113081753708;1.0969729503117023;0.7618192599230199;0.11927948074758613;0.7710718784958707
50.851823;1.0911923825038436;0.8332683515318542;0.7637812232488098;0.11599177727770951;0.106316160769043;1.094117363186451;10.001562914388431;0.8333353206357801;1.0971106156549886;1.0969707776741033;0.7618192769240998;0.11927938236457837;0.7710699553660982
50.861823;1.091192438060248;0.8332685379160519;0.763780819191995;0.11599208418696828;0.10631646156699483;1.094117717339026;10.001574406745512;0.8333339231245293;1.0971081866387042;1.0969686035538735;0.7618192877652756;0.11927929283993283;0.7710680142469881
50.871823;1.091192337267063;0.8332687736632588;0.7637804466573833;0.11599238125999464;0.10631676014609577;1.0941179948056652;10.001585805019461;0.8333325779523568;1.0971058009621122;1.0969664273165969;0.761819296874714;0.11927921269467075;0.771066055961865
50.881823;1.0911920882764823;0.8332690582650358;0.7637801037659381;0.11599266822271863;0.1063170562364269;1.0941181967054665;10.001597067455705;0.8333312863109316;1.0971034630868208;1.096964251104269;0.7618193084858224;0.11927914260239347;0.7710640791351678
50.891823;1.091191699628183;0.8332693900229291;0.7637797873338674;0.11599294484483692;0.10631734960851666;1.094118322991397;10.001608146493467;0.8333300480477716;1.097101176390828;1.0969620788567689;0.7618193279327292;0.11927908339399594;0.7710620803836877
50.901823;1.0911911776116991;0.8332697667386497;0.7637794935704072;0.11599321105719355;0.10631764016206839;1.0941183720558465;10.001619006661096;0.8333288635542414;1.0970989443041448;1.0969599149119609;0.7618193619428086;0.11927903605689238;0.7710600552863505
50.911823;1.091190525123259;0.8332701862969968;0.7637792180821519;0.11599346693206565;0.10631792791594682;1.0941183417910119;10.001629635502379;0.8333277343596125;1.0970967705249148;1.0969577627237532;0.7618194171827495;0.11927900163461058;0.7710579996720386
50.921823;1.0911897421649748;0.8332706466537667;0.7637789557729746;0.11599371258072745;0.10631821299398186;1.094118230979195;10.001640040520194;0.8333266623092097;1.097094658088119;1.096955623575764;0.7618194989556155;0.11927898112030191;0.7710559106183859
50.931823;1.0911888270522776;0.8332711459853406;0.7637787014757288;0.1159939480977517;0.10631849558306827;1.0941180398938857;10.001650239594314;0.8333256490986952;1.097092608358837;1.096953496080298;0.7618196114648762;0.11927897547114685;0.7710537868150262
50.941823;1.0911877781576802;0.833271682949791;0.7637784507097172;0.11599417353747281;0.10631877580324206;1.0941177709508998;10.001660251563392;0.8333246970057155;1.0970906211784026;1.0969513772784356;0.7618197585458231;0.11927898563828696;0.7710516283129204
50.951823;1.0911865952280537;0.8332722560077095;0.7637782001645157;0.11599438890642072;0.10631905361463859;1.0941174296380034;10.001670092049817;0.8333238095674467;1.097088696275359;1.096949264406343;0.7618199435025328;0.11927901252511156;0.7710494359339116
50.961823;1.091185279384623;0.8332728624520511;0.763777947753059;0.1159945941171139;0.1063193288242134;1.094117024640561;10.001679778656637;0.8333229914364901;1.0970868346469635;1.0969471557113257;0.7618201678424615;0.11927905695266874;0.7710472112143287
50.971823;1.0911838323709935;0.8332734984735403;0.7637776927066882;0.11599478899264765;0.10631960116523217;1.0941165670816415;10.001689341669149;0.8333222476647;1.0970850391044271;1.0969450504987721;0.7618204300502819;0.11927911960031005;0.7710449566319523
50.981823;1.0911822559286242;0.8332741597594889;0.7637774363725625;0.11599497346206629;0.10631987042126638;1.0941160699682464;10.00169882832962;0.8333215825811587;1.0970833139282687;1.0969429492580776;0.7618207256000362;0.11927920090198156;0.7710426751655629
50.991823;1.0911805522925657;0.8332748424971655;0.7637771821804262;0.11599514773131452;0.10632013644692169;1.0941155483607452;10.001708295534057;0.8333209992195312;1.0970816636439527;1.096940853828761;0.7618210474976442;0.11927930101268416;0.7710403696397067
51.001823;1.0911787253158602;0.8332755445298704;0.7637769339719879;0.11599531220120264;0.10632039904911561;1.0941150192209328;10.001717799133328;0.8333205001641739;1.097080091899802;1.0969387669321915;0.761821386720666;0.11927941985814057;0.7710380422599799
51.011823;1.09117678071084;0.8332762651288741;0.7637766950533476;0.11599546725642648;0.10632065796043788;1.0941144998107293;10.001727389445225;0.8333200888447123;1.097078601149854;1.0969366909599143;0.7618217334253393;0.11927955721788548;0.7710356944641021
51.021823;1.0911747257491857;0.833277003814163;0.7637764692772465;0.11599561316255193;0.10632091294074743;1.0941140059542018;10.00173711433879;0.8333197697700535;1.0970771925156608;1.0969346272271236;0.7618220788127025;0.11927971282084576;0.7710333275830814
51.031823;1.0911725690656005;0.8332777601917397;0.7637762624013793;0.1159957501137803;0.10632116378086542;1.0941135514281681;10.001747023530568;0.8333195478463131;1.0970758659892006;1.0969325761387425;0.7618224163620548;0.11927988637897652;0.7710309441123758
51.041823;1.091170320027878;0.8332785350321493;0.7637760817709255;0.11599587828716934;0.10632141021216573;1.094113147460204;10.001757167704802;0.8333194281719982;1.0970746210724673;1.0969305373130787;0.7618227418208688;0.11928007749309152;0.7710285485813447
51.051823;1.0911679876848905;0.8332793308806933;0.7637759344999643;0.11599599784539028;0.10632165193341667;1.0941128025247524;10.001767600197654;0.8333194167446383;1.0970734564299893;1.0969285092920231;0.761823052151499;0.11928028551361367;0.7710261473208783
51.061823;1.091165579780417;0.8332801511590354;0.7637758263088429;0.11599610896006465;0.1063218887477922;1.0941125233368285;10.001778385941092;0.8333195209965057;1.0970723692583508;1.096926489801898;0.76182334420524;0.11928050956718254;0.7710237476818196
51.071823;1.0911631021155914;0.8332809986256879;0.763775762236996;0.11599621187199159;0.1063221205995421;1.0941123158621355;10.001789602276851;0.833319749296538;1.097071356792271;1.0969244769820117;0.761823613980944;0.11928074877217722;0.7710213572180296
51.081823;1.0911605586388557;0.8332818740978161;0.7637757474629915;0.1159963068883261;0.10632234748033317;1.0941121858159026;10.001801326273934;0.8333201099205318;1.0970704186899891;1.0969224700593811;0.7618238566999815;0.11928100236660438;0.7710189828791844
51.091823;1.0911579523000883;0.833282775949466;0.7637757868187027;0.11599639430336288;0.10632256935433826;1.094112139284204;10.00181361752792;0.8333206104815061;1.0970695569892075;1.0969204687937368;0.7618240670689239;0.11928126960523285;0.7710166306945306
51.101823;1.0911552863700205;0.8332837010702212;0.7637758842166223;0.11599647438445285;0.10632278616921059;1.0941121827929943;10.001826501466686;0.8333212581070804;1.0970687739742848;1.0969184725303815;0.7618242395880674;0.11928154958491083;0.7710143056479558
51.111823;1.0911525656433765;0.8332846467819909;0.7637760425819687;0.11599654741190973;0.10632299789618574;1.094112322620975;10.001839961350878;0.8333220596373814;1.0970680708829408;1.0969164791731076;0.7618243701241182;0.11928184119141615;0.7710120112692408
51.121823;1.091149796748935;0.8332856118579341;0.7637762637439512;0.11599661366922293;0.10632320449989797;1.094112564315326;10.001853946882365;0.8333230212624979;1.097067448073779;1.0969144848256132;0.7618244578868475;0.11928214323594605;0.7710097498383969
51.131823;1.0911469876901585;0.8332865963222222;0.7637765484646764;0.11599667343439928;0.10632340589160282;1.0941129127196307;10.00186839387861;0.8333241482311192;1.097066904908872;1.0969124843786273;0.7618245052728438;0.1192824546662725;0.7710075236691913
51.141823;1.0911441470609204;0.8332876014193678;0.7637768961323806;0.11599672704484408;0.10632360197630286;1.094113372232322;10.001883243579515;0.8333254452348221;1.0970664388712863;1.096910471548161;0.7618255163399488;0.11928277466708645;0.7710063244393435
51.151823;1.0911412830677447;0.8332886296473613;0.7637773039898677;0.11599677501307798;0.106323792694179;1.0941139465908283;10.001898455216386;0.8333269168770032;1.0970660454209884;1.0969084381393512;0.7618254957815139;0.11928310265385998;0.7710041820782004
51.161823;1.0911384027134858;0.8332896843275878;0.7637777672895661;0.1159968180782624;0.10632397802476934;1.0941146379572066;10.001914005173408;0.8333285675017802;1.0970657191778783;1.0969063742674638;0.7618254480829592;0.11928343828681325;0.7710020929151059
51.171823;1.0911355111312153;0.833290769389892;0.7637782802564906;0.11599685711292802;0.10632415803321667;1.0941154459636715;10.001929872881155;0.8333304007389394;1.0970654554801247;1.0969042704572316;0.7618253768317437;0.11928378149488719;0.7710000677445162
51.181823;1.0911326114829363;0.8332918894234028;0.7637788367209821;0.11599689298980506;0.10632433283007964;1.0941163673065388;10.001946029624124;0.8333324194061311;1.0970652515751818;1.0969021204350597;0.7618252848393712;0.11928413239608439;0.7709981181314446
51.191823;1.0911297058743554;0.8332930496320926;0.7637794306549928;0.11599692649007433;0.10632450239485192;1.0941173962127508;10.001962438140275;0.8333346258003317;1.0970651065879717;1.0968999226408225;0.7618251746948008;0.11928449112306046;0.7709962540843724
51.201823;1.0911267962803497;0.8332942559077519;0.7637800571663487;0.11599695820580097;0.10632466649152629;1.09411852527335;10.001979057859606;0.8333370221082822;1.0970650199224887;1.0968976800968644;0.7618250488684641;0.11928485769448996;0.770994483888322
51.211823;1.0911238848117242;0.8332955147136203;0.7637807133542859;0.11599698851279316;0.10632482476102662;1.0941197458666223;10.001995854802635;0.833339610483088;1.097064989738743;1.0968953989655774;0.7618249093764988;0.11928523202753923;0.7709928158939872
51.221823;1.091120973316918;0.8332968319242838;0.7637813977599494;0.1159970176993445;0.1063249767854621;1.0941210483612105;10.00201280896925;0.833342392652408;1.0970650129349426;1.0968930861804265;0.7618247577402686;0.11928561409728741;0.7709912591181092
51.231823;1.0911180625407793;0.8332982114828058;0.7637821087331903;0.11599704613002026;0.1063251220200649;1.0941224226115889;10.00202990927097;0.8333453695770062;1.097065086059192;1.0968907482802368;0.7618245948970792;0.1192860040700813;0.770989821935711
51.241823;1.091115151861871;0.8332996554715936;0.7637828434325681;0.11599707431259677;0.10632525974628593;1.094123858923731;10.002047144668252;0.8333485416780596;1.0970652061891575;1.0968883924948094;0.7618244205443463;0.11928640222316335;0.7709885109392203
51.251823;1.0911122397594872;0.8333011649164848;0.7637835980563343;0.11599710288148414;0.1063253891336973;1.0941253489794964;10.002064503381852;0.8333519090715621;1.0970653716307475;1.0968860278449746;0.7618242331426115;0.11928680879638578;0.7709873309435814
51.261823;1.0911093243253944;0.8333027403263568;0.7637843686044695;0.11599713258607554;0.10632550929337678;1.0941268858882347;10.002081972058043;0.8333554706080275;1.0970655825207676;1.0968836646394395;0.7618240312037089;0.11928722396188679;0.7709862853989042
51.271823;1.0911064041000913;0.8333043822472155;0.7637851513476573;0.11599716426744094;0.1063256192524766;1.094128463731483;10.00209952698095;0.8333592225371558;1.0970658406154636;1.096881313454142;0.761823814243633;0.11928764782079311;0.7709853766021649
51.281823;1.0911034791708023;0.83330609176664;0.7637859427877574;0.11599719870494578;0.10632571792013762;1.0941300774535072;10.002117123083924;0.8333631590141621;1.0970661474449248;1.0968789842718614;0.7618235821192078;0.11928808031262192;0.7709846054197005
51.291823;1.0911005518639803;0.8333078707327625;0.7637867394128119;0.1159972363855105;0.1063258040972152;1.0941317228129508;10.002134685507208;0.8333672742507477;1.0970665024992077;1.096876685426603;0.7618233339460926;0.119288521125167;0.770983970625095
51.301823;1.091097627102849;0.8333097216118823;0.7637875375080181;0.11599727739075243;0.10632587655132757;1.094133395875761;10.002152107009154;0.8333715635458274;1.097066904185955;1.0968744227810208;0.7618230681004727;0.11928896971060944;0.7709834686472332
51.311823;1.0910947119349625;0.8333116467897337;0.7637883330867706;0.1159973214628078;0.10632593415144995;1.0941350925724074;10.002169252788265;0.8333760220394654;1.0970673522219399;1.0968721994353754;0.7618227826161833;0.11928942534413046;0.7709830941573971
51.321823;1.0910920976375618;0.833313762574134;0.7637890284806111;0.11599813075265374;0.10632664722541138;1.094136808954999;10.002185967974027;0.83338064336848;1.0970678478131024;1.096870016517347;0.761822475145301;0.11928988717179481;0.7709828412581716
51.331823;1.0910892229736677;0.8333158398378601;0.7637898058939185;0.11599817983357698;0.10632667250230526;1.09413854170734;10.002202084574739;0.8333854198041849;1.0970683920608768;1.0968678754685792;0.7618221433076905;0.11929035431832559;0.7709827047968004
51.341823;1.0910863758013305;0.8333179935539575;0.7637905663860771;0.11599823108056828;0.10632668043636366;1.0941402882508422;10.002217433131078;0.8333903431114444;1.0970689851742832;1.0968657801198158;0.761821785792039;0.11929082604483969;0.7709826808834218
51.351823;1.0910835573763105;0.8333202247743273;0.7637913038099231;0.11599828441824718;0.10632666999661446;1.094142046396625;10.002231857358947;0.8333954053220224;1.0970696262566506;1.096863737151564;0.7618214027982276;0.1192913017670963;0.7709827659509764
51.361823;1.0910807662827235;0.8333225356818549;0.76379201261859;0.11599833991208276;0.10632663999046409;1.0941438142196258;10.00224521997535;0.8334005987321337;1.097070313017487;1.0968617556515212;0.7618209952161886;0.11929178086665293;0.7709829550812565
51.371823;1.091077999470931;0.833324928226763;0.7637926883855024;0.11599839792204708;0.10632658925627211;1.0941455903735062;10.002257401385016;0.8334059150659309;1.0970710422634826;1.096859846443975;0.7618205638192305;0.11929226253774575;0.770983241398382
51.381823;1.0910752531605916;0.8333274029885775;0.7637933271290096;0.11599845912530769;0.1063265166879394;1.0941473732526723;10.002268293291317;0.8334113451991894;1.0970718102982964;1.0968580211930345;0.7618201090190039;0.11929274587890862;0.77098361718824
51.391823;1.0910725236181091;0.8333299592766453;0.7637939249536073;0.11599852433348225;0.10632642118302225;1.0941491595885264;10.002277783303006;0.8334168797549653;1.0970726119887164;1.0968562915290423;0.761819631046014;0.11929323011551246;0.770984074811581
51.401823;1.0910698084874275;0.8333325951812769;0.7637944787339169;0.11599859437069242;0.10632630171092358;1.0941509452544638;10.002285745569049;0.8334225095833319;1.0970734403167857;1.0968546682168336;0.761819130823501;0.11929371470182722;0.7709846060454075
51.411823;1.0910671072678209;0.8333353071690978;0.7637949871304063;0.11599867010835294;0.10632615746422354;1.094152727012919;10.00229204999773;0.8334282256484972;1.0970742872789432;1.0968531599669653;0.7618186104349095;0.11929419924755279;0.7709852015736941
51.421823;1.0910644199506405;0.8333380899631276;0.763795450962253;0.11599875248828857;0.10632598798422369;1.0941545029002948;10.00229658032007;0.8334340181443193;1.0970751444494926;1.0968517725768339;0.7618180722083715;0.11929468343570514;0.7709858519193509
51.431823;1.0910617456171772;0.8333409370176075;0.76379587262218;0.11599884244514526;0.10632579314403681;1.0941562717862827;10.002299246901957;0.8334398760554393;1.0970760030020221;1.096850509402578;0.7618175179299368;0.11929516701151419;0.7709865487389777
51.441823;1.0910590819916137;0.8333438415694596;0.763796254909051;0.11599894071736709;0.10632557296910379;1.0941580329020204;10.00229998277692;0.833445788638329;1.097076853648111;1.0968493721770234;0.7618169489939824;0.11929564978794516;0.7709872856632324
51.451823;1.0910564253653812;0.8333467976378827;0.763796600063758;0.11599904766295567;0.1063253274950175;1.0941597857669298;10.002298726666922;0.833451747157713;1.097077686326368;1.0968483607850346;0.7618163668421133;0.11929613165325251;0.770988058788831
51.461823;1.0910537718042606;0.8333498005888194;0.7637969096658502;0.11599916328986588;0.10632505680441785;1.0941615300055632;10.002295414468486;0.8334577448228253;1.097078490216504;1.0968474725907642;0.7618157734486252;0.11929661254733187;0.7709888666133391
51.471823;1.0910511201598805;0.833352847397129;0.7637971852969211;0.11599928749896235;0.10632476112061108;1.0941632646876984;10.002289987010737;0.8334637756721107;1.0970792545033923;1.0968467030599018;0.7618151710158763;0.11929709244052653;0.7709897090660299
51.481823;1.091048474068681;0.8333559359297639;0.7637974291974774;0.1159994202893692;0.10632444082330855;1.0941649882651112;10.002282398925322;0.8334698334988065;1.0970799692440492;1.096846047579;0.7618145610234731;0.11929757142750881;0.7709905861126624
51.491823;1.0910458412911774;0.8333590637643957;0.7637976441408272;0.11599956171116693;0.10632409640572356;1.0941666990953418;10.002272615932158;0.8334759107780472;1.0970806259148496;1.0968455025833108;0.7618139437812969;0.11929804982350681;0.7709914972553399
51.501823;1.091043232634662;0.8333622279440281;0.7637978327695009;0.1159997116333193;0.10632372842948547;1.0941683957470543;10.002260606785322;0.8334819975971611;1.097081218286442;1.0968450659079834;0.7618133177831682;0.1192985280665008;0.7709924422302399
51.511823;1.091040661171175;0.8333654247413423;0.7637979971873254;0.11599986951618742;0.10632333750238823;1.0941700769951384;10.00224634264849;0.8334880813442783;1.097081743691258;1.0968447367440908;0.7618126787721705;0.11929900650371102;0.7709934210188865
51.521823;1.091038141045189;0.8333686489001523;0.7637981388856402;0.11600003430272554;0.10632292427117929;1.0941717414750292;10.002229807407717;0.8334941478488685;1.0970822034554262;1.0968445145130419;0.7618120200938928;0.1192994853118519;0.7709944323953367
51.531823;1.0910356869451;0.8333718940166108;0.7637982593230652;0.11600020449167173;0.10632248940517605;1.0941733876620583;10.002211008030947;0.8335001834053043;1.0970826025125058;1.096844397996876;0.7618113342090412;0.11929996461989352;0.7709954733638722
51.541823;1.0910333136160228;0.8333751538481058;0.7637983610202111;0.11600037829473259;0.10632203354541304;1.094175014412415;10.002189967510366;0.8335061765735124;1.0970829489512592;1.096844385995904;0.761810613698562;0.11930044460769815;0.770996540693564
51.551823;1.0910310342589713;0.8333784224553017;0.7637984474427073;0.11600055375113176;0.10632155728667221;1.0941766210435901;10.002166706938995;0.8335121191532354;1.0970832529989882;1.0968444777884006;0.7618098514376751;0.11930092542384103;0.7709976326710687
51.561823;1.0910288600121754;0.8333816933687125;0.7637985216470449;0.1160007288494254;0.10632106134097029;1.0941782071019885;10.0021412423794;0.8335180059216206;1.097083525868581;1.0968446725931404;0.7618090410381335;0.11930140709665958;0.7709987494894888
51.563036;1.0910268015476428;0.8333849594075748;0.7637985853295156;0.11600090169552653;0.10632054676437415;1.0941797726661158;10.002113596726627;0.8335238332224566;1.0970837793326484;1.096844969419888;0.7618081775418325;0.11930188957810757;0.7709998927116356
51.563036;1.0910248696576834;0.8333882129284803;0.7637986383440446;0.11600107066759076;0.10632001502188565;1.0941813191175807;10.002083806272639;0.8335295978213743;1.0970840253369762;1.0968453674008012;0.7618072574377382;0.11930237275628774;0.7710010652061131
51.563037;1.0910230732020165;0.8333914455201828;0.7637986785237723;0.11600123446214389;0.10631946796263887;1.0941828497527923;10.002051916607506;0.833535296813139;1.0970842755005827;1.0968458653236262;0.7618062786095048;0.11930285631290535;0.7710022719242854
51.563038;1.0910214174991313;0.8333946475855029;0.7637987026171227;0.11600139202332722;0.10631890773073063;1.0941843696562068;10.002017974026584;0.8335409273808171;1.0970845409031458;1.0968464606453476;0.7618052414760738;0.11930333964483748;0.7710035198386276
51.56304;1.0910199051863614;0.8333978087313573;0.7637987079370256;0.11600154248962603;0.10631833652298116;1.0941858848736885;10.001982016624783;0.8335464863270209;1.0970848319828683;1.096847149508946;0.7618041501034409;0.11930382208857478;0.7710048160468312
51.563044;1.0910185370910788;0.8334009185723408;0.7637986929042182;0.11600168520212333;0.1063177563211075;1.094187401188206;10.001944073493819;0.8335519703396346;1.097085159121241;1.0968479272791163;0.7618030113639058;0.11930430319801945;0.7710061661518599
51.563052;1.0910173117648363;0.8334039673021825;0.7637986562852669;0.11600181969389883;0.10631716875764478;1.094188922888334;10.001904179508449;0.8335573762544582;1.0970855338593126;1.096848788424789;0.761801833413414;0.1193047826412631;0.7710075747745351
51.563068;1.0910162250670123;0.8334069464548819;0.7637985968027968;0.11600194558758363;0.10631657509661108;1.0941904523993033;10.00186239543083;0.8335627010257536;1.0970859691126214;1.0968497262651642;0.7618006248553032;0.11930525987203372;0.7710090467060364
51.5631;1.091015270242149;0.8334098496902191;0.7637985135525125;0.11600206244208622;0.10631597628519615;1.0941919909796611;10.001818812549736;0.8335679420354856;1.0970864778692972;1.0968507330846935;0.7617993938606685;0.11930573408533528;0.7710105867759859
51.563164;1.0910144391730798;0.8334126730057276;0.7637984059948445;0.11600216975285949;0.10631537312566586;1.0941935393390876;10.001773540681862;0.833573096938264;1.0970870714937178;1.0968518010354056;0.76179814739446;0.11930620445051854;0.7710121988119958
51.563292;1.0910137245612128;0.8334154146083795;0.763798273126459;0.11600226710658797;0.10631476646623775;1.094195097812255;10.001726695902274;0.8335781626942753;1.0970877591038355;1.0968529236706088;0.761796890855646;0.11930667026429256;0.7710138850979564
51.563548;1.091013120121654;0.8334180745040115;0.7637981134351284;0.11600235423468072;0.10631415718276083;1.0941966666788148;10.00167839538798;0.8335831348710067;1.0970885478701564;1.0968540968343021;0.7617956281435092;0.11930713097925486;0.7710156471701561
51.56406;1.0910126187417852;0.8334206540647576;0.7637979265124833;0.11600243091588411;0.10631354596380524;1.0941982463228728;10.001628756338691;0.8335880076699059;1.0970894431031815;1.0968553189124441;0.761794362971575;0.11930758622915139;0.771017486883456
51.565084;1.0910122121287473;0.8334231560846981;0.7637977145510652;0.11600249690033819;0.10631293312895734;1.094199836925272;10.001577886380725;0.8335927741652474;1.0970904489425466;1.0968565905205623;0.7617931003669667;0.11930803582606461;0.7710194056143543
51.567132;1.091011892787965;0.8334255847796692;0.7637974823383887;0.11600255196577611;0.10631231871408844;1.0942014379848515;10.001525866341616;0.8335974261623252;1.0970915701875759;1.096857913002166;0.7617918462865394;0.11930847961806924;0.771021402812124
51.571228;1.091011655641948;0.833427945414224;0.76379723604098;0.11600259601815109;0.10631170273479267;1.0942030477853333;10.001472753488459;0.8336019543580161;1.0970928138129095;1.096859286793754;0.7617906065302835;0.1193089172778627;0.7710234764207384
51.57942;1.0910114977623335;0.8334302442396949;0.7637969814210529;0.11600262905710516;0.10631108528050844;1.0942046636199405;10.001418602238632;0.8336063499154998;1.0970941884792826;1.096860710419783;0.7617893868461194;0.11930934835508036;0.771025623500586
51.58942;1.091011417245723;0.8334324884128856;0.7637967228851413;0.11600265101078526;0.10631046646469174;1.0942062833539772;10.001363470198319;0.8336106061146162;1.0970957014855354;1.0968621800316316;0.7617881930903336;0.11930977264049518;0.7710278398454904
51.59942;1.0910114125432933;0.8334346847443028;0.7637964639805742;0.11600266166082242;0.10630984646071473;1.094207906352754;10.00130741116764;0.8336147178556597;1.0970973552990362;1.096863689973449;0.7617870303022429;0.11931019039297573;0.7710301208680487
51.60942;1.0910114820923273;0.8334368376724057;0.7637962079407072;0.11600266071488075;0.10630922551254739;1.0942095326200607;10.001250474918237;0.833618679651208;1.0970991465420974;1.0968652337921538;0.7617859019415747;0.1193106021838443;0.7710324637986387
51.61942;1.09101162333464;0.8334389481572898;0.7637959576936847;0.11600264780835355;0.10630860379995823;1.0942111618916743;10.001192721002095;0.8336224846245136;1.0971010677219182;1.0968668051448514;0.7617848102648958;0.11931100870162147;0.7710348689243991
51.62942;1.0910118317118107;0.8334410145688534;0.7637957159950951;0.11600262243060101;0.10630798139199518;1.094212793054748;10.001134234982162;0.8336261252832906;1.097103109803787;1.0968683985671972;0.7617837571462812;0.11931141077100638;0.7710373390379741
51.63942;1.0910121008226035;0.8334430345256366;0.7637954858478516;0.11600258396170922;0.1063073584371806;1.0942144230805297;10.00107512481983;0.8336295946040685;1.0971052634099046;1.0968700095233732;0.7617827444386336;0.11931180938892681;0.7710398777863073
51.64942;1.091012423304834;0.8334450052678614;0.7637952712762107;0.11600253177609739;0.10630673530900768;1.094216046579114;10.001015504962034;0.8336328865483267;1.097107518514986;1.0968716343751115;0.7617817737193129;0.11931220569345821;0.7710424883338427
51.65942;1.091012791653541;0.8334469227390491;0.7637950781153977;0.11600246534147625;0.10630611245845308;1.0942176567152855;10.000955490157242;0.8336359964705072;1.0971098646960453;1.0968732710143476;0.7617808458582863;0.11931260094351846;0.7710451731119405
51.66942;1.0910131989053902;0.8334487821013761;0.7637949135577834;0.11600238429452038;0.1063054901585779;1.0942192460335676;10.000895191455326;0.833638921575567;1.0971122919654686;1.096874919015751;0.7617799606599358;0.11931299645506382;0.7710479340415434
51.67942;1.0910136385974962;0.833450579477507;0.7637947842661114;0.11600228841331735;0.10630486848896768;1.0942208070398725;10.000834706399829;0.8336416607128645;1.0971147901858884;1.0968765784012569;0.7617791167104296;0.11931339348821667;0.7710507724592988
51.68942;1.0910141039283978;0.8334523122130875;0.7637946947495278;0.11600217760266644;0.10630424754608382;1.09422233329699;10.000774114172284;0.8336442132083592;1.0971173480155068;1.096878248333468;0.7617783120652117;0.11931379316377719;0.7710536884553506
51.69942;1.0910145877937159;0.8334539781563721;0.7637946472178676;0.11600205199190854;0.10630362751988517;1.0942238193451244;10.00071347560552;0.8336465782313511;1.0971199534193206;1.0968799276111818;0.7617775454949334;0.11931419638214542;0.7710566800683049
51.70942;1.09101508408733;0.8334555758939204;0.7637946422833145;0.11600191195475683;0.10630300858119095;1.0942252593626738;10.00065283620017;0.8336487554699709;1.0971225949665981;1.0968816157904302;0.7617768169053134;0.1193146036896792;0.7710597434414721
51.71942;1.0910155885630772;0.8334571052233144;0.763794679348512;0.11600175801515712;0.10630239085828928;1.0942266470500555;10.000592241448473;0.8336507456355703;1.0971252630062074;1.0968833122692152;0.7617761268115245;0.11931501521079235;0.7710628741241001
51.72942;1.09101609844784;0.833458567012544;0.7637947564759616;0.11600159082922472;0.1063017745261694;1.0942279767152188;10.000531754780729;0.8336525505310421;1.0971279503967806;1.096885014201269;0.7617754755699846;0.11931543075043606;0.7710660683282856
51.73942;1.0910166111891502;0.8334599625868421;0.7637948703042552;0.11600141129024288;0.10630115980963956;1.0942292446753275;10.000471455553873;0.8336541737615628;1.0971306521089041;1.09688671589714;0.7617748625980684;0.11931584993318592;0.7710693233599117
51.74942;1.0910171236698794;0.833461292760616;0.7637950164511762;0.11600122063830894;0.10630054687393269;1.094230450933543;10.000411421301674;0.8336556215369351;1.0971333645695556;1.0968884096149356;0.7617742860430462;0.11931627226791386;0.7710726374979229
51.75942;1.0910176331982724;0.8334625575621166;0.7637951901639202;0.11600102040899689;0.10629993575902165;1.0942316000620005;10.00035171755848;0.8336569021648571;1.0971360857369703;1.096890086065348;0.7617737431987132;0.11931669718121109;0.7710760094747958
51.763036;1.0910181385879953;0.8334637570254142;0.763795386496479;0.11600081222339714;0.10629932643682596;1.0942327003038619;10.000292400480523;0.8336580242493468;1.097138814772615;1.0968917350536607;0.7617732309569063;0.11931712403764365;0.7710794377637891
51.763036;1.091018639552472;0.8334648917707721;0.7637956000574112;0.11600059762396543;0.10629871889252293;1.0942337609584047;10.000233517279062;0.8336589949535846;1.0971415509681202;1.0968933470925548;0.7617727458300079;0.11931755210686265;0.7710829201715259
51.763037;1.0910191357237755;0.8334659630412188;0.76379582489608;0.11600037803140166;0.10629811318801331;1.0942347892953765;10.00017509991622;0.8336598196882223;1.0971442933880282;1.09689491437704;0.7617722841438936;0.1193179804756859;0.7710864536422567
51.763038;1.0910196258474687;0.8334669726092067;0.7637960547023342;0.1160001547509864;0.1062975095424853;1.0942357887025949;10.000117164902857;0.8336605031231471;1.0971470410023731;1.0968964303953948;0.7617718424033287;0.11931840796857326;0.7710900343830301
51.76304;1.0910201068634489;0.8334679220493991;0.7637962834772807;0.11599992896980246;0.10629690836127957;1.094236758535119;10.000059725893967;0.8336610498829269;1.0971497923982094;1.0968978898283979;0.7617714174880422;0.11931883311015748;0.7710936582070742
51.763044;1.0910205738350693;0.8334688112590293;0.763796506181726;0.11599970174693826;0.10629631016713731;1.0942376958585345;10.000002806626606;0.8336614644023633;1.097152546115301;1.0968992893296048;0.7617710067983471;0.119319254147649;0.7710973203623673
51.763052;1.0910210204747266;0.8334696375047407;0.763796718466949;0.1159994740592672;0.10629571549070015;1.0942385986138943;9.999946439506349;0.8336617510040034;1.0971553015835682;1.0969006276807405;0.7617706077033243;0.11931966916757429;0.7711010157158189
51.763068;1.091021439453033;0.8334703961679243;0.7637969161275844;0.11599924685391871;0.10629512484161804;1.0942394675199307;9.99989065944065;0.8336619143624586;1.0971580589329157;1.0969019047723696;0.7617702163812164;0.11932007625629784;0.7711047399373532
