time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.7631;1.0910218225681971;0.8334710824272886;0.7637970956811421;0.11599902100120793;0.10629453886623194;1.094240304961056;9.99983550794637;0.8336619599344838;1.0971608177950012;1.0969031208703692;0.7617698279521558;0.11932047363138733;0.7711084899524634
51.763164;1.0910221610664073;0.8334716919041391;0.7637972554017484;0.11599879721910361;0.10629395850310211;1.0942411124989968;9.999781038641187;0.8336618945412827;1.0971635763024423;1.0969042763166073;0.7617694383506869;0.11932085974193936;0.7711122626766711
51.763292;1.0910224473234313;0.8334722201005008;0.7637973948013264;0.1159985760699712;0.10629338484473577;1.0942418895136563;9.999727313532162;0.8336617271342931;1.0971663305886377;1.0969053709588146;0.7617690456995314;0.11932123330796975;0.7711160533766079
51.763548;1.0910226772651324;0.8334726622164004;0.7637975132143374;0.11599835798515176;0.1062928189230452;1.0942426335361395;9.999674389431439;0.8336614687577468;1.097169074971622;1.0969064042732757;0.761768649763993;0.11932159321693338;0.771119855355549
51.76406;1.091022850451244;0.8334730137327021;0.7637976098852023;0.11599814328583935;0.10629226171088935;1.0942433413295705;9.99962230052128;0.8336611307109586;1.0971718024443673;1.0969073763878008;0.7617682508070555;0.11932193835979416;0.7711236612077544
51.765084;1.0910229676983474;0.8334732709525529;0.7637976851746857;0.11599793223211365;0.1062917140700111;1.0942440098116495;9.999571052414138;0.8336607225223858;1.0971745047435613;1.0969082885260881;0.7617678491762133;0.11932226763998906;0.771127464728689
51.767132;1.0910230293965606;0.8334734308615227;0.7637977409291833;0.11599772510217159;0.10629117648809117;1.0942446363490592;9.999520630554793;0.8336602519976781;1.0971771728452155;1.0969091423494406;0.7617674450944385;0.11932258012385946;0.7711312622272055
51.771228;1.0910230360989657;0.833473490645868;0.7637977799452695;0.11599752223402951;0.10629064891018658;1.0942452187102436;9.999471016380108;0.8336597260389507;1.09717979840571;1.096909939219586;0.7617670383749569;0.11932287507623168;0.7711350519456266
51.77942;1.0910229892390841;0.83347344798006;0.7637978054314748;0.11599732401647879;0.1062901308410979;1.0942457553637448;9.999422204301773;0.8336591499764988;1.0971823743221638;1.0969106805898856;0.7617666287223663;0.11932315186383065;0.771138831878704
51.78942;1.0910228903503025;0.8334733018099336;0.7637978207561605;0.11599713092629937;0.10628962153835408;1.0942462460552365;9.999374204708117;0.8336585264152755;1.0971848938671427;1.0969113688152836;0.7617662159675704;0.11932340994464709;0.7711425983169529
51.79942;1.0910227411419913;0.833473052599168;0.7637978290748122;0.11599694353371258;0.10628912011923143;1.0942466918719012;9.999327033204587;0.8336578558563812;1.0971873502497311;1.0969120068996892;0.7617657994409769;0.11932364896894967;0.7711463464289826
51.80942;1.0910225451915647;0.8334727023180426;0.7637978326524095;0.11599676231727835;0.10628862570395436;1.0942470944034812;9.999280701991276;0.8336571383953258;1.0971897367310142;1.0969125977853458;0.7617653772535792;0.11932386875305022;0.7711500713950904
51.81942;1.0910223081279795;0.8334722541850806;0.7637978326592627;0.11599658747175844;0.10628813765235355;1.0942474546575331;9.999235222001278;0.8336563743338442;1.0971920467107397;1.0969131443252849;0.7617649460226882;0.11932406916756357;0.7711537685574749
51.82942;1.091022036041574;0.8334717114554984;0.7637978294751574;0.1159964190044018;0.10628765571792038;1.0942477729546254;9.999190615051905;0.8336555641116267;1.0971942744735816;1.096913649823676;0.761764501061147;0.11932425020709002;0.771157433383032
51.83942;1.0910217348102735;0.8334710763882633;0.7637978226575809;0.1159962569657629;0.10628718009920259;1.0942480497122273;9.99914692314543;0.8336547087668207;1.0971964157082998;1.0969141180793291;0.7617640370641194;0.11932441209297402;0.7711610620262921
51.84942;1.0910214103407052;0.8334703507373934;0.7637978107133865;0.11599610147625232;0.10628671138577217;1.0942482856560682;9.999104201218541;0.8336538107679952;1.0971984669138743;1.0969145530458424;0.7617635489360755;0.1193245552237068;0.7711646516683405
51.85942;1.0910210684111503;0.8334695366049072;0.7637977911660949;0.11599595259779188;0.1062862503236134;1.0942484809884587;9.999062501879342;0.8336528748763504;1.097200424854162;1.0969149596379941;0.7617630324822575;0.11932468020418627;0.771168200209755
51.86942;1.0910207144378954;0.8334686365000924;0.7637977608945069;0.11599581027588174;0.1062857975782936;1.0942486342673194;9.999021869029225;0.8336519084817795;1.0972022866301328;1.0969153446310738;0.7617624851097848;0.11932478794489475;0.7711717055441517
51.87942;1.0910203539274461;0.8334676528030318;0.7637977167454233;0.11599567439516986;0.1062853536561468;1.0942487421412983;9.998982339006469;0.8336509210509733;1.0972040497824518;1.0969157155701814;0.7617619061313314;0.11932487950342108;0.7711751648995787
51.88942;1.0910199933445932;0.8334665872467096;0.7637976563697702;0.11599554480450674;0.10628491889836357;1.0942488004104902;9.998943942042192;0.8336499230121106;1.0972057118252234;1.0969160793126023;0.7617612962712476;0.11932495580671625;0.7711785750594902
51.89942;1.0910196402203864;0.8334654411656465;0.7637975789119399;0.11599542122762814;0.10628449356288626;1.094248805649407;9.99890670165225;0.8336489245276153;1.0972072695024573;1.096916442466952;0.7617606575687654;0.11932501759905534;0.7711819329968512
51.90942;1.0910193020718766;0.8334642162223632;0.7637974851009695;0.11599530321228682;0.10628407803922266;1.0942487566162111;9.998870627762726;0.8336479347859521;1.0972087188554693;1.0969168124373931;0.7617599941532347;0.11932506554276458;0.7711852357299859
51.91942;1.0910189847524017;0.8334629149029235;0.7637973763155218;0.11599519020830278;0.10628367299649201;1.0942486544370298;9.99883570998874;0.8336469621242955;1.0972100559808222;1.0969171972368223;0.7617593121958277;0.11932510029479455;0.7711884796486165
51.92942;1.091018691013826;0.833461540699068;0.7637972530728299;0.11599508166926391;0.10628327933351332;1.0942485008294698;9.998801922059412;0.8336460146316842;1.0972112770269382;1.096917604754739;0.7617586184710332;0.11932512252899745;0.7711916607352259
51.93942;1.0910184200507531;0.8334600975961639;0.7637971145751787;0.11599497711889274;0.10628289804744644;1.0942482961321736;9.998769229258723;0.8336451002784325;1.0972123774775502;1.0969180424471072;0.7617579191297441;0.11932513290148068;0.7711947758043687
51.94942;1.091018168184189;0.8334585891519174;0.7637969594226197;0.11599487621719423;0.10628253012054545;1.0942480390899476;9.998737588408419;0.8336442259956359;1.0972133520837652;1.0969185171993165;0.7617572195948169;0.11932513195935857;0.771197822896531
51.95942;1.0910179302193133;0.8334570182410237;0.7637967860105306;0.1159947787887078;0.10628217645804362;1.0942477273849747;9.998706946419427;0.8336433969610224;1.0972141956793573;1.0969190353291034;0.7617565246516406;0.11932512006382782;0.77120080043012
51.96942;1.0910177014774711;0.8334553868470068;0.7637965928020314;0.11599468474251451;0.10628183790398932;1.0942473579469836;9.998677243740177;0.8336426175565781;1.097214904390726;1.0969196028372614;0.7617558380986513;0.1193250974247752;0.7712037069021255
51.97942;1.0910174797678718;0.8334536954995543;0.7637963789218306;0.11599459396955258;0.1062815153461807;1.0942469272399291;9.99864841924895;0.8336418933344085;1.097215476458706;1.0969202253154278;0.7617551628317301;0.1193250641854964;0.7712065413474112
51.98942;1.0910172652663197;0.8334519434185691;0.7637961443218092;0.11599450634865954;0.10628120983049089;1.0942464307664335;9.998620411004893;0.8336412318951657;1.0972159122985572;1.0969209073192947;0.7617545019758286;0.1193250205035927;0.7712093033180665
51.99942;1.0910170591803163;0.8334501287551616;0.7637958895489726;0.11599442186969089;0.10628092251645828;1.0942458622491198;9.998593156008953;0.8336406418951262;1.0972162142570376;1.0969216519902776;0.7617538600043908;0.11932496667792976;0.7712119924138218
52.00942;1.091016863396984;0.8334482485525578;0.7637956156281598;0.115994340737368;0.10628065447820596;1.0942452140719658;9.99856659776879;0.8336401317538353;1.097216386006984;1.0969224613156094;0.7617532425330721;0.11932490323296135;0.7712146081319882
52.01942;1.0910166800621715;0.8334462996773828;0.763795324124692;0.11599426330090207;0.10628040655221187;1.0942444785379315;9.998540697999355;0.8336397093479365;1.097216432159445;1.0969233362903428;0.7617526551284916;0.11932483090290755;0.7712171505137199
52.02942;1.091016510984077;0.8334442800264666;0.7637950168351869;0.11599418987644758;0.10628017932956761;1.0942436483938152;9.998515438538728;0.8336393822329756;1.097216358656139;1.096924276392775;0.7617521021571533;0.1193247505890589;0.7712196209294313
52.03942;1.091016358441404;0.8334421884034557;0.7637946948325586;0.11599412068474989;0.10627997321085841;1.094242716285492;9.998490812477174;0.8336391577187866;1.0972161723758582;1.0969252790186617;0.7617515860534988;0.11932466329329211;0.7712220213254524
52.04942;1.0910162263751744;0.8334400240386113;0.7637943578401485;0.11599405596066399;0.10627978843796383;1.0942416745468613;9.998466818470654;0.8336390427508338;1.0972158797886364;1.096926339681438;0.7617511073789932;0.11932457006008387;0.7712243524577329
52.05942;1.0910161202745965;0.8334377871201872;0.7637940044576906;0.11599399606355194;0.10627962511705105;1.0942405161679398;9.998443461672917;0.8336390439100936;1.097215486890976;1.0969274526376167;0.7617506655811936;0.1193244719660229;0.7712266137285427
52.06942;1.0910160461484455;0.8334354788138113;0.7637936325733674;0.11599394152501631;0.10627948328553308;1.0942392359172264;9.998420753705497;0.8336391671766933;1.0972150004644803;1.096928611109404;0.7617502597720625;0.11932437007277256;0.7712288050408833
52.07942;1.0910160095802062;0.8334330999313437;0.7637932393578892;0.11599389312596087;0.10627936299858548;1.094237830979936;9.998398711118913;0.8336394170454992;1.0972144288270949;1.0969298074161713;0.7617498892937278;0.11932426530643217;0.7712309283919886
52.08942;1.0910160146872492;0.8334306505351841;0.7637928215154066;0.11599385192560392;0.10627926435241035;1.0942363012135632;9.99837735036034;0.8336397959609478;1.0972137819433427;1.0969310335431979;0.7617495537768245;0.1193241583315008;0.7712329876785748
52.09942;1.091016063185801;0.8334281311168429;0.7637923767576428;0.11599381910511054;0.106279187440896;1.0942346492536046;9.998356681737883;0.8336403046179649;1.097213071262165;1.096932281494282;0.7617492527483228;0.11932404948294732;0.7712349875134927
52.10942;1.0910161549748456;0.8334255436121648;0.7637919051721263;0.11599379568928454;0.10627913232228448;1.0942328808016966;9.998336714745749;0.8336409423721157;1.0972123085031205;1.0969335435178265;0.7617489858396852;0.11932393888768857;0.7712369324567161
52.11942;1.0910162899096492;0.8334228917362905;0.7637914088225732;0.11599378236237366;0.10627909899797286;1.0942310041617715;9.998317469663762;0.8336417073172233;1.0972115035601129;1.0969348129325687;0.7617487536517898;0.11932382681867769;0.7712388269254407
52.12942;1.0910164687983794;0.83342018050619;0.763790890489368;0.11599377949421806;0.10627908733835546;1.0942290283478957;9.998298979909894;0.8336425964507531;1.0972106633737102;1.0969360850954684;0.7617485580738249;0.11932371394144808;0.7712406751430445
52.13942;1.0910166928410754;0.833417414737063;0.7637903528371229;0.11599378725803969;0.1062790969714538;1.0942269616925038;9.99828128545362;0.8336436062077556;1.0972097927892326;1.0969373575128998;0.7617484019200637;0.1193236011889661;0.7712424807425413
52.14942;1.0910169624216437;0.8334145978801981;0.7637897979584246;0.11599380574715971;0.1062791271961013;1.0942248123650196;9.998264427787676;0.8336447327098767;1.0972088961894582;1.096938628523887;0.7617482886006368;0.11932348954016768;0.7712442459914842
52.15942;1.0910172764961268;0.8334117320492243;0.7637892273592964;0.11599383507164443;0.10627917696735441;1.094222589342574;9.99824845025395;0.8336459713307447;1.097207978223171;1.0969398955435032;0.7617482219567503;0.11932338002013791;0.7712459710199278
52.16942;1.0910176324036223;0.8334088183586129;0.7637886427547916;0.11599387538399682;0.1062792450134004;1.0942203030318505;9.998233394686977;0.8336473159788624;1.0972070429216667;1.0969411541734204;0.7617482059022985;0.11932327374729322;0.7712476542094395
52.17942;1.0910180261805762;0.8334058574548117;0.7637880470689683;0.11599392689115438;0.10627933002422359;1.094217966219897;9.998219293055191;0.8336487586548046;1.097206091970011;1.096942398000202;0.7617482435894134;0.11932317176879169;0.7712492936750273
52.18942;1.0910184542271848;0.8334028506090542;0.7637874446919444;0.11599398989985645;0.10627943071316258;1.0942155943660263;9.998206170200996;0.8336502898660392;1.0972051239543972;1.096943618646116;0.7617483366871183;0.11932307486665077;0.7712508882862081
52.19942;1.0910189146299323;0.8333998007738783;0.7637868410185659;0.11599406478760307;0.10627954578082853;1.0942132040965442;9.998194059067606;0.8336518994312927;1.097204135063953;1.0969448058852347;0.7617484856592988;0.11932298347538499;0.7712524379006218
52.20942;1.0910194064751038;0.8333967129527121;0.7637862418871828;0.11599415184208474;0.10627967401525372;1.0942108111021878;9.998183006738383;0.8336535769200427;1.0972031205170538;1.096945948369228;0.7617486908185391;0.11932289759678184;0.7712539433828332
52.21942;1.0910199283341515;0.8333935939181151;0.7637856533784296;0.11599425112939737;0.10627981439836913;1.0942084289818315;9.998173060632922;0.8336553124926173;1.0972020762070067;1.0969470353082844;0.7617489529642069;0.11932281682520184;0.7712554061944631
52.22942;1.0910204770930145;0.8333904519823254;0.7637850816812313;0.11599436255894634;0.10627996596872588;1.0942060695683073;9.998164248349715;0.8336570978308475;1.0972010002693298;1.0969480577806818;0.7617492730782309;0.11932274053248361;0.7712568270889877
52.23942;1.0910210475031383;0.8333872969816873;0.7637845323047108;0.11599448602511235;0.10628012766378972;1.0942037440252248;9.99815657044837;0.833658925244572;1.0971998940965861;1.0969490089855665;0.7617496518829576;0.11932266798397687;0.7712582045972974
52.24942;1.0910216329236226;0.83338413951549;0.7637840088999355;0.115994621458053;0.10628029837053155;1.0942014626938168;9.998150012136998;0.8336607856131776;1.0971987617112364;1.0969498841475915;0.7617500895160099;0.11932259835976523;0.771259534691517
52.25942;1.0910222273382828;0.833380989570683;0.7637835129642984;0.11599476884094978;0.10628047701863413;1.0941992335713149;9.99814455862784;0.8336626676383704;1.0971976079528738;1.0969506806328952;0.7617505851705411;0.11932253083066287;0.7712608119433232
52.26942;1.0910228271498315;0.8333778559233356;0.763783044990007;0.1159949282527575;0.1062806626209789;1.0941970612978202;9.998140196786736;0.8336645582626763;1.0971964376903527;1.0969513981612689;0.7617511373890519;0.11932246468284943;0.7712620313847965
52.27942;1.0910234311451281;0.8333747464546805;0.7637826058843127;0.11599509991637941;0.10628085433002347;1.0941949471971206;9.998136910392759;0.8336664424961563;1.0971952562601386;1.0969520384508908;0.7617517447708588;0.11932239938293178;0.7712631896890735
52.28942;1.0910240391722499;0.833371668267552;0.7637821974883664;0.11599528421927552;0.10628105143334673;1.0941928908346246;9.998134680926647;0.8336683032693006;1.0971940699183864;1.0969526041448625;0.7617524062039761;0.11932233457252092;0.7712642845892976
52.29942;1.091024650712019;0.8333686273928999;0.7637818224725602;0.1159954816660074;0.10628125324700939;1.0941908926112112;9.998133488939562;0.8336701228599805;1.0971928863120777;1.0969530977880821;0.7617531208411902;0.11932227005725157;0.7712653135663672
52.30942;1.0910252645421163;0.8333656284190885;0.7637814839791508;0.11599569279992696;0.10628145902396846;1.0941889545761567;9.998133317946088;0.8336718849383251;1.0971917144396452;1.09695352162501;0.7617538877397277;0.11932220579019902;0.7712662738141131
52.31942;1.0910258796571508;0.833362673690663;0.7637811849895624;0.11599591812648637;0.10628166793035833;1.0941870790667962;9.998134164137985;0.8336735753852352;1.0971905632953984;1.0969538782452337;0.7617547052105991;0.11932214184690701;0.7712671632304802
52.32942;1.09102649511229;0.8333597628658236;0.7637809277770986;0.11599615803423269;0.10628187909495163;1.0941852674859314;9.998136039599899;0.8336751819032323;1.0971894403811722;1.0969541719599112;0.7617555711369192;0.11932207844434418;0.7712679808910737
52.33942;1.091027108720776;0.833356894378398;0.7637807135716456;0.11599641274190478;0.10628209168871465;1.0941835199127854;9.998138969299495;0.8336766936483274;1.097188351299965;1.0969544102965743;0.7617564834936241;0.11932201592893212;0.7712687268997552
52.34942;1.091027717264633;0.8333540676413267;0.7637805421110114;0.11599668225527673;0.10628230489453036;1.0941818349333747;9.998142995487294;0.8336781014806838;1.0971873006639004;1.0969546035004658;0.761757439419353;0.11932195459548749;0.77126940213503
52.35942;1.0910283174787982;0.8333512831684095;0.7637804114325505;0.11599696634955893;0.10628251778563949;1.094180209961324;9.998148183465865;0.8336793984615841;1.0971862937894248;1.0969547623033977;0.7617584344641368;0.11932189442446468;0.7712700082081342
52.36942;1.091028906154258;0.8333485407584513;0.7637803184602385;0.11599726466473942;0.10628272934289115;1.0941786423851227;9.99815461226169;0.8336805796347235;1.0971853375219147;1.0969548969951926;0.7617594637279317;0.11932183493381192;0.7712705476184348
52.37942;1.091029480487201;0.8333458391736256;0.7637802599740003;0.11599757682677046;0.10628293866790668;1.0941771303708177;9.998162353636037;0.8336816410453972;1.0971844393833161;1.096955017696687;0.7617605235259658;0.11932177520166615;0.7712710233496501
52.38942;1.0910300387726604;0.8333431782803653;0.7637802331725699;0.11599790242981642;0.10628314515145562;1.0941756721378655;9.998171457313703;0.8336825798171464;1.097183605987358;1.0969551343126434;0.7617616118514214;0.11932171403761384;0.7712714378754053
52.39942;1.0910305803530438;0.8333405604053601;0.7637802354435556;0.11599824095817066;0.10628334846246049;1.0941742645558101;9.998181951181671;0.8336833952719143;1.0971828422629943;1.0969552563575728;0.7617627281222736;0.11932165023938274;0.7712717927392444
52.40942;1.091031105128114;0.8333379898699234;0.7637802636845719;0.11599859175451219;0.10628354849869878;1.0941729026553697;9.998193846635088;0.8336840886134744;1.097182151749243;1.0969553925583384;0.7617638730828077;0.11932158280061389;0.7712720891423375
52.41942;1.0910316128170576;0.8333354727000588;0.7637803138941094;0.11599895397202542;0.10628374536801617;1.0941715802961738;9.998207134696692;0.8336846611562568;1.0971815361473602;1.0969555503355537;0.7617650479432113;0.11932151101085539;0.7712723290029407
52.42942;1.0910321016593012;0.8333330162721417;0.7637803811982183;0.11599932656266874;0.10628393934476392;1.0941702916806144;9.998221779783195;0.8336851129422962;1.0971809938801236;1.096955735471963;0.7617662528103365;0.11932143444034987;0.7712725161045538
52.43942;1.0910325675853147;0.8333306282470434;0.7637804601862249;0.11599970843976143;0.10628413083796816;1.094169033469154;9.998237723868721;0.8336854421919532;1.0971805203306895;1.096955952069565;0.7617674864806049;0.11932135272900511;0.7712726563588297
52.44942;1.0910330049371149;0.8333283156989507;0.7637805454309698;0.11600009863706584;0.10628432035762823;1.0941678059856306;9.998254895044004;0.8336856455176589;1.097180110341891;1.0969562032025097;0.7617687478567384;0.11932126526088747;0.7712727561687781
52.45942;1.0910334079339923;0.8333260844438238;0.7637806317313773;0.11600049624738255;0.1062845083650979;1.0941666121209104;9.998273218841014;0.8336857188841108;1.0971797600255158;1.0969564915176546;0.7617700371413701;0.11932117105523132;0.7712728203691253
52.46942;1.0910337718329488;0.8333239388538076;0.7637807140457044;0.116000900345842;0.10628469508463503;1.094165455102722;9.998292633072582;0.8336856587446196;1.0971794659949508;1.0969568191164196;0.7617713560722751;0.11932106901143452;0.7712728521551844
52.47942;1.0910340935753104;0.8333218826539914;0.7637807876469125;0.11600131006569045;0.10628488055591111;1.0941643371360188;9.998313092260577;0.8336854626831828;1.0971792233435487;1.0969571880428701;0.7617727074640297;0.11932095824384185;0.771272854475299
52.48942;1.091034371484247;0.8333199197165071;0.7637808484999776;0.1160017246794983;0.10628506486934589;1.094163258838024;9.998334563424983;0.8336851294611005;1.0971790248988174;1.0969576014075768;0.761774094157648;0.11932083820947582;0.7712728308201441
52.49942;1.0910346042728045;0.833318053818385;0.7637808937246866;0.1160021435890472;0.10628524812646602;1.0941622187480013;9.99835703034294;0.8336846587254315;1.0971788626893901;1.0969580631478806;0.7617755181545672;0.11932070865201078;0.7712727852688993
52.50942;1.0910347910573759;0.8333162875604454;0.7637809217095816;0.11600256625840889;0.10628543017479641;1.0941612137143415;9.998380495724193;0.8336840504849187;1.0971787297767324;1.0969585768652288;0.7617769804875348;0.11932056957534964;0.771272722041526
52.51942;1.0910349323102695;0.8333146218781822;0.7637809314556203;0.11600299214552016;0.1062856106284974;1.0941602399959847;9.99840496416207;0.8336833047588619;1.097178620488848;1.0969591457201915;0.761778481173129;0.11932042124952691;0.7712726442269779
52.52942;1.0910350295182123;0.8333130565087207;0.7637809223804229;0.11600342069041278;0.1062857891526882;1.0941592937688929;9.998430426007442;0.8336824219022365;1.0971785296774366;1.0969597729711122;0.7617800191061509;0.11932026411241858;0.771272553060082
52.53942;1.0910350836060094;0.8333115901317916;0.7637808948213397;0.11600385140614801;0.10628596560621413;1.0941583712344403;9.998456861606938;0.8336814027687317;1.0971784523072297;1.0969604621598315;0.7617815927122654;0.1193200986586525;0.7712724488486927
52.54942;1.0910350946461163;0.8333102203978929;0.7637808496636348;0.11600428399654128;0.10628613994714176;1.094157468573304;9.998484252572847;0.8336802478336027;1.0971783832524262;1.0969612169876164;0.7617832012012213;0.11931992547740163;0.7712723319543879
52.55942;1.0910350638249806;0.8333089446843434;0.7637807875935807;0.11600471834204562;0.1062863121268741;1.0941565817825387;9.998512584516165;0.8336789567436951;1.0971783170279792;1.0969620409046714;0.7617848449676098;0.11931974536875462;0.7712722026698344
52.56942;1.0910349958144434;0.8333077604445698;0.7637807094700593;0.11600515436171338;0.10628648209487249;1.0941557074838757;9.998541838670963;0.8336775292912135;1.0971782478345078;1.0969629370766125;0.7617865248544612;0.1193195593947048;0.7712720604859312
52.57942;1.0910348991861107;0.8333066645368636;0.7637806171912331;0.11600559183835268;0.10628664977508659;1.0941548446446396;9.998571980497607;0.8336759659814501;1.0971781702903962;1.0969639088174108;0.7617882415388446;0.11931936882639961;0.7712719035443822
52.58942;1.0910347845374422;0.8333056527303059;0.7637805138577144;0.1160060302766858;0.10628681496392758;1.0941539947353895;9.99860295993882;0.8336742676625037;1.0971780806430953;1.096964959352354;0.7617899953493099;0.1193191749938601;0.7712717293657829
52.59942;1.0910346621062885;0.8333047197333965;0.7637804033948327;0.11600646893570142;0.10628697728676395;1.094153159246582;9.998634722600688;0.8336724356822719;1.0971779770254482;1.0969660911063803;0.7617917859857544;0.11931897906989535;0.7712715361983603
52.60942;1.0910345408711712;0.833303859695834;0.7637802900496544;0.11600690698194596;0.10628713627685953;1.0941523375775266;9.998667212885815;0.8336704719974339;1.097177858363432;1.0969673052242865;0.7617936123574496;0.1193187819153199;0.771271323037149
52.61942;1.0910344291900547;0.8333030670535947;0.7637801778215182;0.11600734355737946;0.10628729149721924;1.0941515274639348;9.998700368634907;0.8336683784048606;1.0971777236667724;1.096968601227911;0.7617954727719026;0.11931858415919962;0.771271088773547
52.62942;1.0910343347928646;0.8333023366169041;0.7637800702964863;0.11600777778087018;0.1062874426164065;1.0941507262600734;9.99873412294158;0.8336661562320217;1.0971775720180301;1.0969699770639643;0.7617973651334116;0.11931838643870422;0.7712708322178993
52.63942;1.0910342629637624;0.833301663161076;0.7637799710995183;0.11600820876681059;0.10628758940499326;1.094149930863403;9.998768405987544;0.8336638068004619;1.0971774020496092;1.0969714297845965;0.7617992872414163;0.11931818947204982;0.7712705528229855
52.64942;1.0910342151031514;0.8333010415913829;0.7637798845323559;0.11600863561105411;0.10628773168298263;1.0941491363455593;9.998803139860858;0.8336613316337752;1.097177210994134;1.0969729563111317;0.7618012373532067;0.11931799384595018;0.7712702507836228
52.65942;1.091034189269926;0.8333004673607597;0.7637798160291964;0.11600905731925241;0.10628786933788678;1.094148335775935;9.998838241602318;0.8336587323084269;1.097176994582604;1.0969745533869342;0.7618032144639549;0.11931779975257437;0.7712699262717636
52.66942;1.0910341812054007;0.8332999366469952;0.7637797721080484;0.1160094727796748;0.1062880023866167;1.094147521849421;9.998873632546887;0.8336560101591494;1.0971767484878507;1.0969762168759483;0.7618052179504945;0.11931760697078667;0.7712695785715739
52.67942;1.0910341850639644;0.8332994459765162;0.7637797597799917;0.11600988083516674;0.10628813090545082;1.0941466881207011;9.998909237688341;0.8336531664160032;1.0971764706092924;1.0969779415740004;0.7618072470800664;0.11931741508812653;0.771269205896098
52.68942;1.0910341945154856;0.8332989912767558;0.7637797859485888;0.11601028035329161;0.10628825491034423;1.0941458293812185;9.998944982566979;0.8336502031080208;1.0971761622311444;1.0969797214301187;0.7618093011006064;0.11931722374041216;0.771268806109104
52.69942;1.0910342037320968;0.8332985675519576;0.7637798572912067;0.11601067024981344;0.10628837434419872;1.0941449415433715;9.99898079971785;0.8336471236322034;1.0971758267740555;1.0969815496566881;0.7618113796533025;0.11931703282576464;0.7712683775474389
52.70942;1.0910342074116752;0.8332981695988969;0.7637799802850895;0.11601104947025803;0.10628848907706662;1.0941440207104138;9.999016634151104;0.8336439325803917;1.0971754682759451;1.096983419315843;0.7618134828604686;0.11931684265562864;0.7712679190922569
52.71942;1.091034200146445;0.833297792477122;0.7637801604626991;0.11601141692853922;0.10628859887828744;1.0941430624331894;9.999052438543728;0.8336406358191611;1.0971750916129144;1.0969853239535419;0.761815611306558;0.11931665386343156;0.771267429798872
52.72942;1.0910341758118915;0.833297431343701;0.7637804012415966;0.11601177149463562;0.10628870348287664;1.094142061885896;9.999088166094149;0.833637241122098;1.0971747024998444;1.0969872574280632;0.7618177657877726;0.11931646715353725;0.7712669087465235
52.73942;1.0910341273062014;0.8332970814282307;0.7637807038622899;0.11601211205109047;0.10628880271403435;1.094141013581337;9.999123762034879;0.833633758495645;1.0971743064845643;1.096989213307259;0.7618199462631953;0.11931628317007106;0.7712663551766734
52.74942;1.091034046998458;0.8332967384645259;0.7637810687106553;0.11601243757943488;0.10628889650241471;1.0941399105298895;9.999159153696914;0.8336301998310172;1.097173908686207;1.0969911843153344;0.7618221509662901;0.11931610249074;0.7712657685502172
52.75942;1.0910339276882965;0.8332963992814391;0.7637814965966764;0.11601274727952586;0.10628898481164978;1.0941387452137283;9.999194260350755;0.8336265786369343;1.0971735134596348;1.096993162420326;0.7618243768225846;0.11931592556256454;0.7712651482150608
52.76942;1.0910337633828127;0.833296062072361;0.7637819887933818;0.11601304064577139;0.10628906754720772;1.0941375121800254;9.9992290209364;0.8336229100799807;1.0971731230196153;1.096995139629753;0.7618266201549125;0.11931575263005519;0.7712644932752727
52.77942;1.0910335503488324;0.8332957262246692;0.7637825463746718;0.11601331743277886;0.10628914449680431;1.0941362094857614;9.999263401471314;0.8336192106706021;1.0971727370439703;1.0969971084326782;0.761828876887562;0.11931558381147547;0.7712638032241934
52.78942;1.0910332882472458;0.8332953921835784;0.7637831700880408;0.1160135775055772;0.10628921539934388;1.0941348384034624;9.999297381615042;0.8336154972934904;1.0971723541246683;1.0969990615859875;0.7618311430362196;0.11931541920210839;0.7712630783327347
52.79942;1.091032979507396;0.8332950615711698;0.7637838607367092;0.11601382059099412;0.10628928013942762;1.094133402173663;9.999330952188467;0.8336117861603076;1.0971719734728318;1.0970009920139068;0.7618334150437774;0.11931525885373566;0.7712623189719527
52.80942;1.0910326274591633;0.8332947372309253;0.763784618958139;0.11601404608005923;0.10628933893884752;1.0941319044260713;9.99936411564227;0.8336080925016986;1.097171595713062;1.0970028935144438;0.7618356892534434;0.11931510274418662;0.7712615246046637
52.81942;1.091032235227784;0.8332944229811691;0.7637854441983717;0.11601425307025236;0.10628939244466176;1.0941303482842648;9.999396869265087;0.8336044305345944;1.0971712231474091;1.097004761715358;0.7618379616551155;0.11931495081744334;0.7712606932623075
52.82942;1.0910318054466934;0.8332941229265696;0.7637863339578164;0.11601444057629894;0.10628944162558203;1.094128736486152;9.999429190336262;0.8336008129194471;1.0971708601265708;1.097006593560826;0.7618402281342996;0.11931480302781437;0.7712598216543745
52.83942;1.091031340685507;0.8332938404912303;0.7637872836704405;0.1160146076462984;0.10628948750160402;1.0941270717249278;9.999461044634629;0.8335972500163038;1.097170512748576;1.0970083859731872;0.7618424845649044;0.11931465935764876;0.7712589059627742
52.84942;1.0910308446417423;0.8332935778444207;0.7637882868524514;0.11601475335190943;0.10628953097161742;1.0941253566501281;9.999492408331848;0.8335937493309619;1.0971701873353468;1.0970101359790627;0.7618447278887264;0.11931451981689627;0.7712579429968167
52.85942;1.0910303226237459;0.8332933363001677;0.763789335624854;0.11601487681847693;0.1062895728470797;1.0941235943488314;9.999523283353525;0.833590315483658;1.097169889366299;1.0970118417402233;0.7618469576596224;0.11931438444095799;0.7712569306574162
52.86942;1.091029780336197;0.8332931172673886;0.763790421766417;0.1160149772153574;0.10628961389718156;1.0941217898896543;9.999553695828416;0.8335869507807094;1.0971696239642124;1.0970135026427021;0.7618491752783089;0.11931425329881534;0.7712558676806777
52.87942;1.0910292222483768;0.8332929221599883;0.7637915380646116;0.1160150536295226;0.10628965486963068;1.0941199514016913;9.999583682555105;0.8335836562370121;1.0971693964432256;1.0970151180335705;0.7618513818327117;0.11931412647752844;0.7712547538083718
52.88942;1.0910286507256513;0.8332927514109814;0.7637926788811338;0.11601510504807619;0.10628969655352402;1.0941180892979134;9.999613276367713;0.8335804328076578;1.0971692116291722;1.0970166857051253;0.7618535769230385;0.11931400402816585;0.7712535903021513
52.89942;1.0910280657794222;0.8332926045445536;0.7637938393003638;0.11601513047528891;0.10628973982095843;1.0941162141006697;9.999642493301481;0.8335772819423346;1.0971690727701968;1.0970182021106833;0.7618557580976222;0.11931388598353963;0.771252379854275
52.90942;1.0910274659936492;0.8332924808680954;0.7637950142228257;0.11601512902816122;0.10628978562585033;1.0941143343307054;9.9996713275773;0.833574205544109;1.0971689810532141;1.097019664063276;0.7618579210723875;0.11931377243741646;0.7712511259347594
52.91942;1.091026850456213;0.8332923792516548;0.763796198512418;0.11601510000898342;0.10628983490686343;1.0941124558952047;9.999699761388896;0.8335712059417744;1.0971689357435388;1.0970210693952906;0.7618600609871101;0.11931366351825481;0.7712498320834957
52.92942;1.0910262195336409;0.8332922978265072;0.7637973875149633;0.11601504293301944;0.10628988834870132;1.0941105826478028;9.999727779813325;0.8335682852914015;1.0971689348868112;1.0970224164831686;0.7618621729234769;0.11931355934314655;0.7712485012045665
52.93942;1.0910255745896438;0.8332922346178457;0.7637985768723753;0.11601495752811544;0.10628994623880537;1.094108717024243;9.999755380793491;0.8335654449705842;1.0971689763118047;1.0970237044412725;0.7618642513233929;0.11931346006385296;0.7712471349999919
52.94942;1.0910249182011955;0.8332921883038029;0.7637997617790676;0.1160148437679545;0.10629000854610052;1.0941068603764024;9.999782581546665;0.8335626859754841;1.097169058355147;1.0970249335544637;0.7618662901391289;0.11931336586453829;0.7712457341021162
52.95942;1.0910242537970132;0.8332921583507036;0.7638009368710111;0.11601470185841439;0.1062900750032528;1.094105012404012;9.99980941605349;0.8335600090261832;1.0971691797713297;1.0970261047589147;0.7618682839742889;0.11931327687390929;0.7712442991083273
52.96942;1.0910235844407807;0.8332921444827897;0.7638020971323005;0.11601453208253196;0.10629014514355967;1.0941031703767996;9.99983591593067;0.8335574133622248;1.0971693390757937;1.097027219114663;0.7618702286594878;0.11931319310420933;0.771242831923764
52.97942;1.0910229128577316;0.8332921458931638;0.7638032389244301;0.11601433459124003;0.10629021843186458;1.0941013296358293;9.999862092845413;0.8335548954999881;1.0971695342500374;1.0970282782344984;0.7618721213983322;0.11931311444297964;0.7712413363184747
52.98942;1.0910222426935796;0.8332921615414508;0.763804360293438;0.11601410927800032;0.10629029444142554;1.0940994844928162;9.999887950586531;0.8335524497376982;1.0971697626248935;1.097029284465942;0.7618739614886579;0.11931304066546601;0.7712398169859561
52.99942;1.0910215788289646;0.8332921914163579;0.7638054606102389;0.11601385572654625;0.10629037293742935;1.094097628493343;9.999913511229265;0.8335500702629297;1.0971700207069042;1.0970302404221153;0.7618757505812217;0.11931297149721508;0.7712382780264082
53.00942;1.0910209262442057;0.8332922367195175;0.7638065398039329;0.11601357324970166;0.10629045388078644;1.09409575466448;9.99993881881912;0.8335477529078767;1.0971703047188237;1.097031149006689;0.7618774918426402;0.11931290676566417;0.7712367219743832
53.01942;1.0910202892068166;0.8332922990646301;0.7638075973837365;0.11601326107359507;0.10629053740114516;1.094093856059917;9.999963924270565;0.8335454956979598;1.0971706115401847;1.0970320131538356;0.7618791892675095;0.11931284649718621;0.7712351492209536
53.02942;1.0910196715512912;0.8332923805972976;0.7638086320844945;0.11601291857934976;0.10629062374751724;1.0940919264370952;9.999988866901068;0.8335432983353509;1.0971709386357364;1.0970328346846192;0.7618808474224106;0.11931279083194654;0.7712335582276697
53.03942;1.0910190768955184;0.8332924849348883;0.7638096429079265;0.11601254550883848;0.1062907132594496;1.0940899603370506;10.000013657652932;0.8335411607888829;1.0971712828545566;1.097033614137785;0.7618824711434331;0.11931273992684656;0.771231946716775
53.04942;1.0910185090247198;0.8332926172492449;0.7638106306120332;0.11601214210218196;0.10629080633663117;1.0940879525377118;10.000038282028978;0.8335390820119737;1.0971716398150353;1.0970343521113446;0.7618840653801661;0.11931269396342807;0.7712303124688893
53.05942;1.0910179738417494;0.8332927832088316;0.7638115978550172;0.11601170911672361;0.10629090338076418;1.094085898566104;10.00006272045564;0.8335370594525523;1.097172004658062;1.097035050547139;0.7618856353640258;0.11931265315415504;0.7712286533852684
53.06942;1.0910174814554778;0.8332929878781397;0.763812548049007;0.11601124772539714;0.10629100472002577;1.094083795732087;10.000086953409403;0.8335350893837581;1.0971723728223841;1.0970357131017543;0.7618871869129584;0.11931261769155813;0.7712269676070824
53.07942;1.0910170454882115;0.8332932351927833;0.7638134843972395;0.11601075938836139;0.10629111052037785;1.0940816423191506;10.00011094453243;0.8335331678415254;1.097172740507981;1.0970363446871678;0.7618887261146735;0.11931258765563214;0.771225253224689
53.08942;1.0910166803120174;0.8332935278460213;0.7638144097853836;0.11601024571160305;0.10629122078165265;1.0940794360279835;10.000134632624802;0.8335312911411137;1.0971731055104081;1.0970369505994984;0.7618902583593574;0.11931256293385853;0.7712235075401757
53.09942;1.091016398784217;0.8332938674301811;0.7638153271953956;0.11600970827318906;0.10629133544390884;1.0940771743824147;10.000157949337776;0.833529455777994;1.0971734677254663;1.0970375357101123;0.7618917880295051;0.11931254320357214;0.7712217275427818
53.10942;1.0910162108296737;0.8332942548254547;0.7638162398492144;0.11600914850468862;0.10629145448267471;1.094074856174616;10.000180839752732;0.8335276583859681;1.0971738288673187;1.0970381038330714;0.7618933188710052;0.11931252791924613;0.7712199115147867
53.11942;1.0910161228011288;0.8332946904542267;0.763817150070385;0.11600856769137129;0.1062915779481615;1.0940724812085254;10.00020326624233;0.8335258953552109;1.0971741913128388;1.0970386582593907;0.7618948540083008;0.11931251628561991;0.7712180597875764
53.12942;1.0910161381681085;0.8332951742396432;0.7638180575209006;0.11600796717408436;0.10629170598461302;1.0940700483486685;10.000225205013031;0.8335241618213416;1.0971745560541302;1.0970392035326797;0.7618963957089673;0.11931250728722201;0.7712161744180406
53.13942;1.0910162592220713;0.8332957055566073;0.7638189590319254;0.11600734862392507;0.10629183887036996;1.0940675542405334;10.000246641787703;0.8335224513957538;1.0971749215372457;1.0970397458970504;0.7618979453827717;0.11931249978634922;0.771214258838609
53.14942;1.0910164884807272;0.8332962832211777;0.7638198495622547;0.11600671401808944;0.106291977033183;1.0940649944371612;10.00026755812648;0.8335207572977553;1.0971752847088647;1.0970402917751692;0.761899503895404;0.11931249261164965;0.7712123176183692
53.15942;1.0910168287843331;0.8332969057096673;0.7638207223290693;0.1160060653949134;0.10629212098307272;1.0940623661681774;10.000287907233398;0.8335190731106831;1.097175643579469;1.0970408460080525;0.7619010721929675;0.11931248460951016;0.7712103561513866
53.16942;1.0910172824967084;0.8332975716638811;0.7638215685566344;0.11600540469563166;0.10629227125487159;1.0940596700467975;10.000307595299295;0.8335173923230558;1.0971759995143127;1.097041410850093;0.7619026522187515;0.11931247475658532;0.7712083803096446
53.17942;1.0910178499429741;0.8332982802168273;0.7638223777592399;0.11600473369266837;0.10629242834952596;1.0940569091116632;10.00032648684006;0.8335157080452361;1.097176357040984;1.097041986501644;0.761904247525238;0.1193124622833787;0.7712063961280781
53.18942;1.0910185273402384;0.8332990308816094;0.7638231384071035;0.11600405401871905;0.1062925925957053;1.0940540866840966;10.000344429680782;0.8335140134262632;1.0971767216262436;1.0970425724450998;0.7619058627178338;0.1193124466367344;0.7712044097341841
53.19942;1.0910193059963749;0.8332998233654402;0.7638238387709677;0.11600336732726291;0.10629276403909964;1.0940512052893352;10.000361279878895;0.8335123019513276;1.0971770978334616;1.097043167734462;0.7619075026856565;0.11931242733971761;0.7712024272993564
53.20942;1.0910201732932625;0.8333006578674518;0.7638244678279376;0.11600267542292036;0.10629294242545854;1.0940482666892442;10.000376916989962;0.8335105673586282;1.0971774879418874;1.097043771301157;0.7619091727417159;0.11931240389658088;0.7712004546088251
53.21942;1.0910211148140072;0.8333015352358548;0.7638250159870084;0.11600198021742454;0.10629312725807233;1.0940452721493654;10.000391246912937;0.8335088036581695;1.0971778909198262;1.0970443833649761;0.7619108781730226;0.11931237579318796;0.7711984966923348
53.22942;1.0910221170496068;0.8333024560142486;0.7638254752723811;0.11600128352335205;0.10629331790988904;1.0940422227968754;10.000404196638485;0.8335070057169149;1.0971783034092337;1.097045005712447;0.7619126225352608;0.11931234256710783;0.7711965579121052
53.23942;1.0910231686490357;0.8333034191406433;0.763825838868884;0.11600058685590618;0.10629351368588301;1.094039119888071;10.00041571106833;0.8335051704943465;1.0971787220663773;1.09704564033915;0.7619144068263328;0.11931230381987167;0.7711946423062723
53.24942;1.0910242592806998;0.8333044212215727;0.7638261007500592;0.1159998914619739;0.10629371381795638;1.0940359652029075;10.00042575271929;0.8335032978596109;1.0971791449475738;1.0970462885808436;0.7619162300686516;0.11931225914081908;0.771192754299224
53.25942;1.091025378811027;0.8333066189546916;0.7638273210894806;0.11599954259427016;0.10629423277640433;1.094032761777148;10.000434299257648;0.8335013898663227;1.0971795721434083;1.097046951464541;0.7619180895346059;0.11931220809558415;0.7711908995651832
53.26942;1.0910265182654095;0.8333076799820222;0.7638273643005135;0.115998853707808;0.10629443907743658;1.094029513893433;10.000441334664895;0.8334994491741506;1.0971800062555717;1.0970476301796164;0.7619199805240856;0.11931215033281499;0.7711890853993187
53.27942;1.0910276707648987;0.8333087583934985;0.7638272918044151;0.11599817061983135;0.10629464712887955;1.0940262259659888;10.000446837039055;0.8334974781231564;1.0971804514974894;1.0970483255853316;0.761921896559439;0.11931208567596839;0.7711873205288828
53.28942;1.0910288314517207;0.8333098450617838;0.7638271011004593;0.11599749531081398;0.10629485617761968;1.094022901365662;10.000450774761081;0.833495478822795;1.097180911107103;1.097049037938901;0.7619238297194011;0.11931201407349684;0.7711856143115335
53.29942;1.0910299966688344;0.8333109302559362;0.7638267919395598;0.11599682968194609;0.10629506578634672;1.0940195418538776;10.000453113427772;0.833493453181808;1.0971813850203784;1.0970497678019901;0.7619257709619721;0.11931193544964233;0.7711839754080353
53.30942;1.0910311631436749;0.8333120038458148;0.7638263670647313;0.11599617545854514;0.10629527594055176;1.0940161479268802;10.000453824409087;0.8334914024409352;1.0971818696611544;1.097050516410347;0.7619277109002933;0.11931184963873047;0.7711824108910577
53.31942;1.0910323278367218;0.8333130553914115;0.7638258323707922;0.11599553430909358;0.10629548701907184;1.0940127198441718;10.000452889496058;0.8334893269392214;1.0971823593344858;1.0970512844896378;0.7619296411055341;0.11931175645267139;0.7711809265346757
53.32942;1.0910334882079435;0.8333140745699942;0.7638251955801696;0.11599490789430138;0.1062956996239332;1.0940092579569076;10.000450299879754;0.8334872263609334;1.0971828479249566;1.0970520715675367;0.7619315546946034;0.11931165573660543;0.7711795275582213
53.33942;1.0910346427028534;0.8333150521270901;0.7638244646163292;0.11599429775044152;0.10629591440899107;1.0940057620531336;10.000446050672062;0.8334851002033281;1.0971833306399073;1.0970528777836897;0.7619334456338699;0.11931154739973468;0.7711782184965739
53.34942;1.0910357908999526;0.8333159807389257;0.7638236467500238;0.11599370516677068;0.10629613198917805;1.0940022313159663;10.000440135775069;0.8334829486139016;1.0971838052612095;1.0970537056218095;0.7619353082950406;0.11931143155781967;0.7711770025977952
53.35942;1.0910369331210608;0.8333168552808515;0.763822748479787;0.1159931311193635;0.10629635290116189;1.093998665321305;10.000432541591868;0.8334807736547972;1.0971842721834795;1.0970545592765957;0.7619371376809448;0.11931130873764259;0.7711758822806322
53.36942;1.0910380703369171;0.8333176726165422;0.7638217763902734;0.11599257627325002;0.10629657760837022;1.0939950650314192;10.000423241467958;0.8334785796997053;1.0971847336313043;1.0970554441054032;0.7619389293803491;0.11931117990783338;0.7711748603127653
53.37942;1.0910392045469228;0.8333184313015675;0.7638207383144897;0.11599204108659626;0.10629680653667825;1.0939914327500464;10.000412201150006;0.8334763723567247;1.0971851926070848;1.0970563672513998;0.7619406794713719;0.11931104626050149;0.77117394005354
53.38942;1.0910403391261296;0.8333191314006174;0.7638196436603109;0.1159915259187075;0.10629704011672311;1.0939877715101691;10.000399393948792;0.8334741574845139;1.0971856518072225;1.0970573376205417;0.7619423850555006;0.11931090894924744;0.7711731247151707
53.39942;1.091041478721213;0.8333197741503457;0.7638185031516082;0.11599103107149089;0.10629727882023358;1.093984085400771;10.000384814548832;0.8334719412158116;1.0971861131137355;1.0970583643648337;0.7619440452939704;0.11931076896651516;0.7711724167429418
53.40942;1.0910426288158437;0.8333203610583062;0.7638173282505053;0.11599055679886351;0.10629752311151702;1.0939803796196506;10.000368483901054;0.8334697302745503;1.0971865775457792;1.097059454849404;0.761945662213892;0.1193106271182349;0.7711718173662085
53.41942;1.0910437954375087;0.8333208930680822;0.763816129898845;0.11599010323746778;0.10629777328190375;1.093976659112763;10.000350446250682;0.8334675317424008;1.0971870447166978;1.0970606133837475;0.761947240545429;0.11931048404267475;0.7711713265474206
53.42942;1.0910449846954302;0.8333213709741153;0.7638149172728582;0.11598967028433577;0.10629802931311509;1.0939729280336952;10.000330762127465;0.8334653524091485;1.0971875120618855;1.0970618411953506;0.7619487864546344;0.11931034030733108;0.7711709435883612
53.43942;1.0910462018041855;0.8333217960646196;0.763813697375247;0.11598925756446708;0.1062982908970853;1.0939691905175775;10.000309501416053;0.8334631986231426;1.097187975026773;1.0970631375186066;0.7619503058634469;0.11931019648440389;0.7711706670046449
53.44942;1.0910474502955867;0.833322169371246;0.7638124749251661;0.11598886450248377;0.10629855755245646;1.0939654506470993;10.00028674311083;0.8334610765939973;1.097188428698145;1.0970645007088737;0.7619518029268221;0.11931005302876739;0.771170493856312
53.45942;1.0910487320018079;0.8333224910299576;0.7638112522863381;0.11598849043811117;0.10629882868855568;1.0939617119537859;10.000262575226193;0.8334589920503434;1.0971888700620382;1.0970659284788684;0.7619532790548704;0.11930991004821434;0.7711704202450835
53.46942;1.0910500479219172;0.8333227609221394;0.7638100300886169;0.1159881347782987;0.1062991035897764;1.0939579784530558;10.000237085365352;0.833456949157889;1.097189299100169;1.0970674176572877;0.7619547331442812;0.11930976722202874;0.771170442118606
53.47942;1.0910513994231932;0.8333229791157479;0.7638088085007337;0.11598779709907776;0.1062993814347211;1.0939542559840993;10.000210356557893;0.8334549500133864;1.097189718170893;1.0970689641279134;0.7619561627666732;0.11930962391328889;0.7711705554007866
53.48942;1.0910527886593888;0.8333231458011211;0.7638075879903216;0.11598747709045217;0.10629966138372399;1.0939505516228505;10.000182485568631;0.8334529953509878;1.097190130909864;1.0970705631709232;0.761957565498526;0.11930947938402248;0.7711707564215631
53.49942;1.091054217664245;0.8333232610889664;0.7638063688361908;0.11598717450052917;0.1062999426739281;1.0939468725305148;10.000153605026249;0.8334510854403677;1.0971905413878806;1.0970722096749392;0.7619589398913781;0.11930933305005838;0.7711710424811397
53.50942;1.0910556864574146;0.8333233243796309;0.76380515041143;0.1159868892827624;0.10630022467596004;1.0939432258018311;10.00012388123559;0.8334492206268896;1.0971909533887136;1.0970738978287453;0.761960285935342;0.11930918466186652;0.7711714112217255
53.51942;1.0910571923054677;0.8333233342305977;0.7638039313952824;0.11598662180765328;0.10630050686863912;1.0939396182914842;10.000093494506876;0.8334474018088595;1.0971913700365978;1.0970756208657684;0.7619616052879468;0.11930903433966654;0.7711718590287523
53.52942;1.0910587311614064;0.8333232896107079;0.7638027102124895;0.11598637288266098;0.10630078872462914;1.093936056102335;10.00006262055909;0.8334456301408273;1.0971917935150481;1.0970773717069024;0.7619629009041162;0.11930888250370206;0.7711723806099633
53.53942;1.0910602987862252;0.8333231915997029;0.763801484628871;0.11598614358732733;0.10630106957479529;1.093932544699204;10.000031418629323;0.8334439061823319;1.097192224164573;1.0970791441772934;0.7619641758518242;0.11930872974319279;0.7711729703767838
53.54942;1.0910618907612868;0.8333230442385163;0.7638002512366161;0.11598593508337311;0.10630134860159436;1.0939290894438747;10.000000027012941;0.8334422300545798;1.0971926599484398;1.0970809328398066;0.7619654322482149;0.11930857666249078;0.7711736234075988
53.55942;1.091063502822951;0.833322854295808;0.7637990060212904;0.11598574842879514;0.10630162500750528;1.0939256958142052;9.999968565199124;0.8334406017377056;1.097193097447406;1.0970827312879967;0.7619666711117169;0.11930842374854028;0.7711743352659508
