time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.43942;1.0911368518832374;0.833312333150596;0.7637520975947901;0.11599458953578073;0.10631079540301537;1.0940292514484555;10.000731618922709;0.8334184851470596;1.0970984165370299;1.0970473871752553;0.7617131207253842;0.11931247517770355;0.7711730948368561
55.44942;1.0911337957707432;0.8333112523072984;0.763750427917067;0.11599430130031214;0.1063107452461618;1.0940317394332102;10.000746739432655;0.8334191697751815;1.0970972098647753;1.0970473920443267;0.7617120291790019;0.11931242004649481;0.7711687877400161
55.45942;1.0911306468580058;0.8333101499842912;0.7637487833025219;0.11599400448922936;0.10631068777677458;1.0940342021707339;10.000761958273612;0.833419837440728;1.0970959461829939;1.0970472896540118;0.7617109397000458;0.11931235096890531;0.7711644503946601
55.46942;1.0911274152608503;0.8333090294988609;0.763747167248521;0.11599369951714568;0.10631062296123299;1.0940366423010535;10.000777216023955;0.833420485385038;1.0970946314621457;1.097047080054911;0.7617098548695184;0.11931226844802231;0.7711600905167786
55.47942;1.0911241102023592;0.8333078935496098;0.76374558218466;0.11599338689827286;0.1063105505477506;1.0940390627423342;10.000792454821553;0.8334211113624368;1.097093272885277;1.097046764626299;0.7617087781569143;0.11931217299299046;0.7711557151213588
55.48942;1.0911207415130153;0.8333067436301078;0.76374402955671;0.11599306723296368;0.10631047027164961;1.0940414663938505;10.00080762289449;0.8334217145485185;1.0970918778986856;1.0970463458346604;0.7617077135248508;0.11931206523153144;0.7711513309177873
55.49942;1.0911173214566252;0.8333055797823028;0.7637425099578382;0.11599274106978642;0.10631038211937653;1.0940438561370112;10.000822675432534;0.8334222957627453;1.0970904520671652;1.0970458269828822;0.761706664613193;0.1193119458255379;0.7711469441224893
55.50942;1.091113864793108;0.833304400680858;0.7637410231808789;0.11599240885971254;0.10631028630910744;1.0940462351572278;10.000837573261188;0.8334228577432342;1.0970889985239627;1.0970452113222582;0.7617056343596869;0.11931181540625972;0.7711425598424959
55.51942;1.0911103880985646;0.8333032043247921;0.7637395681014788;0.11599207097304402;0.10631018312102865;1.0940486065644819;10.000852277327049;0.8334234049996272;1.0970875200839105;1.0970445012565895;0.7617046254487296;0.11931167461547855;0.7711381823426057
55.52942;1.0911069088787628;0.8333019890233808;0.7637381428224523;0.11599172768070816;0.10631007289782737;1.0940509724811498;10.000866748862913;0.83342394336212;1.097086021579394;1.097043698416373;0.7617036408287635;0.11931152417119678;0.7711338163163494
55.53942;1.0911034443734602;0.8333007536884003;0.7637367451027322;0.11599137920090977;0.10630995615918651;1.0940533343520786;10.000880956072129;0.8334244791728774;1.0970845101833593;1.0970428034120057;0.7617026837241295;0.11931136489864239;0.7711294674385559
55.54942;1.091100010312157;0.8332994977657482;0.7637353726591853;0.11599102578677233;0.10630983365883806;1.094055694020079;10.000894872225535;0.8334250180636246;1.0970829942763491;1.0970418158355875;0.7617017579340265;0.11931119760491957;0.7711251413370278
55.55942;1.091096619432943;0.8332982214819685;0.7637340230679693;0.11599066774878944;0.10630970638527801;1.0940580535036157;10.000908463333191;0.8334255646639782;1.0970814826509048;1.0970407356454193;0.7617008681117794;0.11931102288078795;0.7711208424635064
55.56942;1.0910932805629479;0.8332969255644481;0.7637326933607054;0.11599030541186378;0.10630957547032478;1.0940604142301564;10.000921682215628;0.8334261233982594;1.0970799840713397;1.0970395638305988;0.7617000188229351;0.11931084115983269;0.7711165741440652
55.57942;1.0910899993974743;0.8332956103992494;0.7637313797530237;0.11598993906754558;0.10630944200671867;1.0940627777342573;10.000934479546752;0.8334266988297397;1.0970785066256996;1.097038301519602;0.7616992132756171;0.11931065297884465;0.7711123395808221
55.58942;1.0910867798969257;0.8332942760407172;0.7637300777243629;0.11598956901012152;0.10630930690266965;1.0940651468579572;10.000946815891824;0.8334272955432681;1.0970770575450697;1.097036949948402;0.7616984527860444;0.11931045907019412;0.7711081430863437
55.59942;1.0910836245165942;0.8332929233775148;0.7637287824530093;0.11598919567052386;0.10630917081503322;1.0940675255388297;10.000958655504753;0.8334279182518618;1.0970756426833268;1.0970355120040265;0.761697736624666;0.11931026022329154;0.7711039905488
55.60942;1.0910805343694054;0.8332915547937589;0.7637274898646971;0.11598881971540917;0.10630903416970974;1.09406991763678;10.000969954492025;0.8334285713271776;1.0970742651539525;1.0970339939227074;0.7616970624888801;0.1193100571583144;0.7710998886779612
55.61942;1.0910775106889736;0.8332901734584943;0.7637261979351879;0.11598844204894632;0.10630889724398114;1.0940723264550474;10.000980659545844;0.8334292575592824;1.0970729253813643;1.0970324057758245;0.761696427445197;0.11930985057913321;0.7710958440867868
55.62942;1.0910745556858377;0.8332887828208454;0.7637249070834471;0.11598806376707925;0.10630876022113496;1.0940747552331058;10.000990711406692;0.8334299775825706;1.0970716232989604;1.0970307601962737;0.7616958280292977;0.11930964122236734;0.7710918632889245
55.63942;1.0910716716248967;0.833287386698302;0.7637236196076814;0.11598768609019663;0.10630862323335478;1.0940772071508917;10.001000045393727;0.833430730217676;1.0970703598880107;1.0970290708922328;0.7616952596999836;0.11930942975144794;0.7710879531927468
55.64942;1.0910688595868467;0.8332859887277444;0.7637223393161504;0.11598731027308967;0.10630848640880126;1.0940796846745904;10.001008585355097;0.8334315126693748;1.097069136054112;1.097027352042571;0.7616947170871441;0.11930921671166364;0.7710841210363213
55.65942;1.0910661192510835;0.8332845918800226;0.7637210714102474;0.11598693748018425;0.10630834987069723;1.094082189287037;10.001016235794236;0.8334323210969009;1.0970679506494718;1.0970256175032622;0.7616941949629791;0.11930900263094493;0.7710803737359093
55.66942;1.0910634501112253;0.833283198863854;0.7637198221277587;0.11598656873274052;0.10630821366976963;1.0940847210845228;10.001022882712581;0.8334331524144134;1.0970667997427903;1.0970238796768184;0.7616936885826209;0.11930878807904417;0.7710767177485583
55.67942;1.091060852795908;0.8332818127087283;0.7637185985849972;0.11598620497604564;0.10630807767517977;1.0940872780929325;10.001028398968563;0.8334340056329604;1.0970656773434597;1.0970221490835035;0.7616931929615873;0.11930857363160446;0.7710731595514603
55.68942;1.0910583285184323;0.8332804371826458;0.7637174086772462;0.11598584706799946;0.10630794152118958;1.094089856126935;10.001032644211941;0.8334348811778697;1.0970645770025098;1.0970204346479675;0.7616927021479895;0.119308359830957;0.7710697053315835
55.69942;1.09105587714205;0.833279076916057;0.7637162605920012;0.11598549567937244;0.10630780470502106;1.0940924489442334;10.001035469795202;0.8334357796112322;1.0970634932851995;1.097018743782531;0.7616922094154484;0.11930814720869652;0.771066359800013
55.70942;1.0910534958798432;0.833277737204581;0.7637151621771643;0.11598515128297016;0.10630766672319808;1.0940950482938552;10.001036742100291;0.8334367013373587;1.0970624227809886;1.097017082239705;0.7616917079281442;0.11930793631925796;0.7710631256969156
55.71942;1.0910511798738711;0.8332764238864656;0.7637141203232508;0.11598481417606053;0.10630752706655895;1.0940976445208854;10.001036366878505;0.8334376469894557;1.0970613642065599;1.0970154542753416;0.7616911910561648;0.11930772768491099;0.7710600043382387
55.72942;1.091048923870783;0.8332751430012946;0.7637131405719126;0.11598448447633822;0.10630738517853743;1.094100227896376;10.001034289803872;0.8334386176021183;1.0970603175261266;1.0970138627171164;0.7616906523015997;0.11930752177900307;0.7710569961222574
55.73942;1.091046722839636;0.8332738998971765;0.7637122267085652;0.11598416214829883;0.10630724054189186;1.094102789021203;10.001030482855262;0.8334396140971956;1.0970592834325552;1.097012308310574;0.7616900852755543;0.11930731914731066;0.7710541007927042
55.74942;1.0910445720901074;0.833272698772087;0.7637113803358082;0.115983847039207;0.10630709280330401;1.094105318156452;10.001024944157804;0.8334406366654391;1.0970582628132834;1.0970107891009333;0.7616894840302623;0.11930712044675276;0.7710513182713261
55.75942;1.091042468893612;0.8332715431706567;0.7637106014696164;0.11598353895339293;0.10630694182207254;1.094107805752928;10.001017708193075;0.833441684625002;1.0970572555779663;1.0970093013928697;0.7616888435345578;0.11930692631817265;0.7710486499415408
55.76942;1.0910404143072996;0.8332704364948456;0.7637098895621873;0.11598323776052881;0.10630678763825795;1.0941102441674726;10.001008840348488;0.8334427563553506;1.097056260726094;1.097007841428274;0.7616881599581934;0.11930673725530647;0.7710460988438905
55.77942;1.0910384129862953;0.8332693821067344;0.7637092435383719;0.11598294343108956;0.10630663038269517;1.09411262849512;10.000998413007114;0.8334438493482871;1.0970552779022762;1.0970064057224453;0.761687430908988;0.11930655354249406;0.7710436683144681
55.78942;1.0910364709817506;0.8332683834328397;0.7637086615346762;0.11598265602245998;0.10630647022154043;1.0941149559827912;10.000986484794637;0.8334449605500704;1.097054308190001;1.097004990806866;0.7616866555580961;0.11930637529973627;0.7710413612900452
55.79942;1.0910345932233012;0.83326744424054;0.7637081411706016;0.11598237568841001;0.10630630736282845;1.0941172249695321;10.000973100598424;0.8334460862849307;1.0970533537806038;1.097003593771211;0.7616858343644112;0.11930620261891045;0.7710391812040155
55.80942;1.0910327827698103;0.8332665684394142;0.7637076802210501;0.1159821026864707;0.10630614202905346;1.0941194344305458;10.000958305300339;0.8334472218526859;1.0970524179878036;1.0970022128875314;0.7616849685465674;0.11930603557662374;0.7710371324910716
55.81942;1.0910310419152658;0.8332657590316103;0.7637072775582726;0.11598183735797048;0.10630597438961614;1.0941215838153087;10.000942152109992;0.8334483617944781;1.0970515056044825;1.097000847241549;0.761684059525724;0.11930587408407721;0.771035220216384
55.82942;1.0910293733988803;0.8332650175240371;0.7637069338908073;0.1159815801332115;0.10630580454708469;1.0941236721926801;10.00092470154772;0.8334495008515744;1.0970506224147596;1.0969994956492544;0.7616831087244191;0.11930571787729567;0.7710334495654433
55.83942;1.0910277808125497;0.8332643443165495;0.7637066518109533;0.11598133156313517;0.10630563266216712;1.0941256972761082;10.000906017205521;0.8334506351939064;1.0970497736064475;1.096998156277966;0.7616821180982474;0.11930556672382825;0.7710318252499329
55.84942;1.0910262684100365;0.833263739180524;0.7637064354475516;0.11598109234896362;0.10630545911824486;1.0941276549079793;10.000886166977164;0.8334517633173435;1.0970489620625368;1.0969968276404454;0.7616810910651312;0.11930542058295246;0.7710303514089455
55.85942;1.0910248405652059;0.8332632020609543;0.763706290195057;0.11598086342754581;0.1063052845336506;1.0941295389173633;10.000865236854994;0.8334528852842842;1.0970481877995883;1.0969955100152964;0.7616800330706788;0.11930527960477326;0.7710290316665402
55.86942;1.0910235010837461;0.8332627339687774;0.7637062218675331;0.11598064600946074;0.10630510968407297;1.0941313421644814;10.00084334768557;0.8334540007331823;1.0970474487817716;1.0969942061085027;0.7616789510612878;0.11930514403881938;0.7710278684684299
55.87942;1.091022252408278;0.833262336623012;0.7637062352386164;0.11598044142378966;0.10630493540694975;1.0941330587024694;10.000820654596724;0.8334551079518517;1.0970467425119588;1.0969929205504254;0.7616778521743968;0.11930501410842098;0.7710268629549754
55.88942;1.0910210951647357;0.8332620112626065;0.7637063334876057;0.11598025090841048;0.10630476246531537;1.0941346849132563;10.000797321838714;0.8334562042565721;1.097046067732567;1.096991658993807;0.7616767432518986;0.11930488988519097;0.7710260162175027
55.89942;1.0910200288276635;0.8332617577777301;0.7637065185702787;0.11598007553192524;0.10630459156090491;1.0941362187140695;10.000773494448815;0.8334572863724423;1.097045425479635;1.0969904277155136;0.7616756311304563;0.11930477122106732;0.7710253301182399
55.90942;1.0910190526086385;0.8332615743179823;0.7637067918720305;0.11597991620336029;0.10630442349961253;1.0941376584081481;10.000749292169273;0.8334583507302861;1.097044819192918;1.096989233206569;0.7616745221254474;0.11930465785528227;0.771024806716221
55.91942;1.0910181648881128;0.8332614580742902;0.7637071550467305;0.11597977362209673;0.1063042591321418;1.0941390021037618;10.000724815780949;0.8334593940390227;1.097044254068092;1.096988081206046;0.7616734216015971;0.11930454965448345;0.7710244475243326
55.92942;1.091017362214429;0.8332614071055868;0.7637076095864092;0.1159796482573909;0.10630409908363642;1.0941402474893696;10.000700149399679;0.8334604138667963;1.0970437358048344;1.0969869764828604;0.7616723348157348;0.11930444667229262;0.771024253218355
55.93942;1.0910166402286583;0.8332614211613454;0.7637081552067494;0.11597954046760223;0.10630394372823078;1.094141391458219;10.000675363595633;0.8334614086378552;1.0970432692545244;1.0969859239507929;0.7616712673708332;0.11930434893924269;0.7710242233843301
55.94942;1.0910159951912033;0.83326150098166;0.763708789415027;0.11597945058994504;0.10630379343193067;1.0941424294651976;10.000650517063994;0.8334623771004588;1.0970428579802174;1.0969849292554856;0.7616702244910974;0.1193042562922039;0.7710243559869012
55.95942;1.0910154236174991;0.8332616474272748;0.7637095082869164;0.11597937894784331;0.1063036486848608;1.0941433563002587;10.000625654882853;0.8334633182294091;1.0970425047500343;1.096983998116026;0.7616692104088477;0.11930416841689577;0.7710246469942564
55.96942;1.0910149220718692;0.833261860947855;0.7637103070516529;0.11597932585479316;0.10630351000121695;1.0941441684407773;10.000600812875218;0.8334642317296156;1.0970422116955165;1.0969831353577137;0.7616682283697312;0.11930408496923652;0.7710250905523225
55.97942;1.0910144890605697;0.8332621411309764;0.763711180457594;0.11597929156417863;0.10630337777313387;1.0941448653330954;10.000576020840965;0.8334651182079765;1.0970419801288402;1.096982343893335;0.761667281148095;0.1193040056305041;0.7710256788924941
55.98942;1.0910141260650885;0.8332624863336149;0.7637121229609771;0.11597927618548219;0.10630325228617678;1.0941454486892808;10.000551293902214;0.8334659786000914;1.0970418110887792;1.096981624300089;0.7616663720069276;0.11930393010755143;0.771026401973257
55.99942;1.0910138358329944;0.8332628937941531;0.7637131288687857;0.11597927972913465;0.10630313385409522;1.0941459208972106;10.00052662261312;0.8334668135737435;1.0970417062639046;1.0969809758183533;0.7616655053769147;0.11930385813509477;0.7710272484265497
56.00942;1.0910136202532614;0.8332633604359494;0.7637141932369714;0.11597930228611629;0.10630302286266269;1.094146283582448;10.000501974033568;0.8334676235284774;1.0970416687728906;1.0969803975991734;0.7616646867918869;0.11930378943923742;0.7710282075879985
56.01942;1.091013479219103;0.8332638838419585;0.7637153129502364;0.115979344085487;0.1063029196984414;1.0941465371843033;10.000477302211564;0.8334684087557511;1.0970417038509521;1.096979888885767;0.7616639226665216;0.11930372364552554;0.7710292704318957
56.02942;1.0910134101989442;0.8332644628903142;0.7637164865739066;0.11597940533425377;0.10630282468906806;1.0941466813776979;10.000452557498543;0.8334691698244504;1.097041818618779;1.0969794491351896;0.7616632202858006;0.11930366021844538;0.7710304289523648
56.03942;1.0910134085245635;0.8332650980845564;0.7637177132306926;0.1159794860493402;0.10630273811439331;1.0941467155720852;10.000427691551918;0.8334699085943469;1.0970420208914273;1.0969790784717721;0.7616625873666848;0.11930359849352419;0.7710316755427663
56.04942;1.0910134674935688;0.8332657916076285;0.7637189916470637;0.11597958601380712;0.10630266024735241;1.0941466395672084;10.000402668512171;0.8334706292377997;1.097042318572365;1.0969787773940083;0.7616620308965768;0.11930353777940576;0.7710330032052137
56.05942;1.0910135779983832;0.8332665468146572;0.7637203201032995;0.11597970484078664;0.10630259133256427;1.0941464547318525;10.000377482068906;0.8334713387338912;1.0970427203626745;1.0969785466289441;0.7616615558854439;0.11930347747664233;0.7710344058090485
56.06942;1.091013728890001;0.8332673671248251;0.7637216970259738;0.11597984206236121;0.10630253147300067;1.0941461652756366;10.000352159939407;0.8334720462944812;1.0970432366858387;1.0969783878056678;0.761661164825185;0.11930341715591049;0.7710358776151572
56.07942;1.09101390756633;0.8332682547634642;0.7637231208557566;0.11597999716358914;0.10630248056977269;1.0941457782958444;10.000326745706223;0.8334727614381079;1.0970438791541834;1.0969783037223952;0.7616608586635158;0.11930335652352207;0.7710374121991661
56.08942;1.0910140995024566;0.8332692097669568;0.7637245889302929;0.11598016959946668;0.10630243840423727;1.0941453019227507;10.000301279573451;0.8334734920195845;1.0970446588596117;1.0969782984202916;0.7616606386806374;0.11930329525861952;0.7710390014728835
56.09942;1.0910142882636051;0.833270229498753;0.7637260968901503;0.11598035879361815;0.10630240471032697;1.0941447429628046;10.000275802494913;0.8334742435495457;1.0970455854228935;1.0969783774135946;0.7616605071697186;0.119303232850806;0.7710406357905015
56.10942;1.0910144573937304;0.8332713090523043;0.7637276394700561;0.11598056411401843;0.1063023791788401;1.094144105871637;10.000250367783455;0.8334750194911762;1.0970466665264382;1.096978547136847;0.761660466319001;0.11930316863506002;0.771042305339719
56.11942;1.0910145924994288;0.8332724423667964;0.7637292118852401;0.1159807849398818;0.10630236144753383;1.0941433934333924;10.000225040904574;0.8334758212477152;1.0970479072745247;1.0969788133027183;0.7616605166589214;0.1193031020170465;0.7710440017206823
56.12942;1.0910146820859834;0.833273623328685;0.7637308102552623;0.11598102072367618;0.10630235102281395;1.094142608554776;10.000199898061854;0.833476647707027;1.0970493111297772;1.0969791790791648;0.7616606562873786;0.11930303264891327;0.7710457181464198
56.13942;1.0910147171865796;0.83327484692741;0.7637324305444346;0.11598127089687923;0.10630234713692491;1.0941417560438882;10.000175026665847;0.8334774955093711;1.097050881397428;1.0969796451208647;0.7616608811589486;0.11930296048886689;0.7710474480654497
56.14942;1.0910146905309004;0.8332761098171176;0.7637340675469041;0.11598153477443449;0.10630234868621842;1.094140843233471;10.00015051708937;0.8334783599272996;1.0970526205126325;1.0969802117612923;0.7616611863930447;0.11930288580102401;0.7710491843020916
56.15942;1.0910145963802969;0.8332774090610239;0.7637357153611692;0.115981811488137;0.10630235436201367;1.0941398791253893;10.000126448111107;0.8334792357488066;1.097054529085912;1.096980880627208;0.7616615679690297;0.1193028090282828;0.7710509195071146
56.16942;1.0910144305587433;0.8332787406813321;0.7637373684368655;0.11598209989056436;0.10630236285850694;1.094138872548941;10.000102885043203;0.8334801181550153;1.0970566067524687;1.0969816543422795;0.7616620234293192;0.1193027306504698;0.7710526459759123
56.17942;1.09101418950815;0.8332801000314163;0.7637390215636598;0.11598239858743425;0.10630237298299698;1.0941378308442495;10.000079901538816;0.8334810028834564;1.0970588526898568;1.096982535529426;0.7616625514356944;0.11930265117091568;0.7710543550936431
56.18942;1.0910138691055564;0.8332814832022519;0.7637406693887705;0.11598270608396592;0.10630238371347649;1.0941367600461158;10.00005759948328;0.8334818860776837;1.0970612646434053;1.0969835258919995;0.761663151372554;0.11930257110235896;0.7710560386235742
56.19942;1.0910134645455878;0.8332828879647683;0.7637423066600124;0.11598302089214615;0.10630239427099938;1.0941356656455086;10.000036102524335;0.8334827649358114;1.097063838169447;1.09698462539536;0.7616638227155482;0.11930249093774402;0.7710576909274406
56.20942;1.0910129712718801;0.8332843136377807;0.7637439286664702;0.11598334159233205;0.10630240411181739;1.0941345531620037;10.0000155402715;0.8334836379998628;1.097066567220085;1.0969858319205437;0.7616645634518022;0.11930241120870669;0.7710593097367658
56.21942;1.0910123857799476;0.8332857600308866;0.7637455315288452;0.11598366691984112;0.10630241279076434;1.094133428218313;9.999996037718853;0.8334845040576714;1.097069445564621;1.0969871417263617;0.7616653690205395;0.119302332546795;0.7710608953839363
56.22942;1.0910117053761;0.8332872261362061;0.763747112606527;0.11598399588726704;0.10630241982492637;1.094132295759123;9.999977704751757;0.8334853609557155;1.0970724677619201;1.0969885499525855;0.7616662332373212;0.11930225566134126;0.7710624497161414
56.23942;1.0910109278806752;0.8332887096460708;0.763748670800271;0.1159843278203564;0.10630242471738557;1.0941311591942968;9.999960628135511;0.8334862055901057;1.0970756286051735;1.0969900509011572;0.7616671503504502;0.11930218124329817;0.7710639753036388
56.24942;1.0910100518994286;0.8332902075020657;0.7637502068294724;0.11598466220888545;0.1063024271239079;1.0941300200685824;9.999944872960036;0.8334870344989745;1.097078921977781;1.0969916390854764;0.7616681162188897;0.1193021098292436;0.7710654749702441
56.25942;1.0910090762566476;0.8332917164551753;0.7637517228788645;0.11598499848614631;0.10630242695890968;1.0941288784688712;9.9999304934252;0.8334878442700221;1.0970823404437355;1.096993310314885;0.7616691277246991;0.11930204169087595;0.7710669517862634
56.26942;1.0910079987953338;0.8332932336937632;0.7637532207896462;0.11598533600760795;0.10630242434404537;1.0941277346875613;9.999917542489843;0.8334886320330789;1.0970858750521706;1.0969950612621284;0.7616701815631445;0.11930197678639241;0.7710684092897601
56.27942;1.0910068165879931;0.8332947581409943;0.7637547003685689;0.11598567424770588;0.10630241949559843;1.0941265906819044;9.9999060759525;0.8334893954175082;1.0970895154365072;1.0969968882252021;0.7616712739290902;0.11930191482135921;0.7710698510837042
56.28942;1.0910055274735977;0.8332962912684445;0.7637561594024762;0.11598601292034122;0.10630241258522308;1.0941254500035367;9.9998961552289;0.8334901312956271;1.0970932502746407;1.096998787391844;0.7616724012621187;0.11930185538249147;0.771071279751552
56.29942;1.091004130990627;0.8332978358608988;0.7637575943361323;0.11598635189766943;0.10630240358876099;1.0941243171284643;9.999887847092412;0.8334908346747604;1.097097067134756;1.0970007569836848;0.7616735610432094;0.11930179800220853;0.7710726963615592
56.30942;1.0910026282370497;0.8332993936777612;0.763759000382547;0.11598669102691582;0.10630239227153764;1.0941231963894944;9.999881222329611;0.8334914991711494;1.0971009528064117;1.0970027978197388;0.761674751919173;0.11930174222083123;0.7710741012522387
56.31942;1.0910010216651986;0.8333009647163714;0.7637603718796468;0.1159870299945735;0.10630237837484224;1.094122090666976;9.999876353351128;0.8334921187435653;1.0971048948094142;1.0970049106989044;0.7616759734472808;0.11930168771188063;0.7710754952440924
56.32942;1.0909993151706723;0.833302548365789;0.7637617036173925;0.11598736838777722;0.106302361804053;1.0941210008985245;9.99987330162097;0.8334926891135651;1.0971088824822117;1.097007094296158;0.7616772259448501;0.11930163432314253;0.7710768803442928
56.33942;1.0909975139018782;0.833304144191144;0.7637629920181201;0.11598770589130389;0.10630234262389741;1.0941199270624635;9.999872101252487;0.8334932078654771;1.0971129070435233;1.0970093457304486;0.7616785104821648;0.11930158206107556;0.7710782595938165
56.34942;1.0909956233602116;0.8333057515140073;0.763764235473738;0.11598804234634814;0.10630232095490855;1.0941188701514886;9.999872761433359;0.8334936737439532;1.0971169602368565;1.0970116615916494;0.7616798283235916;0.11930153111789855;0.7710796365159341
56.35942;1.09099364844126;0.833307368840091;0.7637654338183449;0.11598837756177369;0.10630229693761313;1.0941178325598215;9.999875287395398;0.833494086093054;1.0971210317925937;1.0970140378935056;0.76168117970344;0.11930148180688223;0.7710810150760885
56.36942;1.0909915931563041;0.8333089938281;0.7637665867608366;0.11598871111174841;0.10630227076424727;1.0941168157461267;9.999879693133295;0.8334944448197695;1.0971251080030255;1.0970164692960094;0.7616825634995048;0.11930143431262727;0.7710823999522921
56.37942;1.0909894609679462;0.8333106236327307;0.7637676924986945;0.11598904237280673;0.10630224272795567;1.0941158185178967;9.999885997348171;0.8334947502492176;1.0971291721148122;1.0970189486774036;0.7616839781878868;0.1193013884774417;0.7710837962654018
56.38942;1.0909872556198;0.8333122549419388;0.7637687477703643;0.11598937075102499;0.10630221324753882;1.094114838297525;9.999894214214113;0.8334950027316376;1.0971332053509992;1.097021468003014;0.761685422640248;0.1193013438805762;0.7710852085459048
56.39942;1.0909849819086899;0.8333138832878851;0.7637697483980972;0.11598969592765446;0.10630218284914651;1.0941138728320472;9.999904344539408;0.8334952030552154;1.0971371884442442;1.0970240191527343;0.7616868965480385;0.11930130009333854;0.7710866398155675
56.40942;1.0909826455368081;0.8333155024503995;0.763770689308756;0.11599001797094582;0.10630215213928908;1.0941129200678177;9.999916370687703;0.8334953529959267;1.0971411036206025;1.097026593682728;0.7616884005957936;0.11930125682928508;0.7710880916803565
56.41942;1.0909802524596364;0.8333171048414646;0.7637715643856443;0.11599033719571802;0.10630212177158392;1.0941119774799402;9.999930257295551;0.8334954544319191;1.0971449361172194;1.0970291829907097;0.7616899354775174;0.11930121393687759;0.7710895646832568
56.42942;1.0909778087480546;0.8333186827181792;0.76377236633299;0.11599065393444818;0.10630209241194631;1.0941110418341917;9.999945953491668;0.8334955074828692;1.0971486748184347;1.0970317793036315;0.76169150053799;0.11930117133535402;0.7710910582011543
56.43942;1.0909753205256203;0.8333202294397062;0.7637730869227954;0.11599096845061557;0.10630206473960878;1.094110108933775;9.999963394769514;0.8334955097790426;1.0971523119316982;1.097034375831106;0.7616930938855664;0.119301128938754;0.7710925705436266
56.44942;1.0909727933679811;0.8333217396315653;0.763773717893889;0.11599128091110165;0.1063020394780718;1.0941091739246775;9.99998251049828;0.8334954583698713;1.0971558415209186;1.0970369659915873;0.7616947136153082;0.11930108665316093;0.7710940996713354
56.45942;1.0909702317952772;0.8333232083979918;0.7637742514722742;0.11599159134786573;0.10630201739876047;1.0941082325492562;10.00000323412488;0.8334953521427415;1.0971592574911397;1.0970395437700753;0.76169635858018;0.11930104452353114;0.7710956439391218
56.46942;1.0909676394218513;0.8333246311297057;0.7637746804191397;0.1159918996624514;0.10630199925478585;1.094107282314337;10.00002550368252;0.8334951917866905;1.0971625522434212;1.0970421049303127;0.761698028023356;0.11930100276196545;0.7710972023500045
56.47942;1.0909650195393112;0.8333260041993198;0.7637749984207935;0.11599220561874436;0.10630198571492532;1.094106323107235;10.000049256738127;0.8334949784063417;1.097165716932311;1.097044646868557;0.7616997207360698;0.11930096152788296;0.7710987746560399
56.48942;1.090962375066372;0.8333273257038986;0.7637752003804319;0.11599250891680303;0.10630197733761776;1.094105357273999;10.000074429309125;0.8334947132211392;1.09716874262836;1.0970471672823303;0.7617014349482137;0.11930092083534732;0.7711003615432364
56.49942;1.0909597078225561;0.8333285956766594;0.7637752822265168;0.11599280942659383;0.10630197448551497;1.0941043887997135;10.000100954716515;0.8334943982431983;1.0971716207746276;1.0970496630198365;0.7617031689568777;0.11930088068224025;0.7711019645932929
56.50942;1.0909570188274995;0.8333298153354745;0.7637752410048431;0.1159931073216642;0.10630197720873276;1.0941034219506545;10.000128758593942;0.8334940364775535;1.0971743431721486;1.0970521296492741;0.7617049216126941;0.11930084108088423;0.7711035857969496
56.51942;1.0909543093430714;0.8333309859388539;0.7637750755300309;0.11599340301793425;0.10630198523615515;1.0941024596860573;10.000157750621606;0.833493631651302;1.09717690220458;1.0970545620924796;0.7617066924481417;0.11930080191674754;0.7711052267286901
56.52942;1.0909515808532275;0.8333321084822035;0.7637747864324845;0.11599369709922955;0.10630199808993963;1.0941015022040101;10.000187819931368;0.8334931882495185;1.0971792911133895;1.0970569557385867;0.7617084817445952;0.11930076281835546;0.77110688785749
56.53942;1.0909488344050549;0.8333331840909558;0.7637743752218137;0.11599399028216335;0.10630201525953097;1.0941005471314118;10.000218845671549;0.8334927111245379;1.0971815045357576;1.0970593069617423;0.7617102901372615;0.11930072313414948;0.771108568439921
56.54942;1.0909460704354337;0.8333342140816357;0.7637738437935182;0.11599428335309624;0.10630203633212146;1.0940995914983989;10.00025071374556;0.8334922043062772;1.0971835388931765;1.0970616131634023;0.7617121172324444;0.11930068199900665;0.7711102667648876
56.55942;1.0909432890222373;0.8333351993898176;0.7637731949306225;0.11599457703863372;0.1063020610440056;1.0940986334994058;10.000283321117562;0.8334916701788904;1.0971853916133367;1.0970638727951119;0.7617139601496687;0.11930063840864417;0.7711119800683928
56.56942;1.090940490300373;0.8333361398892056;0.7637724327857015;0.11599487190851743;0.10630208934581743;1.0940976730524756;10.00031656938263;0.8334911094075709;1.0971870598923044;1.0970660856715178;0.761715812963342;0.11930059128192642;0.771113704274082
56.57942;1.0909376745145674;0.8333370340098262;0.7637715628599328;0.11599516844711848;0.10630212143014901;1.09409671178998;10.000350357347116;0.8334905213728518;1.0971885405727297;1.0970682535510887;0.7617176670856698;0.11930053958542285;0.7711154343147264
56.58942;1.0909348413157771;0.8333378783870895;0.7637705917070328;0.11599546712785765;0.10630215762146941;1.0940957524237689;10.000384575260785;0.8334899049896722;1.0971898308397565;1.0970703800868096;0.7617195130602343;0.11930048244559517;0.7711171645488623
56.59942;1.0909319892315903;0.8333386673958503;0.7637695268086818;0.11599576826522137;0.10630219825418577;1.0940947971658737;10.000419101980508;0.8334892594882998;1.0971909283438182;1.097072470335976;0.7617213429743837;0.11930041917321098;0.7711188883694686
56.60942;1.0909291161965677;0.833339393073863;0.7637683771328166;0.11599607184194245;0.106302243587817;1.0940938462834504;10.000453804739434;0.8334885849091382;1.0971918306268456;1.0970745305661556;0.7617231511006041;0.11930034929651215;0.7711205975706865
56.61942;1.0909262204413923;0.833340045611199;0.7637671534981173;0.11599637750502227;0.10630229371718677;1.0940928983234979;10.000488534289047;0.8334878819723599;1.0971925346865614;1.0970765674258824;0.7617249327138929;0.11930027263206354;0.7711222829062472
56.62942;1.0909233011283324;0.833340613899667;0.7637658676803923;0.11599668456445561;0.10630234863327481;1.094091952314739;10.000523119074376;0.8334871512960162;1.097193037417628;1.09707858629779;0.7617266827091458;0.11930018934199482;0.7711239361895199
56.63942;1.0909203588455607;0.8333410863877048;0.7637645312074848;0.11599699197125304;0.10630240840795711;1.0940910096179597;10.000557374190826;0.8334863929257388;1.0971933366626991;1.0970805905907401;0.7617283949158926;0.1193000999273705;0.7711255518703531
56.64942;1.0909173953139093;0.8333414524936171;0.7637631545527199;0.11599729842996777;0.10630247319603545;1.0940900727182559;10.000591117746511;0.8334856067126818;1.0971934317716843;1.0970825826254045;0.7617300626414164;0.11930000509667614;0.7711271261943383
56.65942;1.090914412343147;0.8333417033824658;0.7637617464666893;0.11599760253929076;0.10630254305821944;1.0940891422922931;10.000624175570765;0.8334847929892302;1.0971933240198306;1.097084564439321;0.7617316797843335;0.119299905589808;0.7711286554141149
56.66942;1.0909114114520218;0.8333418318423877;0.7637603143364172;0.11599790281276795;0.10630261786764715;1.0940882160218348;10.000656380509481;0.8334839529362827;1.0971930174711841;1.0970865377227006;0.7617332414234516;0.11929980212947618;0.7711301352568465
56.67942;1.0909083943336368;0.8333418320311252;0.7637588655971589;0.11599819771780767;0.10630269734387458;1.094087289837942;10.0006875745519;0.8334830886140229;1.0971925192290986;1.097088504241735;0.7617347440320598;0.11929969542727513;0.7711315614463371
56.68942;1.090905362868427;0.8333416989257673;0.7637574084898072;0.11599848589943385;0.10630278114931915;1.0940863595583048;10.00071760556166;0.8334822027730284;1.097191838614516;1.0970904666637489;0.7617361857752348;0.11929958605920132;0.7711329301364404
56.69942;1.090902318535915;0.8333414277894209;0.7637559519282401;0.11599876645720097;0.10630286904282633;1.0940854217038423;10.000746328373005;0.8334812982717983;1.097190986034644;1.0970924285010724;0.7617375665903503;0.11929947436839823;0.7711342378031194
56.70942;1.090899262610639;0.8333410143081458;0.7637545049801762;0.11599903898847579;0.10630296096853593;1.0940844738105224;10.000773622007744;0.8334803774231798;1.0971899723610934;1.0970943937356188;0.7617388874525628;0.11929936064902355;0.7711354809690124
56.71942;1.0908961971561966;0.8333404552686249;0.7637530757046244;0.11599930340440612;0.10630305695965978;1.0940835140908258;10.000799400932227;0.833479441979517;1.097188809057874;1.097096366917687;0.7617401490868372;0.11929924540905743;0.7711366565636923
56.72942;1.0908931257278984;0.833339749675521;0.7637516701262045;0.11599955977267117;0.106303156985138;1.094082540534409;10.000823602892892;0.8334784935202045;1.097187508912852;1.0970983528802627;0.7617413510353985;0.11929912937691244;0.7711377626543549
56.73942;1.0908900533489736;0.8333389000068353;0.7637502925668567;0.11599980821771118;0.10630326091964659;1.0940815505999741;10.000846165398674;0.8334775334383372;1.0971860870084147;1.097100355879903;0.7617424912823206;0.11929901335007415;0.7711387985748973
56.74942;1.090886985583743;0.8333379125900118;0.7637489466024158;0.11600004873912832;0.1063033685954503;1.0940805418643371;10.000867011343734;0.8334765626442763;1.0971845604345034;1.0971023791117533;0.7617435660327092;0.11929889814491636;0.7711397645490982
56.75942;1.0908839278062283;0.8333367963480173;0.7637476354772914;0.11600028108821796;0.10630347979683068;1.0940795125452432;10.000886054333675;0.8334755819205839;1.0971829461295362;1.0971044244484254;0.761744569701498;0.11929878465530058;0.7711406612718072
56.76942;1.0908808856986023;0.8333355606468267;0.7637463623636859;0.11600050493535059;0.10630359417340325;1.0940784612469394;10.000903214254963;0.8334745927144384;1.0971812589590684;1.0971064923507212;0.7617454953873889;0.11929867387293126;0.7711414893328635
56.77942;1.0908778658783669;0.8333342137657164;0.7637451303025862;0.11600072013296195;0.10630371114596765;1.0940773864859095;10.000918427838617;0.8334735973038244;1.0971795112379648;1.0971085823217817;0.7617463356659705;0.11929856683109202;0.7711422485282966
56.78942;1.0908748756256568;0.8333327629292868;0.7637439413877154;0.11600092673591283;0.1063038298988048;1.0940762863409337;10.000931646953367;0.8334725987028984;1.0971777125449507;1.0971106931729915;0.761747083411714;0.11929846456499445;0.7711429376264799
56.79942;1.090871922586048;0.8333312156281484;0.7637427964593965;0.11600112480122313;0.10630394946739492;1.094075158694078;10.000942827864138;0.8334716007834689;1.0971758699376815;1.0971128228099656;0.761747732353315;0.11929836811657461;0.771143555088378
56.80942;1.0908690153908922;0.8333295807930196;0.7637416956008074;0.11600131425386251;0.10630406889022975;1.0940740022140627;10.000951925023042;0.8334706080852641;1.0971739892348533;1.09711496805618;0.7617482771542995;0.11929827854874052;0.7711441002955028
56.81942;1.0908661639869623;0.8333278689117091;0.7637406379416575;0.11600149496729747;0.10630418742436154;1.0940728165108498;10.000958895291994;0.8334696256822264;1.0971720760222212;1.0971171244855153;0.7617487134143136;0.1192981968980578;0.7711445740152842
56.82942;1.0908633787307533;0.8333260914259718;0.7637396210311972;0.11600166688341365;0.10630430470432586;1.094071600965714;10.000963708322919;0.8334686594175326;1.0971701353249566;1.0971192860423893;0.7617490379976254;0.1192981240301232;0.7711449780472147
56.83942;1.0908606692187077;0.8333242597784414;0.7637386415729526;0.11600183002249952;0.10630442072038106;1.0940703538149792;10.000966356240028;0.8334677156152965;1.0971681707072036;1.0971214446415782;0.7617492494731051;0.11929806056062107;0.7711453150868635
56.84942;1.090858043463543;0.8333223846344564;0.7637376971100064;0.11600198442235193;0.1063045356899227;1.0940690723296054;10.000966857414348;0.8334668002145977;1.0971661845390959;1.0971235906358816;0.76174934844832;0.11929800690907692;0.7711455885278184
56.85942;1.090855507656745;0.8333204757991018;0.7637367867625907;0.11600213005885368;0.10630464993463759;1.0940677537550436;10.000965259346957;0.8334659181908843;1.097164179981118;1.0971257146091409;0.761749337668844;0.11929796333524056;0.7711458018422327
56.86942;1.0908530670238985;0.8333185422410712;0.7637359110438775;0.1160022668364376;0.10630476384099338;1.094066395717207;10.000961637291491;0.8334650732896707;1.0971621625588184;1.0971278088863137;0.7617492219874893;0.11929792995907837;0.7711459580957252
56.87942;1.0908507272621182;0.8333165918820951;0.7637350715577741;0.11600239463598531;0.10630487796164158;1.0940649953528743;10.000956077474596;0.8334642678861441;1.097160140002866;1.0971298674285845;0.7617490084383204;0.11929790679058129;0.7711460596551409
56.88942;1.0908484946078656;0.8333146317628568;0.7637342705476544;0.1160025132888852;0.10630499313540237;1.0940635490457142;10.00094865396474;0.833463503290494;1.0971581212768977;1.0971318850089573;0.7617487057855954;0.11929789365738612;0.771146108382601
56.89942;1.0908463740878784;0.8333126684697978;0.7637335104157393;0.11600262249937729;0.10630511041653755;1.0940620534168226;10.000939417214141;0.8334627801556537;1.097156114888972;1.0971338566171687;0.7617483235566456;0.11929789014053327;0.7711461062675767
56.90942;1.0908443683323077;0.8333107082373702;0.7637327933983526;0.1160027218003965;0.10630523081926235;1.094060505691281;10.000928399071366;0.8334620987259642;1.0971541266202227;1.0971357768716288;0.7617478719145935;0.11929789570994452;0.7711460555629217
56.91942;1.0908424781209005;0.8333087566611264;0.7637321217469969;0.11600281059066447;0.10630535510272887;1.0940589033659598;10.000915620624829;0.8334614595970626;1.0971521588672546;1.0971376393352208;0.7617473622920791;0.11929790994775544;0.771145958746052
56.92942;1.0908407029673115;0.8333068182635677;0.7637314984849005;0.1160028883136599;0.10630548375263861;1.0940572439493759;10.000901091921397;0.8334608647148165;1.097150212363667;1.0971394369521583;0.761746807080501;0.11929793269485509;0.7711458189144532
56.93942;1.090839040026514;0.8333048965153327;0.7637309276823472;0.11600295462076762;0.10630561708742166;1.0940555247238208;10.000884819030952;0.8334603174276444;1.0971482877952752;1.097141163495423;0.7617462179346894;0.11929796403657517;0.7711456397375678
56.94942;1.0908374826476892;0.8333029945914635;0.7637304139921401;0.11600300929668624;0.10630575539799152;1.0940537427534147;10.000866824612206;0.8334598218273653;1.0971463860475523;1.0971428135302204;0.7617456043119459;0.11929800408718814;0.7711454246287472
56.95942;1.090836021224053;0.8333022785599933;0.7637310274851313;0.11600339610596205;0.10630621438379116;1.0940518950095302;10.000847155712387;0.8334593824313918;1.0971445084079767;1.0971443811011998;0.7617449731940561;0.11929805275376548;0.7711451763064362
56.96942;1.0908346456389626;0.833300427551478;0.7637306407599239;0.11600342665974527;0.10630636393702701;1.0940499781909516;10.000825865894475;0.833459003979839;1.0971426575348233;1.097145860049484;0.7617443293155528;0.1192981096653585;0.7711448970275594
56.97942;1.0908333467013596;0.8332986078451292;0.763730320333684;0.1160034444929866;0.10630651971920846;1.0940479883975427;10.00080299683178;0.8334586906806793;1.0971408383766457;1.097147245925695;0.7617436755785899;0.11929817421826627;0.7711445886635434
56.98942;1.0908321159710794;0.8332968222750755;0.763730065393186;0.11600344907304487;0.10630668176649313;1.0940459214209983;10.000778585046586;0.8334584452866539;1.097139057844788;1.097148536837598;0.7617430134342013;0.11929824559611221;0.7711442527234459
56.99942;1.0908309452561167;0.8332950730181168;0.7637298750331375;0.11600343993073242;0.10630684984585695;1.0940437738692728;10.000752682440709;0.8334582686384026;1.097137323705281;1.097149732645063;0.7617423432650193;0.11929832272619137;0.7711438904630911
57.00942;1.0908298266748258;0.8332933623367561;0.7637297489707413;0.1160034167378346;0.10630702360622073;1.094041544250795;10.000725364743415;0.833458159485635;1.0971356436100617;1.097150834333184;0.7617416655206976;0.11929840428933641;0.7711435028766014
57.01942;1.090828753104222;0.8332916920959855;0.7637296865792448;0.11600337932088567;0.10630720264060556;1.0940392335564453;10.000696723069211;0.8334581147583816;1.0971340239232035;1.0971518439952923;0.7617409818967509;0.1192984888043715;0.7711430913007572
57.02942;1.0908277186538948;0.8332900626944029;0.7637296857570699;0.11600332760994757;0.10630738650723512;1.0940368453161295;10.000666846934338;0.8334581306971951;1.0971324687528397;1.097152764278353;0.7617402954557533;0.11929857469960163;0.7711426583726362
57.03942;1.0908267188006893;0.833288473182054;0.7637297428052844;0.11600326156172441;0.10630757473625646;1.094034384753083;10.00063581113301;0.8334582036391529;1.0971309801114963;1.0971535982011167;0.7617396104352357;0.11929866035790541;0.7711422078965188
57.04942;1.0908257506458412;0.8332869226630182;0.7637298532455442;0.11600318117805401;0.10630776680481896;1.0940318572318881;10.000603679258568;0.8334583295881145;1.097129558941292;1.0971543504839512;0.7617389322678155;0.11929874415808019;0.7711417438872199
57.05942;1.090824813722053;0.8332854116623849;0.7637300124249656;0.11600308669469535;0.1063079621675214;1.0940292670110778;10.00057051789809;0.8334585035961273;1.0971282058211522;1.097155028287987;0.7617382671696038;0.11929882458142252;0.7711412703951817
57.06942;1.0908239102140749;0.8332839422314126;0.7637302151644256;0.11600297876467076;0.10630816033858713;1.0940266172209896;10.000536405547267;0.8334587196039166;1.0971269206147425;1.0971556404054816;0.7617376210029849;0.11929890037042425;0.7711407924488244
57.07942;1.0908230441475606;0.833282516866787;0.7637304556445977;0.11600285841336645;0.10630836087802513;1.0940239113043126;10.000501437844118;0.8334589708978405;1.0971257020941039;1.0971561964297611;0.761736998204817;0.11929897054633382;0.7711403165913329
57.08942;1.0908222205855573;0.8332811377010059;0.763730728509569;0.11600272681512379;0.10630856323508148;1.0940211548600738;10.000465729434922;0.8334592513508609;1.097124548115814;1.0971567055930882;0.7617364023030547;0.1192990342338645;0.7711398501779136
57.09942;1.090821444918102;0.8332798067620483;0.7637310299403625;0.11600258506624851;0.10630876660199357;1.0940183559050989;10.000429399162245;0.833459556320356;1.0971234557189486;1.0971571754732032;0.7617358376815319;0.11929909055801129;0.7711394006054177
57.10942;1.0908207217872676;0.8332785264273512;0.7637313575875544;0.11600243409367725;0.1063089699931468;1.094015523740239;10.000392547531424;0.8334598826171128;1.0971224218824824;1.0971576120218391;0.7617353101873775;0.11929913873987484;0.7711389750986388
57.11942;1.0908200547298503;0.8332772992887649;0.7637317101263603;0.11600227473001389;0.10630917253219739;1.0940126685560814;10.000355249496021;0.8334602284422273;1.0971214450932911;1.0971580202459914;0.7617358263190582;0.11929917816495868;0.7711395686353066
57.12942;1.0908194469297108;0.8332761275314728;0.7637320870767212;0.11600210785929901;0.10630937362476552;1.0940098013523711;10.000317561328714;0.8334605933845812;1.097120525572364;1.0971584052603565;0.7617353927018081;0.11929920831128286;0.7711392126887348
57.13942;1.090818901203069;0.8332750123372368;0.7637324885761053;0.1160019345382256;0.10630957284521154;1.0940069331006328;10.000279527454111;0.8334609780307458;1.0971196636891494;1.0971587735399515;0.7617350160874364;0.11929922863517772;0.7711389038013895
57.14942;1.0908184190092383;0.8332739540502436;0.763732915058186;0.11600175603879183;0.10630976974113715;1.094004074362598;10.000241183751113;0.8334613828289456;1.0971188585256197;1.0971591322093635;0.7617347032465565;0.11929923854256386;0.7711386513186012
57.15942;1.0908179999954792;0.8332729530248452;0.7637333667724541;0.1160015738709596;0.10630996369124548;1.09400123549653;10.000202560739883;0.8334618064134468;1.0971181074457197;1.0971594868155308;0.7617344602616263;0.11929923752517059;0.771138464487813
57.16942;1.0908176419316702;0.8332720101118409;0.7637338430315577;0.1160013898148195;0.10631015385040243;1.0939984263323832;10.00016368494365;0.8334622450555577;1.0971174068801723;1.097159840796595;0.7617342910433479;0.1192992252464418;0.7711383527194198
57.17942;1.0908173405955368;0.8332711266493558;0.7637343420554044;0.11600120581470862;0.10631033932266809;1.0939956557070154;10.000124576287162;0.8334626939826234;1.0971167541338678;1.0971601973489424;0.7617341965623273;0.11929920138881168;0.7711383259700811
57.18942;1.0908170898144776;0.833270304609801;0.7637348617170431;0.11600102375945143;0.10631051942566903;1.0939929310751784;10.000085248780133;0.8334631488119512;1.0971161485324494;1.0971605615904954;0.7617341757696108;0.11929916554167545;0.7711383940218889
57.19942;1.090816882128615;0.8332695465989893;0.7637353997880324;0.1160008453577823;0.10631069373547201;1.0939902576468792;10.000045719972933;0.8334636057194152;1.0971155912126271;1.0971609408528296;0.7617342266722991;0.11929911732353163;0.7711385652914307
57.20942;1.0908167105850894;0.8332688554338962;0.763735953356171;0.11600067214613238;0.10631086194462483;1.0939876383273452;10.000006021142791;0.8334640608854493;1.0971150842443382;1.0971613432067862;0.7617343466412411;0.1192990564693083;0.7711388462320802
57.21942;1.0908165703204673;0.8332682341136928;0.7637365187204932;0.11600050551103346;0.10631102375354132;1.0939850752155862;9.999966197716462;0.8334645097995916;1.0971146299951617;1.0971617764523534;0.7617345325032826;0.11929898274744079;0.7711392412243315
57.22942;1.0908164583837132;0.8332676862940236;0.7637370919115579;0.11600034660287084;0.10631117891106837;1.09398257084026;9.999926302561189;0.8334649468780891;1.097114231183134;1.0971622484208878;0.7617347807807324;0.11929889591444509;0.771139752327472
57.23942;1.0908163731164422;0.8332672161620208;0.7637376693616642;0.11600019618610097;0.10631132730347516;1.0939801282282196;9.999886390528095;0.833465366304676;1.0971138904257798;1.0971627673267277;0.7617350883749016;0.11929879572566521;0.7711403796613286
57.24942;1.0908163144490297;0.8332668274133265;0.7637382482832393;0.11600005461420393;0.10631146888845426;1.0939777504014165;9.999846513508587;0.8334657633404574;1.0971136087932019;1.097163340958815;0.7617354535905525;0.1192986819132034;0.7711411228433617
57.25942;1.0908162838079465;0.8332665223667985;0.7637388257323443;0.11599992196502339;0.10631160355548258;1.09397543925785;9.999806713893726;0.8334661342656478;1.097113385231733;1.0971639749610607;0.7617358765069995;0.11929855425783406;0.7711419821280168
57.26942;1.0908162831142776;0.833266302115187;0.7637393973212099;0.11599979823654845;0.10631173115454648;1.093973194507326;9.999767025180605;0.8334664757550129;1.097113218171557;1.0971646719829276;0.761736358546321;0.11929841271270696;0.7711429587107332
57.27942;1.0908163140924556;0.8332661672826406;0.763739957334551;0.1159996834682567;0.10631185168516437;1.0939710142142367;9.99972748698211;0.8334667856431287;1.0971131074167393;1.0971654320005386;0.7617369025707761;0.11929825738459567;0.7711440542120932
57.28942;1.0908163778817515;0.8332661185430488;0.763740499457955;0.1159995777245421;0.106311965425736;1.0939688959731155;9.999688161087738;0.8334670643008892;1.0971130539854932;1.0971662524821095;0.7617375135027266;0.11929808841971187;0.7711452693640847
57.29942;1.0908164750468907;0.8332661569690271;0.7637410169484387;0.11599948106872299;0.10631207284012714;1.093966837166911;9.999649132565425;0.833467314879349;1.0971130590372296;1.09716712888161;0.7617381979525544;0.11929790591167022;0.7711466032655162
