time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.30942;1.090816606503731;0.833266283863993;0.7637415025370408;0.11599939357538289;0.10631217440464558;1.0939648355589173;9.999610497781642;0.8334675424309624;1.0971131238821556;1.097168056015688;0.7617389626667789;0.1192977098565555;0.7711480537361295
57.31942;1.0908167737573415;0.8332664999507848;0.7637419486595715;0.11599931530514807;0.10631227055700876;1.0939628901854213;9.999572345633727;0.8334677523767061;1.0971132507796233;1.0971690285159699;0.7617398130406764;0.11929750018552596;0.7711496177671026
57.32942;1.090816977763527;0.8332668054764202;0.7637423479509451;0.11599924630469553;0.10631236166072637;1.0939610006288234;9.99953474524456;0.8334679488959995;1.0971134426536227;1.0971700398105724;0.7617407527298437;0.11929727690225884;0.7711512918373226
57.33942;1.0908172189552343;0.8332672010419603;0.7637426939028698;0.11599918667473541;0.10631244792057203;1.093959165492251;9.999497753512138;0.8334681346410645;1.0971137010368042;1.0971710823640854;0.7617417840482372;0.11929704023377771;0.7711530722087796
57.34942;1.0908174992008512;0.8332676871883267;0.763742981785328;0.11599913654285285;0.10631252938841208;1.0939573817487724;9.999461428613468;0.8334683117471583;1.0971140247821511;1.097172149882883;0.7617429080422353;0.11929679067568218;0.7711549548192288
57.35942;1.0908178231901475;0.8332682633140149;0.7637432093905991;0.11599909587866493;0.1063126060377891;1.0939556447324554;9.999425829001721;0.8334684823766355;1.0971144110751503;1.097173238641502;0.7617441241710922;0.11929652896678347;0.7711569348234262
57.36942;1.0908181981189788;0.8332689276112761;0.7637433770410162;0.11599906437800955;0.10631267779058975;1.0939539483229235;9.999391002927847;0.8334686484410826;1.0971148560582866;1.0971743470875934;0.7617454304654268;0.11929625601428265;0.771159006495554
57.37942;1.0908186326987779;0.8332696780581968;0.7637434867818498;0.11599904156368593;0.10631274460043132;1.0939522859190036;9.99935698066905;0.8334688114107043;1.0971153536466038;1.0971754751112748;0.7617468241486453;0.11929597271267638;0.7711611636873839
57.38942;1.090819136350981;0.833270513843647;0.7637435420619005;0.11599902700137533;0.10631280665991469;1.093950652565935;9.999323768358174;0.833468972450445;1.097115895448151;1.097176623570915;0.7617483018637726;0.11929567975521829;0.7711633999458735
57.39942;1.090819718655444;0.8332714360545178;0.7637435489955968;0.11599902046749853;0.10631286447091264;1.0939490462994066;9.999291347937802;0.833469132680988;1.0971164732922412;1.0971777941610832;0.7617498593644372;0.11929537761219915;0.7711657076573635
57.40942;1.0908203888017505;0.8332724468260713;0.76374351706783;0.1159990219526092;0.10631291864420093;1.093947467169463;9.999259690993904;0.8334692930988741;1.097117081422756;1.0971789892425803;0.7617514912325586;0.11929506668461896;0.7711680771993653
57.41942;1.0908211551676863;0.8332735480350021;0.7637434577686925;0.11599903154762577;0.10631296968910438;1.0939459155851203;9.999228775614712;0.8334694538509612;1.0971177157143488;1.0971802113469977;0.7617531908680834;0.11929474751413441;0.7711704975975006
57.42942;1.0908220248427434;0.8332747402310449;0.7637433832912978;0.11599904932175108;0.10631301798868059;1.0939443915086733;9.999198595459852;0.8334696139261472;1.0971183712963468;1.0971814630789007;0.7617549507417379;0.1192944208799067;0.7711729579489172
57.43942;1.09082300292638;0.8332760216329597;0.7637433062354729;0.11599907523808316;0.1063130639189141;1.0939428939382663;9.999169161882788;0.8334697718446805;1.0971190418717272;1.0971827475710705;0.7617567631198903;0.11929408769921895;0.7711754475890318
57.44942;1.0908240923356183;0.833277388147855;0.7637432390349286;0.11599910914105309;0.10631310805104986;1.0939414203472673;9.999140498653803;0.8334699259708604;1.0971197213695811;1.0971840683218967;0.7617586212096376;0.11929374891879355;0.77117795549895
57.45942;1.0908252941229772;0.8332788342384199;0.7637431929949329;0.11599915076041199;0.10631315128119366;1.0939399669002121;9.999112633752466;0.8334700743680067;1.097120405531296;1.0971854280836517;0.7617605202564659;0.11929340552867126;0.7711804705843602
57.46942;1.090826607567571;0.8332803529680595;0.7637431773854128;0.1159991997050762;0.10631319472715996;1.0939385293399795;9.999085597557569;0.8334702155228042;1.0971210917126808;1.0971868285050477;0.761762458029881;0.11929305856483774;0.7711829827247308
57.47942;1.0908280302197684;0.8332819358116674;0.763743198810213;0.11599925551370135;0.10631323953590008;1.093937103381412;9.999059423784011;0.8334703490684775;1.097121777554327;1.097188270986644;0.7617644340185143;0.11929270906916224;0.7711854838016756
57.48942;1.090829558369088;0.8332835735969097;0.7637432618851693;0.11599931774414783;0.10631328681045964;1.0939356843173609;9.999034140505872;0.8334704750133762;1.0971224605223515;1.0971897567569635;0.7617664477903802;0.11929235808712244;0.771187967864245
57.49942;1.0908311875412195;0.8332852577815906;0.7637433709324742;0.11599938611618416;0.10631333756109215;1.0939342663817475;9.999009752393883;0.8334705926733098;1.0971231391084972;1.09719128623236;0.7617684983255247;0.11929200662791585;0.7711904306269319
57.50942;1.090832912803697;0.8332869808708114;0.7637435305333424;0.11599946069585486;0.10631339253249789;1.0939328429391377;9.99898623202634;0.8334707008183412;1.0971238141726471;1.0971928589667639;0.7617705844367167;0.11929165549767848;0.7711928696362347
57.51942;1.0908347292190987;0.8332887358427427;0.7637437449375646;0.11599954191847844;0.10631345207320005;1.0939314080752285;9.9989635306853;0.8334707979736017;1.0971244888761962;1.0971944735862336;0.7617727046479533;0.1192913051856933;0.7711952843320188
57.52942;1.090836631966777;0.8332905150999206;0.7637440178114384;0.1159996303884419;0.10631351621974239;1.093929958022992;9.998941596269216;0.833470881847621;1.0971251674583113;1.0971961275998232;0.7617748566997429;0.1192909560031214;0.7711976746089594
57.53942;1.0908386160031767;0.8332923100665672;0.7637443521656982;0.11599972666043702;0.10631358484729735;1.0939284907536053;9.99892038434017;0.8334709492482985;1.097125854470195;1.0971978178961586;0.7617770378353943;0.11929060825291954;0.7712000392683817
57.54942;1.0908406764795036;0.8332941119689007;0.7637447500117077;0.11599983117973753;0.1063136577678782;1.0939270044800782;9.998899865062093;0.8334709971992674;1.0971265543221318;1.097199541780302;0.7617792455681702;0.1192902621775878;0.7712023757161081
57.55942;1.0908428102705818;0.833295912907597;0.7637452121224871;0.1159999443371962;0.10631373485673365;1.0939254967852856;9.998880025374152;0.8334710236561101;1.0971272696611694;1.0972012976268082;0.7617814783054121;0.11928991788339634;0.7712046802391374
57.56942;1.0908450173295339;0.8332977065890134;0.7637457383192282;0.11600006646210471;0.10631381615318815;1.093923965070127;9.998860860814188;0.8334710272636049;1.0971279999416248;1.0972030844463005;0.7617837351330653;0.11928957540174787;0.7712069481240817
57.57942;1.0908473000391796;0.8332994885447588;0.76374632789286;0.11600019774665991;0.10631390183395087;1.093922407790833;9.99884236673905;0.8334710074637364;1.0971287412067343;1.0972049007873896;0.7617860144218473;0.11928923469658395;0.7712091735877497
57.58942;1.0908496607414604;0.8333012556525733;0.763746979024381;0.11600033824672044;0.10631399214440262;1.0939208251020527;9.998824539515308;0.8334709653682641;1.09712948600474;1.09720674405195;0.7617883129572323;0.11928889560526376;0.771211349671912
57.59942;1.0908521007166703;0.833303005386291;0.7637476874419797;0.11600048791136304;0.10631408733514769;1.093919218022362;9.998807383786666;0.8334709039333176;1.0971302246690227;1.09720861040235;0.7617906269284513;0.11928855789044737;0.7712134681928557
57.60942;1.0908546217572377;0.8333047352926388;0.7637484464693779;0.11600064647988535;0.10631418755745241;1.0939175866245594;9.998790916096322;0.8334708266416311;1.097130948291947;1.0972104950854384;0.7617929535298621;0.11928822127541114;0.7712155201170693
57.61942;1.0908572271414938;0.8333064427418914;0.7637492488891023;0.11600081335648126;0.10631429272757514;1.0939159286448459;9.998775162502408;0.8334707366085672;1.0971316502851471;1.0972123935129119;0.7617952916319948;0.11928788533568636;0.7712174962838346
57.62942;1.0908599202899545;0.8333081245929385;0.7637500883793054;0.11600098764890995;0.10631440244101384;1.0939142397059962;9.998760154180678;0.8334706372301783;1.097132325559658;1.0972143025104908;0.7617976414561184;0.11928754942615276;0.7712193876092381
57.63942;1.0908627033759586;0.833309777000949;0.7637509597090633;0.11600116827439615;0.10631451605365473;1.0939125149433933;9.99874592208939;0.8334705330054133;1.0971329688840858;1.0972162203091018;0.7618000038543598;0.11928721276390693;0.7712211850279068
57.64942;1.0908655774626892;0.8333113960954373;0.7637518585411375;0.11600135403524024;0.10631463291952004;1.093910750537674;9.99873249762014;0.8334704298390776;1.0971335733357406;1.0972181454838115;0.7618023794220261;0.11928687462476031;0.7712228800904172
57.65942;1.0908685429801372;0.8333129789034215;0.7637527810508662;0.1160015437496675;0.10631475257675985;1.0939089434304277;9.998719920466332;0.8334703348552587;1.0971341299845987;1.0972200765593239;0.7618047677533795;0.11928653448797262;0.7712244658077365
57.66942;1.0908715994322833;0.8333145237739218;0.7637537237386147;0.11600173640879964;0.10631487473015448;1.093907089546991;9.99870823658271;0.8334702557662642;1.0971346292258957;1.0972220121264564;0.7618071672339969;0.11928619198883537;0.7712259369026618
57.67942;1.0908747445029245;0.8333160304738181;0.7637546836603045;0.1160019311570855;0.10631499911589203;1.0939051833369369;9.998697487694148;0.8334702005201713;1.0971350620240774;1.0972239500738785;0.761809574986859;0.11928584683243205;0.7712272898679609
57.68942;1.0908779738524064;0.8333174996647599;0.7637556583900242;0.11600212710565587;0.10631512544413237;1.09390321966296;9.998687708677464;0.8334701772851398;1.0971354204402137;1.0972258869320402;0.7618119866378925;0.11928549879814204;0.7712285236018847
57.69942;1.0908812827909788;0.8333189319540822;0.7637566454728522;0.1160023232495886;0.10631525346953963;1.09390119555819;9.99867892630416;0.8334701937335611;1.097135698019233;1.0972278187514448;0.7618143965346771;0.11928514769170265;0.7712296398856999
57.70942;1.0908846687033809;0.8333203274887393;0.7637576419464015;0.11600251854276479;0.10631538302069349;1.0938991101740851;9.998671155295893;0.8334702555909931;1.0971358889623222;1.0972297424496091;0.7618167987465739;0.11928479320206498;0.7712306428943482
57.71942;1.090888131730612;0.8333216858712784;0.7637586444571598;0.11600271193793359;0.10631551391638275;1.0938969643658967;9.998664402373405;0.8334703660272884;1.097135986554965;1.0972316561522968;0.7618191875442649;0.11928443485237854;0.7712315381410684
57.72942;1.090891672991697;0.8333230058568298;0.763759649851475;0.11600290236893829;0.10631564589271617;1.0938947606807554;9.99865867516227;0.8334705267830601;1.0971359835935104;1.0972335589323992;0.7618215569283832;0.11928407208981123;0.7712323310311157
57.73942;1.0908952924470663;0.8333242855123714;0.763760655530577;0.116003088794631;0.1063157786111094;1.093892502662739;9.9986539869354;0.8334707393536256;1.0971358746564077;1.0972354510367441;0.7618239008059825;0.11928370433987431;0.7712330258996873
57.74942;1.0908989884114384;0.8333255233050916;0.7637616586578112;0.11600327030822322;0.1063159117387669;1.09389019387982;9.998650358981777;0.8334710044012417;1.0971356576950675;1.0972373341286723;0.7618262137779287;0.11928333102764739;0.7712336265583449
57.75942;1.0909027578396753;0.8333267191913181;0.7637626545437854;0.11600344623089781;0.1063160450240856;1.0938878374361287;9.99864782353234;0.8334713210302417;1.0971353340054857;1.097239210513096;0.7618284913315212;0.11928295171743271;0.7712341369722668
57.76942;1.090906595941763;0.8333278744832472;0.7637636362278164;0.11600361609844918;0.10631617829100641;1.0938854353424137;9.998646420979373;0.833471687973084;1.0971349071557626;1.0972410817821754;0.7618307299292617;0.11928256627002504;0.7712345609922872
57.77942;1.0909104953592221;0.8333289907256805;0.7637645957176541;0.1160037795658018;0.10631631143028926;1.0938829881470262;9.99864618593799;0.8334721048382712;1.097134381770047;1.0972429476853856;0.7618329273239948;0.11928217479642196;0.7712349021908356
57.78942;1.0909144456542115;0.8333300688756845;0.7637655250751658;0.11600393635775602;0.10631644438842934;1.0938804959913708;9.998647133494199;0.8334725717234819;1.097133763045918;1.0972448058674014;0.7618350820903833;0.11928177746482824;0.7712351640977934
57.79942;1.090918433631106;0.8333311093669182;0.7637664167836191;0.11600408620853246;0.10631657705388582;1.0938779602134867;9.998649259708012;0.8334730887184151;1.0971330570826057;1.0972466533696035;0.7618371925681678;0.11928137437649183;0.771235349962968
57.80942;1.0909224446932835;0.8333321128063932;0.7637672642008349;0.1160042287190565;0.10631670918490436;1.0938753837601154;9.998652552809105;0.8334736555555994;1.0971322716850729;1.0972484886787957;0.7618392566335024;0.11928096555554814;0.771235462170551
57.81942;1.0909264648160446;0.8333330806479358;0.7637680615710424;0.11600436324428046;0.1063168405242219;1.0938727709287843;9.998656999279167;0.833474270335033;1.0971314168033846;1.0972503120767814;0.7618412723680335;0.11928055096084393;0.7712355020033136
57.82942;1.0909304817959808;0.8333340152984711;0.7637688027883005;0.11600448887661492;0.10631697093228208;1.093870127623411;9.998662574224634;0.8334749288180727;1.0971305030505885;1.0972521244613038;0.7618432387777306;0.11928013047615874;0.7712354695727547
57.83942;1.0909344849709777;0.8333349199595539;0.7637694805086772;0.11600460456806054;0.10631710039050332;1.0938674615155426;9.998669226739656;0.8334756255212269;1.097129538856605;1.097253925716611;0.7618451562606565;0.11927970391871513;0.7712353639708797
57.84942;1.0909384646555127;0.833335798436115;0.7637700872267207;0.1160047093280015;0.10631722897004822;1.093864781092271;9.998676880686334;0.8334763549031441;1.0971285293441686;1.0972557141234598;0.7618470268072071;0.11927927109987792;0.771235183890643
57.85942;1.0909424127390657;0.8333366548280935;0.7637706168897938;0.1160048022656791;0.10631735681787582;1.0938620937171566;9.998685453318094;0.8334771116552119;1.0971274780255853;1.097257487594148;0.7618488536068571;0.11927883190214365;0.7712349283889048
57.86942;1.090946323771007;0.8333374935954809;0.7637710650027169;0.11600488249313826;0.10631748406710001;1.0938594044099066;9.998694872049038;0.8334778911310562;1.0971263887691092;1.0972592445572324;0.7618506401092473;0.11927838635533622;0.7712345976518362
57.87942;1.0909501944804005;0.8333383197159099;0.7637714274513763;0.11600494907669531;0.10631761072785888;1.0938567162765624;9.998705078710765;0.8334786898156207;1.0971252664555127;1.0972609835689708;0.7618523893685465;0.1192779347330641;0.7712341931071292
57.88942;1.0909540215121794;0.8333391380713273;0.763771699688467;0.11600500103955455;0.10631773669619021;1.093854031277483;9.998716031026095;0.8334795047140993;1.0971241172948967;1.0972627031437874;0.761854103928152;0.11927747760416557;0.7712337166166288
57.89942;1.090957799611321;0.8333399526669276;0.7637718771162647;0.11600503738573394;0.1063178618227347;1.0938513513474357;9.998727696633841;0.8334803323806375;1.0971229486730594;1.0972644020392481;0.761855785811515;0.11927701575325231;0.7712331702585402
57.90942;1.0909615215505994;0.8333407664384975;0.7637719561137983;0.11600505713497959;0.10631798588438328;1.0938486806787793;9.998740035496928;0.8334811689640163;1.0971217684182564;1.0972660795113578;0.7618574362828721;0.1192765500376655;0.7712325571038302
57.91942;1.0909651791691002;0.8333415814084815;0.7637719347215586;0.11600505929182364;0.10631810843980395;1.0938460271362442;9.998752992413376;0.8334820107596135;1.0971205847795766;1.0972677354543934;0.7618590553912367;0.11927608133823818;0.7712318814971135
57.92942;1.0909687650489481;0.8333423989707935;0.7637718126761054;0.11600504278267527;0.1063182287309512;1.093843401436035;9.998766507850114;0.8334828542129176;1.097119406706867;1.0972693705769367;0.7618606419863088;0.11927561062595486;0.7712311483738254
57.93942;1.0909722740071044;0.8333432201196586;0.7637715912848267;0.11600500651710699;0.1063183457588974;1.0938408161459228;9.998780532381351;0.833483695468123;1.0971182432238737;1.0972709861003034;0.761862194979891;0.11927513901475015;0.7712303622764993
57.94942;1.0909757025555853;0.8333440454530026;0.763771273259266;0.11600494952485395;0.10631845844917917;1.0938382853146922;9.998795035583266;0.8334845301195105;1.097117101995511;1.09727258183133;0.761863715168094;0.11927466771498316;0.7712295268616568
57.95942;1.0909790470386451;0.833344875126398;0.763770862361174;0.1160048709323877;0.10631856569948936;1.0938358234873815;9.998810005754615;0.8334853533304329;1.0971159879138639;1.0972741540421183;0.7618652055306446;0.11927419794579937;0.7712286456926618
57.96942;1.0909823036612205;0.8333457088033649;0.7637703633039276;0.11600476985649413;0.10631866627978577;1.0938334444969249;9.998825441057809;0.8334861598257566;1.0971149025920581;1.0972756962749806;0.7618666698735058;0.11927373094338961;0.7712277235026676
57.97942;1.0909854698527397;0.8333465454442625;0.7637697819469911;0.11600464545397225;0.10631875883954818;1.0938311608013973;9.998841342072609;0.8334869439652619;1.097113844560943;1.0972772020315016;0.7618681121700668;0.11927326804345646;0.7712267662624189
57.98942;1.0909885442415403;0.833347383268796;0.763769124953672;0.11600449703827755;0.10631884213896857;1.093828983432802;9.998857709377209;0.83348770034691;1.0971128097107437;1.0972786653083788;0.7618695369596811;0.1192728105856199;0.7712257805377093
57.99942;1.090991526305983;0.8333482200711962;0.7637683986382741;0.11600432416615669;0.10631891520338295;1.0938269230381399;9.998874540977956;0.8334884246561041;1.0971117926588365;1.0972800792025674;0.761870949118584;0.11927235964502296;0.7712247730753339
58.00942;1.090994416508613;0.833349053228493;0.7637676081660003;0.11600412669622184;0.10631897719502309;1.093824990981067;9.998891828998167;0.8334891145904404;1.0971107885542661;1.097281435958371;0.761872353136373;0.1192719159635457;0.7712237501752809
58.01942;1.0909972156684233;0.8333498796641021;0.7637667580613653;0.1160039047227879;0.10631902727635274;1.0938231990185776;9.998909557708211;0.8334897700938304;1.097109793010935;1.0972827282869337;0.7618737529362024;0.11927148011429933;0.771222717119812
58.02942;1.0909999242052193;0.8333506965478199;0.7637658529147667;0.11600365848861838;0.10631906469510902;1.0938215585146143;9.998927703036347;0.8334903924852792;1.097108800576442;1.0972839496441797;0.7618751521576195;0.11927105258244113;0.7712216782772939
58.03942;1.0910025420663054;0.8333515019184845;0.7637648972617381;0.11600338841369169;0.10631908892721932;1.093820079788844;9.998946229124082;0.8334909834830017;1.097107804378211;1.0972850939400676;0.7618765548782006;0.11927063375107824;0.771220637705706
58.04942;1.091005069223382;0.8333522941739068;0.763763895601641;0.11600309509015322;0.10631909969778802;1.093818771020686;9.998965081946057;0.8334915444084066;1.097106796582417;1.0972861560105793;0.7618779664216608;0.11927022395455378;0.7712195999066002
58.05942;1.0910075066053644;0.8333530707735316;0.7637628526720901;0.11600277919055743;0.10631909694822382;1.0938176375978232;9.998984190565796;0.8334920756904344;1.0971057681799934;1.0972871320353774;0.7618793931864377;0.11926982356302443;0.7712185698510082
58.06942;1.0910098566223663;0.8333538278883632;0.7637617728990305;0.11600244145827233;0.1063190808605151;1.09381668239901;9.999003472831012;0.8334925775483439;1.0971047088562291;1.097288018719646;0.7618808417048486;0.11926943302623909;0.7712175520541963
58.07942;1.0910121224061653;0.8333545618390904;0.7637606600459684;0.11600208280175196;0.10631905184061471;1.0938159062369428;9.999022834927825;0.8334930512681954;1.097103607971976;1.097288811963855;0.7618823177538078;0.11926905286023895;0.7712165498535389
58.08942;1.0910143064130298;0.8333552704568374;0.7637595183447907;0.11600170429181336;0.10631901036687787;1.0938153080522988;9.999042174804428;0.8334934992517138;1.0971024561094793;1.0972895072106466;0.7618838255113729;0.1192686836147293;0.7712155652191547
58.09942;1.0910164097904749;0.8333559529476904;0.763758353427956;0.11600130701372252;0.10631895684498362;1.093814884310645;9.999061392236111;0.8334939238856344;1.0971012461977634;1.097290101446632;0.7618853670669398;0.11926832591149802;0.7712145986970761
58.10942;1.0910184327830577;0.8333566092581097;0.7637571714279967;0.11600089199829106;0.10631889160784233;1.093814627921669;9.999080394159382;0.8334943268144202;1.097099974493899;1.0972905942738118;0.7618869428523692;0.119267980501692;0.7712136494155856
58.11942;1.0910203758867074;0.8333572396737913;0.7637559779557352;0.11600046024412922;0.10631881500792831;1.0938145283842062;9.999099100298402;0.8334947090205169;1.097098641621561;1.0972909873189636;0.761888552675938;0.11926764822992446;0.7712127149756872
58.12942;1.0910222408769776;0.8333578439738578;0.76375477860777;0.11600001266087079;0.10631872745790201;1.0938145738213885;9.999117453716902;0.8334950712539885;1.0970972525418667;1.0972912832283868;0.761890196180224;0.11926732993190943;0.7712117918366995
58.13942;1.0910240308914987;0.8333584206082321;0.7637535790830059;0.11599955001827485;0.10631862937990531;1.0938147535643596;9.999135427803404;0.8334954142965911;1.0970958152163264;1.0972914847274342;0.7618918719161031;0.11926702631789507;0.7712108767506544
58.14942;1.0910257504013505;0.8333589666929493;0.763752383691948;0.11599907299210273;0.10631852117301942;1.0938150594780913;9.999153020956946;0.833495738759166;1.0970943390586934;1.0972915933274476;0.7618935762358705;0.11926673789142703;0.7712099679485567
58.15942;1.091027405172022;0.8333594776371517;0.7637511941722969;0.11599858224746155;0.10631840326151513;1.0938154858267906;9.999170237687755;0.8334960449527008;1.0970928332656122;1.0972916081004973;0.7618953036629086;0.11926646497244153;0.7712090653454144
58.16942;1.091029001228869;0.8333599463447696;0.7637500098427014;0.1159980785514468;0.1063182761187434;1.0938160287331298;9.99918707457287;0.8334963330996518;1.0970913051215736;1.097291525817154;0.7618970481927826;0.11926620781275607;0.7712081705361528
58.17942;1.0910305438975947;0.8333603637273256;0.7637488288014477;0.11599756287780946;0.10631814015969279;1.0938166852944124;9.999203526438476;0.833496603709579;1.0970897594435538;1.0972913423122412;0.7618988038155626;0.11926596674808716;0.7712072867746766
58.18942;1.0910320386019232;0.8333607206112944;0.763747649647839;0.11599703639296569;0.10631799566370818;1.0938174522035238;9.999219596907409;0.83349685816253;1.0970881989485035;1.0972910538725367;0.7619005639003162;0.11926574231732098;0.7712064186836846
58.19942;1.0910334922791531;0.8333610092787583;0.7637464721490802;0.11599650029935599;0.10631784289683807;1.0938183250822897;9.999235298182935;0.8334970990500727;1.097086624938376;1.097290658418421;0.7619023211768277;0.11926553520791247;0.7712055716316564
58.20942;1.0910349136240935;0.8333612236465999;0.7637452966604946;0.11599595565190869;0.10631768218299499;1.0938192993649565;9.999250647386647;0.8334973296181837;1.0970850383841582;1.0972901562337778;0.7619040690397824;0.11926534603988412;0.7712047508248623
58.21942;1.091036312527809;0.8333613591176359;0.7637441242699062;0.1159954033035535;0.10631751372433695;1.0938203717190609;9.999265661814123;0.8334975526025259;1.0970834406001035;1.0972895492480048;0.7619058022883933;0.11926517528815744;0.7712039606615646
58.22942;1.0910376990964408;0.8333614125518359;0.7637429576490427;0.11599484405572878;0.10631733744309481;1.0938215401983484;9.999280351073216;0.8334977696610361;1.0970818331604324;1.0972888394666256;0.7619075167435977;0.1192650234240799;0.7712032049843888
58.23942;1.0910390824796523;0.8333613815211585;0.7637418008927505;0.1159942788685414;0.10631715304719723;1.0938228030219768;9.99929471893218;0.8334979818699171;1.0970802179272563;1.0972880285713902;0.7619092086979007;0.11926489098981967;0.7712024875172931
58.24942;1.0910404707221115;0.8333612637223662;0.7637406582993782;0.1159937088607608;0.10631696014341595;1.0938241575746641;9.999308778016763;0.8334981900755448;1.0970785980077702;1.097287119024527;0.7619108741344645;0.11926477852769819;0.7712018113473861
58.25942;1.0910418712786378;0.8333610573444089;0.7637395332110818;0.11599313507388978;0.1063167582577424;1.0938256003034932;9.999322562974765;0.8334983945376522;1.097076978915244;1.0972861156076643;0.7619125081014756;0.11926468654241591;0.7712011783021889
58.26942;1.0910432906897396;0.8333607610565122;0.7637384278970847;0.11599255826082125;0.10631654685953956;1.0938271266073334;9.999336132795378;0.833498595056882;1.097075367802665;1.097285026418471;0.7619141049595723;0.11926461555400947;0.7712005891885759
58.27942;1.0910447340273506;0.8333603734291035;0.7637373445397547;0.11599197892554561;0.1063163254450087;1.0938287298646234;9.999349558190502;0.8334987919225443;1.0970737711742966;1.097283862117238;0.7619156589714877;0.11926456612002391;0.7712000439354117
58.28942;1.0910462052666388;0.8333598928735286;0.763736286075023;0.11599139753927479;0.1063160936010293;1.0938304009098594;9.999362903625416;0.8334989867694378;1.0970721939439965;1.0972826332522136;0.7619171644381578;0.11926453870387917;0.7711995414251717
58.29942;1.0910477077726637;0.8333593181332559;0.7637352558858602;0.1159908146639595;0.10631585104342775;1.093832129277842;9.999376221188239;0.8334991827840199;1.0970706401087902;1.0972813478559662;0.7619186156726585;0.11926453350637317;0.7711990800613664
58.30942;1.0910492442303625;0.8333586486114581;0.7637342568461138;0.11599023089325342;0.10631559765432386;1.0938339046822898;9.999389554839464;0.8334993838797761;1.0970691134106962;1.0972800110913388;0.7619200076992281;0.11926455047460433;0.7711986589292009
58.31942;1.0910508165064343;0.8333578842895982;0.7637332907550192;0.11598964672678064;0.10631533345644786;1.093835717748382;9.999402942246387;0.8334995932086743;1.09706761766384;1.0972786257111564;0.7619213373086077;0.11926458945523141;0.7711982782276672
58.32942;1.0910524255337934;0.8333570260193459;0.7637323586818636;0.11598906250260892;0.10631505851278689;1.093837561354178;9.999416408690873;0.833499812634085;1.0970661561208082;1.0972771925293263;0.7619226031310222;0.11926465027935809;0.7711979385158327
58.33942;1.091054071632879;0.8333560760298757;0.7637314620230619;0.11598847847278143;0.10631477281176796;1.0938394322808112;9.999429966784154;0.8335000436429845;1.0970647298277583;1.0972757117836618;0.7619238044406151;0.1192647327148303;0.7711976402268319
58.34942;1.0910557550422522;0.833355037807825;0.7637306032130602;0.11598789496315239;0.10631447617887221;1.0938413309655284;9.999443635229289;0.8335002879874018;1.0970633375649457;1.0972741837444822;0.7619249399151418;0.11926483649574088;0.7711973845119906
58.35942;1.0910574749293178;0.8333539161227584;0.7637297854307487;0.11598731244659596;0.10631416822060843;1.093843259692263;9.99945745425135;0.8335005469213953;1.0970619775704076;1.0972726074076;0.7619260078342159;0.11926496152377694;0.7711971741205922
58.36942;1.0910592279212983;0.8333527173542422;0.763729012085772;0.11598673158379724;0.10631384832241406;1.0938452212284528;9.999471476586496;0.8335008199359563;1.0970606482940417;1.0972709799828155;0.7619270073847545;0.11926510799334714;0.7711970130946513
58.37942;1.091061009004887;0.8333514490246391;0.7637282866640711;0.11598615337126336;0.10631351576446423;1.0938472180375298;9.999485754421325;0.8335011044029567;1.0970593485572897;1.0972692980711118;0.7619279393520032;0.11926527630374947;0.7711969060550138
58.38942;1.0910628135930807;0.833350118787067;0.763727612701507;0.11598557916554586;0.10631316990909817;1.0938492513500113;9.999500337705422;0.8335013965160298;1.0970580781808823;1.0972675586460763;0.7619288057567666;0.11926546690620471;0.7711968579412942
58.39942;1.0910646378357765;0.8333487340839189;0.7637269937900463;0.11598501039430886;0.106312810295717;1.0938513203822642;9.999515273854012;0.8335016924555856;1.0970568378473116;1.0972657594347206;0.761929609216333;0.1192656802125381;0.7711968739455793
58.40942;1.0910664774974377;0.8333473024500212;0.7637264333102861;0.1159844482649298;0.10631243660167719;1.0938534225933254;9.999530604629722;0.8335019888176417;1.097055628495547;1.0972638991271053;0.761930352600992;0.11926591655934315;0.7711969590408064
58.41942;1.0910683273137523;0.8333458311645777;0.7637259339625588;0.11598389372356703;0.10631204858738301;1.0938555550587938;9.999546359154204;0.8335022828624059;1.0970544516432283;1.0972619772253365;0.761931038948413;0.11926617616509572;0.7711971168348765
58.42942;1.091070181118456;0.8333443265243701;0.7637254979609834;0.11598334751586735;0.10631164610844412;1.0938577158195262;9.99956255025515;0.8335025728740935;1.097053309790347;1.0972599938581296;0.7619316710048194;0.11926645906549177;0.7711973486900812
58.43942;1.091072032439308;0.8333427944020526;0.7637251276098924;0.11598281024067461;0.10631122915076895;1.0938599041777344;9.999579183101904;0.8335028579817308;1.0970522050823586;1.097257949763743;0.7619322505648538;0.11926676506994167;0.7711976543519706
58.44942;1.091073876385168;0.8333412414639846;0.763724825252473;0.11598228246335407;0.10631079781625996;1.0938621201521956;9.999596260353837;0.8335031375611274;1.0970511374292957;1.0972558460898312;0.7619327785588219;0.11926709374930468;0.7711980335605881
58.45942;1.0910757119355372;0.8333396751791303;0.7637245929364678;0.11598176483681685;0.10631035224510822;1.0938643641726264;9.999613780625674;0.8335034114697402;1.0970501052077983;1.0972536845117367;0.7619332556081675;0.11926744444058587;0.7711984865586998
58.46942;1.0910775418506744;0.833338102784162;0.7637244324924544;0.11598125807354981;0.10630989250000276;1.0938666373983024;9.999631744880578;0.833503681656448;1.097049107942916;1.0972514673467824;0.761933682360629;0.11926781630576981;0.7711990123692781
58.47942;1.0910793702479922;0.8333365302835154;0.7637243457789177;0.11598076281088815;0.1063094185100446;1.0938689416651106;9.999650158427945;0.8335039531544465;1.0970481474042122;1.0972491967615228;0.7619340597104339;0.119268208401557;0.7711996069233884
58.48942;1.0910812002483725;0.8333349624650351;0.7637243346093142;0.11598027956567729;0.10630893015856818;1.093871278717561;9.999669020170161;0.8335042326528307;1.0970472263066864;1.0972468744620614;0.7619343888884739;0.1192686196350741;0.7712002635851245
58.49942;1.0910830332902743;0.8333334045528528;0.7637244002729824;0.11597980879631183;0.10630842738056831;1.0938736495092236;9.999688318375746;0.833504526505058;1.097046346711286;1.0972445029077087;0.7619346715028958;0.11926904868478949;0.7712009750975986
58.50942;1.091084870360106;0.8333318636522888;0.7637245433104454;0.1159793509674874;0.10630791016486002;1.0938760538790104;9.999708036794837;0.8335048406649854;1.0970455089041078;1.0972420862656431;0.7619349097587292;0.11926949401209636;0.7712017344493417
58.51942;1.0910867137960982;0.8333303477457494;0.7637247641997985;0.11597890660695648;0.10630737862283224;1.0938784909458075;9.999728158279908;0.8335051816469196;1.0970447100801208;1.09723962939672;0.7619351066393387;0.11926995392961082;0.7712025342073092
58.52942;1.09108856818062;0.8333288636014751;0.7637250641711296;0.1159784763510525;0.1063068331665849;1.093880960036191;9.999748667240645;0.8335055567601711;1.0970439437983968;1.097237136134516;0.7619352659093491;0.1192704266918215;0.7712033655712195
58.53942;1.091090440031397;0.8333274157494127;0.7637254452833223;0.11597806090240344;0.10630627460009773;1.0938834609287498;9.999769554880972;0.8335059743554261;1.09704320172396;1.0972346093129057;0.7619353917083126;0.11927091058139204;0.7712042179695416
58.54942;1.091092336738932;0.8333260065469648;0.7637259099643064;0.11597766092766296;0.1063057040354863;1.0938859937038834;9.999790818635487;0.8335064445004232;1.0970424762605167;1.0972320517195728;0.761935487908076;0.11927140395938174;0.7712050793203187
58.55942;1.0910942657529574;0.8333246370993289;0.7637264601402921;0.11597727703173626;0.10630512270865503;1.0938885590282148;9.999812452924472;0.8335069783121287;1.0970417613760444;1.0972294658799786;0.7619355582462609;0.11927190523907599;0.7712059368766774
58.56942;1.091096234146647;0.8333233081499541;0.7637270964037334;0.11597690980028935;0.10630453183071312;1.0938911579461408;9.99983444587926;0.8335075858698608;1.0970410519518623;1.0972268538407859;0.7619356068889043;0.11927241278242753;0.7712067781537584
58.57942;1.0910982475891138;0.8333220198074515;0.7637278181002487;0.11597655983223894;0.1063039325689371;1.0938937914659963;9.999856785732288;0.8335082751405349;1.0970403439438974;1.0972242175497777;0.7619356381829692;0.11927292489921432;0.7712075920569971
58.58942;1.0911003095124707;0.8333207709150907;0.7637286242912883;0.11597622776159743;0.10630332605305758;1.0938964613343614;9.999879458526914;0.8335090521389783;1.0970396350895755;1.0972215580736524;0.7619356559253302;0.11927344002743026;0.7712083704431477
58.59942;1.091102421899453;0.8333195589636262;0.7637295147660113;0.11597591424311093;0.10630271330032705;1.0938991705540535;9.999902438090498;0.8335099207448627;1.0970389239443277;1.097218874559696;0.7619356631353902;0.11927395686974307;0.7712091088959501
58.60942;1.0911045860140711;0.8333183805228275;0.763730490385561;0.11597561990720992;0.10630209519498494;1.0939019223155102;9.999925686072478;0.8335108829313217;1.0970382078783234;1.0972161648293997;0.7619356624756191;0.11927447438987952;0.7712098061822273
58.61942;1.0911068016189853;0.8333172319256932;0.7637315523697966;0.11597534531685386;0.10630147261821564;1.093904719625322;9.999949158739133;0.8335119396680055;1.097037482726828;1.0972134267238267;0.7619356565792406;0.11927499182953362;0.7712104632196874
58.62942;1.0911090668091745;0.8333161092404834;0.7637327010848202;0.11597509090954497;0.10630084652551514;1.0939075667441167;9.999972810507867;0.8335130910063584;1.097036743955873;1.097210659035688;0.7619356476696245;0.11927550877654777;0.7712110819265183
58.63942;1.0911113794079363;0.8333150074396803;0.7637339357322468;0.115974856975804;0.1063002178479057;1.0939104698977857;9.99999659376548;0.8335143362526644;1.0970359874539293;1.0972078615143257;0.7619356367988199;0.11927602511699799;0.7712116641550584
58.64942;1.0911137376283648;0.8333139201448293;0.7637352554940571;0.11597464373600817;0.10629958745610191;1.0939134365119014;10.00002045704679;0.8335156749957142;1.0970352100144771;1.0972050338836898;0.7619356231904164;0.11927654086913067;0.7712122110040317
58.65942;1.0911161393520663;0.8333128403615625;0.7637366611996378;0.11597445146678986;0.10629895628939108;1.0939164749604056;10.000044347063437;0.8335171071340711;1.0970344101944738;1.0972021752835142;0.7619356040257439;0.11927705613033678;0.7712127228463662
58.66942;1.0911185819724152;0.8333117616715987;0.7637381560732257;0.11597428052206181;0.10629832539654557;1.0939195946098643;10.000068212561695;0.8335186317964356;1.0970335882081836;1.0971992847547352;0.7619355751385156;0.11927757116600804;0.771213200095372
58.67942;1.091121063069488;0.8333106797417384;0.7637397450900598;0.11597413118437674;0.1062976958074472;1.093922804301646;10.00009200399892;0.8335202471884584;1.097032743708949;1.0971963616950993;0.7619355325670575;0.11927808642152132;0.7712136437963754
58.68942;1.0911235806976078;0.8333095934935797;0.7637414335124487;0.11597400354203204;0.10629706842030975;1.0939261103704598;10.00011567688692;0.8335219516252397;1.0970318733061313;1.0971934060756425;0.7619354738478671;0.11927860233903066;0.7712140553357659
58.69942;1.0911261333401256;0.8333085047665129;0.7637432254758177;0.1159738974855929;0.10629644399807725;1.0939295166064442;10.000139199181614;0.8335237439994353;1.0970309701600882;1.0971904188690542;0.7619353982077396;0.11927911909292892;0.7712144353810164
58.70942;1.0911287197643664;0.8333074164818731;0.7637451234975938;0.11597381269533216;0.10629582325365401;1.093933025009748;10.000162548316734;0.8335256229978383;1.0970300255579923;1.0971874023498176;0.7619353063452503;0.11927963650078618;0.7712147829705417
58.71942;1.0911313383614578;0.8333063308898515;0.763747128483425;0.11597374864376155;0.1062952069917425;1.0939366355870872;10.000185701195917;0.833527586234685;1.0970290308499295;1.0971843597041449;0.7619352001674499;0.11928015415169756;0.7712150958349693
58.72942;1.091133986272195;0.833305249392908;0.7637492393925938;0.1159737046980094;0.1062945962243854;1.0939403463757489;10.000208626765788;0.8335296299536961;1.0970279785604509;1.0971812943612094;0.7619350820647035;0.11928067154103891;0.7712153714720866
58.73942;1.0911366587568039;0.8333041734508274;0.7637514529938935;0.11597368020846796;0.10629399219474488;1.093944153865962;10.000231276906419;0.8335317492629933;1.0970268620581332;1.0971782095507143;0.7619349543843638;0.11928118814532009;0.7712156082415373
58.74942;1.0911393485372056;0.833303105108323;0.7637537637752961;0.1159736744549677;0.10629339632364414;1.0939480527127026;10.000253587159275;0.8335339394783076;1.0970256740090645;1.0971751077858989;0.7619348195564579;0.11928170347355685;0.7712158065940655
58.75942;1.0911420456533072;0.8333020468486739;0.7637561637555635;0.11597368653851782;0.10629281013957338;1.0939520355665846;10.000275494781405;0.8335361978595041;1.09702440562212;1.0971719904997772;0.7619346799694099;0.11928221707802655;0.7712159694361421
58.76942;1.0911447384864243;0.8333010012064035;0.7637586427585324;0.1159737154083271;0.10629223527038803;1.093956093893643;10.000296949324005;0.8335385235180497;1.0970230477312695;1.0971688580418975;0.7619345377200717;0.11928272854200866;0.7712161007865201
58.77942;1.0911474147959492;0.8332999705626774;0.7637611894592745;0.1159737599930161;0.10629167346140302;1.093960219636436;10.000317908894514;0.8335409155060629;1.0970215924458635;1.0971657103472856;0.7619343952881562;0.11928323745850061;0.7712162046005068
58.78942;1.0911500616505285;0.833298957433021;0.7637637928407961;0.11597381924962542;0.1062911265272028;1.0939644072794517;10.000338334970385;0.8335433712704978;1.0970200348564703;1.0971625484222083;0.7619342563677752;0.11928374342753127;0.7712162853091682
58.79942;1.09115266439257;0.833297965304636;0.7637664427957883;0.11597389204722584;0.10629059626232633;1.0939686546553746;10.000358183673479;0.8335458866015207;1.0970183739796815;1.0971593748786856;0.761934125351965;0.11928424613480264;0.7712163482679728
58.80942;1.0911552058857859;0.8332969997646905;0.7637691287953312;0.11597397696917564;0.10629008434151294;1.093972961794471;10.000377396015283;0.8335484561742035;1.09701661128289;1.0971561929281728;0.7619340056160577;0.11928474547601813;0.771216398766393
58.81942;1.0911576678407322;0.8332960688177451;0.7637718381019865;0.11597407228538852;0.10628959220461376;1.0939773297572535;10.000395900302179;0.8335510730903826;1.0970147480919894;1.097153005421713;0.7619338982213706;0.1192852416102393;0.7712164409883322
58.82942;1.0911600334634697;0.8332951819639061;0.763774555735908;0.11597417612342967;0.1062891210098641;1.0939817604159023;10.000413630084653;0.8335537280745912;1.0970127845145188;1.0971498144978444;0.7619338022841574;0.11928573489827475;0.7712164779918411
58.83942;1.0911622889695192;0.8332943491705841;0.7637772661224997;0.11597428658692162;0.10628867168132371;1.0939862560302034;10.000430546530271;0.8335564101020924;1.0970107198772625;1.0971466211050476;0.7619337159998291;0.11928622577855302;0.7712165122145873
58.84942;1.0911644239581766;0.8332935801006409;0.7637799549871783;0.1159744018302865;0.10628824488140187;1.093990818277912;10.000446650022916;0.833559107440965;1.0970085531637745;1.097143424181557;0.7619336366059897;0.11928671464848051;0.7712165456802261
58.85942;1.0911664317903942;0.8332928832149965;0.7637826102794687;0.11597452020207674;0.10628784089170674;1.0939954476135145;10.000461974705237;0.8335618076172475;1.0970062831964222;1.0971402205673066;0.7619335595530298;0.11928720178730645;0.7712165799608804
58.86942;1.0911683096302949;0.8332922650344541;0.7637852219020753;0.11597464028042549;0.10628745961886278;1.0940001436117752;10.00047657227997;0.8335644972613764;1.0970039093310608;1.0971370054191791;0.7619334783380752;0.1192876873428128;0.7712166162434739
58.87942;1.0911700576215462;0.8332917299488831;0.7637877812350395;0.11597476073965625;0.10628710073264094;1.0940049058180799;10.000490497639902;0.8335671626647684;1.0970014324892745;1.0971337718038146;0.7619333849967735;0.11928817139204806;0.771216655315595
58.88942;1.0911716774603668;0.8332912807433956;0.7637902810641709;0.1159748803052574;0.10628676379166545;1.0940097335986934;10.000503799542384;0.8335697903519388;1.0969988558074393;1.0971305113694947;0.7619332704957915;0.1192886540149621;0.7712166975610734
58.89942;1.0911731708356909;0.833290919866925;0.7637927153850707;0.11597499781342102;0.10628644837724288;1.094014624994486;10.000516514400239;0.8335723675967536;1.0969961846288006;1.0971272169595507;0.7619331258474624;0.11928913532573462;0.7712167431349651
58.90942;1.0911745381915436;0.8332909944780076;0.7637953943139781;0.115973949680804;0.10628508882397183;1.0940195763323166;10.000528673655056;0.833574883471503;1.0969934261143526;1.097123883120192;0.7619329437700739;0.11928961547328958;0.7712167922269443
58.91942;1.0911757779401128;0.833290819926181;0.7637976830059151;0.11597405964783912;0.10628481604862042;1.0940245830202773;10.000540317806216;0.8335773297860947;1.0969905891151406;1.097120504174747;0.7619327190492133;0.11929009462868848;0.7712168452072756
58.92942;1.0911768865968117;0.8332907428537014;0.7637998940413802;0.11597416408062805;0.10628456483911743;1.0940296407264671;10.000551493233951;0.8335797010460714;1.0969876839026331;1.0971170741307499;0.7619324480856362;0.11929057297886059;0.7712169023696877
58.93942;1.0911778603496929;0.8332907651449827;0.7638020266158919;0.11597426199960079;0.10628433533889173;1.0940347460908935;10.000562240446815;0.8335819933408399;1.09698472135686;1.097113588152585;0.761932129014875;0.11929105070655134;0.7712169636849064
58.94942;1.0911786965433372;0.8332908880594392;0.7638040818437986;0.11597435267673104;0.10628412739723943;1.094039896058222;10.000572587630453;0.8335842028432799;1.0969817128170543;1.097110042817773;0.7619317617209752;0.11929152795287798;0.7712170286316645
58.95942;1.0911793933999798;0.8332911115671349;0.7638060625112992;0.11597443563628909;0.10628394058616038;1.0940450866787104;10.00058254499048;0.8335863255566128;1.0969786702001771;1.097106435689221;0.7619313470309661;0.11929200482903855;0.7712170955721062
58.96942;1.0911799488882985;0.8332914337068387;0.7638079727163403;0.11597451065826246;0.10628377429810158;1.0940503131058534;10.000592107101646;0.8335883581898881;1.0969756043887025;1.0971027653080632;0.761930885641244;0.11929248150834537;0.7712171615173951
58.97942;1.0911803604429544;0.8332918507161631;0.7638098174580207;0.11597457767625119;0.1062836277936632;1.094055569965324;10.000601263370989;0.8335902983980863;1.096972523111479;1.0970990314551858;0.7619303773739834;0.11929295831901773;0.7712172227111946
58.98942;1.091180625790635;0.833292358150233;0.7638116022663001;0.11597463654018081;0.10628350029995658;1.0940608509197471;10.000610002449813;0.8335921446811889;1.0969694308137299;1.0970952355162948;0.7619298210150064;0.11929343569702965;0.7712172749101451
58.99942;1.0911807437428855;0.833292952254673;0.7638133329898007;0.11597468681306769;0.10628339109302858;1.094066148689772;10.000618314093064;0.8335938964334064;1.0969663299219177;1.097091380422967;0.7619292147935213;0.11929391399362087;0.7712173132640203
59.00942;1.091180713840415;0.8332936300492652;0.7638150155943195;0.11597472785186225;0.10628329946168248;1.094071455895583;10.000626193936824;0.8335955533970582;1.0969632220918868;1.097087470502536;0.7619285569985592;0.11929439331467993;0.7712173325370762
59.01942;1.091180535314842;0.8332943879212974;0.7638166557172227;0.11597475912813547;0.10628322468473776;1.0940767650897332;10.000633643442852;0.8335971151829595;1.0969601086771332;1.0970835121476339;0.7619278461257323;0.11929487354847376;0.7712173277704357
59.02942;1.091180207088015;0.8332952200745237;0.7638182581189383;0.1159747803661125;0.10628316606880117;1.0940820681044385;10.000640668565335;0.8335985813724284;1.0969569900434886;1.097079514176926;0.7619270808318421;0.11929535452927557;0.7712172948466973
59.03942;1.0911797293435284;0.8332961179377711;0.763819826288519;0.1159747913234778;0.10628312298469492;1.0940873564100866;10.000647285994317;0.8335999516644726;1.096953865154855;1.0970754866180328;0.7619262603137703;0.11929583618363304;0.7712172301867722
59.04942;1.0911791048962844;0.8332970705620274;0.7638213620554104;0.11597479160084241;0.10628309493463459;1.0940926222810126;10.000653527479637;0.8336012263870997;1.096950732460257;1.0970714390581822;0.7619253849967541;0.1192963185653133;0.7712171298704014
59.05942;1.0911783387364726;0.8332980654563518;0.763822865116839;0.11597478075696702;0.1062830816000762;1.094097859063196;10.000659430339384;0.8336024069468413;1.0969475908074673;1.0970673802809607;0.7619244568343487;0.1192968017215509;0.7712169895872446
59.06942;1.091177436181687;0.8332990894822763;0.7638243327690417;0.11597475845099327;0.10628308278502135;1.094103060395866;10.000665025716044;0.833603495069414;1.0969444400822486;1.097063319214882;0.7619234789893324;0.11929728554271284;0.771216805681909
59.07942;1.0911764015638308;0.8333001295738972;0.7638257600933234;0.11597472443419822;0.1062830983119623;1.0941082196064824;10.000670343628215;0.8336044913508257;1.0969412823502396;1.0970592658174623;0.7619224555563356;0.11929776979961965;0.7712165757348128
59.08942;1.0911752387750724;0.8333011730266895;0.7638271406839743;0.11597467855265389;0.10628312794242561;1.0941133298794783;10.00067543007364;0.8336053947247741;1.0969381222440189;1.0970552309262145;0.7619213915332748;0.11929825426582248;0.771216298171913
59.09942;1.091173952165887;0.8333022077030015;0.7638284677866787;0.11597462079941005;0.10628317133465015;1.0941183851169698;10.000680349246082;0.8336062037293801;1.0969349657858714;1.0970512251905369;0.761920292663687;0.11929873872660757;0.7712159724368023
59.10942;1.091172546329911;0.8333032229022533;0.7638297351360651;0.11597455138773534;0.10628322802321395;1.0941233804053798;10.0006851577499;0.8336069182125946;1.0969318192793973;1.0970472576224717;0.7619191651545695;0.11929922282274477;0.7712155995665493
59.11942;1.0911710257879434;0.8333042100958874;0.7638309366742555;0.11597447076253958;0.10628329741295812;1.0941283110848952;10.000689879202229;0.8336075390889855;1.0969286892748513;1.097043334532144;0.7619180152195828;0.11929970593300233;0.7712151814282757
59.12942;1.0911693953256942;0.8333051619593258;0.7638320657422772;0.11597437946433396;0.10628337876952422;1.0941331713852764;10.000694507207346;0.8336080663280834;1.096925582446697;1.0970394596465602;0.7619168490891497;0.11930018729345918;0.7712147194985691
59.13942;1.0911676603132459;0.8333060708070223;0.7638331150153795;0.11597427797506929;0.10628347120469385;1.0941379542269272;10.000699024147808;0.8336084977454012;1.0969225039875625;1.0970356353069748;0.761915673843328;0.11930066616632298;0.7712142148802132
59.14942;1.0911658263629618;0.8333069291056487;0.7638340768690353;0.11597416664199697;0.10628357375550584;1.0941426527137286;10.000703417371794;0.8336088299897222;1.0969194560137683;1.0970318638575993;0.7619144974832697;0.11930114190039062;0.7712136686762399
59.15942;1.0911638990792316;0.8333077316254571;0.7638349436525839;0.11597404569237166;0.10628368555935755;1.0941472620837327;10.000707682411319;0.8336090603687203;1.0969164390547674;1.0970281486189641;0.7619133278968443;0.1193016139898092;0.7712130819985618
59.16942;1.091161884361152;0.8333084762679568;0.7638357083311398;0.11597391529820004;0.106283805927836;1.0941517803302017;10.000711810894012;0.8336091875980027;1.0969134560260974;1.0970244940227003;0.7619121719243812;0.11930208210240005;0.7712124565520109
