time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.17942;1.091159788408995;0.8333091629342289;0.763836365290001;0.11597377559178827;0.1062839342770615;1.094156207744397;10.000715784358789;0.8336092108931702;1.0969105142755726;1.097020904855186;0.7619110347445452;0.11930254592116299;0.7712117958040431
59.18942;1.0911576174384465;0.833309792267526;0.763836910811792;0.11597362673565995;0.10628407010239836;1.094160546445712;10.0007195809244;0.8336091281258531;1.096907623597378;1.097017385217434;0.7619099197522108;0.11930300490625971;0.7712111053897187
59.19942;1.0911553776281784;0.8333103653140422;0.7638373431403621;0.11597346904753243;0.10628421300448679;1.0941647996964319;10.000723184087573;0.8336089350591857;1.0969047927656523;1.0970139381101522;0.7619088290079801;0.11930345822144042;0.7712103917688912
59.20942;1.0911530755400913;0.8333108835864479;0.7638376622009003;0.1159733029963021;0.10628436259069958;1.0941689713723897;10.000726595868324;0.8336086265922995;1.0969020276738233;1.0970105660737897;0.76190776380499;0.11930390479239057;0.7712096599392924
59.21942;1.0911507189910359;0.833311348933384;0.7638378691858383;0.11597312919318901;0.106284518288011;1.0941730662416713;10.000729840720478;0.8336081986130062;1.0968993320004596;1.0970072713739192;0.7619067249100345;0.11930434345545055;0.7712089121308126
59.22942;1.091148317405144;0.8333117633483466;0.7638379660891144;0.11597294846712254;0.10628467927936479;1.094177089788282;10.000732949270498;0.8336076490656238;1.096896708491844;1.0970040550584645;0.7619057126130137;0.11930477321535048;0.7712081479213987
59.23942;1.091145880671301;0.8333121288961602;0.7638379555056565;0.11597276187719312;0.1062848446713391;1.0941810465816055;10.000735946398963;0.8336069778344509;1.0968941584715421;1.0970009170958817;0.7619047276188514;0.11930519340634933;0.7712073647602561
59.24942;1.0911434172451262;0.8333124476771;0.7638378406492589;0.11597257068872321;0.10628501376923215;1.094184938696842;10.000738854402051;0.8336061861409562;1.0968916808986995;1.096997857659949;0.7619037723687848;0.11930560363605827;0.7712065585568494
59.25942;1.0911409335708153;0.8333127218522738;0.763837625107019;0.11597237634545111;0.10628518616672489;1.0941887661526004;10.000741691500174;0.8336052764406618;1.096889272978646;1.0969948776503793;0.7619028512785782;0.11930600361526017;0.7712057244393196
59.26942;1.0911384355169127;0.8333129540793003;0.7638373127046615;0.11597218036906388;0.1062853615851649;1.0941925290349694;10.000744460625782;0.8336042526380428;1.0968869310631493;1.096991978278208;0.761901970071685;0.11930639308019579;0.7712048573641038
59.27942;1.0911359300261303;0.8333131483259003;0.7638369078549933;0.11597198421502328;0.10628553972781649;1.094196229352693;10.000747145837245;0.8336031196985262;1.096884650785451;1.0969891596466297;0.7619011350118831;0.11930677186697115;0.7712039526597275
59.28942;1.0911334248930193;0.8333133103973053;0.7638364158028649;0.11597178915302016;0.10628572028643976;1.0941998713292072;10.000749719648965;0.8336018826363363;1.0968824279755778;1.0969864193518304;0.7619003522450278;0.11930713989358589;0.7712030065961314
59.29942;1.0911309266769014;0.8333134477266498;0.7638358421328887;0.115971596235604;0.1062859030113358;1.0942034601736659;10.000752151411316;0.8336005460728629;1.0968802608847918;1.0969837530640645;0.7618996274478875;0.11930749702126504;0.7712020161251325
59.30942;1.0911284392917335;0.8333135682250709;0.7638351919962638;0.11597140637989797;0.10628608774357587;1.0942070004204087;10.000754415011462;0.833599114683543;1.0968781516468913;1.0969811559951999;0.7618989658482369;0.1193078430107877;0.7712009778167604
59.31942;1.0911259651754959;0.8333136787344771;0.7638344702442911;0.11597122045473765;0.10628627431323806;1.0942104945997049;10.00075649046657;0.8335975935972786;1.0968761062760446;1.0969786234972325;0.7618983720506135;0.1193081775903451;0.7711998874405098
59.32942;1.0911235075326773;0.8333137842937159;0.7638336821713774;0.11597103925359753;0.10628646236783766;1.0942139423264838;10.000758354430618;0.8335959884053162;1.0968741336017578;1.0969761513575405;0.7618978494160059;0.11930850052386596;0.7711987404079621
59.33942;1.091121071616304;0.8333138882451872;0.7638328336488044;0.11597086341336635;0.10628665131303672;1.0942173405825746;10.00075996751366;0.8335943051662476;1.096872242881759;1.09697373645202;0.7618973996455661;0.11930881156722625;0.7711975321865643
59.34942;1.0911186643462916;0.8333139922752875;0.7638319307726907;0.11597069342660647;0.10628684035476571;1.0942206854270593;10.000761268302583;0.8335925504035204;1.0968704422678326;1.0969713770669596;0.7618970227690979;0.11930911034046099;0.7711962586688389
59.35942;1.0911165760519121;0.8333142113774693;0.7638308858260181;0.11597129232030579;0.10628769984618512;1.0942239739034356;10.000762177974993;0.8335907309301623;1.0968687394596557;1.0969690720421679;0.7618967172650775;0.11930939631067153;0.7711949162499964
59.36942;1.0911142438542858;0.8333143154631647;0.7638298902527366;0.11597113555256984;0.10628788637085294;1.0942272052243205;10.000762612751915;0.8335888541931554;1.0968671421352583;1.096966819643908;0.7618964807118702;0.11930966889371497;0.7711935011194024
59.37942;1.0911119550515755;0.833314419038879;0.7638288541267924;0.11597098633894072;0.10628807032199922;1.0942303805013758;10.00076250070188;0.8335869286159562;1.0968656571117406;1.0969646174626333;0.7618963109648099;0.11930992753622474;0.7711920087609037
59.38942;1.091109712916032;0.8333145223979803;0.7638277806521624;0.11597084541231438;0.1062882509059919;1.0942335009685895;10.000761797204474;0.8335849623165854;1.096864289019392;1.0969624628166277;0.7618962064244248;0.1193101717940256;0.7711904343105053
59.39942;1.0911075194059328;0.8333146263500549;0.7638266735592819;0.1159707135586245;0.10628842748322712;1.0942365670127863;10.000760490272933;0.8335829615411714;1.0968630393021435;1.0969603530203813;0.7618961651293342;0.11931040138176535;0.7711887732684666
59.40942;1.091105373640003;0.8333147315754691;0.7638255373849497;0.11597059152520288;0.1062885996067096;1.0942395789359425;10.000758601333485;0.8335809308779547;1.0968619064885616;1.0969582855285473;0.761896184394942;0.11931061613019826;0.7711870223722866
59.41942;1.0911032714542417;0.8333148384189761;0.7638243767209097;0.11597047990381228;0.10628876698656597;1.094242537053624;10.0007561897627;0.8335788743176319;1.0968608878672932;1.0969562585117314;0.7618962614694647;0.11931081600953997;0.7711851800197853
59.42942;1.091101206008571;0.8333149474685279;0.7638231951545006;0.11597037908218714;0.10628892945699758;1.0942454406592024;10.000753346909711;0.8335767951619099;1.0968599819955558;1.0969542724795935;0.7618963939950277;0.11931100125143486;0.7711832459322459
59.43942;1.091099168864287;0.8333150599864645;0.7638219949923388;0.11597028917054786;0.10628908696787558;1.0942482874383344;10.000750172364416;0.8335746950908343;1.0968591906434442;1.096952331328597;0.7618965796310818;0.11931117240424166;0.7711812205940948
59.44942;1.0910971511845267;0.8333151779161466;0.7638207774704128;0.11597020993428347;0.10628923950250742;1.0942510734741702;10.000746757758302;0.8335725748055435;1.0968585192144151;1.0969504416322566;0.761896815353942;0.11931133035554724;0.7711791044775447
59.45942;1.0910951456429923;0.833315303434515;0.7638195430717882;0.11597014090443916;0.10628938687551474;1.0942537933934717;10.000743196096911;0.8335704358323918;1.0968579761068395;1.0969486115664786;0.7618970970587653;0.11931147631805122;0.7711768977131197
59.46942;1.0910931478343568;0.8333154386312315;0.7638182922214074;0.11597008162227601;0.1062895286247586;1.0942564404186135;10.000739597565;0.8335682808090471;1.0968575710966815;1.0969468497418642;0.761897419746906;0.11931161168239701;0.771174601065893
59.47942;1.0910911547137556;0.8333155860614091;0.7638170256983284;0.11597003185664694;0.10628966413404992;1.0942590070668474;10.000736088660062;0.8335661124252468;1.096857313620183;1.0969451632143494;0.761897778399376;0.11931173785192009;0.7711722167231286
59.48942;1.09108916178512;0.8333157487473266;0.7638157437479924;0.11596999166963337;0.10628979276646315;1.0942614872340435;10.000732800233717;0.8335639325625189;1.096857212393576;1.0969435554095102;0.7618981689750123;0.11931185612138206;0.7711697475671707
59.49942;1.0910871627741066;0.8333159287061659;0.7638144448132956;0.11596996125465496;0.10628991389211156;1.0942638772700166;10.000729861134527;0.8335617422809075;1.0968572756741035;1.0969420254496947;0.7618985886864903;0.11931196753427235;0.7711671963185428
59.50942;1.0910851513958548;0.833316126158672;0.7638131256244913;0.11596994071506773;0.10629002698043437;1.0942661741204491;10.000727399371936;0.8335595424726734;1.096857510833441;1.096940569292319;0.7618990352596284;0.11931207280705111;0.7711645657046272
59.51942;1.0910831219775186;0.8333163404706926;0.7638117826197688;0.11596993003889848;0.10629013174107722;1.0942683735978715;10.00072554197034;0.8335573338750143;1.0968579232322715;1.0969391816699183;0.7618995058844327;0.11931217242510525;0.7711618589926722
59.52942;1.0910810684635976;0.8333165712933503;0.7638104137142567;0.11596992920231246;0.10629022808574713;1.09427047151647;10.000724412434927;0.833555116394495;1.0968585151842105;1.0969378580243163;0.7618999969290507;0.11931226680005061;0.771159080360159
59.53942;1.0910789843330206;0.8333168191514376;0.7638090194359792;0.11596993821135138;0.1062903159102991;1.0942724652873526;10.000724132840107;0.8335528887737426;1.0968592854853025;1.0969365961128188;0.7619005043510982;0.11931235636894008;0.7711562353043564
59.54942;1.0910768636248274;0.8333170855732325;0.7638076026561553;0.11596995707475467;0.1062903949568012;1.0942743533319468;10.000724823723584;0.833550648255941;1.0968602295913463;1.0969353966198603;0.7619010243451889;0.1193124416001505;0.7711533308271511
59.55942;1.091074700661916;0.8333173726034562;0.7638061677180707;0.115969985757746;0.10629046492567343;1.0942761336016815;10.000726591903904;0.8335483908856978;1.0968613399346379;1.096934262740226;0.761901553870163;0.11931252283896267;0.7711503747415644
59.56942;1.0910724884919791;0.8333176822655162;0.763804719863778;0.11597002411225019;0.10629052569092669;1.0942778029351639;10.000729517251083;0.8335461133171704;1.0968626060289348;1.0969331997648308;0.7619020903605698;0.11931260018282469;0.7711473745143032
59.57942;1.0910702181701941;0.8333180162822746;0.7638032647876974;0.11597007181096247;0.10629057735586325;1.0942793572974219;10.000733647834062;0.8335438137904116;1.096864015471493;1.0969322145293858;0.7619026311255672;0.11931267363043294;0.7711443369710953
59.58942;1.0910678795454618;0.833318375352461;0.7638018085179697;0.11597012834371082;0.10629062013411629;1.0942807930884857;10.000738997688245;0.8335414910287956;1.0968655559981368;1.096931314004898;0.7619031736020182;0.11931274327351775;0.7711412688916716
59.59942;1.091065462902261;0.8333187587920363;0.7638003570461326;0.11597019306195057;0.10629065424804245;1.0942821082121446;10.000745546271439;0.833539143371365;1.0968672167503002;1.0969305042951338;0.761903715873638;0.1193128093292626;0.7711381770400239
59.60942;1.0910629603911282;0.8333191656159749;0.7637989151247877;0.11597026525839553;0.10629067995831133;1.0942833010660158;10.000753246826196;0.8335367690533259;1.0968689875742115;1.0969297908550144;0.7619042564335057;0.11931287215903674;0.7711350670825885
59.61942;1.0910603667288994;0.8333195957028373;0.7637974856440343;0.11597034428614263;0.10629069765636245;1.094284369605977;10.000762041497234;0.8335343665979372;1.0968708576920794;1.096929178930025;0.7619047936277011;0.1193129322837319;0.7711319424105929
59.62942;1.0910576789571125;0.833320049895228;0.7637960700876201;0.11597042965222235;0.10629070788648214;1.0942853122151697;10.000771871557745;0.8335319351048641;1.09687281596166;1.0969286735898218;0.761905325367425;0.11931299031629314;0.7711288040386949
59.63942;1.0910548950023915;0.8333205290137013;0.7637946691731521;0.1159705210419292;0.10629071125689893;1.094286128598706;10.000782680926504;0.8335294745661053;1.096874852031322;1.0969282796162805;0.7619058493054769;0.119313046913503;0.7711256515876616
59.64942;1.0910520128248251;0.8333210317742467;0.7637932836123343;0.115970618277382;0.10629070833442363;1.0942868199447977;10.000794415819282;0.8335269861083956;1.0968769566377095;1.0969280016872445;0.7619063634070543;0.11931310275108953;0.7711224843733403
59.65942;1.0910490312054575;0.8333215531430153;0.7637919145454962;0.11597072123253531;0.10629069964777989;1.0942873880387156;10.000807016124897;0.8335244717903924;1.096879121128715;1.0969278444127986;0.7619068661932386;0.1193131583402399;0.7711193019900335
59.66942;1.091045950214082;0.8333220851889555;0.7637905629052149;0.11597082979579099;0.10629068572908824;1.094287833350256;10.000820401142809;0.8335219336628876;1.0968813364230954;1.0969278120988315;0.7619073562969385;0.11931321379144305;0.7711161044100928
59.67942;1.091042770840694;0.8333226199689768;0.7637892287651297;0.11597094391810556;0.106290667074596;1.0942881540573959;10.000834464125086;0.8335193732319396;1.096883592486891;1.096927909082996;0.7619078316082124;0.11931326885632447;0.7711128919395157
59.68942;1.0910394949782967;0.8333231522434019;0.7637879119357922;0.11597106365323642;0.10629064410413142;1.094288346286302;10.000849078759066;0.8335167921443007;1.096885879461321;1.0969281399810995;0.7619082888757462;0.11931332314129234;0.7711096654547256
59.69942;1.0910361254824348;0.8333236807557601;0.7637866125240745;0.11597118911720007;0.10629061713499265;1.0942884041329592;10.000864104112594;0.8335141925873071;1.096888188988252;1.0969285088961318;0.7619087244068546;0.11931337619350453;0.7711064267196289
59.70942;1.0910326658751033;0.8333242079270342;0.7637853301461098;0.1159713203552721;0.10629058636974625;1.0942883199165043;10.000879390401728;0.8335115766483866;1.0968905144322982;1.0969290186579697;0.7619091347441831;0.11931342761616852;0.7711031782918205
59.71942;1.0910291201677735;0.8333247383623898;0.7637840633426687;0.11597145712371086;0.10629055194075315;1.0942880854365569;10.000894794111378;0.833508945876782;1.09689285058527;1.0969296707546157;0.7619095164671369;0.11931347733187969;0.7710999228718045
59.72942;1.0910254927105567;0.8333252775960082;0.7637828100819783;0.1159715986828421;0.106290513854948;1.0942876930513372;10.000910183914684;0.8335063014288692;1.0968951935542333;1.096930465494409;0.7619098662070122;0.11931352562357203;0.7710966625043477
59.73942;1.0910217876741761;0.8333258317996505;0.7637815681546893;0.11597174377995392;0.10629047186375913;1.0942871358045743;10.000925433145463;0.8335036443145329;1.0968975411528672;1.0969314025707873;0.7619101815872882;0.11931357280409098;0.7710933989289976
59.74942;1.0910180087435644;0.8333264069098285;0.7637803358074053;0.11597189087044744;0.10629042552431024;1.0942864077036616;10.000940419311975;0.8335009757963971;1.096899893316424;1.096932481694712;0.7619104621952251;0.11931361896902616;0.771090135174411
59.75942;1.0910141598677245;0.8333270070197699;0.7637791129692092;0.11597203835462368;0.10629037441130587;1.0942855051191152;10.000955028471699;0.83349829801584;1.0969022516454048;1.0969337021074652;0.7619107097845077;0.11931366413519266;0.7710868762272115
59.76942;1.0910102462485216;0.8333276344875049;0.7637779011251054;0.11597218465134514;0.1062903182553444;1.0942844282414559;10.00096915613801;0.8334956152615753;1.0969046184669362;1.096935061114634;0.7619109276071598;0.11931370842981505;0.7710836279547802
59.77942;1.0910062744441225;0.8333282915015159;0.7637767013872148;0.11597232826063061;0.10629025693867165;1.0942831808902296;10.00098270796672;0.8334929354895294;1.0969069961529165;1.0969365532389141;0.7619111191492866;0.11931375203817907;0.7710803961237834
59.78942;1.0910022521941691;0.8333289804963689;0.7637755129889214;0.11597246790668204;0.10629019036952611;1.09428176970494;10.000995600073788;0.8334902698878732;1.0969093869785935;1.0969381708069414;0.761911287104777;0.11931379511660367;0.7710771867104788
59.79942;1.0909981886103537;0.833329703521666;0.7637743334317803;0.11597260258228435;0.10629011834133935;1.0942802038017188;10.001007756540671;0.8334876303915933;1.0969117934942838;1.0969399051809532;0.7619114329391443;0.11931383785068651;0.7710740062703653
59.80942;1.0909940945954693;0.8333304618874182;0.7637731592226771;0.11597273144320815;0.10629004049736343;1.0942784934729886;10.00101910404692;0.8334850275664318;1.0969142185772656;1.0969417473648624;0.7619115568113539;0.11931388055318996;0.7710708611754878
59.81942;1.0909899830325633;0.8333312561783461;0.7637719862582836;0.11597285376736302;0.10628995633846272;1.0942766487034694;10.001029570581107;0.8334824701649526;1.096916665145053;1.096943687613981;0.7619116579942241;0.11931392366195803;0.7710677569554056
59.82942;1.0909858683620304;0.8333320865614003;0.7637708101493687;0.11597296910638913;0.10628986519657642;1.0942746793215037;10.001039089081852;0.83347996598604;1.0969191359258699;1.0969457152986475;0.7619117353845178;0.11931396763672258;0.7710646991158991
59.83942;1.090981765724087;0.8333329532164435;0.7637696264413281;0.1159730774080193;0.1062897662829621;1.0942725954311925;10.001047602343741;0.833477522779891;1.0969216330480884;1.0969478196439406;0.7619117872395946;0.11931401292460796;0.7710616943247105
59.84942;1.0909776895253254;0.8333338561605038;0.7637684305796163;0.11597317893125207;0.10628965885362993;1.0942704068190325;10.00105507381251;0.8334751485752161;1.0969241579137694;1.0969499901818958;0.7619118106971776;0.11931406006799875;0.771058750093958
59.85942;1.0909736514375872;0.8333347942024292;0.763767218365662;0.11597327415891816;0.10628954233050157;1.0942681220155368;10.001061497252959;0.8334728515484702;1.0969267115738501;1.096952216790581;0.7619118022533065;0.11931410980237327;0.7710558734050663
59.86942;1.09096965885502;0.8333357646596837;0.7637659867703108;0.11597336382911037;0.10628941632442322;1.094265747828152;10.001066892818635;0.8334706389827928;1.096929294906892;1.0969544896343462;0.7619117590751994;0.11931416307121896;0.7710530705542635
59.87942;1.0909657145851412;0.8333367651782686;0.7637647339294202;0.11597344892235383;0.1062892806215936;1.0942632897224418;10.001071295837415;0.8334685159367723;1.096931907947086;1.0969567986295787;0.7619116801449103;0.1193142209963597;0.7710503482537363
59.88942;1.090961817912706;0.8333377954694562;0.7637634589655686;0.11597353050927235;0.10628913511840059;1.0942607526643695;10.001074752722714;0.833466484984212;1.0969345487226139;1.096959133381853;0.7619115664823327;0.11931428474845594;0.7710477136007527
59.89942;1.0909579667208391;0.8333388564273494;0.7637621627581205;0.11597360949940735;0.10628897975706782;1.0942581415303296;10.001077321605386;0.8334645466324897;1.0969372129642898;1.096961484295946;0.7619114206566637;0.1193143552813603;0.7710451726791113
59.90942;1.0909541592963752;0.8333399483787668;0.763760848339908;0.1159736864549956;0.10628881457854;1.0942554612903073;10.001079064038365;0.8334627001297233;1.096939894877834;1.0969638437236384;0.761911246325249;0.11931443311615963;0.7710427299796218
59.91942;1.0909503948375312;0.8333410711949842;0.7637595199069619;0.11597376169937529;0.1062886398940089;1.0942527176432169;10.001080034496699;0.833460944502857;1.0969425877701;1.0969662059240508;0.7619110478769612;0.11931451840239288;0.7710403891993403
59.92942;1.0909466733207194;0.8333422252673498;0.7637581819787491;0.11597383568525717;0.10628845643047331;1.0942499172668385;10.001080284347372;0.8334592788208571;1.096945283770368;1.0969685662879036;0.7619108300313339;0.11931461112926849;0.7710381539468998
59.93942;1.0909429950898666;0.8333434115957586;0.7637568397418649;0.11597390923558436;0.10628826531806485;1.0942470671580757;10.00107987530187;0.8334577020645445;1.0969479730405358;1.0969709215883148;0.7619105975685126;0.11931471123315875;0.7710360276977468
59.94942;1.0909393601829276;0.8333446315772214;0.7637554995023977;0.11597398342442626;0.10628806793866727;1.0942441743397113;10.001078881596108;0.8334562128765037;1.0969506439402126;1.0969732710326043;0.7619103551045076;0.11931481865277752;0.7710340135654964
59.95942;1.0909357684465153;0.8333458872923015;0.763754168452475;0.11597405933911019;0.10628786570130434;1.0942412460078523;10.001077371115288;0.8334548086932438;1.096953285041603;1.0969756165571982;0.7619101069612577;0.11931493336561663;0.7710321142627573
59.96942;1.090932220499837;0.8333471816841859;0.7637528540321612;0.11597413789926654;0.10628765982896801;1.0942382883375918;10.001075382728423;0.8334534851221768;1.0969558873635172;1.0969779624114906;0.7619098572603807;0.11931505531560457;0.771030331890298
59.97942;1.0909287177362839;0.8333485178468791;0.7637515632028246;0.11597421966125594;0.10628745129277206;1.094235304373498;10.001072923337643;0.8334522361930499;1.0969584446973235;1.096980314030481;0.7619096098492202;0.11931518435304121;0.7710286673097082
59.98942;1.0909252608489406;0.8333498979651783;0.763750301853538;0.1159743047763654;0.10628724093006342;1.0942322941618914;10.00106998260222;0.8334510547646715;1.0969609524339894;1.096982676207419;0.7619093679115754;0.11931532023076506;0.771027119953728
59.99942;1.0909218486829189;0.833351322633129;0.763749074483669;0.11597439323834417;0.10628702960300657;1.0942292574891594;10.001066544254215;0.833449932938602;1.0969634064662623;1.0969850519992699;0.7619091335448355;0.11931546247484782;0.7710256886403467
60.00942;1.0909184784022474;0.8333527903091229;0.7637478843371789;0.11597448512017362;0.10628681825459341;1.0942261954225279;10.0010625851983;0.8334488629976964;1.0969658027081357;1.0969874431987887;0.7619089076530964;0.11931561021232703;0.7710243724691371
60.01942;1.0909151462847273;0.8333542970501018;0.7637467337963281;0.11597458061942968;0.10628660789073577;1.0942231088288725;10.001058074996278;0.8334478382745353;1.0969681376301412;1.0969898520230268;0.7619086901673525;0.1193157622274064;0.7710231709459201
60.02942;1.0909118488147052;0.8333558366894332;0.7637456242702519;0.1159746800919026;0.1062863995595786;1.0942199964255637;10.001052985990372;0.8334468532424256;1.0969704095966313;1.0969922827200185;0.7619084802481647;0.11931591720465858;0.7710220838921763
60.03942;1.0909085834568393;0.8333574014457975;0.763744555853917;0.11597478406326593;0.10628619429089858;1.0942168545371753;10.00104730524526;0.8334459029536366;1.0969726192364975;1.0969947410990222;0.7619082770057041;0.11931607389735949;0.771021112165952
60.04942;1.0909053485701652;0.8333589833703468;0.7637435277832706;0.11597489308239912;0.10628599297884699;1.0942136782182152;10.001041033601776;0.8334449817713896;1.096974768205278;1.096997232391177;0.7619080811334741;0.11931623111674569;0.7710202586838188
60.05942;1.0909021440624425;0.8333605752954834;0.7637425392004605;0.1159750075576887;0.10628579630098225;1.094210462482345;10.001034175339159;0.8334440824518576;1.0969768575409191;1.0969997596378818;0.761907895934018;0.11931638766241817;0.771019527893838
60.06942;1.0908989729502483;0.8333621702063871;0.7637415893710333;0.11597512768907121;0.10628560469048194;1.094207202520052;10.001026736468535;0.8334431969619985;1.0969788868005212;1.0970023234047668;0.7619077266203725;0.11931654236712086;0.7710189234806796
60.07942;1.090895840854713;0.8333637608883562;0.7637406775003469;0.11597525343355546;0.10628541830768067;1.0942038934020455;10.001018732410131;0.8334423179905954;1.0969808542895914;1.0970049228745136;0.7619075790386921;0.11931669423010711;0.7710184461704719
60.08942;1.090892753863831;0.8333653405851745;0.7637398026219494;0.11597538449673735;0.10628523706947858;1.094200530238417;10.001010188853046;0.8334414399874375;1.0969827575929219;1.0970075572196205;0.761907459274121;0.1193168424606599;0.7710180930642723
60.09942;1.0908897184325;0.8333669035868064;0.763738964181;0.11597552033226638;0.1062850607421646;1.09419710833119;10.001001134066;0.833440560094851;1.0969845943334429;1.0970102255396161;0.7619073741107991;0.11931698640260434;0.7710178586951055
60.10942;1.090886742890456;0.8333684456469522;0.763738162744086;0.11597566018046213;0.10628488900161552;1.0941936233314302;10.000991595469708;0.8334396786214876;1.0969863633673451;1.097012926188411;0.7619073309088396;0.11931712543552224;0.7710177367451696
60.11942;1.0908838378231256;0.8333699642519692;0.763737399558174;0.11597580323523711;0.10628472149828384;1.094190072203714;10.000981602173718;0.8334387982285005;1.0969880649180288;1.0970156568765095;0.7619073366066522;0.11931725892226296;0.7710177204691532
60.12942;1.090881015138832;0.8333714583552309;0.7637366754350251;0.1159759488574907;0.1062845579806004;1.0941864544001907;10.000971182646111;0.8334379223141347;1.096989699507363;1.0970184149886424;0.7619073976663525;0.11931738618970737;0.7710178016255117
60.13942;1.090878287025163;0.8333729274404686;0.7637359901424994;0.11597609672254762;0.10628439834705529;1.094182771640296;10.000960354852156;0.8334370537770286;1.0969912672306443;1.0970211976704198;0.761907520982845;0.11931750653007944;0.7710179701811304
60.14942;1.0908756652735179;0.8333743701676425;0.7637353424973226;0.11597624687881002;0.10628424255506369;1.0941790261133735;10.000949121373448;0.8334361944527463;1.0969927672765825;1.097024001802323;0.7619077137911184;0.11931761928292303;0.7710182155155176
60.15942;1.0908731605781599;0.8333757839871836;0.7637347307672943;0.11597639967446703;0.10628409058001793;1.094175219050178;10.000937477162624;0.8334353447878611;1.0969941971214159;1.0970268235933824;0.7619079826313874;0.11931772392701005;0.7710185272251168
60.16942;1.0908707817631589;0.8333771662661948;0.7637341528462828;0.11597655559916092;0.1062839425370824;1.0941713509996465;10.000925415275242;0.8334345038806369;1.0969955526027155;1.0970296580173249;0.7619083325475414;0.11931782004234723;0.7710188951114476
60.17942;1.090868535114382;0.8333785147708984;0.763733606165621;0.11597671515643469;0.10628379875732917;1.0941674228140463;10.000912920936758;0.8334336700439872;1.0969968300647774;1.0970324989477571;0.7619087665378577;0.11931790719122141;0.7710193096115611
60.18942;1.090866424397388;0.8333798265056194;0.7637330877713725;0.11597687875865258;0.10628365966193529;1.0941634357667795;10.000899970928876;0.8334328410986732;1.0969980283885647;1.0970353403803912;0.7619092851668477;0.11931798482318459;0.7710197626005487
60.19942;1.09086445226552;0.8333810969335597;0.7637325942232229;0.11597704664996418;0.1062835256269497;1.0941593902224822;10.00088654463309;0.8334320143366245;1.096999148592982;1.097038177587299;0.7619098869014318;0.1193180522419909;0.7710202476993304
60.20942;1.090862621772467;0.8333823210229325;0.7637321209738787;0.11597721892296058;0.10628339702205515;1.094155284485773;10.00087263301394;0.833431186703535;1.097000193021136;1.0970410063953329;0.7619105695268538;0.11931810871768803;0.771020760104308
60.21942;1.090860936153674;0.8333834947645701;0.7637316621435997;0.11597739559266428;0.1062832743139439;1.0941511155564938;10.000858244341273;0.8334303546562231;1.0970011657661518;1.0970438216370912;0.7619113312290319;0.11931815369129214;0.7710212967395766
60.22942;1.0908593969652378;0.8333846157039404;0.7637312115420328;0.11597757668936842;0.10628315814551115;1.0941468800150265;10.000843409586953;0.8334295139413115;1.0970020727095606;1.0970466170598479;0.7619121698244268;0.11931818677548606;0.7710218564172456
60.23942;1.0908580029487207;0.8333856830115314;0.7637307641616803;0.11597776233665583;0.10628304934772678;1.0941425735143024;10.000828181112865;0.8334286604685612;1.0970029203106573;1.0970493862962698;0.7619130818679494;0.11931820750958178;0.7710224385935297
60.24942;1.090856751670758;0.8333866971675992;0.7637303161630492;0.11597795275333614;0.10628294880612014;1.0941381906882233;10.000812618072317;0.8334277913180907;1.097003713941823;1.0970521237431585;0.761914063467007;0.11931821522558425;0.7710230419521527
60.25942;1.0908556417478912;0.8333876591860596;0.7637298631196352;0.11597814823264725;0.10628285727872953;1.0941337263801256;10.000796761270768;0.8334269041320017;1.097004456852383;1.0970548244740428;0.7619151113134128;0.11931820921938412;0.7710236650166189
60.26942;1.0908546733177442;0.8333885705302381;0.7637293990411922;0.11597834915747923;0.10628277527668017;1.0941291770706243;10.00078061877033;0.8334259959253123;1.097005150877665;1.0970574828921167;0.7619162223879421;0.11931818908033878;0.7710243075546905
60.27942;1.0908538482678292;0.8333894338342823;0.7637289174247508;0.11597855599339724;0.1062827029934254;1.0941245412859855;10.00076417468145;0.8334250632964196;1.0970057985154629;1.0970600921433749;0.7619173925871261;0.11931815496728489;0.7710249708055105
60.28942;1.0908531705261237;0.833390252948248;0.7637284128263677;0.1159787692244566;0.10628264027280562;1.094119817979875;10.000747403138718;0.8334241035081983;1.0970064046949068;1.0970626454996155;0.7619186154707562;0.11931810767724813;0.7710256567273908
60.29942;1.0908526450298337;0.8333910315472046;0.7637278818393901;0.11597898927548235;0.10628258663098016;1.094115004209179;10.000730270545452;0.8334231147734089;1.0970069771027713;1.09706513762672;0.7619198827651554;0.11931804848244044;0.7710263673578818
60.30942;1.0908522766146038;0.8333917717594482;0.7637273232140495;0.1159792164517166;0.10628254135599303;1.0941100954823308;10.000712730684281;0.8334220953580133;1.097007524742182;1.0970675641961392;0.7619211862856659;0.1193179788330424;0.7710271047071374
60.31942;1.0908520702107303;0.8333924744319983;0.7637267368942557;0.11597945089271748;0.10628250365491798;1.094105088776029;10.000694727920889;0.8334210425621218;1.0970080563683695;1.0970699205039405;0.7619225191451747;0.1193179000904174;0.7710278706654481
60.32942;1.0908520310322312;0.8333931405422125;0.7637261228969876;0.11597969256593912;0.10628247279837302;1.0940999843230537;10.00067621114286;0.8334199527183516;1.097008580892334;1.0970722002281568;0.7619238758285206;0.11931781348218022;0.7710286666113167
60.33942;1.0908521641393985;0.8333937722732819;0.7637254812057881;0.11597994136745418;0.10628244824321359;1.0940947848133997;10.00065714777659;0.8334188216032864;1.0970091081648599;1.0970743956730415;0.7619252520078952;0.11931772026735618;0.7710294933060224
60.34942;1.090852474253381;0.8333943725842688;0.7637248124208286;0.11598019726564365;0.1062824296837602;1.0940894938514298;10.000637534296732;0.83341764472909;1.0970096481109777;1.0970764995958062;0.7619266443303971;0.11931762188999012;0.7710303516158212
60.35942;1.0908529653006;0.8333949434750135;0.763724118214548;0.11598046025015417;0.10628241701525404;1.0940841148301175;10.000617395856683;0.8334164183492012;1.0970102096426442;1.0970785070687874;0.7619280501206112;0.11931751996351729;0.7710312434441996
60.36942;1.0908536390512185;0.8333954849404418;0.7637234012351891;0.11598073011968314;0.10628241023756325;1.0940786511258094;10.000596770219998;0.8334151400840402;1.0970108005873478;1.0970804160613268;0.7619294671214623;0.11931741609632691;0.7710321719691214
60.37942;1.0908544940028984;0.8333959953948157;0.7637226646659283;0.11598100645029334;0.10628240935002413;1.0940731076364547;10.000575694137332;0.8334138076686683;1.097011427568014;1.0970822263486353;0.7619308938024701;0.11931731176747967;0.7710331412161999
60.38942;1.0908555252005216;0.8333964721720697;0.7637219119674241;0.11598128877094398;0.10628241435160293;1.0940674918097704;10.000554203284628;0.8334124176274397;1.0970120951585889;1.097083938000843;0.7619323303264324;0.11931720842576951;0.7710341552162873
60.39942;1.0908567245858818;0.8333969113482567;0.7637211472053059;0.11598157669106417;0.10628242536354543;1.0940618130260176;10.000532336840653;0.8334109659308996;1.0970128052655594;1.097085550656711;0.7619337785304534;0.11931710761249813;0.7710352172179706
60.40942;1.090858082324768;0.8333973073814054;0.7637203750555677;0.11598186991826545;0.10628244270459523;1.0940560810881053;10.000510143263277;0.8334094497412655;1.0970135571357666;1.0970870630748868;0.7619352399603871;0.11931701083907587;0.7710363295288571
60.41942;1.0908595889123087;0.833397653454748;0.7637196000641315;0.11598216825967467;0.10628246683292206;1.094050305145392;10.00048768591395;0.8334078681195194;1.0970143478292684;1.0970884726915096;0.7619367140928476;0.11931691932206434;0.7710374929769929
60.42942;1.0908612364385353;0.8333979425589313;0.7637188265137872;0.11598247164077584;0.10628249827245692;1.0940444936856109;10.000465042193488;0.8334062212123845;1.0970151739727554;1.0970897754905995;0.7619381981213471;0.11931683386400872;0.7710387056651733
60.43942;1.0908630189150312;0.8333981684336922;0.7637180589965012;0.11598278005842412;0.10628253753649324;1.0940386552200883;10.000442301025107;0.8334045096661382;1.0970160341825368;1.0970909667104114;0.7619396872711623;0.11931675499279353;0.7710399628790188
60.44942;1.090864932275642;0.833398326349652;0.7637173028746905;0.11598309349686739;0.10628258501641724;1.0940327988750809;10.000419560799289;0.8334027359337643;1.097016929696857;1.0970920427777149;0.7619411752277396;0.11931668324916586;0.7710412582074294
60.45942;1.0908669734135312;0.8333984136715241;0.7637165648589979;0.11598341199766671;0.10628264098546132;1.0940269348839806;10.000396919747734;0.8334009060935152;1.0970178633036296;1.0970930029365131;0.7619426544428662;0.11931661939946396;0.7710425843859438
60.46942;1.0908691384394067;0.8333984294623394;0.7637158532652508;0.11598373578546992;0.10628270568607462;1.0940210754908979;10.000374465919506;0.833399029562083;1.0970188390537;1.0970938488606905;0.7619441164693572;0.11931656436430216;0.771043933720091
60.47942;1.0908714215103295;0.8333983736584424;0.7637151771144299;0.11598406519231838;0.10628277931397562;1.0940152352864634;10.000352275251451;0.8333971172184704;1.0970198622712266;1.0970945832890047;0.7619455533342118;0.1193165189373208;0.7710452985183839
60.48942;1.090873814751747;0.8333982469955173;0.7637145447204388;0.11598440047562096;0.10628286197439524;1.0940094300496719;10.000330411858855;0.8333951798715863;1.0970209377376614;1.097095208990998;0.7619469589247043;0.1193164836639615;0.7710466716880651
60.49942;1.0908763088575688;0.8333980514566675;0.7637139629234693;0.11598474177841143;0.1062829537291522;1.094003675327274;10.000308928047547;0.8333932272555968;1.0970220677984517;1.0970957274467237;0.761948328672706;0.11931645892686163;0.7710480473561798
60.50942;1.0908788939911729;0.8333977901934709;0.7637134370743149;0.1159850891965826;0.10628305464101337;1.0939979853405462;10.00028787086602;0.8333912673840678;1.097023252765255;1.0970961373487005;0.7619496587061367;0.11931644494813312;0.771049421337553
60.51942;1.0908815610552274;0.8333974668800812;0.7637129713984224;0.11598544268341175;0.10628316473201807;1.0939923717130224;10.000267294113625;0.8333893069142411;1.09702449164148;1.097096434754275;0.761950946168778;0.1193164417771194;0.7710507912966276
60.52942;1.0908843030403905;0.8333970853957466;0.7637125694783587;0.11598580183034504;0.10628328390404253;1.0939868427166892;10.000247260804725;0.8333873524471547;1.0970257812714077;1.0970966156530944;0.7619521897528193;0.11931644941837996;0.7710521564945402
60.53942;1.090887115823853;0.8333966498000182;0.7637122341664712;0.1159861658796257;0.10628341188282664;1.093981404000192;10.000227837409112;0.8333854111527014;1.097027116136261;1.097096678567393;0.7619533889801824;0.11931646788017361;0.771053517656213
60.54942;1.090889998340446;0.833396163705932;0.763711966914288;0.11598653392095887;0.10628354822925762;1.0939760601223585;10.000209092662065;0.8333834902779295;1.0970284898119167;1.0970966241346136;0.7619545429408494;0.11931649705090928;0.7710548772349995
60.55942;1.0908929523356607;0.8333956294238078;0.7637117675498455;0.11598690495609619;0.10628369236868226;1.0939708151727239;10.000191095790733;0.8333815967394579;1.0970298959061864;1.0970964528891411;0.7619556500159249;0.11931653664115882;0.7710562393891988
60.56942;1.090895982070746;0.8333950478664276;0.7637116346657817;0.11598727787190453;0.10628384356844993;1.0939656725070497;10.000173915084144;0.833379736627397;1.0970313280607151;1.0970961649677617;0.7619567084611426;0.119316586257295;0.7710576095237469
60.57942;1.0908990941840992;0.8333944189385228;0.7637115658851391;0.11598765149730471;0.10628400095713347;1.093960634934826;10.000157624176;0.833377914516533;1.0970327801016042;1.0970957615893226;0.7619577168328391;0.119316645424438;0.771058993715454
60.58942;1.0909022971589268;0.8333937421634738;0.7637115582984709;0.11598802471359795;0.10628416358553106;1.0939557052661397;10.00014230229718;0.8333761337427575;1.0970342465221878;1.0970952455768126;0.7619586742304952;0.11931671356148414;0.7710603978618511
60.59942;1.0909055999665072;0.8333930175691665;0.7637116098605279;0.1159883965407146;0.10628433045375893;1.0939508865479697;10.000128020151742;0.8333743968259346;1.0970357227983827;1.0970946208423058;0.7619595805311402;0.11931679004559229;0.7710618270665346
60.60942;1.0909090107684127;0.8333922457836166;0.7637117204465051;0.11598876618259006;0.10628450060790072;1.0939461824535557;10.000114828376724;0.8333727047026459;1.0970372050186827;1.097093892094051;0.761960436583351;0.1193168742724735;0.7710632859181443
60.61942;1.090912536822025;0.8333914271492969;0.7637118912176729;0.11598913303976158;0.10628467326659002;1.0939415981503182;10.000102760388014;0.8333710561679394;1.0970386894965762;1.0970930651036173;0.7619612445459302;0.11931696561916472;0.7710647788787384
60.62942;1.0909161848686233;0.8333905614222024;0.7637121236362238;0.11598949672974673;0.10628484775779817;1.093937140116129;10.000091836207092;0.8333694484332442;1.097040173033269;1.0970921475241862;0.7619620079088697;0.11931706345918235;0.7710663101564443
60.63942;1.090919960510314;0.8333896483768133;0.7637124190051837;0.11598985708711362;0.10628502328942604;1.0939328144241849;10.000082060687426;0.8333678779144892;1.0970416529710632;1.097091149237512;0.7619627308164344;0.11931716722320149;0.7710678835146021
60.64942;1.090923867304556;0.8333886879802258;0.7637127777628505;0.11599021408629204;0.10628519882248517;1.093928625589181;10.000073429202445;0.8333663414035316;1.0970431271708814;1.0970900812986448;0.761963417286468;0.1193172762527184;0.7710695021552528
60.65942;1.0909279071542881;0.8333876799742947;0.76371319890247;0.11599056774417137;0.10628537318024776;1.093924576154355;10.000065934930578;0.833364837434668;1.0970445948061347;1.0970889543730187;0.7619640707217262;0.11931738953987564;0.7710711687717736
60.66942;1.0909320813798646;0.8333866236121875;0.7637136806624109;0.11599091809035407;0.10628554521236835;1.0939206661937326;10.000059567235596;0.8333633665410894;1.0970460563933735;1.0970877781134947;0.761964693857167;0.11931750578427955;0.7710728866744018
60.67942;1.090936391338137;0.8333855177851586;0.7637142219949046;0.1159912652143611;0.10628571385146679;1.0939168939823383;10.000054315674483;0.8333619307902485;1.097047512836239;1.0970865616187087;0.761965289042113;0.1193176237707513;0.7710746617382664
60.68942;1.0909408380221266;0.8333843617292501;0.7637148227909023;0.11599160930648889;0.10628587813522739;1.0939132573300776;10.000050179359608;0.8333605338342608;1.097048965867186;1.0970853136087386;0.7619658581912838;0.11931774263915297;0.7710765026521907
60.69942;1.0909454206558094;0.8333831555314954;0.7637154824754085;0.11599195063309647;0.10628603726524853;1.093909753457485;10.00004716333308;0.8333591807885051;1.0970504192655486;1.0970840418243764;0.7619664023885911;0.11931786187572438;0.7710784188706958
60.70942;1.0909501364727803;0.8333818997584116;0.7637161991830804;0.1159922894411701;0.10628619064918521;1.093906378268552;10.000045274357484;0.833357877072288;1.0970518789053443;1.0970827524852056;0.7619669215659912;0.11931798119385956;0.7710804188062461
60.71942;1.0909549821044018;0.8333805953789603;0.76371697045173;0.11599262584614882;0.10628633786888152;1.0939031266160728;10.000044526306757;0.8333566274042852;1.0970533517897492;1.0970814497033476;0.761967414215354;0.11931810045754362;0.7710825090157011
60.72942;1.09095995356151;0.8333792439520189;0.7637177941176931;0.11599295983483374;0.1062864786153941;1.093899992602908;10.000044931001568;0.8333554358614412;1.0970548450648183;1.0970801346436505;0.7619678774628221;0.11931821967913026;0.771084693689157
60.73942;1.0909650448249861;0.8333778470824659;0.7637186685685657;0.11599329135280795;0.10628661266129333;1.093896969458365;10.000046479543824;0.8333543063682733;1.0970563657276777;1.0970788054989773;0.7619683078970355;0.11931833902782377;0.771086974995869
60.74942;1.090970247844264;0.8333764061816109;0.7637195925508699;0.1159936203657243;0.1062867398776959;1.0938940505062993;10.000049140012804;0.8333532430555206;1.0970579207576312;1.0970774589299865;0.7619687025389907;0.11931845873895777;0.7710893538652113
60.75942;1.0909755539030297;0.8333749230874706;0.7637205648867708;0.11599394695333148;0.10628686026672172;1.0938912311568856;10.00005286020805;0.8333522498106618;1.097059516724937;1.097076091819906;0.7619690593873013;0.11931857896456273;0.7710918300977968
60.76942;1.0909809543564577;0.8333734003679542;0.7637215841345172;0.11599427143244313;0.10628697396922163;1.0938885096988287;10.000057564716398;0.8333513292469835;1.0970611588328143;1.0970747018650957;0.7619693776034313;0.11931869969632279;0.7710944022600781
60.77942;1.090986440255099;0.8333718416397717;0.7637226479951542;0.11599459433550457;0.10628708122128679;1.0938858856331513;10.000063157700255;0.8333504827108397;1.0970628509154012;1.0970732873296611;0.761969657392478;0.11931882070704888;0.7710970681323013
60.78942;1.0909920019991468;0.8333702527459073;0.7637237522396291;0.11599491620642906;0.10628718234394754;1.0938833569642012;10.000069528561578;0.8333497108825223;1.0970645965019281;1.0970718473733805;0.7619698998401335;0.11931894157784909;0.7710998251799759
60.79942;1.0909976298154147;0.8333686418714232;0.7637248899766184;0.1159952374576008;0.10628727784602926;1.093880918791433;10.000076549296953;0.8333490136272171;1.097066399010081;1.0970703828632469;0.7619701067245535;0.11931906195911865;0.771102670111785
60.80942;1.0910033140278834;0.8333670172001683;0.7637260526733929;0.11599555847389631;0.10628736845053498;1.0938785635156896;10.00008407187642;0.8333483901205537;1.0970682610117266;1.09706889617176;0.7619702802800267;0.11931918173088296;0.7711055979930416
60.81942;1.0910090445920786;0.8333653842792478;0.7637272319374203;0.11599587976695791;0.10628745492931164;1.0938762816191376;10.00009194068091;0.8333478399936641;1.0970701836886472;1.0970673894265852;0.7619704235361662;0.11931930081298582;0.7711086019883191
60.82942;1.0910148114543854;0.833363745402771;0.763728420024405;0.11599620193511634;0.10628753797184592;1.0938740621742735;10.000100016292555;0.8333473641935887;1.0970721665507384;1.097065862215792;0.761970540842147;0.11931941896097285;0.7711116741310384
60.83942;1.0910206056304117;0.8333621010379426;0.7637296093041294;0.11599652548436168;0.10628761821473519;1.093871893204678;10.000108193296272;0.8333469646348847;1.0970742074406494;1.0970643106910754;0.7619706374833111;0.11931953575469607;0.771114806579575
60.84942;1.091026419394286;0.8333604514007555;0.7637307918347426;0.11599685067960575;0.10628769638655321;1.0938697628455085;10.000116397208688;0.8333466431013681;1.0970763029952701;1.0970627291642745;0.7619707187985888;0.11931965063547753;0.7711179918960329
60.85942;1.091032245612712;0.8333587966027424;0.7637319597007383;0.11599717753012713;0.10628777343568337;1.09386766078751;10.000124565421228;0.8333464002246197;1.0970784495493822;1.0970611127017467;0.7619707897390257;0.11931976295418573;0.7711212224243036
60.86942;1.091038077005947;0.8333571363629823;0.7637331061949015;0.11599750587876641;0.1062878504823289;1.093865578889824;10.000132633506642;0.8333462351392122;1.097080643926449;1.097059458820453;0.7619708550175863;0.11931987209948446;0.7711244900952697
60.87942;1.0910439061193007;0.83335547025813;0.7637342265711756;0.11599783545402186;0.10628792868105907;1.0938635114395767;10.000140535969969;0.8333461457500632;1.0970828834472417;1.0970577679380065;0.7619709196147243;0.1193199776323261;0.77112778613041
60.88942;1.0910497261382226;0.8333537975193598;0.7637353174599132;0.11599816585632623;0.10628800907825067;1.0938614556975161;10.000148212879479;0.8333461292819003;1.0970851656828515;1.0970560430802496;0.76197098905366;0.11932007934165087;0.7711311004064406
60.89942;1.0910555312434647;0.8333521162825167;0.7637363762449723;0.11599849659321397;0.10628809246307215;1.0938594120786718;10.000155609033769;0.833346183068953;1.0970874882739923;1.0970542893022173;0.7619710689365804;0.11932017725547753;0.771134421814514
60.90942;1.0910613156084121;0.8333504238925824;0.7637374010801143;0.11599882721083216;0.10628817934358153;1.093857383788041;10.000162669977932;0.8333463054607254;1.097089848284717;1.0970525126060662;0.7619711643200301;0.11932027156880895;0.7711377393895653
60.91942;1.0910670722047102;0.8333487180092042;0.7637383902471249;0.11599915741922744;0.10628827005696025;1.0938553770266755;10.000169350916913;0.8333464966261802;1.0970922418689513;1.0970507186792966;0.7619712796877;0.11932036249983488;0.771141042789816
60.92942;1.0910727931831667;0.8333469965093254;0.7637393411448529;0.1159994871007431;0.10628836489517217;1.0938534010563432;10.000175622639583;0.8333467587749718;1.0970946650481392;1.0970489127758674;0.7619714189805334;0.11932045024615211;0.771144321862125
60.93942;1.0910784715490955;0.8333452568453698;0.7637402504161346;0.11599981627887718;0.10628846418354986;1.0938514665933685;10.000181458401016;0.8333470952598678;1.09709711473622;1.097047100740233;0.7619715851126847;0.11932053502701034;0.77114756623603
60.94942;1.0910841021070212;0.8333434966136151;0.7637411148908264;0.11600014510808307;0.10628856829909207;1.0938495841915554;10.00018683087374;0.8333475089322967;1.097099589548792;1.0970452894414282;0.7619717795934168;0.11932061707449108;0.7711507654459065
60.95942;1.0910896808637913;0.8333417144039331;0.7637419327339633;0.11600047371392089;0.10628867774900712;1.0938477644872564;10.000191731142214;0.8333480012044455;1.0971020903930893;1.097043485512379;0.7619720025423263;0.11932069659115935;0.7711539090544727
60.96942;1.0910952043206488;0.8333399097736509;0.76374270450048;0.11600080193367897;0.10628879328947231;1.0938460190186607;10.000196177055114;0.833348572848448;1.0971046199740695;1.0970416937371457;0.7619722523983051;0.11932077372233026;0.771156986644489
60.97942;1.0911006700778625;0.8333380829574056;0.7637434329388726;0.11600112929586828;0.10628891579489715;1.093844359314453;10.00020020097734;0.833349225408929;1.0971071811249222;1.0970399169419924;0.7619725255831595;0.11932084858044681;0.7711599878253691
60.98942;1.0911060774096222;0.8333362349106488;0.7637441214879213;0.1160014552800542;0.10628904590687328;1.0938427946001805;10.000203836321644;0.8333499616496245;1.0971097758092059;1.0970381567837888;0.7619728173357798;0.11932092134290406;0.7711629022403466
60.99942;1.0911114262716417;0.8333343675986847;0.7637447730615543;0.11600177956600334;0.10628918383364562;1.0938413311369957;10.000207105734699;0.8333507852284068;1.0971124056242105;1.0970364144565459;0.7619731232630292;0.11932099231802527;0.7711657198251887
61.00942;1.0911167169151663;0.8333324842055642;0.763745389897133;0.11600210205730967;0.10628932941542436;1.0938399733686823;10.000210011598808;0.8333517002223959;1.0971150721603469;1.0970346908535795;0.7619734402071139;0.11932106188401663;0.7711684314288602
61.01942;1.0911219512836927;0.8333305888609374;0.7637459739715916;0.1160024227410197;0.10628948228077449;1.0938387244827819;10.000212538957348;0.8333527104294796;1.0971177766707088;1.0970329855996217;0.7619737665793469;0.1193211303480047;0.7711710298269507
61.02942;1.0911271334099932;0.833328685885549;0.7637465274390051;0.11600274160344687;0.10628964193186226;1.0938375866399033;10.000214665702284;0.8333538185499212;1.0971205197917724;1.0970312968081155;0.7619741026511003;0.11932119783180917;0.7711735108488283
61.03942;1.0911322677778728;0.833326779225024;0.7637470531625327;0.11600305865524518;0.10628980777648327;1.0938365617609729;10.000216370099572;0.8333550257074166;1.0971233010160562;1.0970296227019445;0.7619744506521349;0.11932126426157548;0.7711758735524966
