time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
61.04942;1.0911373578470294;0.8333248726034442;0.763747555341613;0.11600337393153912;0.10628997917927042;1.0938356517274308;10.000217631802686;0.8333563316524689;1.0971261184627286;1.0970279627697608;0.761974814751571;0.11932132943561025;0.7711781190131072
61.05942;1.0911424060840347;0.8333229700944349;0.7637480392125483;0.11600368747291709;0.10629015548461049;1.0938348577027481;10.000218424332168;0.8333577356765028;1.0971289701074394;1.0970263179292878;0.7619752003994685;0.11932139307686548;0.7711802489121549
61.06942;1.0911474148172282;0.8333210764129245;0.7637485098367505;0.11600399934060457;0.10629033606595222;1.0938341802633422;10.000218709577657;0.8333592377794805;1.0971318552123337;1.0970246913197483;0.7619756127177553;0.11932145487424849;0.7711822651634656
61.07942;1.091152386592659;0.8333191962961638;0.763748971796184;0.11600430957765509;0.10629052046922871;1.0938336204810686;10.000218446892642;0.8333608391214333;1.0971347743674922;1.0970230891506896;0.761976055471981;0.1193215145859143;0.771184170393293
61.08942;1.091157323744281;0.833317333633683;0.7637494296971574;0.11600461815113089;0.10629070845804914;1.093833179996278;10.000217608308501;0.8333625409589067;1.0971377291590572;1.0970215193287498;0.7619765315714832;0.11932157212982959;0.7711859680112356
61.09942;1.0911622281405926;0.8333154914166664;0.7637498873779419;0.11600492498999497;0.10629089988889204;1.093832860067757;10.000216181686856;0.8333643432089456;1.0971407224588356;1.0970199882979;0.7619770438330666;0.11932162752688374;0.7711876613066292
61.10942;1.0911671010864963;0.8333136716079295;0.763750346322756;0.11600523006147867;0.10629109462489394;1.0938326614323521;10.00021416156204;0.8333662442221086;1.0971437585506467;1.0970184998849797;0.76197759454649;0.11932168078443631;0.7711892528113845
61.11942;1.091171942701806;0.8333118747323313;0.7637508060104985;0.11600553335570406;0.10629129256010522;1.0938325847336239;10.00021154470934;0.8333682408647474;1.0971468423707034;1.0970170564349837;0.7619781842837681;0.11932173190461655;0.7711907447129853
61.12942;1.0911767513918051;0.8333101003768533;0.7637512660382594;0.11600583475327135;0.10629149364117928;1.0938326300161432;10.000208339269788;0.8333703283171786;1.0971499783179177;1.0970156584634234;0.7619788116847639;0.11932178097826514;0.771192139302324
61.13942;1.0911815243174787;0.8333083481293123;0.7637517270502231;0.11600613394890946;0.10629169787276002;1.0938327961601233;10.000204574700804;0.8333725003562525;1.0971531698449324;1.0970143032783777;0.7619794740487219;0.1193218282151188;0.7711934387618826
61.14942;1.091186258580874;0.8333066180716543;0.7637521897503864;0.11600643059871954;0.10629190538731262;1.09383308160555;10.000200298515962;0.8333747495406828;1.0971564198112662;1.0970129856321988;0.7619801672891353;0.11932187393593495;0.771194644964501
61.15942;1.0911909516715055;0.8333049106468097;0.7637526542062913;0.11600672456063973;0.10629211652621884;1.093833485105025;10.000195562625969;0.8333770671027009;1.097159730274721;1.0970116988079117;0.7619808857096119;0.11932191856631123;0.7711957600002826
61.16942;1.091195600624571;0.8333032258693409;0.763753120652592;0.11600701595794466;0.10629233174759364;1.0938340052370814;10.000190410654756;0.8333794434837353;1.0971631016299688;1.0970104339809355;0.7619816220835129;0.11932196256057857;0.7711967866057116
61.17942;1.0912002013840154;0.8333015628048664;0.763753590411544;0.11600730500466033;0.10629255137647615;1.093834639574216;10.000184876061583;0.8333818692224292;1.0971665317612316;1.0970091803609325;0.7619823674460228;0.1193220063042185;0.7711977274034012
61.18942;1.091204748823231;0.8332999200774017;0.7637540654268813;0.11600759176549273;0.10629277549051057;1.093835384441372;10.000178986137096;0.8333843355768402;1.0971700157000206;1.0970079273472666;0.7619831113078405;0.11932205006605164;0.7711985838229103
61.19942;1.0912092362801196;0.833298296412457;0.763754547008595;0.11600787606036445;0.10629300409545459;1.0938362351445057;10.000172755442208;0.8333868346691562;1.0971735467785648;1.0970066660681126;0.7619838427001678;0.11932209393820022;0.7711993559783739
61.20942;1.0912136549898395;0.833296690452683;0.7637550349543877;0.1160081576060726;0.10629323736501345;1.0938371867615382;10.000166170597472;0.8333893589006955;1.0971771188282193;1.0970053894515275;0.7619845507711057;0.11932213775923482;0.7712000436310643
61.21942;1.0912179942379328;0.8332951004557368;0.763755527261718;0.11600843622665795;0.10629347565006239;1.0938382348853943;10.00015918976706;0.8333919005761522;1.0971807274584378;1.0970040917435702;0.7619852249676098;0.11932218109682881;0.7712006477138256
61.22942;1.0912222416089463;0.8332935241384003;0.7637560205704433;0.1160087118900717;0.10629371934530661;1.093839374790319;10.000151762208288;0.8333944526458208;1.0971843702369786;1.0970027677047427;0.7619858559420378;0.11932222330827136;0.7712011710113427
61.23942;1.0912263831071283;0.8332919589795338;0.763756511328191;0.11600898463715051;0.10629396888782482;1.0938405999447713;10.000143842727011;0.8333970093051166;1.0971880465812827;1.097001412122351;0.7619864365462977;0.11932226364926533;0.771201617202018
61.24942;1.0912304039540286;0.833290403365977;0.7637569967419678;0.11600925459888431;0.10629422477718023;1.0938419021262948;10.000135391946092;0.8333995656484279;1.0971917567239169;1.0970000201476826;0.7619869618485007;0.11932230140539396;0.7712019896122477
61.25942;1.0912342901580787;0.833288857376914;0.7637574747091166;0.11600952209031228;0.10629448743370859;1.0938432725351912;10.000126379232466;0.8334021177548878;1.0971954999349636;1.0969985875642754;0.7619874285721042;0.11932233598051115;0.7712022907713739
61.26942;1.0912380294552506;0.8332873221608714;0.7637579433378325;0.11600978766377379;0.10629475712826886;1.0938447023001843;10.000116790337447;0.8334046631765825;1.0971992737093867;1.0969971099766704;0.7619878345024496;0.11932236689094713;0.7712025226801124
61.27942;1.0912416106199971;0.8332857989126058;0.763758400822091;0.11601005202152333;0.10629503414026738;1.0938461826062722;10.000106629474201;0.8334072001574632;1.0972030739309724;1.0969955820017805;0.7619881783846425;0.11932239373667958;0.7712026877553612
61.28942;1.0912450228133015;0.8332842888426446;0.763758845594451;0.11601031574325565;0.1062953189136806;1.093847704955323;10.000095920317218;0.8334097261832302;1.097206895409934;1.0969939979664416;0.7619884604257662;0.11932241621355087;0.771202789515967
61.29942;1.0912482564074284;0.8332827937751619;0.7637592768426433;0.11601057901736214;0.1062956120535076;1.0938492614099724;10.000084716218128;0.8334122376893803;1.097210732922986;1.096992353134578;0.7619886819509514;0.11932243412619016;0.7712028323510471
61.30942;1.0912513036456146;0.8332813160082696;0.763759695135361;0.11601084163509809;0.10629591420476352;1.0938508449582514;10.000073109837547;0.8334147306579579;1.0972145818743955;1.0969906443561566;0.7619888440060592;0.11932244735430386;0.7712028213939539
61.31942;1.0912541582653912;0.8332798579107331;0.7637601021892098;0.11601110318341788;0.1062962258714842;1.0938524499551572;10.000061224982701;0.8334172011505062;1.0972184379540986;1.0969888704206494;0.7619889467854258;0.11932245576310732;0.771202762680733
61.32942;1.0912568149048696;0.8332784225362315;0.7637604998631866;0.11601136319900615;0.1062965473122304;1.093854071640297;10.000049197074867;0.8334196459759602;1.0972222963538472;1.096987031822445;0.7619889902193899;0.11932245906988043;0.77120266275107
61.33942;1.0912592688326586;0.8332770142375666;0.7637608897341696;0.11601162118585563;0.10629687856884762;1.0938557045826485;10.000037157923702;0.833422063123977;1.0972261508482393;1.0969851301035247;0.7619889743229498;0.11932245676225546;0.771202527681782
61.34942;1.0912615165659558;0.8332756379919771;0.7637612734518748;0.11601187657270327;0.10629721947429152;1.0938573417327107;10.000025223664641;0.8334244512038023;1.09722999320238;1.0969831682415243;0.7619888987096131;0.11932244820628558;0.7712023623246133
61.35942;1.091263556652037;0.8332742984464127;0.7637616523462119;0.11601212872051841;0.10629756961846261;1.0938589751744514;10.000013483938613;0.8334268087102785;1.0972338138606064;1.0969811522148303;0.7619887619528496;0.11932243283670695;0.7712021704936685
61.36942;1.091265390049771;0.8332729996792548;0.7637620263968719;0.11601237694325087;0.10629792841880921;1.0938605977316898;10.000002003609678;0.833429133953908;1.097237603480469;1.0969790915135116;0.7619885615848971;0.11932241018154495;0.7712019558001393
61.37942;1.0912670202463481;0.8332717450773677;0.7637623946015485;0.11601262053698141;0.10629829524647542;1.0938622039666903;9.999990835749657;0.833431425044224;1.0972413536181518;1.0969769971606995;0.7619882948201342;0.11932237976988068;0.7712017220190414
61.38942;1.0912684519037636;0.8332705369235625;0.7637627566155418;0.11601285889639554;0.1062986694320231;1.0938637898250685;9.999980030034429;0.8334336797356257;1.0972450560808193;1.0969748792981353;0.7619879594464405;0.11932234106435914;0.7712014724098688
61.39942;1.0912696886021556;0.8332693761141241;0.7637631136078362;0.11601309158018315;0.10629905019163975;1.0938653516816257;9.999969632024216;0.8334358957363431;1.0972487019488804;1.0969727464883274;0.7619875539883375;0.11932229339310804;0.7712012085282439
61.40942;1.0912707323913877;0.8332682622933764;0.7637634676340299;0.11601331823371407;0.10629943659365224;1.0938668861126464;9.999959675660227;0.8334380711272587;1.0972522814439818;1.096970605757205;0.7619870772971709;0.11932223591435555;0.7712009294933747
61.41942;1.0912715855315078;0.8332671943846454;0.7637638201030753;0.11601353858829969;0.1062998275950616;1.0938683902372266;9.999950174852042;0.833440204267918;1.0972557848986;1.0969684618618551;0.7619865289103549;0.11932216764492644;0.7712006319995195
61.42942;1.0912722520633453;0.8332661712945739;0.7637641705348734;0.11601375264894745;0.1063002221835507;1.0938698620992107;9.99994112487785;0.8334422935422813;1.0972592042799802;1.0969663162776493;0.7619869100468023;0.11932208748399929;0.7712012987731092
61.43942;1.0912727380761162;0.8332651925946735;0.7637645170018258;0.11601396085987889;0.10630061951210278;1.0938713010655352;9.99993251285906;0.8334443372587538;1.0972625347371765;1.0969641677164512;0.7619862240630926;0.11932199425146665;0.7712009471669976
61.44942;1.0912730517889626;0.833264258937873;0.763764857651095;0.11601416400876752;0.10630101891363927;1.0938727076612182;9.999924328445006;0.8334463337961285;1.0972657751059218;1.0969620140700245;0.7619854764573675;0.1193218867981629;0.7712005569822836
61.45942;1.091273203291795;0.833263371611616;0.7637651914176664;0.11601436297715023;0.10630141992299456;1.0938740826904143;9.999916569817152;0.8334482822474486;1.0972689268413867;1.0969598536317786;0.7619846745905046;0.11932176413008973;0.7712001191617209
61.46942;1.0912732031563586;0.8332625315124652;0.7637655177284804;0.11601455864547192;0.10630182232786754;1.0938754266183701;9.99990924143583;0.8334501832088167;1.097271992510427;1.0969576858102854;0.7619838265882901;0.1193216254655989;0.7711996249450968
61.47942;1.0912730611486523;0.8332617387598152;0.7637658363373218;0.1160147519457808;0.10630222612438216;1.0938767401020213;9.999902348375473;0.8334520390758815;1.0972749746572745;1.0969555123822308;0.7619829397285881;0.11932147025918256;0.7711990668066526
61.48942;1.0912727865422625;0.8332609930639308;0.7637661475950721;0.1160149438478708;0.10630263139016478;1.0938780246891973;9.999895899762878;0.8334538540778982;1.0972778751502432;1.0969533376998217;0.7619820195752706;0.11932129825264948;0.7711984392450014
61.49942;1.0912723893152776;0.8332602942999798;0.7637664525756241;0.1160151352545379;0.10630303817393197;1.0938792823829513;9.99988991513897;0.8334556341214397;1.0972806948560878;1.0969511676215538;0.761981070278907;0.1193211094905946;0.771197739495834
61.50942;1.091271880377192;0.8332596429315782;0.7637667528196715;0.11601532688316081;0.10630344643952833;1.0938805150447626;9.99988442044516;0.8334573857532687;1.0972834333320072;1.0969490091203427;0.7619800953091767;0.11932090428520009;0.771196967436813
61.51942;1.0912712710300483;0.8332590398226223;0.7637670498160174;0.11601551916664402;0.10630385600969909;1.0938817241273315;9.999879443876559;0.8334591150900343;1.0972860889948985;1.0969468698208094;0.7619790980214654;0.11932068320231444;0.7711961246963888
61.52942;1.0912705723471239;0.8332584859581661;0.7637673448147049;0.11601571224539647;0.10630426650030056;1.0938829097270915;9.9998750175668;0.8334608276101025;1.0972886598576799;1.0969447558243919;0.7619780817128947;0.11932044696372551;0.7711952133907223
61.53942;1.091269793434077;0.8332579825212296;0.7637676394095493;0.11601590609099013;0.10630467732257971;1.093884069257388;9.999871171183102;0.833462527597162;1.0972911438582542;1.0969426699121623;0.761977049300808;0.11932019620633057;0.7711942352584926
61.54942;1.0912689396039634;0.8332575306665442;0.7637679359946771;0.11601610066094936;0.10630508776172234;1.0938851972563661;9.999867915539747;0.83346421715026;1.0972935387889742;1.0969406120837502;0.7619760032820073;0.11931993132152437;0.7711931920382685
61.55942;1.0912680133640544;0.8332571314703533;0.7637682373458042;0.11601629597356354;0.10630549710870912;1.0938862868602235;9.999865232433807;0.833465895882801;1.0972958430672144;1.0969385808146153;0.7619749456978704;0.11931965252942019;0.771192086461575
61.56942;1.0912670170726892;0.8332567866763944;0.7637685457007082;0.11601649211140977;0.10630590481585629;1.093887331256554;9.999863083765154;0.8334675616414289;1.0972980570308588;1.0969365743310155;0.7619738775141119;0.11931936005075298;0.7711909228150595
61.57942;1.091265953669294;0.8332564988234381;0.7637688619511499;0.11601668922717658;0.10630631057191729;1.0938883240598978;9.999861432679943;0.8334692118431661;1.0973001830138642;1.0969345923301477;0.7619727981654394;0.11931905419707438;0.7711897069223749
61.58942;1.091264825507148;0.8332562699177054;0.7637691855114505;0.11601688757609117;0.10630671424883857;1.0938892599815804;9.999860255963235;0.8334708443145722;1.0973022239437584;1.0969326368765662;0.7619717061949774;0.11931873541160182;0.7711884455490033
61.59942;1.091263633632821;0.8332561003848836;0.7637695148216787;0.11601708751196156;0.10630711579746813;1.0938901358592779;9.9998595369072;0.8334724571273868;1.097304181304298;1.0969307121908045;0.7619706001329022;0.11931840431228898;0.7711871454870116
61.60942;1.0912623781481643;0.8332559895197433;0.7637698478785063;0.11601728937188187;0.1063075151373936;1.0938909505464476;9.999859244397358;0.8334740476975264;1.0973060538225239;1.096928823895583;0.7619694783232881;0.11931806164609302;0.7711858131186102
61.61942;1.0912610590097096;0.8332559362158883;0.7637701825780451;0.11601749333359428;0.10630791202762094;1.0938917041063925;9.999859313462716;0.8334756121040158;1.0973078384370856;1.0969269774284314;0.7619683387089761;0.11931770818990295;0.7711844543851182
61.62942;1.091259676937781;0.8332559387955922;0.7637705165843119;0.11601769939164062;0.10630830603854502;1.0938923978909938;9.999859644140324;0.8334771457248357;1.0973095323437367;1.0969251768581862;0.7619671797913637;0.11931734476246704;0.7711830740849133
61.63942;1.0912582341473844;0.8332559944625647;0.7637708464555591;0.1160179073895152;0.10630869671531404;1.0938930354882967;9.999860123848748;0.8334786443408501;1.0973111336285981;1.0969234251349629;0.7619660019355085;0.11931697230784684;0.7711816750227538
61.64942;1.0912567347656943;0.8332560995791924;0.7637711668893302;0.11601811702347306;0.10630908372371259;1.0938936231620293;9.999860653948106;0.8334801042242751;1.0973126406948286;1.0969217244113825;0.7619648080683459;0.11931659190112623;0.7711802585712352
61.65942;1.0912551852982684;0.8332562503452345;0.7637714709055236;0.1160183279101992;0.10630946682978692;1.0938941691913415;9.999861157121668;0.8334815213838279;1.0973140514683566;1.0969200758618909;0.7619636030977224;0.11931620469442895;0.7711788260591447
61.66942;1.0912535950279232;0.8332564426360688;0.7637717507317564;0.11601853971222448;0.10630984589662913;1.0938946833191754;9.999861572900267;0.8334828914252981;1.0973153625924552;1.0969184794703333;0.7619623921720228;0.11931581181328298;0.771177379415178
61.67942;1.0912519758260704;0.833256671753948;0.7637719989714431;0.11601875219742833;0.10631022096319934;1.0938951765444707;9.999861854794803;0.8334842104831395;1.0973165694958331;1.096916934112644;0.7619611794280766;0.11931541421931578;0.7711759210975584
61.68942;1.0912503412605723;0.8332569328577587;0.763772209554815;0.11601896528991568;0.10631059221735865;1.093895659674605;9.999861960002582;0.833485475836187;1.0973176678587901;1.096915438734553;0.7619599678865283;0.11931501273516404;0.7711744541879357
61.69942;1.091248705258209;0.8332572212537724;0.7637723781007755;0.11601917915704077;0.10631095985425316;1.0938961413333608;9.999861836724094;0.8334866857130957;1.0973186555168666;1.0969139943433053;0.7619587596555106;0.1193146081740838;0.7711729826673006
61.70942;1.091247080928217;0.8332575320439967;0.7637725016931695;0.11601939414927774;0.10631132392650439;1.0938966274350919;9.999861429759024;0.8334878392995005;1.097319533609538;1.096912604709489;0.7619575563069623;0.1193142012972455;0.771171511145198
61.71942;1.091245480316014;0.833257859411005;0.7637725780664579;0.11601961058746625;0.1063116842693443;1.0938971217430384;9.99986069440662;0.8334889370294822;1.0973203064421917;1.096911274911289;0.761956359764462;0.1193137927329085;0.7711700437778892
61.72942;1.0912439147383324;0.8332581961657122;0.763772604815093;0.11601982863657036;0.10631204059916434;1.0938976266658225;9.999859598737714;0.8334899802006815;1.0973209800754455;1.0969100093993185;0.7619551728144142;0.1193133830836673;0.7711685832955832
61.73942;1.091242394269606;0.8332585335929826;0.7637725795207052;0.11602004834179781;0.10631239267431226;1.093898144629588;9.999858121348227;0.8334909696701365;1.097321560498696;1.0969088112273686;0.7619539981895502;0.11931297306328707;0.7711671313733534
61.74942;1.0912409265100225;0.8332588614052522;0.7637725002313678;0.11602026975107349;0.10631274032807812;1.0938986790958285;9.999856251603637;0.8334919046141941;1.097322052413599;1.0969076828314344;0.7619528371899413;0.11931256354443875;0.7711656899273303
61.75942;1.091239516003366;0.8332591687408369;0.7637723655346197;0.11602049304349672;0.10631308339392935;1.093899233795371;9.999853986257257;0.8334927825281425;1.0973224590759205;1.0969066271950612;0.7619516894534337;0.11931215558410303;0.7711642617201401
61.76942;1.091238164381519;0.8332594461442692;0.7637721749932889;0.11602071857761762;0.10631342168325146;1.0938998120558125;9.999851324132209;0.8334936005253762;1.0973227833936812;1.0969056480469825;0.7619505538976347;0.1193117504367995;0.7711628500238912
61.77942;1.0912368705845654;0.8332596869462162;0.7637719299317288;0.11602094677991917;0.10631375507294857;1.0939004177300973;9.999848263783683;0.8334943569051949;1.0973230293245124;1.096904749665967;0.7619494298577296;0.11931134954566998;0.7711614587487886
61.78942;1.091235631320963;0.8332598876013523;0.7637716332215477;0.1160211778936817;0.10631408356418699;1.0939010557707252;9.99984480478383;0.8334950519643962;1.0973232022579886;1.0969039366388316;0.7619483175249312;0.11931095446920856;0.7711600933584591
61.79942;1.0912344423273117;0.8332600471782861;0.7637712882426334;0.11602141177500387;0.1063144072652078;1.0939017320204982;9.999840956931541;0.8334956876757088;1.0973233082992582;1.0969032134223289;0.7619472172757742;0.11931056670978103;0.7711587609483956
61.80942;1.091233299790791;0.8332601660275397;0.7637708985809564;0.11602164786432892;0.1063147263812971;1.0939024525358574;9.999836753645814;0.8334962664318165;1.0973233525798374;1.0969025843866977;0.7619461286587781;0.11931018755790013;0.7711574688397388
61.81942;1.0912322007879496;0.8332602446351928;0.7637704685353408;0.11602188526194866;0.1063150412036472;1.0939032218609002;9.999832251618708;0.8334967895812936;1.097323337392029;1.0969020540690846;0.7619450504622848;0.1193098180835255;0.7711562228584696
61.82942;1.0912311428046841;0.833260283532539;0.7637700029109078;0.11602212278592867;0.10631535210944502;1.0939040423731639;9.999827515345116;0.8334972572828078;1.0973232616109438;1.0969016270136227;0.7619439820527316;0.11930945920548656;0.7711550266755101
61.83942;1.0912301227891144;0.8332602835869053;0.7637695060320618;0.11602235899007225;0.10631565964344801;1.0939049160735215;9.999822602507848;0.8334976703198734;1.0973231216038957;1.0969013073872043;0.7619429244166763;0.11930911171934956;0.7711538825484416
61.84942;1.0912291363271907;0.83326024602301;0.763768981431187;0.11602259219464278;0.10631596463045148;1.0939058462179094;9.999817551486826;0.8334980318973743;1.0973229126714013;1.0969010984372813;0.761941879600289;0.11930877630997506;0.7711527921671999
61.85942;1.0912281777140536;0.8332601724893312;0.7637684322552108;0.11602282055791817;0.10631626817616485;1.0939068371453995;9.999812372223358;0.8334983473153075;1.0973226299012215;1.0969010016991354;0.7619408495674288;0.1193084535286685;0.7711517566238243
61.86942;1.0912272403058891;0.833260065151157;0.7637678614503665;0.11602304221931353;0.10631657152420589;1.0939078933504771;9.999807051746801;0.8334986215688893;1.0973222684624018;1.0969010164577637;0.7619398358512643;0.11930814366280361;0.7711507760886384
61.87942;1.091226316260664;0.8332599261762285;0.7637672717402431;0.11602325546985051;0.10631687589430035;1.0939090187309117;9.999801566049937;0.8334988569217322;1.0973218241387852;1.0969011400116533;0.7619388396091142;0.11930784662557688;0.7711498494947981
61.88942;1.091225396036114;0.8332597572003536;0.7637666658786559;0.11602345882746347;0.10631718236617617;1.0939102164858108;9.999795887315575;0.8334990529667248;1.0973212933370124;1.0969013677100323;0.7619378618125598;0.11930756206361809;0.7711489743050353
61.89942;1.0912244687235122;0.8332595599172371;0.7637660472696446;0.11602365102298806;0.1063174917904574;1.0939114898558504;9.999789992217694;0.8334992084299906;1.0973206722815618;1.0969016924718296;0.7619369034088532;0.11930728964161456;0.7711481471341501
61.90942;1.091223524016809;0.8332593364445482;0.7637654204990053;0.11602383095688398;0.10631780483078619;1.093912843119022;9.999783868734754;0.8334993220000312;1.097319957316439;1.096902105093807;0.7619359648555643;0.11930702929709679;0.7711473648720983
61.91942;1.0912225537124545;0.8332590880548983;0.7637647910549279;0.11602399765641103;0.10631812211828477;1.0939142825053434;9.999777515281416;0.8334993922183503;1.0973191460527787;1.0969025948144902;0.7619350458983936;0.1193067813171584;0.7711466250953033
61.92942;1.0912215504226563;0.8332588140519498;0.7637641640986185;0.11602415023812282;0.1063184443060245;1.0939158163904847;9.999770935090291;0.8334994174088367;1.0973182368395118;1.0969031497551325;0.761934146647615;0.11930654616665914;0.771145926080695
61.93942;1.0912205058150664;0.8332585122558234;0.7637635429291055;0.11602428775862052;0.10631877204807878;1.0939174540432883;9.999764134379362;0.8334993957179451;1.0973172272814746;1.096903758261912;0.761933268772939;0.11930632419672489;0.7711452667484846
61.94942;1.0912194111358786;0.8332581798811907;0.7637629281816095;0.116024409025061;0.10631910601745781;1.0939192044322228;9.999757131353535;0.833499325627679;1.0973161144358519;1.0969044102220418;0.7619324153167873;0.11930611551959097;0.7711446454460968
61.95942;1.09121825911972;0.8332578138315231;0.7637623183456093;0.11602451273353553;0.1063194469062581;1.0939210760864455;9.99974996426753;0.8334992063218174;1.0973148957419063;1.0969050971110446;0.7619315898906532;0.1193059200542159;0.7711440580862294
61.96942;1.09121704503903;0.8332574108810096;0.7637617109382505;0.116024597877034;0.10631979539420153;1.093923076541605;9.99974268663867;0.8334990370116294;1.097313568439724;1.0969058118146573;0.7619307963714571;0.1193057375521511;0.7711434981169216
61.97942;1.0912157660621455;0.8332581303607361;0.7637621690891032;0.11602500790760929;0.10632046741756339;1.0939252112111664;9.999735361222445;0.8334988164080596;1.097312128859183;1.0969065492457175;0.7619300384010149;0.11930556763624152;0.7711429586536698
61.98942;1.0912144197291789;0.8332576443528354;0.7637615605346414;0.11602505448796945;0.10632083286836995;1.093927483400616;9.99972806010826;0.8334985435805663;1.0973105740271378;1.0969073073517117;0.7619293183999419;0.11930540993190106;0.771142434702903
61.99942;1.0912130026753937;0.8332571126642914;0.7637609498838858;0.11602508147284295;0.10632120725699112;1.0939298955259422;9.999720864211714;0.8334982194023957;1.0973089039194568;1.0969080875532595;0.7619286371872974;0.11930526416128476;0.7711419240821625
62.00942;1.0912115104099809;0.8332565334231928;0.7637603360647586;0.1160250888939751;0.10632159048009561;1.0939324495061027;9.999713859923535;0.8334978477138131;1.097307120984818;1.0969088937938483;0.7619279942326995;0.119305130075587;0.7711414268629893
62.01942;1.0912099381000004;0.8332559057555684;0.7637597178428321;0.11602507695189938;0.10632198223393932;1.0939351457185813;9.999707133094574;0.8334974353148504;1.0973052282218745;1.0969097309755185;0.7619273878662851;0.11930500732348791;0.7711409438378934
62.02942;1.0912082818468574;0.8332552297850374;0.763759094441639;0.11602504584340215;0.1063223820679171;1.0939379820403154;9.999700763922952;0.8334969895432208;1.0973032288417917;1.0969106043757026;0.7619268153945157;0.11930489538517089;0.7711404752534349
62.03942;1.0912065402118378;0.8332545066829423;0.7637584654618645;0.11602499557174857;0.10632278932038336;1.0939409539603135;9.999694826057894;0.8334965153923821;1.0973011267006838;1.096911520078128;0.7619262728090538;0.11930479353632106;0.7711400206839066
62.04942;1.0912047150982458;0.8332537386989547;0.7637578300819413;0.11602492586986704;0.10632320306613151;1.0939440556010231;9.9996893799016;0.8334960155586378;1.0972989260199342;1.0969124853483347;0.7619257547492904;0.11930470080213833;0.7711395794870834
62.05942;1.0912028112065815;0.8332529295791076;0.7637571863574465;0.11602483617940884;0.10632362219093604;1.0939472808075938;9.99968445550504;0.8334954927496702;1.0972966309121823;1.0969135078627674;0.7619252559855931;0.11930461595505354;0.7711391510754457
62.06942;1.0912008343189572;0.8332520848907087;0.7637565312361828;0.1160247256945875;0.10632404550876486;1.0939506233236573;9.999680042425611;0.8334949514055612;1.0972942453319696;1.0969145940136529;0.7619247727673711;0.11930453759297978;0.7711387348563249
62.07942;1.0911987890120154;0.8332512110676592;0.7637558614240949;0.11602459355497312;0.10632447175043654;1.093954076543048;9.999676099880078;0.8334943979650181;1.097291773488248;1.0969157484494891;0.7619243020667308;0.119304464272704;0.7711383298965294
62.08942;1.0911966773880768;0.833250314456546;0.7637551744065229;0.11602443896063097;0.10632489952875195;1.0939576337930854;9.99967257951237;0.8334938400838516;1.0972892198294315;1.0969169754156167;0.7619238404183132;0.11930439465024623;0.7711379344322968
62.09942;1.0911944997511207;0.8332494017054877;0.7637544687828216;0.11602426109311578;0.10632532741149975;1.0939612886397205;9.999669443095632;0.8334932853697277;1.0972865879073086;1.0969182797770858;0.7619233839293716;0.11930432759876985;0.7711375454004152
62.10942;1.0911922557942353;0.8332484800729716;0.7637537439667991;0.11602405911830811;0.106325753971011;1.0939650352117027;9.999666664309268;0.8334927406530925;1.0972838792756483;1.0969196674408745;0.7619229286907117;0.11930426225750292;0.7711371587029554
62.11942;1.0911899456131915;0.8332475570768038;0.7637529999808834;0.11602383236990464;0.10632617780774291;1.093968868802902;9.999664226520446;0.8334922117708511;1.0972810930978558;1.0969211461689292;0.7619224709783426;0.11930419799570087;0.771136770508209
62.12942;1.0911875709481273;0.8332466403145166;0.7637522376460053;0.11602358050408541;0.10632659765915084;1.0939727854871912;9.999662131854931;0.8334917032065814;1.0972782262783571;1.0969227247531108;0.7619220069552667;0.11930413435410207;0.7711363782005186
62.13942;1.0911851359188565;0.8332457370880542;0.7637514583987847;0.11602330354933699;0.10632701247680193;1.093976781224093;9.999660410865587;0.8334912182085275;1.097275274572023;1.0969244098762094;0.7619215323873038;0.11930407097415997;0.7711359798567335
62.14942;1.091182646397369;0.8332448536925472;0.7637506633527525;0.11602300191453067;0.10632742135104888;1.0939808524027603;9.999659114538206;0.8334907596225347;1.0972722335428367;1.0969262047349952;0.7619210432003783;0.11930400752130134;0.7711355735855242
62.15942;1.091180108302958;0.833243995073269;0.7637498524596842;0.11602267625475966;0.10632782340736946;1.0939849964275048;9.99965829555735;0.8334903303224053;1.0972690984096236;1.096928110757359;0.761920535960258;0.11930394364774168;0.7711351583214247
62.16942;1.0911775263326113;0.833243165037387;0.7637490244627759;0.11602232722767218;0.10632821782052229;1.0939892104453952;9.999658002538041;0.8334899323930415;1.097265864872405;1.0969301287251068;0.7619200080136451;0.11930387901119417;0.7711347347843496
62.17942;1.0911749041495244;0.8332423673073093;0.7637481777366963;0.11602195539766005;0.1063286038821796;1.093993490102835;9.999658291857887;0.8334895656075251;1.0972625310817836;1.0969322583805396;0.7619194580743677;0.11930381334850616;0.7711343051789608
62.18942;1.0911722451810195;0.8332416068415257;0.763747311400273;0.11602156130893947;0.10632898098791221;1.0939978302929547;9.99965923346643;0.8334892269137357;1.0972590978179824;1.0969344986849974;0.7619188862404396;0.11930374651695282;0.771133872484986
62.19942;1.091169553100587;0.8332408891977726;0.7637464256574211;0.1160211456302715;0.1063293485423837;1.0940022268899192;9.999660890757026;0.83348891184194;1.097255566984269;1.096936847843145;0.7619182929746571;0.11930367842455092;0.7711334400183032
62.20942;1.0911668318425665;0.833240218199603;0.7637455214030239;0.11602070928915431;0.10632970587247288;1.094006677037799;9.999663293897685;0.8334886163404391;1.0972519411423851;1.0969393026429768;0.7619176787017381;0.11930360889653899;0.7711330114512592
62.21942;1.0911640854048796;0.8332395947636222;0.7637445997250143;0.11602025341685625;0.10633005222354601;1.0940111774871097;9.999666442224147;0.8334883372797885;1.0972482242047996;1.0969418594322922;0.7619170446851314;0.11930353759549928;0.7711325909695445
62.22942;1.091161318061022;0.8332390170051504;0.7637436617835106;0.11601977913949268;0.1063303868261573;1.0940157231706695;9.999670326696565;0.8334880721377939;1.0972444213058326;1.096944515354526;0.7619163938601291;0.11930346412539623;0.7711321828156458
62.23942;1.0911585354433448;0.8332384803670729;0.7637427096398225;0.1160192874824147;0.10633070893981059;1.0940203064043061;9.999674939395515;0.8334878188726763;1.0972405374931358;1.0969472673072704;0.7619157303381222;0.11930338825845299;0.7711317910010237
62.24942;1.091155745886691;0.8332379785052397;0.7637417474169801;0.11601877947356723;0.10633101783415838;1.094024916156422;9.999680272903563;0.8334875759932283;1.0972365764259018;1.09695011047487;0.7619150580877221;0.11930331000089356;0.7711314194308523
62.25942;1.0911529601863916;0.8332375048697254;0.7637407813608446;0.11601825625423087;0.10633131275662824;1.094029538962221;9.999686320026703;0.8334873428509394;1.0972325397466713;1.0969530382408668;0.7619143801744023;0.11930322936338197;0.7711310711709599
62.26942;1.0911501897437115;0.8332370534441385;0.7637398185938336;0.11601771905819758;0.10633159291427328;1.094034160748822;9.999693070035931;0.8334871196318605;1.0972284275989654;1.0969560432863514;0.7619136986888375;0.11930314609043796;0.7711307474826673
62.27942;1.0911474452429035;0.8332366188280355;0.7637388655003249;0.11601716916032039;0.10633185744624692;1.094038767339827;9.999700515646058;0.8334869061441186;1.0972242403981392;1.0969591195083124;0.7619130147749956;0.11930305972380462;0.7711304481398065
62.28942;1.0911447359633448;0.8332361968623093;0.7637379268669495;0.11601660783457966;0.10633210545197662;1.0940433442886013;9.999708672817913;0.8334867000678581;1.0972199800293307;1.0969622627886206;0.7619123287544163;0.11930296994604725;0.771130172396004
62.29942;1.0911420690442486;0.8332357851897977;0.7637370062125277;0.1160160362446668;0.10633233613345218;1.0940478765827542;9.999717581750168;0.8334864964193909;1.0972156491841463;1.0969654696971816;0.7619116403280621;0.11930287673701881;0.7711299194504436
62.30942;1.0911394494569397;0.8332353826713821;0.7637361071210083;0.11601545533204793;0.10633254883374006;1.0940523481393365;9.999727283139645;0.8334862888412705;1.0972112507154765;1.096968736660556;0.76191094858954;0.11930278019319661;0.7711296884964021
62.31942;1.091136880456026;0.8332349884361702;0.7637352348159816;0.116014865856026;0.10633274287397965;1.0940567423144671;9.999737799428091;0.8334860712162624;1.0972067880744913;1.0969720606473732;0.7619102519097073;0.11930268035078763;0.7711294786997742
62.32942;1.091134364008301;0.8332346017070931;0.7637343961057795;0.11601426859847087;0.1063329174755309;1.094061043612413;9.999749137008356;0.8334858379283303;1.0972022651799773;1.096975439791796;0.7619095475730571;0.11930257727817037;0.7711292894465123
62.33942;1.0911319017109016;0.8332342219445935;0.7637335972503687;0.11601366448891776;0.10633307186109041;1.0940652389135854;9.99976129685072;0.8334855834557567;1.0971976860049018;1.0969788734016965;0.7619088312397815;0.11930247126619609;0.7711291205995026
62.34942;1.0911294960664732;0.8332338487039479;0.763732842348953;0.11601305449545433;0.10633320537029324;1.0940693170989535;9.999774275276353;0.8334853025356097;1.0971930553466451;1.0969823616290475;0.7619080971729516;0.11930236281190763;0.7711289716763695
62.35942;1.0911271513910068;0.8332334818852715;0.7637321338566366;0.11601243951630838;0.10633331753844094;1.0940732681997383;9.9997880562924;0.8334849904700191;1.0971883794811736;1.0969859045753991;0.7619073393603603;0.1193022524664949;0.7711288406713606
62.36942;1.0911248740114918;0.8332331224289249;0.7637314736010868;0.1160118204312125;0.10633340812211049;1.0940770836557658;9.999802607678351;0.8334846431708862;1.0971836658412961;1.0969895007162642;0.761906552671865;0.11930214074565058;0.771128724055902
62.37942;1.0911226720774474;0.8332327721390763;0.7637308631028739;0.11601119817242199;0.10633347705526257;1.0940807569125806;9.999817885601345;0.8334842572533369;1.0971789226375022;1.0969931451407533;0.7619057337168511;0.11930202811209296;0.771128617325084
62.38942;1.091120555081761;0.8332324325727727;0.7637303037912501;0.116010573712523;0.106333524424244;1.0940842830075441;9.999833845598504;0.8334838299217405;1.097174158074145;1.0969968295086434;0.7619048812817577;0.11930191500408176;0.7711285155214548
62.39942;1.0911185321106056;0.8332321045718726;0.7637297967552319;0.1160099479685329;0.10633355049868341;1.094087657550655;9.999850449622164;0.8334833582457323;1.0971693790894734;1.0970005448595654;0.7619039961759525;0.11930180179587771;0.7711284141618007
62.40942;1.0911166089200153;0.8332317888177934;0.7637293417042763;0.11600932170832623;0.10633355569431767;1.0940908759792027;9.999867661405213;0.8334828385339893;1.0971645906864766;1.0970042841436538;0.761903080878347;0.11930168865542189;0.7711283102859907
62.41942;1.0911147855399026;0.8332314863058472;0.7637289366077106;0.11600869560026288;0.10633354045636347;1.0940939337194524;9.999885439778051;0.8334822667556937;1.097159795712947;1.0970080419591903;0.7619021393183917;0.11930157550693586;0.7711282029194119
62.42942;1.0911130560819242;0.8332311980681726;0.7637285785963306;0.11600807035502558;0.10633350519301749;1.0940968269420486;9.999903743004708;0.8334816393828347;1.0971549949139308;1.0970118132641393;0.7619011766231716;0.11930146212072913;0.7711280924567921
62.43942;1.0911114115716731;0.8332309244886608;0.7637282648457757;0.116007446764428;0.10633345025261458;1.094099552785764;9.999922535519264;0.8334809538216295;1.097150188089133;1.0970155920500764;0.7619001989238496;0.1193013481780161;0.7711279797466348
62.44942;1.0911098437037718;0.8332306652012319;0.7637279925474191;0.1160068255965837;0.10633337594076328;1.0941021094538346;9.999941781039382;0.8334802085953478;1.097145375800685;1.0970193699202226;0.761899213088568;0.11930123331390687;0.7711278663863448
62.45942;1.0911083460068092;0.83323041968333;0.7637277585436001;0.11600620745511148;0.10633328256721136;1.0941044965731481;9.999961431025971;0.833479403200735;1.0971405599118673;1.097023136549672;0.7618982258369479;0.11930111717959198;0.7711277556658098
62.46942;1.0911069124628852;0.8332301874587739;0.7637275593927105;0.11600559273532472;0.10633317033707283;1.0941067147253871;9.999981423891786;0.8334785382124068;1.0971357426396688;1.0970268823452403;0.7618972425421757;0.11930099953863461;0.771127652390087
62.47942;1.0911055366974636;0.8332299675293714;0.7637273915361246;0.1160049817223456;0.10633303915767951;1.0941087644782836;10.000001690822693;0.8334776157718528;1.0971309254359898;1.09703059982809;0.7618962667862653;0.11930088033223481;0.771127561621135
62.48942;1.0911042125913872;0.833229757795373;0.7637272511468327;0.11600437469868706;0.10633288866728335;1.094110645918329;10.000022163782674;0.8334766386428728;1.097126109200359;1.0970342826479649;0.7618953010129695;0.11930075958155893;0.7711274875674248
62.49942;1.0911029344650387;0.8332295551475468;0.7637271336404956;0.1160037719868139;0.1063327184118293;1.0941123582677106;10.000042786728134;0.8334756083267292;1.097121295166159;1.0970379250243036;0.7618943473934452;0.11930063717619846;0.7711274335428778
62.50942;1.0911016968399652;0.8332293557209202;0.7637270331251694;0.11600317399429823;0.10633252796551537;1.0941138997890476;10.000063519777676;0.8334745249705511;1.0971164843066092;1.0970415221777792;0.7618934083042411;0.11930051280557041;0.7711274029803962
62.51942;1.0911004952077044;0.8332291545626154;0.7637269425881745;0.11600258123690792;0.10633231707607853;1.0941152685553919;10.000084332925658;0.8334733891006568;1.097111676597292;1.0970450701779049;0.7618924865682732;0.11930038616522128;0.7711274001721762
62.52942;1.0910993271875107;0.8332289453808319;0.7637268548097546;0.11600199430302888;0.10633208582145214;1.0941164631688753;10.000105203863969;0.8334722033164259;1.0971068729246225;1.0970485654774864;0.7618915854256058;0.11930025719585853;0.7711274299361252
62.53942;1.0910981921057874;0.8332287210544459;0.7637267632281524;0.11600141379998172;0.10633183463116147;1.094117483270364;10.000126116883884;0.8334709728103145;1.0971020773908866;1.0970520048891597;0.7618907086271525;0.1193001261144141;0.7711274969037101
62.54942;1.091097088923808;0.8332284744185742;0.7637266627509861;0.11600084024784639;0.10633156422076476;1.0941183305036248;10.000147044627179;0.8334697048629555;1.0970972967466555;1.0970553855223542;0.7618898607468806;0.11929999330526601;0.7711276050297021
62.55942;1.091096015123398;0.8332281989616424;0.7637265507700955;0.11600027396909275;0.10633127552660498;1.0941190087351096;10.000167927342016;0.8334684082637884;1.0970925386905235;1.0970587045468585;0.7618890470026278;0.11929985920026093;0.7711277572154666
62.56942;1.091094968014246;0.8332278891763805;0.7637264277701885;0.11599971515574255;0.10633096967027675;1.094119522991505;10.000188680107222;0.8334670928799975;1.0970878115411766;1.097061958882808;0.7618882729324612;0.11929972417134868;0.771127955058096
62.57942;1.0910939462928253;0.833227540140517;0.7637262968224664;0.1159991640375826;0.10633064797115042;1.094119878506171;10.000209219125265;0.8334657693445684;1.0970831247429602;1.0970651444239898;0.761887544554359;0.11929958848546963;0.7711281987835465
62.58942;1.0910929495479733;0.8332271473045489;0.7637261627667925;0.11599862091171644;0.10633031192409045;1.0941200802868005;10.000229480935934;0.833464449204075;1.0970784891300982;1.0970682557238283;0.7618868683044263;0.11929945238440985;0.7711284869621318
62.59942;1.091091976721088;0.8332267075729586;0.7637260319680808;0.11599808603806964;0.10632996309529874;1.0941201331965917;10.000249427010562;0.8334631451422668;1.09707391612497;1.09707128716604;0.7618862498736435;0.11929931614289487;0.7711288161892198
62.60942;1.0910910261839173;0.8332262199834544;0.7637259122577446;0.11599755956435139;0.10632960306784868;1.094120042330779;10.00026903754003;0.8334618705484764;1.0970694156852625;1.097074233936476;0.7618856930303854;0.11929917997690011;0.77112918130546
62.61942;1.0910900976152969;0.8332256844724263;0.7637258130764167;0.11599704155127435;0.10632923351383206;1.0941198122628901;10.000288309710637;0.8334606384901859;1.0970649952459033;1.0970770915701302;0.7618852002141477;0.11929904391145227;0.7711295760262713
62.62942;1.0910891928299256;0.8332251003028139;0.7637257457400473;0.11599653201941922;0.10632885620139093;1.0941194455555028;10.000307263309173;0.8334594607505691;1.0970606611223526;1.0970798556251922;0.7618847739630982;0.11929890771779857;0.7711299936661434
62.63942;1.091088314208098;0.833224465675134;0.7637257228514116;0.11599603095381046;0.10632847282414032;1.0941189427979017;10.00032593451044;0.8334583472852933;1.097056419972225;1.097082522145009;0.7618844173505535;0.11929877097745452;0.7711304278369542
62.64942;1.0910874628613279;0.8332237782496943;0.7637257566434503;0.11599553833048779;0.1063280849218677;1.0941183039745705;10.000344361657781;0.8334573060671122;1.097052278467374;1.0970850876690836;0.7618841336987088;0.11929863327337362;0.7711308733584695
62.65942;1.0910866384889304;0.8332230358666313;0.7637258577283943;0.11599505421337361;0.10632769400028581;1.094117529416758;10.00036258076641;0.8334563431439104;1.097048242350266;1.0970875488568634;0.7618839260278135;0.11929849434843902;0.7711313268376229
62.66942;1.091085840189815;0.8332222372135799;0.7637260354938215;0.11599457885243923;0.10632730155704356;1.0941166199626546;10.000380624740531;0.8334554627568579;1.097044316390652;1.0970899024985943;0.7618837961487491;0.1192983540411994;0.7711317855705662
62.67942;1.0910850665656693;0.8332213828225111;0.7637262989120644;0.11599411264514206;0.10632690894533557;1.0941155767733879;10.000398519279793;0.8334546679304147;1.0970405055636256;1.097092145316874;0.7618837444444234;0.1192982120837205;0.7711322456271855
62.68942;1.0910843150283247;0.8332204762989848;0.7637266563959242;0.11599365594419993;0.10632651727289895;1.0941144016980013;10.00041627738643;0.8334539612249972;1.0970368160431474;1.0970942741556726;0.7618837709105474;0.11929906804557726;0.7711328561644653
62.69942;1.091083581671308;0.8332195246914413;0.7637271153307137;0.1159932089365077;0.10632612740337712;1.0941130984495993;10.00043388974514;0.8334533443294632;1.0970332548294441;1.097096287808262;0.7618838759217089;0.11929892148408051;0.771133301927109
62.70942;1.0910828623584783;0.8332185372739305;0.763727681856898;0.11599277170722092;0.10632574001891755;1.0941116730214133;10.000451323351744;0.8334528171773783;1.097029828382287;1.0970981885493907;0.7618840596113737;0.11929877210365411;0.7711337325975385
62.71942;1.0910821540205147;0.833217523373621;0.7637283607706784;0.11599234431744355;0.10632535563517896;1.094110132487331;10.00046854042723;0.833452378238239;1.0970265408981936;1.0970999812737832;0.7618843206787236;0.1192986197507494;0.7711341434692289
62.72942;1.0910814547340342;0.8332164908731077;0.7637291556052979;0.11599192682000514;0.10632497451903185;1.094108483947526;10.000485512976292;0.8334520251342914;1.0970233936247955;1.0971016718863986;0.7618846558112784;0.11929846428863818;0.7711345292272894
62.73942;1.0910807626144134;0.833215446396428;0.7637300690084393;0.11599151928190776;0.10632459662728497;1.0941067351565268;10.000502216223751;0.83345175443684;1.0970203860120447;1.0971032671314904;0.7618850601046798;0.11929830549814521;0.7711348841223347
62.74942;1.091080074906284;0.8332143962221698;0.7637311035056287;0.11599112182893863;0.10632422165879801;1.0941048951445123;10.000518621279824;0.8334515615631632;1.0970175170606558;1.0971047753765526;0.7618855279209658;0.11929814302037783;0.7711352030792031
62.75942;1.0910793881028913;0.8332133465330663;0.7637322620046959;0.11599073469569195;0.10632384919879793;1.0941029729601008;10.000534696713807;0.8334514413564758;1.0970147855391665;1.0971062066705757;0.7618860536355487;0.1192979763280178;0.771135482443843
62.76942;1.0910786986936913;0.8332123032393759;0.7637335472938732;0.11599035825475396;0.106323478856623;1.0941009763284986;10.000550411717624;0.833451388207016;1.0970121894221818;1.0971075716436904;0.7618866325274614;0.11929780476657537;0.7711357198455867
62.77942;1.0910780038209802;0.8332112724782708;0.7637349616614976;0.11598999303030279;0.10632311029980712;1.0940989118778879;10.00056573811877;0.8334513953933486;1.0970097250351551;1.0971088803332634;0.7618872617582365;0.11929762765924981;0.7711359135979772
62.78942;1.0910773015722666;0.8332102615302452;0.763736507262028;0.11598963969588147;0.10632274321985086;1.0940967859227848;10.000580650881256;0.8334514556464057;1.0970073867851182;1.0971101417811167;0.7618879405407256;0.11929744439960759;0.7711360620571399
62.79942;1.0910765905339073;0.8332092783190107;0.7637381857051038;0.11598929902108474;0.10632237734970543;1.0940946054163871;10.000595129799681;0.8334515634492685;1.0970051682248874;1.0971113643979524;0.7618886689886716;0.1192972544881559;0.7711361631932608
62.80942;1.0910758685736008;0.8332083296204122;0.7637399965327129;0.11598897179158679;0.10632201252285015;1.0940923791802872;10.000609158965219;0.8334517163939361;1.0970030633428633;1.0971125562140494;0.761889446679245;0.11929705753860873;0.7711362145470372
62.81942;1.0910751322560248;0.8332074204746112;0.763741936303428;0.11598865875762207;0.10632164864061794;1.0940901179699303;10.000622718739626;0.8334519144632296;1.097001067062443;1.097113724560492;0.7618902722706776;0.1192968532621131;0.7711362135983774
62.82942;1.0910743776048308;0.8332065548520109;0.7637439993671249;0.11598836063452077;0.1063212856307245;1.0940878324489738;10.000635778936438;0.8334521586289969;1.0969991753592647;1.097114876389637;0.7618911437483361;0.11929664146809972;0.771136157999651
62.83942;1.0910736010753936;0.8332057362362788;0.7637461791364234;0.11598807813676024;0.10632092356987316;1.0940855314075633;10.000648301749766;0.8334524497205072;1.0969973849098773;1.0971160188087363;0.7618920587533013;0.11929642205909903;0.7711360453883188
62.84942;1.0910728000081327;0.8332049685334498;0.763748467941349;0.11598781198705536;0.1063205628084596;1.0940832220368724;10.000660252055523;0.8334527880889092;1.0969956926892814;1.0971171582055423;0.7618930154647576;0.11929619495645725;0.7711358735010505
62.85942;1.091071973104093;0.8332042566094029;0.7637508558191861;0.1159875628850771;0.10632020393100773;1.094080910289338;10.000671610086458;0.8334531743889092;1.0969940963054778;1.0971182993374347;0.7618940132303927;0.11929596013953427;0.7711356405462271
62.86942;1.0910711213344626;0.833203605381682;0.763753330388446;0.1159873314737336;0.10631984764462381;1.094078600684111;10.000682378785404;0.8334536106966742;1.0969925941408831;1.0971194462111038;0.7618950518488595;0.11929571781584733;0.7711353450083064
62.87942;1.091070248464643;0.8332030189008505;0.7637558781291812;0.11598711829714335;0.10631949464429427;1.094076297397013;10.00069257776713;0.8334541004397235;1.0969911849422669;1.0971206033589012;0.7618961307366513;0.11929546843537871;0.771134985192345
62.88942;1.091069360101174;0.8332025004303024;0.763758485578554;0.11598692378127987;0.1063191454884698;1.0940740065105856;10.000702229948363;0.8334546468482009;1.096989867185429;1.0971217758180605;0.7618972495450692;0.11929521257676082;0.7711345593400518
62.89942;1.091068461252939;0.8332020527700289;0.7637611401626929;0.1159867483134748;0.10631880062984676;1.0940717368778259;10.000711359166896;0.8334552514609833;1.096988638194303;1.0971229684661712;0.7618984094602325;0.1192949508363394;0.7711340664652006
62.90942;1.0910675536099037;0.8332016782792322;0.7637638306360949;0.11598659230750638;0.1063184606400171;1.0940694982051309;10.000719998713812;0.8334559139058538;1.096987494243144;1.0971241852115448;0.7618996131635465;0.11929468365820557;0.7711335075880356
