time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.91942;1.0910666342429296;0.8332013785542554;0.7637665464198231;0.11598645610318141;0.10631812640001209;1.0940672988919382;10.000728190659888;0.83345663267387;1.0969864315011948;1.0971254281284313;0.7619008631757993;0.11929441124088797;0.7711328864886144
62.92942;1.0910656962894922;0.8332011541724695;0.7637692766483247;0.11598633981366091;0.1063177990397995;1.0940651458144617;10.00073597873199;0.8334574059399177;1.0969854464615596;1.0971266981141408;0.7619021605861316;0.11929413368372623;0.7711322089074542
62.93942;1.0910647308001247;0.833201004592522;0.7637720101341066;0.1159862432646417;0.10631747971060214;1.094063044523818;10.000743409472983;0.8334582316087281;1.0969845365434299;1.0971279972195487;0.7619035051797822;0.1192938511351856;0.7711314805450237
62.94942;1.0910637290412608;0.8332009277029663;0.7637747357897129;0.11598616597662942;0.10631716940612121;1.0940609988563699;10.000750537294962;0.8334591070285565;1.0969837003834877;1.097129329841758;0.7619048959689582;0.11929356372489335;0.7711307061386568
62.95942;1.091062684465975;0.8332009193335739;0.7637774429726378;0.11598610717895365;0.10631686894883838;1.0940590105903871;10.00075743081765;0.8334600295180113;1.0969829362342003;1.0971307013658256;0.7619063314313036;0.11929327149928223;0.7711298906847656
62.96942;1.0910615934311216;0.8332009735689594;0.763780122056169;0.11598606592935096;0.10631657909484205;1.094057079052841;10.000764173496282;0.8334609967441535;1.096982240081195;1.0971321162220595;0.7619078096489985;0.11929297448171754;0.7711290402879373
62.97942;1.091060455196079;0.8332010837374529;0.763782765047857;0.11598604123344956;0.10631630059506536;1.0940552008345175;10.00077084805139;0.8334620059425506;1.0969816062790076;1.0971335770919965;0.7619093284691184;0.11929267269359402;0.7711281609769677
62.98942;1.091059272213813;0.8332012431999091;0.7637853655005978;0.11598603202402975;0.10631603414834162;1.0940533704183217;10.000777518764833;0.8334630536953669;1.0969810304168555;1.0971350848299872;0.7619108852568746;0.11929236616933755;0.7711272573272095
62.99942;1.0910580503428524;0.8332014461091091;0.7637879182678203;0.11598603715370559;0.10631578036392512;1.0940515812927627;10.000784220694769;0.833464136878698;1.0969805113852862;1.0971366386068884;0.7619124765024149;0.11929205499044984;0.7711263319877186
63.00942;1.091056797781717;0.8332016888005981;0.7637904201669703;0.115986055576594;0.10631553981563964;1.0940498265816534;10.000790954103866;0.8334652531362335;1.096980051431341;1.0971382362658133;0.7619140981032393;0.11929173919787057;0.7711253858126101
63.01942;1.0910555223593588;0.8332019709462439;0.7637928701663999;0.11598608655032139;0.10631531312581179;1.094048099465037;10.00079769518255;0.8334664005840973;1.0969796555862406;1.0971398752810448;0.7619157457091078;0.11929141863808407;0.771124418490733
63.02942;1.0910542292726706;0.8332022956278098;0.7637952679524291;0.11598612961365928;0.10631510096304198;1.0940463937616418;10.000804415094658;0.8334675776157132;1.0969793306576703;1.0971415543824519;0.7619174146884811;0.11929109298278855;0.771123428958388
63.03942;1.0910529216739402;0.8332026683553714;0.7637976127788811;0.1159861844208389;0.10631490387008778;1.0940447043930606;10.00081108860221;0.8334687828470854;1.0969790832643058;1.0971432739793456;0.7619191001406144;0.11929076203945582;0.7711224155828859
63.04942;1.0910516024495323;0.8332030949549194;0.7637999037537414;0.1159862506451204;0.10631472204172998;1.0940430277246542;10.000817697951454;0.833470014863264;1.096978918247572;1.097145035111953;0.7619207971080995;0.1192904260778914;0.7711213768648586
63.05942;1.0910502742357848;0.8332035797249561;0.763802140239361;0.11598632792372822;0.10631455533180043;1.0940413618126255;10.000824234283211;0.8334712720140004;1.0969788389655108;1.0971468389312513;0.7619225013877615;0.11929008582879133;0.7711203122477182
63.06942;1.0910489384960933;0.8332041256058881;0.7638043211830273;0.1159864157933912;0.10631440345414739;1.0940397063610612;10.00083068972032;0.8334725527796615;1.096978848396727;1.0971486867682074;0.761924210000206;0.1192897422787079;0.7711192224781918
63.07942;1.091047595370666;0.8332047354231918;0.7638064437893178;0.11598651369105513;0.1063142660338831;1.0940380621935921;10.000837048416221;0.833473856490214;1.0969789494266495;1.0971505804516977;0.7619259203824676;0.11928939647996711;0.7711181096038099
63.08942;1.0910462440377464;0.8332054124926035;0.7638085032749575;0.11598662093190686;0.10631414250155403;1.094036430231531;10.000843284985832;0.833475183692282;1.0969791448724109;1.0971525229232157;0.7619276299549689;0.11928904935117374;0.7711169761886737
63.09942;1.0910448829746304;0.8332061603845833;0.763810494763209;0.1159867366049691;0.10631403209935607;1.0940348104986513;10.000849365669099;0.8334765358576803;1.0969794376467175;1.0971545178370747;0.7619293366371035;0.11928870153347856;0.7711158238979302
63.10942;1.091043509901153;0.8332069825459707;0.7638124154260064;0.11598685953891001;0.1063139339895304;1.0940332023252544;10.000855251933093;0.8334779148701119;1.0969798302882;1.0971565676865487;0.7619310388218262;0.11928835343234706;0.7711146530758115
63.11942;1.0910421217229131;0.8332078823583533;0.763814264583211;0.11598698837169025;0.10631384730585156;1.094031606165448;10.000860909931754;0.8334793231166023;1.096980324005076;1.0971586720726134;0.7619327347291407;0.11928800542186739;0.7711134636610673
63.12942;1.0910407148226338;0.833208862968977;0.7638160426546258;0.11598712170222532;0.1063137711161393;1.094030025047989;10.000866312459614;0.8334807639061875;1.0969809179487926;1.0971608276485203;0.761934422103113;0.11928765807175586;0.7711122561461736
63.13942;1.091039285558666;0.8332099266244782;0.7638177504359368;0.11598725832657988;0.10631370435084969;1.0940284641573288;10.000871426486174;0.8334822410801396;1.0969816091073485;1.0971630291995913;0.7619360986063007;0.1192873122611745;0.7711110321251977
63.14942;1.091037830284971;0.8332110748780228;0.7638193883707691;0.11598739740112125;0.10631364578266835;1.0940269297297969;10.000876204961745;0.8334837578315101;1.0969823927915714;1.0971652702282695;0.7619377626899224;0.11928696917351936;0.7711097949929436
63.15942;1.0910363446283053;0.8332123091528736;0.7638209559010906;0.11598753842484788;0.10631359405718979;1.0940254283385413;10.000880587593183;0.8334853155789609;1.0969832633331067;1.0971675426963283;0.7619394142439602;0.11928663019541615;0.7711085507625641
63.16942;1.0910348231714044;0.8332136302053545;0.7638224516567494;0.11598768104885096;0.10631354774190045;1.0940239664014353;10.000884501028855;0.8334869131999618;1.0969842147397602;1.0971698370684349;0.7619410545616999;0.11928629672245697;0.7711073076587286
63.17942;1.0910332599939507;0.8332150375446449;0.7638238742274919;0.11598782477809233;0.10631350541991885;1.09402254945467;10.00088786150031;0.833488546924182;1.096985241295975;1.0971721434854464;0.7619426857369076;0.11928596999221885;0.7711060743454075
63.18942;1.0910316495046044;0.8332165295584989;0.7638252228909921;0.11598796880884608;0.10631346582142141;1.0940211814787126;10.000890580057947;0.8334902111934005;1.096986338157584;1.097174452826807;0.7619443099741334;0.11928565103378508;0.7711048586055667
63.19942;1.0910299874905705;0.833218103686104;0.7638264984623492;0.11598811214469651;0.10631342794395889;1.0940198652732311;10.000892569840738;0.8334919000071553;1.0969875014487411;1.0971767566878452;0.7619459294263786;0.11928534064472164;0.7711036671956352
63.20942;1.0910282722379734;0.8332197567771047;0.7638277040947418;0.11598825383525059;0.10631339106148407;1.0940186033143315;10.000893757523174;0.8334936081415438;1.0969887272135765;1.0971790477841248;0.7619475462796231;0.11928503936502483;0.7711025060557726
63.21942;1.0910265050430887;0.8332214856446165;0.7638288450100098;0.11598839314136318;0.10631335458743615;1.0940173976204075;10.000894087799107;0.8334953320102961;1.0969900096703424;1.09718132057226;0.761949162296679;0.11928474750526656;0.7711013802377967
63.22942;1.0910246890661823;0.8332232870960341;0.7638299270810898;0.11598852953854011;0.10631331793405212;1.094016249098567;10.000893514893505;0.833497070302955;1.0969913402019882;1.0971835704477264;0.761950778148782;0.11928446522602822;0.7711002933789282
63.23942;1.0910228270023263;0.8332251576789034;0.7638309555102257;0.11598866263341158;0.10631328046697948;1.0940151579007793;10.000891993690397;0.8334988240721729;1.0969927082377078;1.097185793195303;0.7619523932050869;0.11928419266919972;0.771099247156437
63.24942;1.0910209198166296;0.8332270941842197;0.7638319345824958;0.11598879217456576;0.10631324155856875;1.0940141245842272;10.000889480088418;0.8335005955681192;1.0969941035947257;1.0971879860719418;0.7619540058125407;0.11928393006251174;0.7710982419699448
63.25942;1.091018966745143;0.8332290951588953;0.7638328677941273;0.1159889181657936;0.10631320070404021;1.094013150892259;10.000885936002271;0.833502386606884;1.0969955182896427;1.097190148929376;0.7619556141548856;0.11928367767702217;0.7710972785586113
63.26942;1.0910169649564678;0.8332311620546461;0.7638337572365772;0.11598904087839894;0.10631315759046348;1.0940122399093164;10.000881330566372;0.8335041976437794;1.0969969462920248;1.0971922844668927;0.761957217234607;0.11928343572651916;0.7710963586626779
63.27942;1.0910149094894943;0.8332332983511054;0.7638346032249124;0.11598916066816355;0.10631311207372514;1.094011395638844;10.000875638586999;0.8335060277505285;1.0969983825708618;1.097194397593881;0.7619588147353433;0.11928320433826896;0.7710954847153633
63.28942;1.0910127951107953;0.8332355073166042;0.7638354053298613;0.11598927775720533;0.10631306413188506;1.094010622325077;10.000868843195985;0.8335078752253545;1.096999823358631;1.0971964938332692;0.7619604060286594;0.1192829835554074;0.7710946595156296
63.29942;1.0910106191825228;0.8332377904930215;0.7638361637042527;0.11598939212147338;0.10631301388390678;1.0940099236914054;10.000860941361744;0.8335097379626422;1.0970012659632786;1.0971985779058084;0.7619619899147816;0.11928277335617214;0.7710938861155568
63.30942;1.0910083830228818;0.8332401476427704;0.7638368792190305;0.11598950347347638;0.10631296163373553;1.0940093019527026;10.000851946533258;0.8335116134808424;1.0970027068230752;1.0972006538381123;0.7619635650624151;0.11928257370360883;0.7710931683107175
63.31942;1.0910060909211474;0.8332425770389653;0.7638375522840863;0.11598961138069085;0.10631290776235977;1.094008757608732;10.000841883321987;0.8335134991497664;1.0970041404609552;1.0972027256771777;0.7619651303740449;0.11928238454082213;0.7710925114323758
63.32942;1.0910037484113768;0.8332450748266336;0.7638381817771824;0.1159897155495775;0.10631285253042572;1.0940082904799493;10.000830776696684;0.8335153921567843;1.0970055608261193;1.0972047969812753;0.761966685111781;0.1192822057534458;0.7710919222106856
63.33942;1.0910013615276735;0.8332476341664012;0.7638387658312321;0.11598981605656435;0.1063127960629064;1.0940079005399261;10.000818647525739;0.8335172892406612;1.0970069632029673;1.0972068695989585;0.761968228161418;0.11928203721353688;0.7710914074943053
63.34942;1.0909989371917432;0.8332502458557147;0.7638393036148445;0.11598991336205029;0.1063127385145808;1.0940075877177935;10.000805511118957;0.83351918674139;1.0970083446575685;1.0972089437462293;0.7619697565146124;0.11928187884967312;0.7710909733640546
63.35942;1.0909964834508405;0.8332529003492039;0.763839795792167;0.11599000827963155;0.1063126801899233;1.0940073517411655;10.00079137624021;0.8335210802915497;1.0970097030128405;1.0972110194533826;0.7619712643331561;0.11928173063895497;0.7710906255481911
63.36942;1.0909940087105081;0.8332555891720149;0.7638402438768781;0.11599010189055549;0.10631262153445446;1.094007192758223;10.00077625545538;0.8335229639010917;1.0970110367786163;1.0972130972390142;0.7619727437221443;0.11928159255394101;0.7710903695010999
63.37942;1.0909915210806267;0.8332583045285601;0.7638406496914668;0.115990195271408;0.10631256306847389;1.0940071117353396;10.000760175159026;0.8335248299075112;1.0970123468412287;1.097215177182837;0.7619741865503391;0.11928146451744812;0.7710902090185102
63.38942;1.0909890283580252;0.8332610385242375;0.7638410148500989;0.11599028930527244;0.10631250537708258;1.0940071099997868;10.000743177566658;0.833526670178571;1.0970136368442116;1.0972172579859445;0.761975585304082;0.11928134639624279;0.771090145062097
63.39942;1.0909865376680619;0.833263783496228;0.7638413405038024;0.11599038472242941;0.10631244922186242;1.0940071888485894;10.00072533231025;0.8335284772450302;1.0970149108725022;1.097219337331031;0.7619769326761198;0.11928123807624151;0.7710901758179125
63.40942;1.0909840548217637;0.8332665326442791;0.7638416274532255;0.11599048215668023;0.10631239558813861;1.0940073495823688;10.000706749954439;0.8335302452739553;1.097016170968862;1.0972214133387144;0.7619782214714044;0.11928113952258368;0.771090297192466
63.41942;1.0909815840191464;0.8332692803160133;0.7638418757161236;0.1159905821698972;0.10631234550621314;1.0940075924751254;10.000687569984267;0.8335319709961161;1.0970174167487674;1.0972234859288508;0.7619794457206067;0.1192810506844853;0.7710905036018907
63.42942;1.0909791282796542;0.8332720226063745;0.763842083906053;0.11599068532469292;0.10631229987666595;1.0940079143575787;10.000667929936617;0.8335336533863914;1.0970186470024879;1.0972255568396825;0.7619806021336821;0.11928097136286885;0.7710907890122096
63.43942;1.0909766905779574;0.8332747575499985;0.7638422497752433;0.11599079225256627;0.10631225949512618;1.094008307466723;10.000647949207567;0.8335352923099952;1.0970198609347925;1.0972276286277443;0.7619816902609436;0.11928090121101667;0.7710911474551344
63.44942;1.0909742744452446;0.8332774836719533;0.763842371438552;0.11599090361443253;0.10631222512757195;1.094008761238606;10.000627734816417;0.8335368876923435;1.0970210575513286;1.0972297043263917;0.761982711184699;0.11928083975572076;0.7710915731419163
63.45942;1.0909718831869162;0.8332801979235348;0.7638424479012041;0.11599101992503845;0.10631219752787162;1.0940092656113616;10.000607390884388;0.8335384394366502;1.0970222351088768;1.0972317879214526;0.761983666382051;0.11928078637022767;0.7710920607000245
63.46942;1.0909695186635504;0.8332828949474247;0.7638424790324235;0.11599114135489656;0.10631217748521193;1.0940098139343615;10.000587021379701;0.8335399477388299;1.0970233918752228;1.0972338839920404;0.7619845576381957;0.1192807404294893;0.7710926048683512
63.47942;1.0909671812938018;0.8332855679559513;0.7638424658590115;0.11599126768825953;0.10631216588422061;1.0940104040038834;10.00056672044794;0.8335414136821051;1.0970245271202517;1.0972359965774203;0.7619853868757452;0.11928070156934832;0.7710931996209455
63.48942;1.0909648713741322;0.8332882100479029;0.763842410750503;0.1159913984459399;0.10631216368854106;1.0940110361702977;10.000546557845068;0.8335428392601613;1.0970256420023237;1.097238129096023;0.761986155445246;0.11928066964766684;0.7710938378291087
63.49942;1.0909625898287123;0.8332908149762507;0.7638423166134952;0.11599153305379825;0.10631217186636456;1.094011710800465;10.00052657876561;0.8335442264308635;1.097026739979198;1.097240285152753;0.7619868641499538;0.11928064459184762;0.7710945115241127
63.50942;1.0909603384463253;0.8332933774967225;0.7638421860365223;0.11599167095732553;0.10631219126687037;1.0940124281590888;10.000506815723002;0.8335455761925936;1.0970278258100816;1.0972424685698041;0.761987513924427;0.11928062649831436;0.77109521227303
63.51942;1.0909581216241677;0.8332958939730154;0.7638420214665205;0.1159918116023764;0.10631222253521204;1.0940131891372176;10.000487296688261;0.8335468886885818;1.097028904377939;1.0972446825165314;0.7619881057211412;0.11928061571782997;0.7710959318923581
63.52942;1.0909559479133137;0.8332983626918017;0.7638418256002595;0.11599195437358567;0.10631226617761465;1.0940139948809597;10.00046804694227;0.8335481641306401;1.0970299810211523;1.097246928555113;0.761988639918494;0.11928061271870787;0.7710966636850705
63.53942;1.0909538281102715;0.8333007831192045;0.763841601336861;0.1159920986366643;0.1063123226034887;1.0940148463142776;10.000449089560494;0.8335494034544275;1.0970310623367043;1.0972492060526724;0.7619891164155891;0.11928061795291871;0.7710974033996536
63.54942;1.0909517718538408;0.8333031546718905;0.7638413515839907;0.11599224377741184;0.10631239199188883;1.0940157441827565;10.000430445062564;0.8335506084475081;1.0970321562165957;1.097251512529831;0.7619895346892537;0.11928063182158455;0.7710981487699212
63.55942;1.0909497864149933;0.8333054757767817;0.7638410788367751;0.11599238917108963;0.10631247420758053;1.094016689384308;10.000412127006502;0.8335517820497387;1.0970332712692261;1.097253844473064;0.7619898928900556;0.11928065465196713;0.7710988979371478
63.56942;1.0909478772158645;0.8333077438475343;0.7638407848442177;0.11599253423853928;0.10631256895068565;1.0940176832946993;10.00039413606603;0.8335529289521061;1.0970344156541816;1.097256196821552;0.7619901874896234;0.11928068669798676;0.7710996486677771
63.57942;1.0909460482062014;0.8333099558903008;0.763840471146441;0.11599267856784007;0.10631267592666667;1.094018727841559;10.00037645975823;0.833554055497352;1.0970355957624134;1.0972585618145236;0.7619904143732299;0.11928072821189334;0.7711003991631156
63.58942;1.090944302079224;0.8333121088703359;0.7638401398960468;0.11599282191145292;0.10631279482134438;1.0940198254322369;10.000359076041837;0.8335551680776097;1.097036815242157;1.0972609295739313;0.7619905695247138;0.11928077950092658;0.7711011489945858
63.59942;1.0909426411090697;0.833314199920699;0.7638397939411611;0.11599296405935407;0.10631292519209992;1.09402097904544;10.000341959815332;0.8335562713774656;1.0970380740066885;1.09726328996979;0.7619906490029971;0.11928084088861293;0.7711018992675801
63.60942;1.0909410691166295;0.8333162262044463;0.7638394363494033;0.11599310479774397;0.10631306649278978;1.094022192679781;10.000325094111355;0.8335573684129713;1.0970393673708934;1.0972656339282285;0.7619906496463458;0.11928091266874345;0.7711026524083965
63.61942;1.0909395932665387;0.8333181843539994;0.7638390701516579;0.11599324400193253;0.10631321823398478;1.094023471431511;10.000308476861845;0.8335584617423087;1.0970406865129612;1.0972679533824912;0.7619905701140027;0.11928099511552648;0.7711034116426088
63.62942;1.090938223141018;0.8333200703256495;0.7638386988773428;0.11599338162523119;0.10631338004710017;1.0940248204579937;10.000292123265869;0.8335595540358496;1.0970420209837681;1.097270240626451;0.7619904114172693;0.11928108847597112;0.7711041805132105
63.63942;1.090936967753149;0.8333218798516436;0.763838327556972;0.11599351754458156;0.10631355156992477;1.0940262438833717;10.000276071042874;0.8335606475892232;1.0970433616492197;1.097272488262987;0.7619901766576409;0.11928119290473356;0.7711049629538088
63.64942;1.0909358340977768;0.8333236091134187;0.763837963195346;0.11599365147271984;0.10631373232627332;1.094027744846187;10.000260374644718;0.8335617432269428;1.097044701368979;1.097274689014979;0.7619898698220298;0.11928130838544562;0.771105763443151
63.65942;1.0909348283357165;0.8333252552483351;0.7638376139300684;0.11599378302803454;0.10631392171102244;1.0940293259483678;10.000245082754327;0.833562839350393;1.0970460333545298;1.0972768355297953;0.7619894946461833;0.11928143471299404;0.7711065869675467
63.66942;1.0909339570032404;0.8333268164393318;0.7638372872005534;0.11599391187118813;0.10631411908025101;1.0940309888024176;10.000230224255958;0.8335639319691985;1.0970473498360678;1.0972789211242489;0.7619890544045844;0.1192815715274373;0.771107438832057
63.67942;1.0909332261227778;0.8333282920511711;0.7638369884832099;0.1159940377168533;0.10631432389347122;1.0940327331206539;10.00021581119446;0.833565015519693;1.0970486428196229;1.0972809398561696;0.7619885520112576;0.11928171829403286;0.771108323921169
63.68942;1.0909326392341987;0.833329683048886;0.7638367214200793;0.11599416027447014;0.10631453581598412;1.094034556867999;10.000201838809442;0.8335660837222951;1.0970499060221122;1.0972828854252057;0.7619879899189159;0.11928187425698485;0.7711092461750835
63.69942;1.090932196378308;0.8333309917209545;0.763836488679846;0.1159942793403556;0.10631475475066614;1.0940364571816215;10.000188284290404;0.8335671299915025;1.0970511364550222;1.0972847506783086;0.7619873703083503;0.11928203847792343;0.7711102090871973
63.70942;1.0909318947815003;0.8333322202772988;0.7638362928456547;0.11599439489568089;0.10631498082159277;1.0940384307064819;10.000175120198946;0.8335681470737435;1.09705233481928;1.0972865279653805;0.7619866958582624;0.11928220998268922;0.7711112158562008
63.71942;1.0909317308330633;0.8333333696909749;0.7638361369067066;0.11599450697849983;0.10631521433147655;1.094040473544531;10.000162328262938;0.8335691268368434;1.0970535037225428;1.0972882093273726;0.7619859701441629;0.11928238796858272;0.7711122684755822
63.72942;1.090931701916462;0.8333344396977226;0.7638360240698415;0.11599461545752265;0.10631545569200347;1.0940425816759436;10.000149899558672;0.833570061268636;1.097054644368138;1.0972897863782825;0.7619851968606662;0.1192825719084746;0.7711133671741128
63.73942;1.0909318065123697;0.8333354294704276;0.7638359572910306;0.11599471992466227;0.10631570531150247;1.0940447517367013;10.000137835167347;0.8335709438240106;1.097055754805872;1.09729125038992;0.7619843790296125;0.11928276148446733;0.7711145107776173
63.74942;1.090932042891617;0.8333363383393114;0.7638359387662684;0.11599481972401944;0.10631596346195848;1.094046981296933;10.00012615389074;0.8335717701279604;1.097056831152185;1.0972925930323922;0.761983519609425;0.11928295653411057;0.7711156970303399
63.75942;1.090932408151111;0.8333371659205066;0.7638359690517287;0.11599491402777826;0.10631623021862527;1.094049268263483;10.000114896504066;0.8335725382693119;1.097057869549214;1.097293808236147;0.7619826224180056;0.11928315704048498;0.7711169222333536
63.76942;1.090932898323022;0.83333791160046;0.7638360463648294;0.11599500194825194;0.10631650554635304;1.0940516100869873;10.00010411707675;0.8335732485332229;1.0970588669699046;1.097294893580373;0.761981691690763;0.11928336298221415;0.771118180857821
63.77942;1.090933509038849;0.8333385740413893;0.7638361669922575;0.1159950826965674;0.1063167894199102;1.0940540040583748;10.00009386868498;0.8335739020188675;1.0970598210881672;1.09729584902713;0.7619807310214879;0.11928357406560798;0.7711194661431967
63.78942;1.0909342365883163;0.8333391511842901;0.7638363264638931;0.11599515569303327;0.10631708181229195;1.0940564484830673;10.000084199641396;0.833574499136507;1.0970607295485817;1.0972966748246278;0.7619797430771625;0.11928378960815929;0.7711207711909991
63.79942;1.0909350791412666;0.833339641073192;0.7638365203893442;0.11599522053696723;0.10631738259610707;1.0940589429014425;10.000075152317581;0.8335750389184059;1.0970615890040571;1.0972973707219482;0.7619787297479886;0.1192840087204757;0.7711220893343885
63.80942;1.090936037106648;0.8333400431182125;0.7638367447085358;0.11599527685990094;0.10631769148632247;1.0940614875790031;10.00006675120462;0.8335755186328977;1.09706239432446;1.097297935966832;0.7619776921704671;0.11928423060623818;0.7711234136432464
63.81942;1.0909371124563145;0.8333403586966667;0.7638369958695803;0.11599532419147972;0.10631800800772867;1.0940640835851587;10.000058994252198;0.8335759341912807;1.0970631380722997;1.0972983703672325;0.761976631078054;0.11928445470356355;0.7711247363743263
63.82942;1.0909383075408814;0.8333405906381804;0.763837270805474;0.11599536198993421;0.10631833142539518;1.0940667332586766;10.000051856030385;0.8335762819768374;1.0970638111874529;1.0972986759504297;0.7619755470146926;0.11928468061174377;0.7711260494335083
63.83942;1.0909396235705895;0.8333407418497171;0.7638375667995692;0.11599538979606171;0.10631866070273614;1.094069440632568;10.000045290775406;0.8335765607177983;1.097064405558445;1.097298857320069;0.761974439967696;0.1192849079838162;0.7711273455994996
63.84942;1.0909410599182845;0.8333408138939393;0.7638378818543313;0.11599540730609771;0.10631899458244712;1.0940722111807024;10.000039235615859;0.8335767720345826;1.0970649161502208;1.0972989212600497;0.7619733099279464;0.11928513653438261;0.7711286186718809
63.85942;1.0909426151461954;0.8333408067439001;0.7638382148071097;0.11599541428631975;0.1063193317598416;1.094075050650314;10.000033619091596;0.8335769197494524;1.0970653401041908;1.0972988766803036;0.7619721580498979;0.11928536611221528;0.7711298626898142
63.86942;1.090944287729099;0.8333407198729501;0.7638385646280245;0.11599541046167101;0.10631967102731357;1.0940779642934193;10.000028371540047;0.8335770084135465;1.097065674795677;1.0972987338850766;0.7619709866214439;0.11928559670194552;0.7711310721226978
63.87942;1.0909460750158737;0.8333405531865364;0.7638389300392769;0.11599539553946027;0.10632001133114648;1.0940809567082839;10.00002343486032;0.8335770420450495;1.0970659180244833;1.0972985028525224;0.7619697986098684;0.1192858283436977;0.7711322424529763
63.88942;1.0909479728915115;0.83334030682793;0.763839309880265;0.11599536932861262;0.106320351806247;1.0940840310224287;10.000018763646008;0.8335770243891609;1.09706606899481;1.097298192391435;0.7619685973236056;0.11928606110169489;0.7711333696882617
63.89942;1.0909499770179887;0.8333399810396263;0.7638397035527471;0.11599533183237477;0.1063206917645605;1.0940871880694156;10.000014315472121;0.8335769599333168;1.09706612804045;1.0972978110039555;0.7619673856276641;0.11928629506523569;0.7711344497719375
63.90942;1.0909520830652861;0.833339576658582;0.7638401112531591;0.11599528327402944;0.1063210305159647;1.0940904267940637;10.000010046588338;0.8335768536368525;1.0970660963115715;1.0972973675979347;0.7619661654010045;0.1192865302508184;0.7711354792081129
63.91942;1.090954286321131;0.833339095394955;0.7638405339610108;0.11599522407575352;0.10632136717087835;1.094093745199067;10.000005923602412;0.8335767096260294;1.0970659760398884;1.097296870774487;0.7619649377590814;0.11928676647567243;0.7711364559262598
63.92942;1.0909565825006917;0.8333385404234539;0.7638409734290085;0.11599515490738004;0.10632170070093924;1.094097141245723;10.000001939866095;0.8335765307582587;1.097065770712756;1.0972963274912;0.7619637035833623;0.1192870033096368;0.7711373787865173
63.93942;1.0909589683199317;0.8333379172546631;0.7638414322747795;0.11599507679029716;0.10632203015857382;1.0941006132604927;9.999998120361658;0.8335763193008068;1.0970654850575468;1.0972957416843216;0.7619624637231023;0.11928724010230049;0.7711382462279037
63.94942;1.090961440653631;0.833337233318949;0.76384191364754;0.11599499101005473;0.10632235473911376;1.0941041588140181;9.999994513485893;0.833576077787124;1.0970651239042506;1.0972951134277322;0.7619612188071935;0.11928747612775771;0.7711390556929806
63.95942;1.0909639953248789;0.833336496673552;0.7638424207961799;0.11599489880239225;0.1063226736779618;1.0941077730974658;9.999991177659307;0.8335758096483336;1.0970646901020922;1.0972944401760678;0.7619599691253862;0.11928771074601455;0.771139804103495
63.96942;1.0909666262882824;0.833335715259361;0.7638429568390485;0.11599480114135458;0.10632298622392886;1.0941114489805122;9.999988168178502;0.8335755189864416;1.0970641842794;1.0972937195908994;0.761958714476733;0.11928794338335333;0.7711404884974697
63.97942;1.0909693255130746;0.833334896922752;0.7638435242425464;0.11599469881120242;0.10632329169289757;1.094115178071026;9.99998553086338;0.8335752096440313;1.097063606565177;1.0972929513245937;0.7619574541500099;0.11928817345255778;0.771141106582451
63.98942;1.0909720840276425;0.8333340497486581;0.7638441246531904;0.11599459253781219;0.10632358948669146;1.0941189509795324;9.999983305959697;0.8335748852772257;1.0970629577910702;1.0972921373065883;0.7619561872325881;0.11928840040112909;0.7711416573921005
63.99942;1.0909748931562047;0.8333331820069572;0.7638447589705549;0.11599448301717413;0.10632387912969736;1.0941227572223726;9.999981532778083;0.8335745502690196;1.0970622400537338;1.0972912816751363;0.761954912440551;0.11928862377716117;0.7711421415175618
64.00942;1.0909777444150848;0.8333323016223779;0.7638454268190606;0.11599437090987151;0.10632416026397137;1.094126585219408;9.999980249441206;0.8335742093232024;1.0970614574071984;1.0972903902817548;0.7619536276205098;0.11928884316145093;0.7711425606855806
64.01942;1.0909806286577102;0.8333314158856413;0.7638461260008594;0.11599425678140522;0.10632443261629898;1.0941304223262711;9.999979499697645;0.83357386590859;1.0970606160205285;1.0972894695321638;0.7619523298494788;0.11928905807371036;0.7711429173806162
64.02942;1.0909835358746733;0.833330531755683;0.7638468521302446;0.11599414102012585;0.10632469612395205;1.0941342561243053;9.999979347961277;0.8335735214603025;1.097059722925651;1.0972885252011662;0.7619510159287315;0.11928926802024425;0.7711432146651703
64.03942;1.0909864556528241;0.8333296560520386;0.7638475985974669;0.1159940238972456;0.10632495104945512;1.0941380766875612;9.999979878641506;0.8335731754537085;1.0970587842949766;1.0972875615001298;0.7619496823364384;0.11928947261394926;0.7711434556808144
64.04942;1.0909893780218183;0.8333287947314298;0.7638483572118565;0.11599390573279489;0.10632519791686447;1.0941418774106069;9.999981171786441;0.8335728257792702;1.0970578051212652;1.097286580001236;0.7619483246398693;0.11928967166711199;0.7711436430565647
64.05942;1.090992294683684;0.8333279518431812;0.7638491186628303;0.11599378701357466;0.1063254374296642;1.094145653651516;9.99998328185613;0.833572469182073;1.0970567899332904;1.0972855791633467;0.7619469378962723;0.11928986524645338;0.7711437789002163
64.06942;1.0909951993217806;0.8333271294916053;0.7638498725336126;0.11599366839494123;0.10632567031029418;1.0941494004677346;9.99998624448065;0.8335721010668704;1.0970557428580805;1.097284555809086;0.7619455183483382;0.1192900535693202;0.7711438651742297
64.07942;1.090998086760755;0.833326328769496;0.7638506078735028;0.1159935505884939;0.10632589701428623;1.0941531104572682;9.999990099128755;0.8335717153095031;1.097054667005699;1.0972835074186449;0.7619440646500016;0.1192902367539612;0.7711439036936668
64.08942;1.0910009529759117;0.8333255504309741;0.7638513142672014;0.11599343421096237;0.10632611762675222;1.0941567722895864;9.999994894270722;0.8335713055226883;1.0970535643442334;1.09728243278963;0.7619425778940035;0.11929041469902012;0.7711438957765615
64.09942;1.091003795679581;0.8333247952591224;0.7638519825101179;0.11599331968741404;0.10632633200668552;1.0941603712507633;10.000000671753346;0.8335708667175005;1.097052436501354;1.0972813314070329;0.7619410610828358;0.11929058714141151;0.7711438424100443
64.10942;1.09100661393079;0.8333240650942595;0.763852604822112;0.11599320723011888;0.10632653994599592;1.0941638920721413;10.00000745652214;0.8335703952732526;1.0970512857240793;1.0972802037390952;0.7619395181961064;0.11929075376755623;0.7711437450786923
64.11942;1.0910094070120804;0.833323363850769;0.7638531746662852;0.11599309684042128;0.10632674124787463;1.094167321687723;10.000015262824144;0.8335698877531489;1.0970501152224144;1.0972790523255178;0.7619379530700565;0.11929091434191161;0.7711436061479094
64.12942;1.091012172978718;0.8333226969256035;0.7638536862097293;0.11599298838179467;0.10632693573299709;1.0941706500510568;10.000024105389189;0.8335693403831176;1.0970489291912262;1.0972778819750646;0.7619363695083755;0.11929106871881884;0.771143428184484
64.13942;1.0910149079091274;0.8333220695206431;0.7638541338349295;0.11599288176389022;0.10632712323507121;1.094173869118039;10.000033999093544;0.8335687489105201;1.0970477326070158;1.097276698705287;0.7619347729844653;0.11929121672783383;0.7711432132921354
64.14942;1.0910176069122501;0.833321485891048;0.7638545118314701;0.11599277705223922;0.10632730363872414;1.09417697130085;10.000044950738465;0.8335681078411493;1.0970465307580142;1.0972755078960166;0.7619331714638832;0.11929135811588959;0.7711429637257745
64.15942;1.0910202654911327;0.8333209500435842;0.7638548145286986;0.11599267439031583;0.10632747689614397;1.0941799495729845;10.000056964083146;0.8335674102765102;1.0970453293393416;1.097274312716901;0.7619315738832477;0.11929149253398823;0.7711426831626345
64.16942;1.0910228798360706;0.8333204665914784;0.7638550370647614;0.11599257383123707;0.10632764292094216;1.0941827990974191;10.000070052073076;0.8335666497079771;1.097044134681102;1.0972731138672855;0.7619299880913158;0.11929161952827057;0.7711423770052477
64.17942;1.0910254465296243;0.8333200408707974;0.7638551758556417;0.11599247520776926;0.10632780138112918;1.094185517490172;10.000084230864804;0.8335658223660446;1.097042952744743;1.0972719097627663;0.7619284200498401;0.11929173863116363;0.771142051407615
64.18942;1.0910279625410388;0.8333196787847978;0.7638552284775207;0.11599237813406305;0.1063279516153549;1.0941881031991731;10.000099501427053;0.833564928112873;1.097041788079807;1.0972706961462324;0.7619268743445642;0.11929184952685645;0.7711417120140123
64.19942;1.0910304262238553;0.8333193861998243;0.7638551938856115;0.11599228212916297;0.10632809279225441;1.094190554176788;10.000115843414326;0.8335639697802258;1.0970406449087693;1.0972694662579465;0.7619253552224016;0.11929195216013665;0.7711413635126378
64.20942;1.0910328386394328;0.8333191671988116;0.7638550728348996;0.11599218672786481;0.10632822414509839;1.0941928675580859;10.000133221510985;0.8335629517225563;1.0970395295712123;1.0972682119610213;0.7619238669558949;0.11929204671516185;0.771141009868674
64.21942;1.091035203339898;0.8333190227274676;0.7638548678180561;0.11599209146649643;0.10632834513342082;1.0941950400806506;10.00015158499669;0.8335618783787978;1.0970384520043077;1.097266924835039;0.7619224132767581;0.11929213355404863;0.771140654168288
64.22942;1.0910375250381328;0.8333189511988269;0.7638545825270001;0.11599199584656827;0.10632845551785838;1.0941970694775165;10.000170858540393;0.8335607539729367;1.0970374252264716;1.0972655974369143;0.7619209968555819;0.11929221320768553;0.7711402986090602
64.23942;1.0910398089618472;0.8333189495462241;0.7638542211077942;0.11599189941952812;0.10632855535789146;1.0941989561963426;10.000190943724904;0.8335595837149608;1.0970364634216407;1.097264224348072;0.761919619245464;0.11929228632674557;0.7711399453615274
64.24942;1.0910420603512185;0.8333190132473933;0.7638537874481727;0.11599180187751489;0.10632864493198131;1.0942007046311009;10.000211735648088;0.8335583747451101;1.0970355804979666;1.0972628023725979;0.7619182813695345;0.11929235363832624;0.771139596857521
64.25942;1.0910442831408345;0.8333191362142488;0.7638532844483921;0.1159917029769608;0.10632872461116034;1.0942023235761456;10.000233136774819;0.8335571349326997;1.0970347898773638;1.097261330162507;0.7619169843756549;0.11929241598667922;0.7711392549428537
64.26942;1.0910464788715708;0.8333193113086351;0.7638527136797676;0.11599160240529853;0.10632879478253913;1.0942038251346182;10.00025506005826;0.8335558707139928;1.09703410449853;1.0972598067460335;0.7619157302604223;0.1192924742561348;0.7711389201533034
64.27942;1.091048646619809;0.8333195307492577;0.7638520762191903;0.11599149985172084;0.1063288558333436;1.0942052218876044;10.00027743258326;0.8335545865301136;1.0970335369828723;1.0972582300698899;0.7619145223683472;0.11929252913716432;0.771138591714784
64.28942;1.0910507835370389;0.8333197860930921;0.7638513736095719;0.11599139519844727;0.10632890815484675;1.0942065241011125;10.000300204290612;0.8335532860809145;1.0970330991628316;1.0972565974706168;0.761913365922951;0.11929258100164387;0.7711382682287361
64.29942;1.0910528850948322;0.8333200688306766;0.7638506071741707;0.11599128854112975;0.10632895220753519;1.09420773909899;10.000323347737865;0.8335519736001471;1.0970328000672305;1.0972549068539066;0.7619122679483834;0.11929263003619531;0.7711379484075215
64.30942;1.091054944596101;0.8333203716427029;0.7638497766155271;0.11599118007624964;0.10632898855063297;1.0942088725498318;10.000346844782587;0.8335506539720005;1.0970326452113304;1.0972531574395947;0.7619112363917707;0.11929267647942297;0.7711376313174717
64.31942;1.09105695365658;0.8333206888914869;0.7638488800351177;0.11599107000541166;0.10632901774324398;1.0942099299062344;10.000370675022744;0.8335493322824505;1.0970326382840048;1.0972513502895829;0.7619102794434431;0.11929272070710216;0.7711373166877913
64.32942;1.091058904424592;0.8333210158426649;0.7638479152504959;0.11599095844009753;0.10632904027127381;1.0942109169682965;10.000394814310459;0.8335480137555781;1.0970327821108277;1.0972494881732877;0.7619094054154877;0.11929276318144115;0.7711370049999892
64.33942;1.091060791335723;0.8333213475438181;0.7638468810450021;0.11599084529496115;0.10632905653802315;1.0942118394504168;10.00041923695852;0.8335467040994373;1.097033078618719;1.0972475754913593;0.7619086222108397;0.1192928044114028;0.7711366965723092
64.34942;1.0910626114463902;0.8333216788386439;0.7638457776675455;0.1159907302104999;0.10632906681726118;1.094212701920613;10.000443911310303;0.8335454101190898;1.097033530126075;1.0972456185481565;0.7619079363578328;0.11929284489668511;0.7711363906277763
64.35942;1.0910643641884725;0.8333220056885425;0.7638446063695977;0.11599061253452246;0.10632907120814174;1.0942135070432568;10.000468786126094;0.8335441400538915;1.0970341406873856;1.0972436244529973;0.7619073527979929;0.11929288505112294;0.7711360853332397
64.36942;1.0910660505400986;0.8333223260950939;0.7638433685899214;0.11599049139488755;0.10632906967576945;1.0942142559298136;10.000493784493576;0.833542902573515;1.0970349151263543;1.0972415994691325;0.7619068754170952;0.11929292519536523;0.7711357781638877
64.37942;1.0910676713775609;0.8333226396984756;0.7638420653915429;0.11599036585146637;0.10632906215082694;1.094214949083011;10.000518820127155;0.8335417051199131;1.0970358572982468;1.0972395491232223;0.7619065073037116;0.11929296564414309;0.7711354660045486
64.38942;1.0910692260779533;0.8333229469175989;0.7638406968632885;0.11599023504702917;0.10632904856892192;1.0942155876446351;10.000543813203821;0.8335405535885256;1.0970369694089106;1.0972374791164103;0.7619062504147406;0.11929300682633895;0.7711351454364277
64.39942;1.091070712734711;0.833323248634618;0.7638392618973535;0.11599009832808212;0.1063290288452198;1.0942161749305925;10.000568685901086;0.8335394531890045;1.0970382522420716;1.0972353955412715;0.7619061048452905;0.11929304933864979;0.7711348131540128
64.40942;1.091072129155682;0.8333235464227092;0.7638377588013449;0.11598995530369442;0.1063290028567599;1.0942167165336745;10.000593358560222;0.8335384087073344;1.0970397056624286;1.0972333048528378;0.7619060685308063;0.1192930938973233;0.7711344655742247
64.41942;1.0910734730493958;0.8333238425050029;0.7638361858980388;0.11598980577936786;0.10632897038945308;1.094217217964631;10.00061775686917;0.8335374242334426;1.0970413282383464;1.0972312138905678;0.7619061379383921;0.1192931412349947;0.7711340985859392
64.42942;1.0910747418890578;0.8333241387788809;0.763834541939522;0.11598964961180336;0.10632893110910026;1.0942176821446286;10.000641814891662;0.8335365033427949;1.0970431165366;1.0972291299044314;0.7619063086872184;0.11929319200183376;0.7711337087671722
64.43942;1.0910759334204696;0.8333244355587655;0.7638328271790846;0.11598948659283757;0.10632888467883683;1.0942181096905508;10.000665472438536;0.8335356489081597;1.097045065963365;1.0972270603159724;0.7619065756715233;0.11929324673994175;0.7711332942521882
64.44942;1.0910770459841033;0.8333247316944747;0.7638310443545429;0.11598931640800918;0.10632883087491542;1.0942185017390977;10.000688678731219;0.8335348621473748;1.0970471721345822;1.0972250122805451;0.7619069330783912;0.11929330595018463;0.7711328539700717
64.45942;1.0910780778183664;0.8333250257762401;0.7638291982536161;0.1159891386717241;0.1063287695346317;1.0942188625491875;10.000711398728424;0.8335341424171928;1.0970494302527483;1.0972229926016772;0.7619073738900513;0.11929337016705199;0.7711323867551817
64.46942;1.0910790271773767;0.833325316554236;0.7638272947917764;0.11598895306860339;0.10632870047497409;1.0942191999300255;10.000733605873402;0.8335334880007156;1.0970518332906969;1.09722100706144;0.7619078897278717;0.11929343998808255;0.7711318913759867
64.47942;1.0910798946177303;0.8333256030388135;0.7638253407132203;0.11598875958414798;0.10632862354242338;1.0942195241230075;10.000755267859832;0.8335328967832086;1.097054371950556;1.0972190591124589;0.761908471946085;0.11929351607826218;0.771131367019812
64.48942;1.0910806847106893;0.833325885476228;0.7638233433416881;0.11598855866464303;0.10632853870531489;1.0942198466487318;10.000776346332724;0.8335323666167982;1.0970570366960488;1.0972171499032521;0.7619091124965617;0.119293599139524;0.7711308131175109
64.49942;1.0910814041568535;0.8333261663071193;0.7638213101281196;0.11598835116887908;0.1063284460362229;1.0942201791595343;10.000796807928376;0.8335318955092073;1.0970598195758359;1.0972152792045409;0.7619098038828159;0.11929368986840092;0.7711302285191897
64.50942;1.0910820580067897;0.8333264502218687;0.7638192485710464;0.11598813822670054;0.10632834565131503;1.0942205321109046;10.000816628896915;0.8335314814712085;1.0970627147484429;1.0972134450843904;0.7619105396462044;0.11929378894417515;0.7711296116124455
64.51942;1.0910826482279505;0.8333267432769418;0.763817166512013;0.1159879211571915;0.10632823775242703;1.0942209141293895;10.000835789982723;0.8335311221463775;1.0970657182633337;1.097211643108287;0.7619113154801017;0.11929389696379766;0.7711289616266763
64.52942;1.0910831750284762;0.8333270514910369;0.7638150721300623;0.11598770133994997;0.10632812265844037;1.0942213324620669;10.000854271871148;0.8335308146963105;1.0970688271709395;1.0972098672783575;0.7619121288130628;0.11929401427552501;0.7711282791246322
64.53942;1.0910836383122695;0.8333273801816445;0.7638129736010503;0.11598747994153653;0.10632800074377474;1.0942217933610432;10.000872050464222;0.8335305560607088;1.0970720379290815;1.0972081121159314;0.7619129766376816;0.1192941408698917;0.7711275646772875
64.54942;1.0910840388098866;0.8333277340712536;0.763810878902458;0.11598725770911875;0.1063278724363128;1.0942223011501722;10.000889088421598;0.8335303430522102;1.0970753449481823;1.0972063738562705;0.7619138542896485;0.11929427651069904;0.7711268175989112
64.55942;1.091084379087967;0.8333281166945306;0.7638087958608483;0.11598703502280529;0.10632773826617309;1.0942228565360888;10.000905333891135;0.8335301720398044;1.097078740048488;1.097204649799098;0.7619147560603723;0.1192944210346506;0.7711260362147592
64.56942;1.0910846634553435;0.8333285292696995;0.7638067322132903;0.11598681203554699;0.1063275988511935;1.094223456325643;10.0009207302716;0.833530039046069;1.0970822133779385;1.0972029365911993;0.7619156760532453;0.11929457454163213;0.7711252183791745
64.57942;1.0910848970890625;0.8333289705125105;0.763804695050721;0.11598658871587188;0.10632745484369469;1.0942240956919256;10.000935230731205;0.8335299407198178;1.097085756095045;1.0972012297868388;0.7619166086237807;0.11929473736135238;0.7711243612376179
64.58942;1.091085085236281;0.8333294375428122;0.7638026900417636;0.1159863648472296;0.10632730685319038;1.0942247708716077;10.000948810408577;0.8335298751806279;1.0970893633301586;1.0971995252384108;0.7619175486558831;0.11929490989442813;0.7711234611160297
64.59942;1.0910852324728344;0.8333299266609473;0.7638007219382864;0.11598614004019749;0.10632715535421787;1.0942254793598978;10.000961465179454;0.8335298420638408;1.0970930346195147;1.0971978204204564;0.7619184915392158;0.11929509243309924;0.7711225143254693
64.60942;1.091085342327851;0.8333304333662611;0.7637987961482045;0.11598591377036899;0.10632700068951786;1.0942262183134894;10.00097319644547;0.8335298419136487;1.097096771106238;1.097196114714381;0.7619194327593943;0.11929528507802507;0.7711215184451328
64.61942;1.0910854174273263;0.8333309521215129;0.7637969197977201;0.11598568546340018;0.10632684313939131;1.0942269838929184;10.0009839959996;0.8335298751971514;1.0971005719100981;1.0971944093399137;0.7619203671833666;0.11929548780390538;0.7711204731121727
64.62942;1.0910854598189146;0.8333314763317439;0.7637951016719957;0.11598545463394103;0.1063266828400832;1.0942277720277043;10.000993842250368;0.833529941798169;1.097104432354962;1.0971927073508247;0.7619212882536385;0.11929570055395167;0.771119379959565
64.63942;1.0910854714961722;0.8333319988614094;0.7637933515427859;0.11598522106156692;0.10632651958704663;1.0942285798105098;10.001002707792003;0.8335300411113521;1.0971083449916488;1.0971910133321363;0.761922188000952;0.1192959232498233;0.7711182422473517
64.64942;1.0910854551670681;0.8333325132212281;0.7637916794430071;0.11598498486909102;0.10632635283868339;1.0942294067919687;10.001010570398924;0.833530171706234;1.0971123025198273;1.0971893328550508;0.7619230584528986;0.11929615573066606;0.7711170645218314
64.65942;1.0910854147447355;0.8333330148963465;0.7637900947316796;0.11598474639853147;0.10632618199221514;1.094230254554465;10.001017420097233;0.8335303307077649;1.0971163002566429;1.0971876717451918;0.7619238932109365;0.11929639763909794;0.7711158515953882
64.66942;1.0910853548880928;0.8333335019157443;0.7637886049126968;0.11598450601274705;0.10632600664815887;1.0942311241598113;10.001023261355439;0.8335305139957386;1.0971203363467226;1.0971860352471527;0.7619246880046884;0.11929664831514139;0.771114606782507
64.67942;1.091085280310005;0.8333339739557138;0.763787215384643;0.11598426403287285;0.10632582664321281;1.0942320141003499;10.001028112008541;0.8335307169224319;1.0971244107789826;1.0971844277474883;0.7619254405883169;0.11929690680994565;0.7711133308156294
64.68942;1.0910851959004881;0.8333344306396449;0.76378593070374;0.11598402089922064;0.10632564189749748;1.0942329206943449;10.001032001598945;0.8335309344428721;1.09712852433005;1.0971828528352137;0.7619261502359129;0.11929717197504293;0.7711120219219448
64.69942;1.091085106263029;0.8333348707670192;0.7637847558731944;0.1159837773373496;0.10632545224077174;1.0942338392839057;10.001034971945218;0.8335311608577498;1.0971326765688767;1.0971813132092594;0.7619268167048034;0.11929744257556417;0.7711106762089582
64.70942;1.0910850139259978;0.8333352928257927;0.7637836964812554;0.11598353423639199;0.10632525736298472;1.094234764651337;10.001037076317854;0.8335313898820302;1.0971368643183694;1.0971798105459083;0.7619274388661817;0.11929771746914285;0.7711092880990971
64.71942;1.0910849187472333;0.8333356956869303;0.7637827579320511;0.11598329231780136;0.10632505689798138;1.094235691514902;10.001038370757968;0.8335316150491638;1.0971410827465475;1.0971783448091041;0.7619280137484917;0.11929799569883964;0.7711078509831284
64.72942;1.0910848194677554;0.8333360788776998;0.7637819439488601;0.11598305190005576;0.10632485049988838;1.0942366154381227;10.001038900222875;0.8335318303463042;1.0971453273108585;1.0971769133984681;0.7619285369816169;0.11929827635256868;0.7711063580210944
64.73942;1.0910847148593248;0.8333364427940063;0.7637812551412219;0.11598281294847931;0.1063246378193754;1.0942375332794774;10.001038692711743;0.8335320307998602;1.0971495939717149;1.0971755117657278;0.7619290041609126;0.11929855842096129;0.7711048031206122
64.74942;1.0910846033402066;0.8333367891435634;0.7637806892225262;0.1159825752833816;0.10632441849634733;1.094238442922076;10.001037764591462;0.8335322127829047;1.0971538779919041;1.0971741352071633;0.7619294119985676;0.11929884086323117;0.7711031822493707
64.75942;1.0910844828273585;0.833337121017036;0.7637802426185679;0.11598233872403033;0.10632419230020028;1.0942393428540695;10.001036126860779;0.8335323740504114;1.0971581730486768;1.0971727803498106;0.7619297589168096;0.119299122722028;0.7711014947524175
64.76942;1.0910843512615547;0.8333374419739992;0.7637799115255475;0.11598210320534966;0.10632395925465064;1.09424023202607;10.001033787214952;0.8335325130199995;1.097162471483889;1.0971714455742059;0.7619300445283864;0.11929940317223356;0.7710997438109768
64.77942;1.091084207047461;0.8333377545936376;0.7637796916841568;0.1159818688980076;0.10632371958492795;1.0942411094786242;10.001030749892207;0.8335326277586709;1.0971667656404012;1.0971701299269265;0.7619302684658779;0.11929968156616035;0.771097935824887
