time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.78942;1.0910840494991254;0.8333380595792571;0.7637795778520982;0.11598163622352395;0.1063234736580087;1.0942419734930122;10.00102702309802;0.8335327162354937;1.0971710492585174;1.097168831451044;0.7619304302424881;0.11929995746061464;0.7710960794328517
64.79942;1.0910838785802746;0.8333383559263107;0.7637795641970793;0.11598140576229829;0.10632322205515916;1.094242821152982;10.00102263848544;0.8335327775387388;1.0971753175048922;1.0971675466526958;0.7619305299701434;0.11930023057862447;0.7710941845613617
64.80942;1.0910836937403632;0.8333386419431724;0.7637796455598665;0.11598117817780497;0.10632296564655319;1.0942436487405753;10.00101766044294;0.8335328123949629;1.0971795662573476;1.0971662709385068;0.7619305686833373;0.11930050071036065;0.7710922613221034
64.81942;1.091083493509541;0.833338916743783;0.7637798179400099;0.11598095423745859;0.10632270552891128;1.094244452413411;10.001012166302587;0.8335328225305089;1.0971837919984377;1.0971649991298307;0.7619305483303013;0.11930076761059329;0.7710903187448803
64.82942;1.0910832759545632;0.8333391811400205;0.7637800776124609;0.11598073480964238;0.10632244284945869;1.0942452290962565;10.001006223579656;0.8335328096917808;1.0971879921085976;1.09716372618865;0.7619304718135363;0.11930103098648318;0.771088363617374
64.83942;1.0910830384193266;0.8333394369860797;0.7637804207510741;0.11598052073229521;0.10632217864618822;1.0942459772716657;10.000999894932106;0.8335327755053769;1.097192165029056;1.09716244796224;0.7619303428214231;0.11930129058401975;0.7710864001215144
64.84942;1.0910827768589988;0.8333396859376331;0.7637808439766236;0.11598031266180171;0.10632191383935101;1.0942466964933637;10.000993250170016;0.8335327220273975;1.0971963094452102;1.0971611612316485;0.7619301655092757;0.11930154625973598;0.771084430823052
64.85942;1.091082486367027;0.8333399293383766;0.7637813439178721;0.11598011103635826;0.10632164938012453;1.0942473861504483;10.000986360990293;0.8335326515451575;1.0972004220639533;1.097159863106892;0.761929944566504;0.11930179794700765;0.7710824585092706
64.86942;1.09108216262004;0.8333401688660502;0.7637819160365081;0.11597991619191493;0.10632138636277423;1.0942480449968783;10.000979295735721;0.8335325659192739;1.097204496320803;1.0971585507888588;0.7619296853832428;0.1193020455873466;0.7710804875083654
64.87942;1.0910818022835607;0.8333404061436825;0.7637825547576597;0.11597972846490254;0.10632112593162488;1.0942486709524697;10.000972122304306;0.833532466847613;1.0972085236265747;1.097157222183761;0.7619293937684988;0.1193022891431767;0.7710785232365546
64.88942;1.0910814021977953;0.8333406414848725;0.7637832549391026;0.1159795480885645;0.1063208691285511;1.0942492605076017;10.000964903217296;0.8335323565135315;1.0972124947297826;1.0971558760097067;0.7619290754289203;0.11930252863172157;0.7710765707651176
64.89942;1.0910809592297452;0.83334087323774;0.7637840128613123;0.11597937505947656;0.10632061691150621;1.0942498085686005;10.000957689348324;0.8335322374246276;1.0972163994433104;1.0971545108047975;0.7619287353219998;0.11930276408268871;0.7710746344808211
64.90942;1.0910804713507665;0.8333410976176329;0.7637848258227484;0.11597920916619606;0.10632037028651542;1.0942503092396196;10.00095052395201;0.8335321115929735;1.0972202265812643;1.0971531248369335;0.7619283769309015;0.11930299547314796;0.771072719009111
64.91942;1.0910799387013064;0.833341308536536;0.7637856913801649;0.11597905004568641;0.10632013034969573;1.0942507568027766;10.000943439068973;0.833531980090463;1.0972239659417344;1.0971517174927634;0.7619280021137566;0.11930322271236488;0.7710708304258918
64.92942;1.0910793634614389;0.8333414981181015;0.7637866072210892;0.11597889724163164;0.10631989821811032;1.0942511458865225;10.000936439463894;0.8335318434682756;1.0972276109418215;1.0971502899931531;0.7619276119314429;0.11930344565400665;0.7710689767166591
64.93942;1.0910787490474796;0.8333416579848787;0.763787571215426;0.11597875037090177;0.1063196750173017;1.0942514714268747;10.000929493918424;0.8335317020753753;1.0972311589352792;1.0971488444506234;0.761927207532367;0.11930366406866161;0.7710671666501663
64.94942;1.0910780998077894;0.8333417800900286;0.7637885810147982;0.11597860930683486;0.10631946192181656;1.0942517293241498;10.000922536030687;0.8335315556126451;1.0972346096448593;1.0971473821141415;0.7619267901060298;0.11930387760376585;0.771065408287676
64.95942;1.0910774206627287;0.8333418567327732;0.7637896335067046;0.11597847420581772;0.10631926004751047;1.0942519167802411;10.000915473473894;0.8335314026622481;1.0972379640855026;1.0971459025002621;0.7619263605835009;0.11930408581852245;0.7710637084460118
64.96942;1.0910767167831599;0.8333418809295232;0.7637907249441634;0.11597834533561913;0.10631907026607253;1.094252032048921;10.000908214396768;0.8335312409340525;1.0972412236255176;1.097144404400303;0.761925919910714;0.11930428826764715;0.7710620724467532
64.97942;1.0910759945762627;0.833341847228251;0.7637918517623788;0.11597822284176215;0.10631889320129514;1.094252074351524;10.000900697409275;0.8335310680342383;1.0972443891869956;1.0971428872479794;0.7619254695115354;0.11930448451971667;0.7710605036829443
64.98942;1.091075262732617;0.8333417517560491;0.7637930112774775;0.11597810661231381;0.1063187293633226;1.0942520434575282;10.000892897312964;0.8335308819201621;1.097247461710493;1.0971413512633175;0.7619250117512998;0.11930467412565003;0.7710590038113944
64.99942;1.0910745314947792;0.8333415919198137;0.763794202111678;0.115977996285282;0.1063185791771287;1.0942519385181493;10.00088480612644;0.833530680954627;1.097250442979595;1.097139796635807;0.7619245501701835;0.11930485667981064;0.7710575739118465
65.00942;1.091073811124574;0.8333413665693857;0.7637954243964559;0.1159778913931748;0.10631844294356055;1.0942517568940433;10.000876415613462;0.8335304640685278;1.097253335388899;1.097138223434562;0.761924088867823;0.11930503194060216;0.7710562156342289
65.01942;1.0910731112203;0.8333410756852297;0.7637966792679199;0.11597779160618998;0.10631832094087536;1.094251494171751;10.0008677156904;0.8335302308196039;1.0972561407028965;1.0971366331599601;0.7619236316664949;0.11930519986563484;0.7710549314275236
65.02942;1.091072440721885;0.8333407194646935;0.7637979678388992;0.11597769693055705;0.10631821355055139;1.0942511454329638;10.000858700780226;0.8335299808700471;1.09725885939842;1.0971350300449283;0.7619231820294721;0.11930536051685559;0.7710537239833768
65.03942;1.0910718071296501;0.8333402983065806;0.7637992905456111;0.11597760765986766;0.10631812125106815;1.0942507062480131;10.000849373594539;0.833529713368452;1.0972614910098035;1.0971334207041823;0.7619227431525666;0.11930551388631318;0.7710525959596415
65.04942;1.091071215085422;0.8333398138662035;0.7638006470364481;0.11597752412747599;0.10631804460311713;1.0942501728696865;10.000839747208683;0.8335294275456163;1.0972640341992441;1.0971318128006402;0.7619223175561423;0.1193056598434373;0.771051550140695
65.05942;1.0910706665149201;0.8333392694347368;0.7638020360575786;0.11597744656517314;0.10631798422528849;1.0942495429753996;10.00082985132527;0.8335291239935451;1.097266486445712;1.0971302137598327;0.761921906682988;0.11930579826519953;0.7710505887779224
65.06942;1.0910701622698329;0.8333386687158847;0.7638034552664276;0.11597737514410678;0.10631794065845337;1.094248817066978;10.000819737288497;0.8335288044215085;1.0972688432186941;1.0971286309626853;0.7619215107686627;0.11930592910321251;0.7710497128888009
65.07942;1.091069703152963;0.8333380146863781;0.7638049014617091;0.1159773100956762;0.10631791421941444;1.094247998403493;10.000809476347854;0.8335284701212967;1.097271096855407;1.0971270729206424;0.7619211290390474;0.11930605228871152;0.7710489229910539
65.08942;1.0910692897531695;0.8333373103315052;0.7638063711579719;0.11597725180291414;0.1063179049559728;1.0942470915668778;10.000799151528508;0.8335281214409783;1.0972732368713949;1.0971255493880452;0.761920760163995;0.11930616763680572;0.771048219559227
65.09942;1.0910689216859657;0.8333365597374179;0.7638078608875248;0.115977200666479;0.10631791268626718;1.0942461019003547;10.000788838460437;0.8335277591191254;1.0972752517340476;1.0971240705811733;0.7619204021842878;0.11930627488253683;0.771047602033501
65.10942;1.0910685973572254;0.8333357675908261;0.7638093676111036;0.11597715685209481;0.10631793712611802;1.0942450353027129;10.000778586862793;0.8335273855182221;1.097277130241275;1.0971226457451206;0.7619200520905383;0.11930637377163358;0.7710470684946995
65.11942;1.0910683148612987;0.8333349386822445;0.7638108896164876;0.11597712025622195;0.10631797808729171;1.0942438974976567;10.000768424310385;0.833527003867996;1.097278861958454;1.0971212811727629;0.7619197056598718;0.11930646408654723;0.7710466169374897
65.12942;1.0910680723984694;0.8333340785566804;0.7638124266706406;0.11597709067048428;0.10631803558200781;1.0942426939847476;10.000758375027894;0.8335266174565857;1.097280437825521;1.0971199799206752;0.7619193571539143;0.11930654568928954;0.7710462462312385
65.13942;1.0910678672436656;0.8333331930660018;0.7638139788616234;0.11597706790943155;0.10631810973245348;1.0942414307220667;10.000748468220468;0.833526230146676;1.0972818508091282;1.0971187435801322;0.7619189991046896;0.11930661852979484;0.7710459558767694
65.14942;1.0910676952381626;0.8333322862644231;0.7638155453229711;0.11597705185256767;0.10631820058812867;1.0942401137912932;10.000738727382107;0.8335258464462164;1.0972830954781156;1.097117573500427;0.7619186228867152;0.11930668249684284;0.7710457453984341
65.15942;1.0910675514945491;0.8333313593147439;0.7638171237832068;0.11597704247232635;0.10631830803560584;1.0942387472379658;10.000729159631513;0.8335254711251289;1.0972841672787392;1.097116470451393;0.7619182194590758;0.11930673734869016;0.7710456133528404
65.16942;1.0910674301838943;0.8333304116827274;0.7638187109497906;0.11597703981638316;0.10631843187689674;1.0942373313432425;10.000719764569546;0.8335251089971348;1.0972850627953792;1.0971154338638867;0.761917779613398;0.11930678284082809;0.7710455562350473
65.17942;1.0910673234070263;0.8333294428950091;0.7638203030845558;0.11597704387960026;0.10631857192795388;1.094235863400494;10.000710548297016;0.8335247640857919;1.097285780623275;1.0971144613364807;0.7619172944417553;0.11930681883387788;0.7710455688506577
65.18942;1.0910672213963764;0.8333284531803078;0.7638218960564468;0.11597705443813636;0.10631872803477206;1.0942343393785339;10.000701520861117;0.8335244388135482;1.0972863214031263;1.0971135479890173;0.7619167559923429;0.11930684536136915;0.7710456461116161
65.19942;1.0910671140072938;0.8333274436974649;0.7638234851184905;0.1159770709349715;0.10631890003683214;1.0942327549876925;10.000692687298612;0.8335241342963923;1.0972866865903526;1.0971126856764064;0.7619161573221697;0.11930686273979724;0.7710457839744059
65.20942;1.0910669915520772;0.8333264168004527;0.7638250650532674;0.11597709248505936;0.1063190877000083;1.0942311067962682;10.000684044024103;0.833523851262176;1.097286877459928;1.0971118636723878;0.7619154924056079;0.1193068715767749;0.771045978458488
65.21942;1.091066844242941;0.8333253753932021;0.7638266307817735;0.1159771180600675;0.10631929071931823;1.094229392734194;10.000675574602019;0.833523590781223;1.0972868950635788;1.0971110713477543;0.7619147563724481;0.1193068726434017;0.7710462245402975
65.22942;1.0910666616949634;0.8333243218359387;0.7638281777284102;0.11597714670296927;0.10631950878783172;1.0942276109062956;10.000667248201738;0.8335233546265076;1.097286740330802;1.0971103000263092;0.7619139457794605;0.11930686680373623;0.7710465162279495
65.23942;1.0910664336523892;0.8333232573607257;0.763829701377318;0.11597717759994174;0.1063197415964719;1.0942257585013764;10.000659025135686;0.8335231453479791;1.0972864142480157;1.097109541962356;0.761913058412856;0.11930685499066458;0.7710468469351608
65.24942;1.0910661505483257;0.8333221817647438;0.7638311970049069;0.11597721005135829;0.10631998879342042;1.094223832515113;10.00065086409742;0.8335229657933383;1.097285918446111;1.0971087883427808;0.7619120926700336;0.11930683809264568;0.7710472094388217
65.25942;1.0910658030631581;0.8333210931025582;0.7638326602786284;0.1159772434126368;0.10632024997967718;1.0942218306494091;10.000642730639909;0.8335228181221292;1.097285255482156;1.0971080289134467;0.7619110475779696;0.11930681681985345;0.771047595702299
65.26942;1.0910653823819056;0.8333199876883325;0.7638340878345098;0.11597727706753483;0.10632052472998489;1.0942197505292808;10.000634602237264;0.8335227036716147;1.0972844285020795;1.0971072532201736;0.7619099235097303;0.11930679170109688;0.7710479972627299
65.27942;1.091064881632651;0.8333188611041479;0.7638354768528881;0.11597731047179462;0.10632081265293414;1.0942175885768803;10.000626463516355;0.8335226243917874;1.0972834409766488;1.0971064519616207;0.7619087224196485;0.11930676323450416;0.7710484063129622
65.28942;1.0910642966775395;0.8333177099570767;0.7638368235917659;0.11597734321671403;0.10632111342812578;1.0942153410288336;10.000618300832077;0.8335225841389868;1.0972822963266615;1.097105617561587;0.761907447460231;0.11930673203917258;0.7710488163625987
65.29942;1.0910636255824404;0.8333165325490882;0.7638381223854926;0.1159773750781261;0.10632142669413318;1.0942130064985585;10.00061010516752;0.8335225882828263;1.097280997376682;1.0971047437159953;0.761906102652057;0.11930669880102517;0.7710492219052723
65.30942;1.0910628674982208;0.8333153274146127;0.7638393664844266;0.11597740607376618;0.1063217519064926;1.0942105872276389;10.00060187914285;0.8335226423282798;1.0972795459440576;1.0971038240531825;0.7619046926761622;0.11930666404792306;0.7710496180736109
65.31942;1.0910620216628595;0.8333140916988967;0.7638405496853471;0.11597743651729336;0.1063220883432048;1.0942080881393788;10.000593634541469;0.8335227507079391;1.097277941848061;1.0971028508112368;0.7619032226564879;0.11930662802657926;0.7710500007623337
65.32942;1.0910610875432605;0.833312821851614;0.7638416669898695;0.1159774669713588;0.1063224351761739;1.094205514905202;10.000585376610262;0.8335229159251708;1.097276182210875;1.0971018147462823;0.7619016982412732;0.11930659075961665;0.7710503665899994
65.33942;1.0910600658609835;0.8333115156147756;0.7638427141871447;0.11597749809878144;0.10632279150519143;1.0942028721123105;10.000577093075231;0.8335231380613322;1.097274262656279;1.0971007062372538;0.7619001259735174;0.11930655212772893;0.7710507124651442
65.34942;1.0910589587081607;0.8333101729633293;0.7638436869998804;0.1159775305602991;0.10632315631776203;1.0942001624891504;10.000568754957023;0.8335234148346304;1.0972721790858746;1.0970995168150253;0.761898513383351;0.11930651191220312;0.7710510350355727
65.35942;1.0910577685328655;0.8333087954858084;0.7638445803910117;0.11597756502440049;0.10632352838590768;1.094197387681085;10.000560322799634;0.8335237420385001;1.0972699283915937;1.0970982405741414;0.761896868532763;0.11930646982108534;0.7710513305024549
65.36942;1.0910564978582213;0.8333073850326493;0.7638453886389927;0.1159776021803758;0.10632390625665714;1.094194549199859;10.000551758817718;0.833524114122303;1.0972675081541392;1.0970968745571172;0.7618951993118124;0.11930642551430977;0.7710515950697896
65.37942;1.0910551501353543;0.8333059431829201;0.7638461056768119;0.11597764264596834;0.10632428838390559;1.0941916483672953;10.00054303619888;0.8335245246770344;1.097264916034256;1.0970954184431994;0.7618935131329676;0.11930637867720832;0.771051825469508
65.38942;1.0910537294381546;0.833304471545193;0.7638467249553385;0.11597768683306443;0.1063246732553837;1.0941886864594985;10.000534134392742;0.8335249665973989;1.0972621502463549;1.097093874663997;0.7618918171346082;0.11930632913200116;0.7710520188406427
65.39942;1.0910522383808212;0.8333029714464171;0.7638472392586214;0.11597773488699235;0.10632505948880762;1.0941856659361828;10.0005250318654;0.8335254321788909;1.0972592114127409;1.0970922480589194;0.7618901182434884;0.119306276873857;0.7710521720870255
65.40942;1.0910506763934325;0.8333014433830563;0.7638476408658134;0.11597778671615214;0.10632544591727966;1.0941825915646777;10.000515711448598;0.8335259136258164;1.0972561037107023;1.0970905442645769;0.7618884229854789;0.11930622204426963;0.7710522814628372
65.41942;1.09104903980979;0.8332998870944432;0.7638479217697026;0.11597784202376032;0.10632583155173989;1.0941794704278838;10.000506168167503;0.833526404153891;1.0972528336046712;1.0970887686131983;0.7618867374351974;0.1193061649167753;0.7710523426772682
65.42942;1.091047324112753;0.8332983018203579;0.7638480735017512;0.11597790028212529;0.10632621543776423;1.094176311247971;10.000496406561828;0.8335268990018577;1.0972494079441526;1.0970869267602978;0.761885067414871;0.11930610582844088;0.7710523513970463
65.43942;1.0910455269771668;0.8332966868112636;0.7638480868100032;0.11597796075848306;0.10632659657362281;1.0941731237005892;10.000486432069152;0.8335273951952197;1.0972458336802653;1.0970850248787443;0.7618834188580524;0.11930604511947668;0.7710523038960649
65.44942;1.091043649351605;0.8332950420934245;0.763847952205037;0.11597802263730453;0.10632697395366933;1.0941699179555868;10.000476243359792;0.8335278904215068;1.0972421180883745;1.0970830685453599;0.7618817978416748;0.11930598322594813;0.7710521971891741
65.45942;1.0910416942602426;0.8332933685060454;0.76384766130204;0.11597808513103729;0.10632734664115709;1.0941667043941978;10.000465833330422;0.8335283826608109;1.097238268758085;1.097081063100633;0.761880209989151;0.11930592076589257;0.7710520284794034
65.46942;1.091039664993758;0.8332916668773759;0.7638472076849178;0.11597814754113528;0.10632771371279294;1.0941634931214173;10.000455196904078;0.8335288708225908;1.0972342938768096;1.0970790149719354;0.761878659967756;0.11930585843817179;0.7710517947144334
65.47942;1.0910375635019323;0.8332899374365118;0.7638465867812805;0.11597820925830014;0.10632807416687085;1.0941602929843697;10.000444333082527;0.8335293552453807;1.0972302020907514;1.0970769310742243;0.7618771518926688;0.11930579688986802;0.7710514928452598
65.48942;1.0910353897090606;0.833288180299805;0.7638457953397475;0.11597826975379949;0.10632842700443158;1.094157110371274;10.000433241220346;0.8335298371910337;1.0972260024308593;1.0970748178020977;0.7618756904138348;0.11930573674393669;0.7710511203409687
65.49942;1.0910331423275954;0.8332863962862196;0.7638448311223639;0.115978328710098;0.10632877135323363;1.0941539486728387;10.000421916923553;0.8335303173926848;1.097221704970522;1.0970726811272808;0.7618742813659511;0.1193056786761375;0.7710506752348621
65.50942;1.0910308200899392;0.8332845869481755;0.7638436929487222;0.11597838616154799;0.10632910645932966;1.094150809413265;10.000410350202921;0.8335307948703555;1.0972173203638842;1.0970705266457457;0.7618729313619845;0.11930562330152443;0.7710501559849267
65.51942;1.0910284223958993;0.8332827544528357;0.7638423810698672;0.11597844236025932;0.1063294316154554;1.0941476940182193;10.00039852584093;0.8335312667968038;1.0972128574978617;1.097068359740911;0.7618716470173248;0.11930557097766464;0.7710495618969895
65.52942;1.0910259500322188;0.8332809024257131;0.7638408975056792;0.11597849751892993;0.10632974607078936;1.09414460355916;10.00038642056283;0.8335317287921891;1.0972083219702213;1.0970661862080358;0.7618704347633481;0.11930552191697934;0.771048893877053
65.53942;1.0910234059010493;0.8332790371430833;0.7638392458205965;0.11597855178842802;0.10633004895482236;1.0941415366137957;10.000374001188243;0.8335321750356289;1.0972037173945353;1.0970640127969689;0.7618693013824837;0.11930547652702836;0.7710481546188996
65.54942;1.0910207946666957;0.8332771672204516;0.7638374304945647;0.11597860537728513;0.1063303392811836;1.0941384878184264;10.00036122801598;0.8335325983547607;1.0971990472695226;1.0970618473984661;0.7618682543233711;0.11930543547271326;0.7710473480606144
65.55942;1.0910181218557704;0.8332753018429698;0.7638354565146184;0.11597865849388976;0.10633061595674323;1.094135448755002;10.000348056396813;0.8335329907850304;1.09719431481532;1.0970596986497472;0.7618673006737918;0.11930539943261241;0.7710464788120905
65.56942;1.091015394004311;0.8332734498253482;0.7638333294128276;0.11597871117634899;0.10633087776716402;1.094132410977765;10.00033444292037;0.8335333443190179;1.097189522334961;1.0970575756570482;0.7618664451265229;0.11930536896073955;0.7710455518810565
65.57942;1.0910126195167316;0.8332716199934181;0.7638310551358571;0.11597876324417261;0.10633112342960793;1.094129368552944;10.000320361597138;0.8335336510498615;1.0971846721711094;1.0970554885266746;0.7618656886090249;0.1193053445622557;0.7710445722369765
65.58942;1.0910098082939603;0.8332698215171337;0.7638286393087261;0.11597881437707308;0.10633135169160576;1.094126318349497;10.000305811732558;0.8335339029378542;1.097179767741597;1.0970534483118026;0.7618650287200059;0.11930532672033853;0.7710435440990542
65.59942;1.0910069701959297;0.8332680642666465;0.7638260866511258;0.11597886427746643;0.10633156141688477;1.0941232593484207;10.00029081247045;0.8335340918724483;1.0971748133796473;1.097051465456695;0.7618644612916032;0.11930531577711574;0.7710424706162107
65.60942;1.091004114539572;0.8332663594406914;0.7638234012110982;0.1159789128269728;0.10633175161100837;1.0941201913140306;10.000275402108612;0.8335342100726457;1.0971698138120147;1.0970495479514188;0.7618639813652495;0.11930531189712622;0.771041354327691
65.61942;1.091001251179139;0.8332647193941615;0.7638205866600357;0.11597896008490362;0.1063319213748118;1.0941171127353368;10.000259642037017;0.8335342508402778;1.097164773136144;1.0970477001206633;0.7618635832986314;0.11930531520019358;0.771040198083017
65.62942;1.0909983911513381;0.8332631563910893;0.7638176459677515;0.11597900621388023;0.10633206987291599;1.0941140197763453;10.000243608998714;0.8335342095766037;1.0971596936617136;1.0970459219050952;0.7618632612319107;0.11930532585536649;0.7710390060033703
65.63942;1.090995545622459;0.8332616812487021;0.7638145814134789;0.11597905145274959;0.10633219632868415;1.0941109072537485;10.000227382636934;0.833534084352132;1.0971545762394743;1.0970442086970382;0.7618630100160001;0.11930534402638102;0.7710377841423565
65.64942;1.0909927242616198;0.8332603030319095;0.7638113956818726;0.11597909609238305;0.10633230001525627;1.0941077705971824;10.000211046455425;0.8335338757715582;1.0971494218055289;1.097042552280124;0.761862825816151;0.11930536975093557;0.7710365405380433
65.65942;1.0909899341369589;0.8332590299146628;0.763808092990351;0.1159791405064167;0.10633238032069069;1.09410460700657;10.00019469283061;0.8335335865277789;1.0971442325325005;1.097040942558488;0.7618627062174083;0.11930540286440382;0.7710352844783757
65.66942;1.0909871792593147;0.8332578700913358;0.7638046793405117;0.11597918524140004;0.10633243690274473;1.0941014151774533;10.000178414102207;0.8335332206265098;1.0971390120472515;1.09703936946002;0.7618626494843359;0.1193054430532731;0.7710340252296718
65.67942;1.0909844614131818;0.8332568323294627;0.7638011624525538;0.1159792309966613;0.10633246973485093;1.094098194599475;10.000162293808271;0.8335327824094523;1.0971337647974437;1.0970378253898447;0.7618626533958569;0.11930548998813881;0.7710327712413225
65.68942;1.0909817822850032;0.8332559260950365;0.7637975518106351;0.11597927850037404;0.10633247892073286;1.0940949452294517;10.000146418200046;0.8335322758970499;1.097128494809297;1.0970363071160645;0.7618627150760816;0.11930554343477874;0.771031530494973
65.69942;1.0909791450754158;0.8332551603011079;0.763793858404718;0.11597932843503535;0.10633246452884655;1.0940916672400072;10.000130890890867;0.8335317047893445;1.0971232049089594;1.09703481449772;0.7618628317207169;0.11930560334499767;0.7710303112896126
65.70942;1.090976554477055;0.8332545407046986;0.7637900940020761;0.11597938140619024;0.10633242668344745;1.0940883607139533;10.000115829329134;0.8335310729642658;1.097117897289873;1.09703334698783;0.761863001242727;0.11930566990570272;0.7710291223112077
65.71942;1.0909740156811725;0.8332540682479294;0.7637862706242966;0.11597943789547341;0.10633236568994858;1.0940850258856327;10.000101349227384;0.8335303843387952;1.0971125747225832;1.097031901742604;0.7618632224224564;0.11930574349465958;0.7710279719467564
65.72942;1.0909715334901497;0.8332537397471823;0.7637824009371641;0.11597949823042623;0.10633228196987803;1.0940816640298;10.000087546706371;0.833529642057858;1.0971072408414806;1.0970304744027064;0.7618634944083263;0.11930582459661392;0.7710268679019389
65.73942;1.0909691122670042;0.8332535492550401;0.7637784987530438;0.11597956265198675;0.1063321759784298;1.0940782780103657;10.000074484726058;0.8335288489465935;1.0971018995398956;1.0970290608186801;0.7618638159084933;0.11930591369669673;0.7710258173686185
65.74942;1.0909667564231291;0.8332534887087694;0.7637745784032859;0.11597963146565024;0.10633204823928802;1.094074871881003;10.000062190919444;0.8335280090525254;1.0970965548100218;1.097027658230531;0.7618641845551067;0.1193060111039639;0.7710248272384037
65.75942;1.0909644703716064;0.8332535486995195;0.7637706537678068;0.11597970505148489;0.10633189941795644;1.0940714504848927;10.000050666469768;0.8335271279534344;1.0970912109380495;1.0970262649908753;0.7618645968466979;0.11930611686593598;0.7710239041526685
65.76942;1.0909622577579183;0.833253720157409;0.7637667382606447;0.1159797836837621;0.1063317303654002;1.094068019783305;10.000039900095157;0.8335262116662103;1.0970858721202295;1.0970248792902193;0.7618650488028285;0.11930623093075578;0.7710230539700889
65.77942;1.0909601210699589;0.8332539957340099;0.7637628450026145;0.11597986743976112;0.10633154209592004;1.094064586835016;10.000029880793814;0.8335252654384339;1.0970805414047051;1.0970234989663756;0.761865536791347;0.11930635332663647;0.771022280777642
65.78942;1.0909580619142312;0.833254369373508;0.7637589862322326;0.11597995629696355;0.1063313357117441;1.0940611588256923;10.000020605964796;0.8335242930097454;1.0970752199395977;1.097022122783301;0.7618660582235198;0.11930648408766974;0.7710215863084555
65.79942;1.0909560809274086;0.8332548352653103;0.7637551727942204;0.11598005029531788;0.10633111234273679;1.09405774230178;10.000012088884926;0.8335232967327899;1.097069907455006;1.0970207511230485;0.7618666118771671;0.11930662305683948;0.771020970130753
65.80942;1.0909541771860654;0.8332553876039731;0.7637514142881144;0.11598014967978668;0.10633087309855371;1.0940543430062108;10.000004364456741;0.8335222781673391;1.0970646032784894;1.097019385027509;0.7618671973279643;0.11930676983167537;0.7710204304887562
65.81942;1.090952348323191;0.8332560202600425;0.7637477193069517;0.11598025492600486;0.10633061900817205;1.0940509656832862;9.999997481926181;0.8335212383927038;1.0970593068621468;1.097018024330794;0.7618678139884287;0.11930692386417165;0.7710199653940888
65.82942;1.090950592120424;0.833256726014111;0.7637440953406037;0.11598036659040294;0.10633035105082231;1.0940476141410411;9.99999149154795;0.8335201785056783;1.0970540184151276;1.0970166661430485;0.7618684605257782;0.11930708454910555;0.7710195732100724
65.83942;1.090948908202234;0.8332574966447002;0.763740548398878;0.11598048508396075;0.1063300702846344;1.0940442918153854;9.99998644244575;0.8335191005856792;1.0970487398049784;1.0970153050253768;0.7618691345326537;0.11930725120513219;0.7710192524242688
65.84942;1.0909472977341985;0.8332583239757009;0.763737082819929;0.11598061055724627;0.10632977790928677;1.094041002222084;9.99998238661408;0.833518008078071;1.0970434741350863;1.097013935080386;0.7618698324847075;0.11930742303469866;0.7710190014759253
65.85942;1.0909457614778495;0.833259200370509;0.7637337014708719;0.1159807429415915;0.10632947525178046;1.0940377493024993;9.999979376563251;0.8335169050604276;1.0970382243366517;1.0970125520016065;0.761870550167641;0.11930759914863415;0.7710188192310392
65.86942;1.0909442983002131;0.8332601185852906;0.763730405985633;0.11598088199140247;0.10632916372523457;1.0940345379978147;9.999977450150109;0.8335157951880942;1.0970329929913658;1.0970111532857156;0.7618712830268934;0.11930777858437155;0.7710187052906553
65.87942;1.0909429051521584;0.8332610718133573;0.7637271969665651;0.1159810272928501;0.10632884473669475;1.094031374634693;9.999976607768204;0.8335146811053501;1.0970277834017441;1.0970097378377446;0.7618720259606401;0.11930796026667741;0.7710186595597031
65.88942;1.0909415781262937;0.8332620537049542;0.7637240741335661;0.1159811783429118;0.1063285196174849;1.0940282662606964;9.999976806362397;0.8335135644500401;1.0970226003716346;1.0970083067656258;0.7618727733157831;0.11930814298321621;0.7710186814257609
65.89942;1.0909403137054345;0.8332630585928632;0.7637210360978628;0.11598133460689189;0.10632818959752684;1.0940252188321173;9.99997797733804;0.8335124462766147;1.0970174502336765;1.097006864326288;0.761873519672512;0.119308325463386;0.7710187690800739
65.90942;1.0909391094225236;0.833264081994964;0.7637180801078597;0.11598149545477357;0.1063278557400162;1.0940222358918865;9.999980040149103;0.8335113273209119;1.0970123408524703;1.0970054172652866;0.7618742604342009;0.11930850652812199;0.7710189198114219
65.91942;1.0909379638462184;0.8332651209184515;0.7637152024981902;0.11598166015356308;0.10632751891912012;1.0940193189947456;9.999982896089175;0.8335102076689233;1.0970072815320648;1.097003972900069;0.761874991378617;0.11930868519907044;0.7710191313071815
65.92942;1.0909368764143481;0.8332661743812046;0.7637123998430712;0.11598182799468569;0.10632717994724503;1.094016469067143;9.999986426362913;0.833509086195836;1.0970022820906737;1.097002537298787;0.7618757074151163;0.11930886073982304;0.7710194023705976
65.93942;1.0909358476803876;0.8332672437511713;0.763709670213577;0.11598199834453177;0.10632683972590123;1.0940136875805884;9.999990513287118;0.8335079604621723;1.096997352583758;1.097001114442579;0.7618764019037487;0.11930903264759751;0.771019732377047
65.94942;1.0909348796151925;0.8332683318711088;0.7637070136266508;0.11598217054105132;0.1063264992759131;1.0940109764543218;9.99999505962293;0.8335068275016294;1.0969925052623495;1.0969997063788384;0.7618770678918428;0.11930920062512448;0.7710201207120512
65.95942;1.0909339755787233;0.8332694418861627;0.7637044313496458;0.11598234380401773;0.10632615967554451;1.0940083365856579;9.999999983068236;0.8335056850260114;1.0969877563789654;1.0969983134581476;0.7618777000517768;0.11930936455050199;0.7710205668575175
65.96942;1.0909331406730733;0.8332705773878725;0.7637019248387446;0.11598251722685578;0.10632582196478264;1.0940057672871215;10.000005207438393;0.8335045320379353;1.0969831246604176;1.0969969341809822;0.7618782955121781;0.11930952438954703;0.7710210703077733
65.97942;1.0909323819121342;0.833271743165398;0.7636994951808705;0.1159826898110864;0.10632548705499736;1.0940032676692921;10.000010669778076;0.8335033685641425;1.0969786278808935;1.0969955653048094;0.7618788536014658;0.1193096800924159;0.7710216298561431
65.98942;1.090931706813858;0.8332729444592237;0.7636971429121393;0.11598286056690657;0.10632515570032447;1.0940008379557244;10.000016325311442;0.8335021953283319;1.0969742812212098;1.0969942028548145;0.7618793748165774;0.1193098315960278;0.7710222433687152
65.99942;1.0909311213033224;0.8332741850045461;0.763694867696124;0.1159830286609734;0.10632482851757336;1.0939984788442412;10.000022137787957;0.8335010141316556;1.0969700969644451;1.096992843423506;0.7618798594995939;0.11930997888133027;0.7710229085257576
66.00942;1.090930628228351;0.8332754660889969;0.7636926685335218;0.11598319348260328;0.10632450596303525;1.0939961896267967;10.000028074966005;0.8334998279896733;1.096966083648542;1.0969914845152848;0.7618803070521396;0.11931012199053483;0.7710236232576329
66.01942;1.090930226851772;0.8332767875055407;0.7636905448120747;0.1159833545240866;0.10632418821320136;1.0939939674847918;10.000034114410175;0.8334986398404716;1.0969622464455104;1.0969901237529267;0.7618807160620595;0.11931026105074945;0.7710243855774808
66.02942;1.0909299143804703;0.8332781498178862;0.7636884967923971;0.11598351120719545;0.1063238750409418;1.0939918080592819;10.000040236524155;0.8334974511241041;1.0969585889914453;1.0969887578548374;0.7618810850038723;0.11931039628437698;0.7710251934958998
66.03942;1.0909296884110644;0.8332795561979875;0.7636865250074596;0.11598366289727312;0.10632356583982149;1.0939897054755277;10.000046411792157;0.8334962620315257;1.0969551137025753;1.0969873823337766;0.7618814127471973;0.11931052792290947;0.7710260447877113
66.04942;1.0909295473502936;0.8332810117724622;0.7636846298349965;0.11598380906506776;0.10632325978708132;1.0939876524653558;10.000052604451277;0.8334950726534448;1.0969518209173648;1.096985992111627;0.761881698841535;0.11931065617201357;0.7710269364657985
66.05942;1.0909294893600427;0.8332825213978333;0.7636828120273912;0.11598394938201155;0.10632295601601204;1.0939856417343203;10.00005877818888;0.8334938838421689;1.0969487096304338;1.096984582413101;0.7618819440690553;0.11931078133223735;0.7710278645377857
66.06942;1.0909295116102384;0.833284088281939;0.763681073206589;0.11598408365503164;0.10632265375015021;1.0939836670788616;10.000064894588597;0.8334926979130081;1.0969457796497797;1.09698314913005;0.761882150785872;0.11931090388398802;0.7710288241583196
66.07942;1.0909296101517238;0.8332857133013395;0.7636794154111078;0.11598421164951475;0.1063223523355885;1.0939817232944944;10.000070917612522;0.833491518954134;1.0969430333345997;1.09698168874397;0.7618823222612882;0.11931102446198326;0.7710298099174885
66.08942;1.0909297803410636;0.8332873946379151;0.7636778406426868;0.11598433297922651;0.10632205112219341;1.0939798059299355;10.000076817544391;0.833490352700957;1.096940476190322;1.0969801984138816;0.7618824615999751;0.11931114377441146;0.7710308164854939
66.09942;1.0909300167020803;0.8332891287727129;0.7636763510980329;0.11598444717916084;0.10632174940572879;1.093977911470878;10.000082563673471;0.8334892061992522;1.096938115527018;1.0969786760611115;0.7618825709538315;0.11931126246257025;0.7710318393776314
66.10942;1.0909303123429075;0.8332909122339408;0.7636749491052365;0.11598455383356265;0.10632144657315944;1.0939760380838652;10.000088116366358;0.8334880865913923;1.0969359569388335;1.0969771203394352;0.7618826509117086;0.11931138099157375;0.771032875109974
66.11942;1.0909306597356994;0.8332927424548745;0.7636736362601415;0.11598465263501931;0.10632114220429002;1.093974186152474;10.000093428346938;0.8334869995715957;1.096934001167469;1.096975530500144;0.7618827003452644;0.11931149964246651;0.7710339210376165
66.12942;1.0909310525295748;0.8332946178505497;0.7636724124813846;0.11598474344155683;0.10632083594816562;1.0939723572542457;10.000098453214614;0.8334859489959764;1.096932244265378;1.0969739056480412;0.7618827165948681;0.11931161857169137;0.7710349752907004
66.13942;1.0909314867167927;0.8332965378702302;0.7636712755264473;0.11598482636613071;0.10632052737254846;1.0939705531507444;10.000103152863922;0.8334849372715087;1.0969306803263894;1.0969722438381706;0.7618826955126733;0.11931173792554443;0.7710360366803486
66.14942;1.0909319604271872;0.8332985027154637;0.7636702211259232;0.11598490180219241;0.10632021601229338;1.0939687762013834;10.000107495634632;0.833483965759723;1.0969293034594703;1.0969705424665563;0.7618826316197124;0.1193118579473859;0.7710371048920764
66.15942;1.0909324727001708;0.8333005123232264;0.763669243562184;0.11598497035463921;0.10631990152924353;1.0939670295416906;10.000111450278462;0.8334830352454151;1.09692810755957;1.09696879981118;0.761882518511111;0.11931197900403219;0.7710381808529718
66.16942;1.0909330225735157;0.8333025650774875;0.7636683360283759;0.11598503272081757;0.10631958374800411;1.0939653167876766;10.000114984363176;0.8334821463494771;1.096927085355637;1.0969670155215743;0.7618823497006072;0.11931210155431829;0.7710392665163831
66.17942;1.0909336094082975;0.8333046573477229;0.7636674908262421;0.11598508956272986;0.10631926255787981;1.0939636419114998;10.00011806591405;0.8334812999202451;1.0969262280641916;1.0969651899470574;0.7618821200422264;0.11931222605735556;0.7710403643684409
66.18942;1.0909342339940542;0.8333067843384401;0.7636667000506847;0.11598514143671979;0.10631893782848068;1.093962008839146;10.000120665623676;0.8334804975676152;1.0969255258847002;1.096963323998964;0.7618818265376558;0.11931235284938987;0.7710414773400027
66.19942;1.0909348993224193;0.8333089410697313;0.7636659565600747;0.11598518878731724;0.10631860931453124;1.093960420851552;10.000122760715472;0.8334797421159978;1.0969249688413938;1.0969614189082695;0.7618814676935445;0.11931248212831576;0.7710426084948855
66.20942;1.0909356102650614;0.833311122621214;0.7636652544201121;0.11598523195508437;0.10631827655871516;1.0939588797862576;10.00012434322281;0.8334790375043467;1.0969245463399897;1.0969594755523608;0.7618810424606899;0.11931261398285357;0.771043760243365
66.21942;1.0909363724817358;0.8333133241220397;0.7636645883530884;0.11598527123215265;0.10631793897263567;1.0939573856121432;10.00012542620767;0.8334783884370668;1.0969242457163264;1.0969574941992415;0.7618805497885445;0.1193127483153989;0.7710449346461868
66.22942;1.090937191436797;0.8333155404146786;0.7636639530374894;0.1159853069837936;0.10631759601623597;1.0939559375811994;10.000126035296281;0.8334778005449761;1.0969240521028365;1.09695547459207;0.7618799885959145;0.11931288476477556;0.7710461352247056
66.23942;1.0909380719808945;0.8333177651805229;0.7636633436715176;0.11598533973346657;0.10631724722769012;1.0939545362098906;10.000126194305818;0.8334772804823082;1.0969239492341052;1.0969534170623771;0.7618793577135968;0.11931302271932953;0.7710473680923464
66.24942;1.0909390184885561;0.8333199905697102;0.7636627570638467;0.11598537017631864;0.10631689216145895;1.093953184293415;10.000125924167737;0.8334768352117481;1.096923919362696;1.0969513240052586;0.7618786557476559;0.11931316137434142;0.7710486408789671
66.25942;1.0909400352293017;0.83332220815466;0.7636621912564728;0.11598539914556277;0.1063165304698011;1.0939518865718043;10.00012525140181;0.8334764709160423;1.0969239429617423;1.0969491993813594;0.7618778810342478;0.11931329977408102;0.7710499604294494
66.26942;1.0909411262421655;0.833324410297543;0.7636616442162877;0.11598542749372621;0.1063161621164113;1.0939506487893367;10.000124213052693;0.8334761921469565;1.0969239996533329;1.0969470472640215;0.7618770319420199;0.11931343681873287;0.7710513311421848
66.27942;1.0909422944157052;0.8333265904120121;0.7636611134866685;0.11598545592868899;0.1063157874976072;1.0939494769927394;10.000122854218738;0.8334760014734219;1.0969240699465854;1.0969448715107655;0.761876107254145;0.1193135713103111;0.7710527550798679
66.28942;1.0909435408355792;0.8333287418235915;0.7636605967322583;0.11598548489938529;0.10631540738711162;1.0939483777845944;10.00012122078116;0.8334758997990306;1.0969241365981446;1.0969426760020486;0.7618751063179128;0.1193137020417797;0.7710542334229576
66.29942;1.0909448653201321;0.833330856578213;0.763660092142638;0.11598551452120126;0.10631502278394737;1.093947358917696;10.00011935428945;0.8334758871965667;1.0969241854193337;1.0969404650063315;0.7618740291597824;0.11931382785232689;0.7710557675851003
66.30942;1.0909462673131058;0.8333329256184236;0.7636595984022566;0.11598554455967254;0.10631463476982381;1.093946428464606;10.00011729231258;0.8334759635422679;1.0969242058287196;1.096938243657558;0.7618728763169539;0.11931394763622497;0.7710573593593174
66.31942;1.090947746226968;0.8333349400185784;0.7636591146818559;0.11598557458871209;0.10631424441118106;1.0939455925295025;10.000115067295406;0.833476128752118;1.0969241906666376;1.0969360178336698;0.761871648256135;0.11931406036983278;0.7710590107479984
66.32942;1.0909493014488303;0.8333368919680324;0.763658640776948;0.11598560420342136;0.10631385262526687;1.093944853856685;10.000112695613016;0.8334763828730135;1.0969241352112458;1.0969337938554748;0.7618703451540709;0.11931416517001751;0.7710607236482551
66.33942;1.0909509318632598;0.8333387746787618;0.7636581766860426;0.11598563305065701;0.1063134600355118;1.093944213017779;10.000110173238474;0.8334767260610343;1.0969240362081711;1.0969315784288596;0.761868967520502;0.11931426128345178;0.7710624994943501
66.34942;1.0909526349669947;0.8333405813367781;0.7636577218723714;0.11598566081129504;0.10631306695840614;1.0939436705728218;10.000107494084471;0.833477158305322;1.096923891340403;1.0969293776745879;0.7618675170623209;0.1193143480371195;0.7710643391034842
66.35942;1.090954406522128;0.8333423045938572;0.763657275099385;0.11598568728959938;0.10631267351712263;1.093943227825366;10.000104664091976;0.8334776782479086;1.09692369917561;1.0969271954373614;0.7618659968585275;0.11931442492695493;0.7710662424530116
66.36942;1.09095624118677;0.8333439374997801;0.7636568344715877;0.11598571242546904;0.10631227979098437;1.0939428866376981;10.000101694855596;0.833478281958251;1.096923459461721;1.0969250325579005;0.7618644108006636;0.11931449178693111;0.7710682080124925
66.37942;1.0909581337692507;0.8333454745873593;0.7636563973119156;0.11598573615970632;0.10631188590541325;1.0939426499989813;10.00009859890555;0.833478963724391;1.0969231736066007;1.0969228874948578;0.7618627631587752;0.11931454874575396;0.7710702319609435
66.38942;1.0909600798865304;0.833346912426642;0.7636559604497177;0.11598575830428283;0.10631149198034333;1.0939425227498023;10.000095394365337;0.833479717931814;1.0969228445075552;1.096920757442134;0.7618610587283275;0.11931459596332984;0.7710723082536803
66.39942;1.0909620751792817;0.8333482497581;0.7636555210405921;0.1159857784672814;0.1063110980497731;1.0939425107413758;10.000092107527243;0.8334805396892774;1.0969224753777982;1.0969186390926122;0.7618593029943983;0.11931463348912452;0.7710744295193948
66.40942;1.0909641140541402;0.8333494865159099;0.7636550773360895;0.11598579604034681;0.10631070407128113;1.0939426194626194;10.000088770230096;0.8334814243396914;1.096922069043109;1.0969165291313452;0.7618575016912759;0.11931466132330655;0.771076587841892
66.41942;1.0909661895796858;0.8333506222055985;0.7636546286577759;0.11598581024404045;0.10631030997762078;1.09394285374345;10.000085420826908;0.8334823671512057;1.0969216279467209;1.0969144249518958;0.7618556600996472;0.11931467945134464;0.7710787753901109
66.42942;1.0909682947580426;0.8333516555548157;0.7636541743931302;0.11598582016969983;0.10630991573561528;1.0939432176909254;10.00008211022645;0.8334833635295599;1.096921153920223;1.0969123253686996;0.7618537825800817;0.11931468785231993;0.7710809848973581
66.43942;1.0909704233420812;0.8333525857955655;0.7636537131302148;0.11598582485801508;0.10630952135009307;1.0939437143735962;10.000078897202322;0.8334844092071955;1.0969206480177796;1.096910230507048;0.7618518723209292;0.1193146865850178;0.7710832093623405
66.44942;1.0909725690033172;0.8333534135550027;0.7636532428589756;0.11598582343915846;0.10630912677587417;1.0939443461627694;10.000075830731157;0.8334855001864026;1.096920110719858;1.096908141056856;0.7618499315831176;0.11931467587127172;0.7710854415890324
66.45942;1.09097472401251;0.8333541405933426;0.7636527617663406;0.11598581521830584;0.10630873187116083;1.093945115610572;10.000072939268769;0.8334866326492258;1.0969195426277192;1.0969060580742316;0.7618479625373881;0.11931465610429182;0.7710876745595868
66.46942;1.0909768788763807;0.8333547694786839;0.7636522686741285;0.11598579970107932;0.1063083365072755;1.0939460254216602;10.000070233294194;0.8334878026398849;1.0969189452437067;1.0969039827085971;0.7618459681299727;0.11931462775090977;0.7710899019441808
66.47942;1.0909790233514736;0.8333553029400899;0.7636517627944757;0.1159857766870088;0.10630794075249589;1.0939470773843647;10.000067711375486;0.8334890058838277;1.0969183209703237;1.0969019152936028;0.7618439522674283;0.11931459117479273;0.7710921179022258
66.48942;1.0909811481639635;0.8333557427436381;0.763651243536542;0.11598574635907133;0.10630754493227176;1.0939482717509348;10.00006536576151;0.833490238257232;1.0969176730532024;1.0968998555228955;0.7618419188929105;0.11931454650747557;0.7710943166337514
66.49942;1.0909832462064892;0.8333560893180064;0.7636507108208092;0.11598570921732583;0.10630714954359187;1.0939496076449968;10.000063186842853;0.8334914962799891;1.0969170061188227;1.0968978034722616;0.7618398709461206;0.11931449366194657;0.7710964922379814
66.50942;1.0909853127394624;0.8333563427190959;0.7636501651220217;0.11598566595786505;0.10630675520860708;1.093951083666394;10.00006116451408;0.8334927773785605;1.09691632597201;1.0968957594019886;0.7618378105762487;0.11931443245329448;0.7710986386429797
66.51942;1.0909873451157872;0.8333565041338912;0.763649606938856;0.11598561738663932;0.106306362668074;1.0939526976040552;10.000059287431762;0.8334940802516083;1.096915637843339;1.096893723204981;0.7618357400392703;0.11931436266812744;0.7711007495131474
66.52942;1.0909893428026975;0.8333565766019067;0.7636490365889582;0.11598556426244495;0.10630597270874059;1.0939544454345203;10.000057543638043;0.8334954050888841;1.096914944890746;1.0968916953612078;0.7618336618376451;0.11931428404752281;0.7711028187300826
66.53942;1.0909913074081332;0.8333565649181259;0.763648454537213;0.11598550706924576;0.10630558610751994;1.0939563215231698;10.000055922456648;0.8334967531429978;1.0969142487499013;1.096889677822543;0.761831577845299;0.11931419629334382;0.7711048414303546
66.54942;1.0909932419885615;0.8333564754317105;0.7636478612545217;0.11598544588545777;0.10630520361213389;1.0939583206228758;10.000054413656239;0.8334981257386888;1.096913550845988;1.0968876726249732;0.761829488276887;0.11931409911810331;0.7711068146824207
66.55942;1.0909951501662416;0.8333563159722566;0.7636472561988384;0.11598538045507625;0.10630482589448341;1.0939604392611888;10.000053002848894;0.833499523482271;1.0969128524614031;1.0968856795579944;0.7618273915891667;0.11931399230569914;0.7711087373278109
66.56942;1.0909970354881413;0.8333560960041029;0.7636466368651988;0.1159853104118587;0.10630445353242687;1.0939626747975102;10.000051665676573;0.8335009459236628;1.0969121544042137;1.096883695257382;0.7618252855689642;0.11931387573174362;0.7711106094512563
66.57942;1.0909989006507876;0.833355826319649;0.7636459988037204;0.11598523549891566;0.10630408703320718;1.0939650234694875;10.000050365940362;0.833502391582454;1.0969114578956125;1.0968817143898322;0.7618231684572659;0.11931374932606702;0.7711124319138837
66.58942;1.0910007468196026;0.8333555177275668;0.7636453366433943;0.1159851556226002;0.1063037268843894;1.0939674793782248;10.000049064447381;0.8335038583322367;1.0969107655260932;1.0968797317543793;0.7618210388303701;0.11931361306819042;0.7711142057573065
66.59942;1.0910025741007965;0.8333551798240445;0.7636446456554287;0.11598507076032251;0.1063033736879651;1.0939700352231514;10.000047735463712;0.8335053436053095;1.0969100807120553;1.0968777431079024;0.7618188945257366;0.11931346707062045;0.7711159316841454
66.60942;1.0910043828910363;0.833354820719721;0.7636439228313331;0.1159849808757464;0.10630302826599045;1.093972684671689;10.00004637763272;0.8335068445318803;1.096909407006089;1.0968757444378219;0.7618167324032045;0.11931331176411256;0.7711176101573337
66.61942;1.0910061737539323;0.8333544474338865;0.7636431671847289;0.1159848858790594;0.10630269157258285;1.0939754250618083;10.000045013908666;0.833508358760095;1.0969087490207259;1.0968737317196617;0.7618145497421063;0.11931314812437861;0.7711192418460969
66.62942;1.0910079458262532;0.8333540663874472;0.7636423802259317;0.11598478566319827;0.10630236454198118;1.093978257972279;10.000043683165096;0.8335098851466032;1.0969081138260115;1.0968717026921566;0.7618123458899877;0.11931297772214901;0.771120827854374
66.63942;1.0910096972110912;0.8333536836853903;0.7636415664213954;0.11598468027693704;0.10630204802221944;1.0939811868088694;10.000042429537391;0.8335114229168127;1.096907510689901;1.096869659230307;0.7618101230143919;0.11931280252369282;0.7711223699011058
66.64942;1.0910114275892588;0.8333533055761014;0.7636407323674228;0.11598457002257391;0.10630174271901371;1.093984214683965;10.000041301264627;0.8335129703537001;1.0969069493802708;1.0968676073259847;0.7618078859288949;0.11931262462911087;0.7711238705905448
