time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.65942;1.0910131393459428;0.8333529387341507;0.7636398849208718;0.11598445530658233;0.10630144907161904;1.0939873448285014;10.000040358879113;0.8335145250424287;1.0969064387819607;1.096865554717901;0.7618056413057743;0.11931244610585098;0.7711253331347604
66.66942;1.0910148365765713;0.8333525895565423;0.763639030097202;0.11598433647868332;0.10630116715168783;1.0939905808251862;10.000039678500206;0.8335160847173091;1.096905986404308;1.0968635088875125;0.7618033969760212;0.11931226888839885;0.771126760519698
66.67942;1.0910165238440328;0.8333522633515147;0.7636381734814129;0.11598421379551113;0.10630089678238415;1.0939939255734996;10.000039346831008;0.8335176466691738;1.096905598794348;1.0968614767745104;0.7618011615828396;0.11931209466841111;0.7711281550583958
66.68942;1.0910182054092668;0.8333519643561548;0.7636373206827098;0.11598408737827093;0.10630063780046649;1.0939973808199805;10.000039451700756;0.8335192066514125;1.0969052827134393;1.0968594652334729;0.7617989442425187;0.11931192487821808;0.7711295187411634
66.69942;1.0910198853055648;0.8333516961928761;0.7636364765622344;0.11598395716029189;0.1063003901259028;1.094000947000074;10.000040070861614;0.8335207590126997;1.0969050452865519;1.0968574810459157;0.7617967541161645;0.11931176082962058;0.7711308536041434
66.70942;1.0910215675585515;0.8333514623042343;0.7636356442907912;0.1159838228564998;0.10630015364641557;1.0940046228873594;10.000041271087296;0.8335222975565156;1.0969048926278444;1.0968555307620713;0.7617946000743576;0.11931160381325077;0.7711321613140868
66.71942;1.0910232555607777;0.8333512663877941;0.7636348256214468;0.11598368391161318;0.1062999282061107;1.0940084052850454;10.00004312162101;0.8335238163883689;1.096904828908683;1.0968536209400574;0.7617924903700256;0.11931145509705168;0.7711334427515846
66.72942;1.0910249516975359;0.8333511128313456;0.7636340216363124;0.11598353947021006;0.1062997137101202;1.0940122882082866;10.000045702343433;0.8335253111537396;1.0969048561969046;1.0968517583885282;0.7617904321598773;0.11931131592417912;0.7711346983791402
66.73942;1.0910266585045827;0.833351006965384;0.7636332330750868;0.11598338846189131;0.10629951014678161;1.0940162622516356;10.000049096219769;0.8335267802867424;1.096904974538538;1.0968499495208248;0.7617884313201203;0.11931118749199818;0.7711359286084213
66.74942;1.09102837955759;0.8333509552054553;0.7636324608585928;0.1159832298396853;0.10629931748139307;1.094020315783638;10.000053378444498;0.8335282247846589;1.0969051829357699;1.096848199128226;0.7617864926198027;0.11931107088815517;0.77113713359367
66.75942;1.0910301181428192;0.833350964629944;0.7636317067283424;0.11598306281293799;0.10629913551866506;1.0940244373023946;10.000058607088736;0.8335296464203882;1.0969054808747531;1.0968465103938145;0.7617846195972492;0.11931096698831892;0.771138312914096
66.76942;1.0910318754508768;0.8333510416815454;0.7636309732462654;0.11598288688775586;0.10629896378767084;1.0940286163962163;10.00006481184049;0.8335310459545159;1.0969058691340026;1.096844886437529;0.7617828143211186;0.1193108763591346;0.771139465810168
66.77942;1.0910336499977997;0.8333511912274688;0.7636302635565166;0.11598270186929695;0.10629880148435063;1.09403284276723;10.000071984011367;0.83353242230063;1.096906349107336;1.0968433312362973;0.7617810777007255;0.11931079928795574;0.7711405918823344
66.78942;1.0910354381422884;0.8333514163877436;0.7636295813632253;0.11598250790584283;0.10629864754647889;1.094037105109934;10.000080071046055;0.8335337726639661;1.0969069208693731;1.0968418488070246;0.7617794101382395;0.11931073595882453;0.7711416909968432
66.79942;1.0910372355513027;0.8333517184340572;0.7636289309076559;0.11598230538652905;0.10629850083931844;1.0940413912197477;10.000088980341529;0.8335350934780604;1.0969075820294822;1.0968404419367639;0.7617778119816583;0.11931068660124691;0.771142762001809
66.80942;1.0910390384227344;0.8333520971221245;0.7636283169327821;0.11598209476096955;0.10629836035255465;1.0940456890017418;10.000098591828545;0.833536381373376;1.0969083286777694;1.0968391115903986;0.7617762837954478;0.11931065145648136;0.7711438021726648
66.81942;1.0910408432040595;0.8333525514073717;0.7636277446126538;0.11598187639679387;0.10629822534673206;1.0940499868033418;10.000108764516927;0.8335376332369233;1.0969091568679203;1.0968378566126133;0.7617748267439973;0.11931063066359773;0.7711448085557511
66.82942;1.0910426455267055;0.8333530791254511;0.7636272191697671;0.11598165042875304;0.10629809535504492;1.0940542731695275;10.000119334461482;0.8335388458669435;1.096910063530374;1.0968366734903587;0.7617734430770576;0.11931062427921243;0.7711457793139129
66.83942;1.0910444393069088;0.8333536757374066;0.7636267450242868;0.11598141673102394;0.10629797003851453;1.094058537541576;10.000130118880962;0.8335400161704494;1.0969110472596144;1.096835557096726;0.7617721362691784;0.11931063243273901;0.7711467136064073
66.84942;1.091046216317435;0.8333543344675711;0.7636263251864841;0.11598117513702202;0.10629784907777551;1.094062771226765;10.00014092854666;0.8335411412987909;1.096912108431478;1.0968345022311567;0.7617709107114559;0.11931065542024373;0.7711476110840452
66.85942;1.0910479665959125;0.833355048045045;0.7636259617615662;0.11598092574850279;0.1062977321474157;1.0940669667929623;10.000151583037882;0.8335422185383383;1.0969132481420971;1.096833504568111;0.7617697715021722;0.1193106936187268;0.7711484719022541
66.86942;1.0910496792888822;0.8333558098058191;0.7636256565126677;0.11598066907758572;0.10629761886499091;1.0940711162700114;10.00016192577172;0.8335432457538738;1.0969144670531354;1.0968325609329235;0.7617687245045514;0.11931074729700827;0.7711492968725162
66.87942;1.0910513441157197;0.8333566139073401;0.7636254105268269;0.11598040597089217;0.10629750872446246;1.0940752103680202;10.000171826986419;0.8335442215311923;1.0969157650551054;1.0968316695907367;0.7617677762270515;0.11931081645081688;0.7711500872359843
66.88942;1.0910529539122087;0.8333574553200738;0.7636252239885002;0.11598013748727434;0.10629740112211311;1.0940792391373104;10.000181170046796;0.8335451442231915;1.0969171415638983;1.0968308311230703;0.7617669332462715;0.11931090074064604;0.7711508444735433
66.89942;1.0910545062468382;0.8333583292998944;0.7636250962492931;0.1159798648330135;0.10629729551533336;1.094083192625903;10.00018983627539;0.8335460109627434;1.0969185957335694;1.0968300494337648;0.7617662015712874;0.11931099956100671;0.7711515710101027
66.90942;1.0910560028668803;0.8333592309677663;0.7636250255955473;0.11597958931029156;0.10629719159682516;1.094087061543519;10.000197703093932;0.8335468171510387;1.0969201258546166;1.0968293309359145;0.7617655865955288;0.11931111214388346;0.7711522707215896
66.91942;1.0910574486076325;0.8333601550436255;0.7636250091350438;0.11597931222026325;0.10629708930730147;1.0940908382279089;10.000204656283662;0.8335475564677056;1.0969217282430568;1.0968286819750628;0.761765093551226;0.11931123755136866;0.7711529475933385
66.92942;1.0910588506122283;0.8333610948953205;0.7636250430705172;0.1159790347950807;0.10629698864624362;1.0940945163354683;10.000210604584217;0.8335482219271177;1.0969233969773116;1.0968281072195036;0.7617647277035434;0.11931137459454041;0.7711536039932946
66.93942;1.0910602172195232;0.8333620424040163;0.763625123085583;0.11597875826837464;0.1062968894852979;1.094098089055458;10.0002154821246;0.8335488072458056;1.0969251246415797;1.0968276103113948;0.7617644940078969;0.11931152182923292;0.7711542406590189
66.94942;1.0910615564749488;0.8333629899708453;0.7636252448019945;0.1159784839551652;0.10629679157081247;1.094101548213329;10.00021923701541;0.8335493071119805;1.0969269032247706;1.0968271952848534;0.7617643966761152;0.11931167768862583;0.7711548575557996
66.95942;1.0910628750053917;0.8333639325922712;0.7636254039117423;0.11597821314933837;0.10629669459003632;1.0941048853739088;10.00022181623646;0.8335497166889154;1.0969287252872577;1.0968268668988779;0.7617644389906506;0.11931184068185845;0.7711554542102115
66.96942;1.0910641775929482;0.8333648679772696;0.7636255958448047;0.11597794689419681;0.1062965981441317;1.094108093543785;10.000223158349597;0.8335500316916074;1.0969305846161626;1.0968266300189984;0.7617646234852595;0.1193120095316531;0.7711560294935048
66.97942;1.0910654671168463;0.8333657954525316;0.7636258160802902;0.11597768587415883;0.10629650167647309;1.0941111677028756;10.000223196407624;0.8335502488431686;1.0969324753954428;1.0968264892956074;0.7617649524086091;0.11931218319122903;0.7711565813150294
66.98942;1.0910667449464855;0.8333667154988261;0.7636260612717755;0.11597743057368366;0.10629640442211062;1.0941141041626903;10.00022186263663;0.8335503655183549;1.0969343918458465;1.0968264496793576;0.7617654281270337;0.11931236076997734;0.7711571070980888
66.99942;1.0910680116191651;0.8333676301008313;0.763626329811164;0.11597718150076942;0.1062963054233695;1.0941168998932418;10.000219092598778;0.8335503791356413;1.0969363293760832;1.0968265171793665;0.7617660531040001;0.11931254146581943;0.7711576048783613
67.00942;1.0910692667963529;0.8333685422314371;0.7636266212497168;0.11597693922475873;0.10629620365665722;1.0941195522208915;10.000214830510345;0.8335502878101483;1.0969382853246445;1.096826698604196;0.761766829325813;0.11931272455227002;0.771158073363871
67.01942;1.091070509135961;0.8333694542584686;0.76362693535914;0.11597670434350961;0.10629609814663324;1.0941220589047354;10.000209034141147;0.8335500917106331;1.0969402585780277;1.096827000409049;0.7617677574089924;0.11931290934508552;0.7711585109139771
67.02942;1.0910717373414416;0.8333703668213586;0.7636272720542445;0.11597647748367318;0.10629598796468975;1.094124418648134;10.000201682136614;0.833549793187634;1.096942249238105;1.0968274277902348;0.7617688359556677;0.11931309515417465;0.7711589153005632
67.03942;1.0910729512650639;0.8333712788318698;0.7636276323450809;0.11597625921399603;0.1062958722736646;1.0941266315362015;10.00019277991319;0.833549395607589;1.0969442586776097;1.0968279845023563;0.7617700619305976;0.11931328130822559;0.7711592846706552
67.04942;1.0910741518788756;0.8333721885098846;0.7636280190766412;0.115976049981264;0.10629575046904173;1.0941286987987195;10.000182353765807;0.8335489025356906;1.0969462882279448;1.096828673063986;0.761771431700751;0.11931346723904954;0.7711596182367209
67.05942;1.0910753407535014;0.8333730947683521;0.7636284366227555;0.11597585022648246;0.10629562223523001;1.0941306221976739;10.000170438674141;0.8335483178676751;1.0969483368504205;1.0968294940759837;0.7617729413588515;0.11931365254656821;0.771159916091219
67.06942;1.091076519840433;0.8333739978869451;0.763628889636955;0.11597566051917765;0.10629548747485291;1.0941324036706648;10.000157074465331;0.8335476462090611;1.0969504014048692;1.0968304452718236;0.7617745863904583;0.11931383699780701;0.7711601789242067
67.07942;1.0910776912670448;0.8333748996404514;0.7636293814759849;0.11597548155964649;0.10629534617010676;1.094134045511539;10.000142311478934;0.8335468926054403;1.096952479140414;1.0968315226639522;0.7617763617313765;0.11931402044421925;0.7711604080556801
67.08942;1.0910788563022775;0.8333758033641687;0.7636299137257639;0.1159753141275129;0.1062951981751262;1.0941355507542028;10.000126216814673;0.8335460617857738;1.096954569104324;1.0968327224371126;0.7617782618919416;0.11931420270018017;0.7711606054133678
67.09942;1.0910800142053023;0.8333767135785809;0.7636304869562077;0.11597515908301788;0.10629504302777863;1.0941369231937852;10.000108875288785;0.833545158197528;1.0969566721098334;1.0968340406228412;0.7617802803154209;0.1193143835026921;0.7711607731296792
67.10942;1.0910811626680126;0.8333776352120491;0.7636311007886859;0.11597501739804095;0.10629487996099145;1.094138167094198;10.000090380470764;0.8335441868886286;1.0969587897046624;1.0968354720111146;0.7617824088941458;0.11931456259834285;0.7711609133289709
67.11942;1.0910822994355338;0.8333785731974113;0.7636317532608452;0.11597489012177521;0.10629470811950169;1.094139286361897;10.00007081700803;0.8335431538904321;1.0969609227890844;1.096837011169405;0.7617846386986015;0.11931473980229755;0.7711610289128289
67.12942;1.0910834234795956;0.8333795325394109;0.7636324411823956;0.11597477829090196;0.1062945267944446;1.0941402836351812;10.00005024967208;0.8335420656573167;1.0969630710261677;1.0968386543180635;0.7617869611014094;0.1193149148480868;0.7711611244814444
67.13942;1.0910845350524596;0.833380517901186;0.7636331612718269;0.11597468289592286;0.10629433555646603;1.0941411607650051;10.000028731398547;0.833540928586173;1.0969652323068408;1.0968403992077178;0.7617893682857778;0.11931508717111475;0.7711612060339037
67.14942;1.0910856348222122;0.8333815325975401;0.7636339104992766;0.11597460486603185;0.10629413431392827;1.094141919378472;10.00000632042957;0.8335397493096859;1.096967401917664;1.0968422437996752;0.7617918528671197;0.11931525591886198;0.7711612801556539
67.15942;1.0910867228958072;0.8333825782711705;0.7636346854392863;0.1159745449887198;0.1062939233325823;1.0941425599385142;9.999983084952248;0.8335385348276668;1.0969695725340947;1.0968441860188178;0.7617944071110145;0.11931542016282654;0.7711613535541685
67.16942;1.091087797941091;0.8333836553680638;0.7636354824315239;0.115974503867454;0.10629370319103212;1.0941430812683595;9.999959093134294;0.8335372914483898;1.0969717348890005;1.0968462241616475;0.7617970227763999;0.11931557905224009;0.7711614326570345
67.17942;1.091088856497253;0.8333847631122179;0.7636362992730378;0.11597448194915579;0.10629347464054135;1.0941434814885023;9.999934407375004;0.833536023726566;1.0969738781194598;1.0968483573663637;0.7617996915079214;0.11931573174712717;0.7711615236522614
67.18942;1.0910898931392026;0.833385898993634;0.7636371364570368;0.11597447956641464;0.10629323841923598;1.0941437589592928;9.999909086925491;0.8335347353574538;1.0969759894021782;1.0968505860912583;0.7618024050298273;0.11931587726055567;0.7711616326200975
67.19942;1.0910909014849406;0.8333870591797022;0.7636379961687675;0.11597449699095774;0.10629299518329421;1.0941439120838374;9.999883190977155;0.8335334308504176;1.09697805375378;1.0968529112128789;0.7618051552147377;0.11931601445216941;0.7711617646763805
67.20942;1.0910918755862247;0.8333882397859054;0.7636388800352236;0.11597453442641902;0.10629274559349534;1.0941439381584914;9.999856780861439;0.8335321155224543;1.0969800554926665;1.0968553320245484;0.761807934172551;0.11931614217244813;0.7711619231874253
67.21942;1.091092810993512;0.8333894372236337;0.7636397881926985;0.11597459197459191;0.1062924903573804;1.0941438332072597;9.999829921432715;0.8335307945420236;1.0969819803419059;1.0968578451760866;0.7618107339759177;0.11931625945995313;0.7711621102859263
67.22942;1.091093705259779;0.8333906475187023;0.7636407201815084;0.11597466966905995;0.10629223015842666;1.0941435934711368;9.999802685146793;0.8335294723839066;1.0969838156995733;1.0968604448603148;0.7618135462062128;0.11931636570195742;0.7711623278065312
67.23942;1.0910945584072476;0.8333918661528436;0.7636416759700156;0.11597476746432768;0.10629196563329439;1.0941432168291658;9.999775157157957;0.8335281521785143;1.096985549808556;1.0968631237607884;0.7618163621988076;0.11931646055538243;0.7711625776164411
67.24942;1.0910953729325663;0.8333930881525006;0.7636426562861196;0.1159748851512908;0.10629169739269521;1.094142703077907;9.999747430920271;0.8335268354513654;1.096987172101571;1.0968658740467554;0.7618191734367653;0.11931654369099677;0.7711628612400032
67.25942;1.0910961526354652;0.833394307544402;0.7636436625636739;0.11597502234107573;0.10629142591895344;1.0941420532385568;9.999719593892223;0.8335255234459783;1.0969886743651147;1.0968686873926057;0.7618219712999365;0.11931661471224035;0.7711631790793398
67.26942;1.091096900611485;0.8333955173383388;0.7636446966668986;0.11597517851677813;0.10629115144395751;1.094141268396724;9.99969171548777;0.8335242185957354;1.0969900514551436;1.0968715551557666;0.761824747453853;0.11931667327320901;0.7711635301076932
67.27942;1.0910976177514051;0.8333967105557863;0.7636457604368411;0.11597535305136865;0.10629087404414009;1.0941403493146082;9.99966384891532;0.8335229242009193;1.0969913016233368;1.0968744698954118;0.7618274947119934;0.11931671916571489;0.7711639128386054
67.28942;1.091098303069245;0.8333978809648862;0.7636468552874457;0.11597554518804751;0.10629059387002208;1.0941392977009339;9.999636045807874;0.8335216434831164;1.0969924264440372;1.0968774263960699;0.7618302069555163;0.1193167523092147;0.7711643264486839
67.29942;1.0910989553078878;0.8333990233191892;0.7636479823871086;0.11597575412769268;0.10629031126383362;1.094138117720769;9.99960837052332;0.8335203793244811;1.0969934301005226;1.0968804209404202;0.7618328787171108;0.11931677270483107;0.771164770165836
67.30942;1.0910995743289087;0.8334001336089373;0.7636491432580775;0.11597597922766423;0.10629002674216179;1.094136816106147;9.999580904451673;0.8335191339728152;1.0969943182809805;1.096883450511493;0.7618355043919872;0.11931678041405139;0.7711652419099863
67.31942;1.0911001615205547;0.8334012089553672;0.7636503395997166;0.11597622006978862;0.10628974091823934;1.0941354014864095;9.99955373806493;0.8335179090269439;1.0969950970067632;1.096886513233009;0.7618380768074784;0.11931677554356587;0.7711657382681196
67.32942;1.0911007191885456;0.8334022471602498;0.7636515725635654;0.11597647638720694;0.10628945434314807;1.0941338832193868;9.999526957945843;0.8335167064439183;1.0969957722743486;1.0968896091491764;0.7618405865193123;0.11931675819391643;0.7711662550616273
67.33942;1.0911012499096742;0.8334032464397944;0.7636528428126834;0.11597674800091158;0.10628916736115704;1.094132269356216;9.99950064607406;0.8335155292538459;1.096996350943307;1.096892739985675;0.7618430224329525;0.11931672844495472;0.7711667875735395
67.34942;1.0911017566688688;0.8334042055567998;0.7636541510323168;0.11597703469323659;0.10628888010045075;1.0941305653965994;9.999474892063668;0.8335143810866285;1.0969968413543807;1.0968959076234988;0.7618453732700319;0.11931668639413578;0.7711673310425019
67.35942;1.0911022431254584;0.833405123939768;0.7636554977949089;0.11597733599625072;0.10628859253964495;1.094128774486324;9.999449798359379;0.8335132655889502;1.09699725277172;1.0968991126069905;0.7618476289485845;0.11931663217142939;0.7711678808624024
67.36942;1.0911027132859794;0.83340600122463;0.7636568827206105;0.11597765108301498;0.10628830461886958;1.0941268978248728;9.999425473507868;0.833512186238077;1.0969975945480541;1.0969023545807712;0.7618497809481839;0.11931656599990413;0.7711684320594681
67.37942;1.091103171156514;0.8334068366825497;0.763658303995177;0.11597797885373844;0.10628801639709547;1.0941249353758853;9.99940202566975;0.8335111463942823;1.0969978754748553;1.0969056346775836;0.7618518221429023;0.11931648833235202;0.7711689791025503
67.38942;1.091103620768012;0.8334076293609883;0.7636597590743014;0.11597831812213123;0.10628772818078233;1.0941228864695836;9.999379555284744;0.8335101501004982;1.0969981032351126;1.0969089573269537;0.7618537467332984;0.11931639987474396;0.7711695162021421
67.39942;1.0911040657712605;0.8334083786298161;0.7636612458386718;0.11597866775605871;0.10628744053402626;1.094120749823196;9.99935814073321;0.8335092031598552;1.096998284201827;1.0969123295760486;0.7618555499454949;0.11931630139499862;0.7711700375191579
67.40942;1.091104509011746;0.8334090841393885;0.7636627630912887;0.11597902663626702;0.10628715415827157;1.0941185238917357;9.999337830753554;0.8335083130005191;1.0969984235415882;1.0969157593101844;0.7618572279654675;0.11931619350944128;0.7711705371077501
67.41942;1.0911049536536872;0.8334097448107328;0.7636643100971772;0.11597939346079976;0.10628686982642438;1.0941162069211046;9.999318656119641;0.8335074875528724;1.0969985246914427;1.096919254350947;0.7618587782677424;0.11931607665298544;0.7711710085995398
67.42942;1.0911054046486124;0.8334103580661949;0.763665885898388;0.11597976667053261;0.10628658843391935;1.0941137963663492;9.999300647385509;0.8335067344393703;1.0969985879022885;1.096922822096108;0.7618601990436068;0.11931595117182799;0.771171444821197
67.43942;1.0911058683903434;0.833410920712806;0.7636674890860563;0.11598014461694812;0.10628631098008239;1.0941112891789266;9.999283841794796;0.8335060605688824;1.0969986099296465;1.0969264684783313;0.7618614880289039;0.11931581740495327;0.7711718375072975
67.44942;1.091106351750227;0.8334114302836789;0.7636691175106591;0.11598052569650673;0.10628603850710128;1.0941086825042958;9.999268280500527;0.8335054720110913;1.0969985862269576;1.0969301967667284;0.7618626425612335;0.11931567574838775;0.7711721773476959
67.45942;1.0911068614362314;0.8334118850619646;0.7636707681945277;0.1159809083089365;0.10628577211394201;1.0941059732919816;9.999254003071526;0.8335049742750218;1.096998513289174;1.0969340081800305;0.7618636609189808;0.11931552670146474;0.7711724547413233
67.46942;1.0911074024805685;0.8334122834415767;0.7636724379488018;0.11598129086277377;0.10628551295193167;1.094103157712151;9.99924104139933;0.8335045723990608;1.0969983890328425;1.0969379039250342;0.7618645433866864;0.1193153708221326;0.7711726611974847
67.47942;1.0911079769791288;0.8334126239335315;0.763674123867365;0.11598167183991356;0.10628526216783934;1.094100231362731;9.999229418317277;0.8335042703469066;1.0969982124260902;1.096941885825151;0.7618652922670546;0.11931520864774814;0.7711727904153237
67.48942;1.0911085848417557;0.8334129061853331;0.7636758237357263;0.11598204971842031;0.10628502089985971;1.094097189423877;9.999219156238604;0.8335040704711817;1.096997983496574;1.096945955071062;0.7618659111756707;0.11931504074312117;0.7711728381182779
67.49942;1.0911092248038994;0.8334131322476931;0.7636775363787295;0.1159824229348257;0.10628479029378488;1.0940940269646213;9.999210289708275;0.8335039740558606;1.0969977025556814;1.0969501117554785;0.7618664040039198;0.1193148677242466;0.7711728013395571
67.50942;1.0911098940522899;0.8334133065206776;0.7636792612416541;0.11598279015067346;0.10628457142898604;1.0940907403722078;9.999202868215365;0.8335039824347911;1.0969973683153793;1.0969543561234003;0.7618667739929109;0.11931469009532238;0.7711726782512588
67.51942;1.0911105877763414;0.8334134344364046;0.7636809979051996;0.11598315056688284;0.10628436524382845;1.0940873283850578;9.999196945383643;0.8335040977849901;1.096996977467158;1.0969586887297382;0.7618670236005017;0.1193145081471095;0.7711724681856255
67.52942;1.091111299488497;0.8334135215727317;0.7636827458991704;0.11598350389010575;0.10628417256539142;1.0940837909000858;9.99919257008146;0.8335043233944721;1.0969965273584845;1.0969631082591218;0.7618671550372219;0.11931432205138985;0.7711721714884051
67.53942;1.0911120215384165;0.8334135736165832;0.7636845041811905;0.11598385001145647;0.10628399414319184;1.0940801273003815;9.999189784808427;0.8335046632808092;1.0969960191010206;1.0969676101248083;0.7618671709125644;0.11931413200207473;0.7711717900523282
67.54942;1.0911127456795136;0.8334135965179967;0.7636862705699229;0.11598418875826953;0.10628383061849983;1.094076336744944;9.999188617999563;0.8335051217247077;1.0969954578421475;1.0969721875772964;0.7618670748363588;0.11931393829719887;0.7711713284885195
67.55942;1.0911134633873734;0.8334135965655439;0.7636880413124059;0.11598451988750041;0.10628368247301404;1.094072419549486;9.999189077661054;0.8335057035394655;1.0969948508595535;1.0969768333657437;0.7618668711635754;0.11931374132056576;0.771170794372667
67.56942;1.0911141655684744;0.8334135802125804;0.7636898104934324;0.11598484318173316;0.10628355001541095;1.094068377730177;9.999191160504473;0.8335064142041645;1.0969942061367997;1.096981540556628;0.7618665640242659;0.11931354145244344;0.7711701972151821
67.57942;1.0911148424144541;0.8334135536377674;0.7636915698592128;0.11598515851170874;0.10628343349592462;1.0940642147207764;9.99919486195889;0.8335072586900198;1.0969935315938746;1.0969863026976732;0.7618661573874478;0.1193133390651735;0.7711695472152986
67.58942;1.0911154841651183;0.8334135224310936;0.7636933098216052;0.11598546585316646;0.10628333328253997;1.094059935099416;9.99920016903709;0.8335082399317708;1.0969928337767891;1.096991113748556;0.7618656560305903;0.11931313470005768;0.7711688542615934
67.59942;1.0911160821653385;0.8334134914194652;0.7636950211306907;0.1159857652342271;0.10628324988853222;1.0940555444036726;9.999207044950944;0.8335093583871631;1.0969921171069572;1.0969959679329;0.761865066202861;0.11931292924876183;0.7711681272698089
67.60942;1.0911166293551562;0.8334134640328168;0.7636966958274504;0.11598605663839794;0.10628318384565494;1.094051048750693;9.999215425402037;0.8335106124058241;1.0969913845797818;1.0970008595534304;0.7618653958093574;0.11931272395213655;0.7711683616743668
67.61942;1.0911171205857617;0.833413441643409;0.7636983270909891;0.11598633987268633;0.10628313558964701;1.0940464540519927;9.999225226901034;0.8335119981084211;1.096990638275144;1.0970057828436575;0.761864654127486;0.11931252023936162;0.7711675870901833
67.62942;1.091117553254435;0.8334134239730233;0.763699909033051;0.11598661440523601;0.10628310544423497;1.094041765417127;9.999236355308927;0.8335135085952021;1.0969898791337584;1.0970107314718385;0.7618638514768556;0.11931231946647397;0.7711667953708394
67.63942;1.091117927611063;0.8334134102486362;0.7637014372095889;0.11598687937960646;0.10628309368749835;1.0940369878368255;9.999248714980007;0.8335151336327322;1.0969891072424593;1.0970156984861232;0.7618629989387646;0.11931212265707469;0.7711659900709568
67.64942;1.0911182464760047;0.8334134003732816;0.7637029089973341;0.11598713382462068;0.10628310060286807;1.0940321273844242;9.999262219476929;0.833516860449144;1.0969883225984256;1.0970206774711946;0.7618621075668197;0.1193119303619251;0.7711651754443718
67.65942;1.0911185149436853;0.8334133956450422;0.7637043228791662;0.11598737674679097;0.10628312645337937;1.0940271916503523;9.99927679728245;0.833518675145306;1.096987525350273;1.0970256629539954;0.7618611879410642;0.1193117426656405;0.7711643565758614
67.66942;1.091118739750889;0.8334133982601234;0.7637056773546259;0.11598760703865205;0.10628317146939002;1.0940221898722098;9.999292394563275;0.8335205638264651;1.096986715498779;1.097030649552158;0.7618602508713136;0.11931155931779723;0.7711635382511782
67.67942;1.0911189279661095;0.8334134098380281;0.7637069703136123;0.11598782347445297;0.10628323585688747;1.0940171325232129;9.999308973168592;0.8335225130548274;1.0969858927916056;1.0970356314817662;0.7618593073789945;0.11931137984283569;0.7711627230898507
67.68942;1.091119086050314;0.83341343035604;0.7637081989731673;0.11598802489298558;0.10628331972669167;1.09401202933474;9.999326496103924;0.8335245103539926;1.0969850568284982;1.0970406023816652;0.761858366815288;0.11931120356252034;0.7711619111677257
67.69942;1.0911192199536446;0.8334134581146431;0.7637093604482011;0.11598821029394292;0.10628342298116046;1.0940068873046853;9.999344914653047;0.8335265454142109;1.0969842068667572;1.0970455551231286;0.7618574354062242;0.11931102966965325;0.7711611016166111
67.70942;1.0911193355027493;0.833413490409266;0.7637104523503907;0.11598837873457798;0.10628354530014736;1.0940017108013516;9.999364171812582;0.8335286106151545;1.0969833421797184;1.0970504814980575;0.7618565166813097;0.1193108572972211;0.7711602944504239
67.71942;1.0911194386312046;0.8334135248501466;0.7637114729405242;0.1159885292558144;0.10628368627861556;1.0939965026660092;9.999384211724575;0.8335306998208232;1.0969824633633094;1.0970553715989049;0.7618556122373787;0.11931068546085326;0.7711594912714239
67.72942;1.0911195355568912;0.8334135607284728;0.7637124213062;0.11598866092694511;0.10628384554198261;1.093991265082888;9.999404982578314;0.8335328072875304;1.0969815729484078;1.0970602137784293;0.7618547218806194;0.11931051306326634;0.7711586946157167
67.73942;1.0911196328864505;0.8334135988676541;0.7637132976686292;0.11598877293006836;0.10628402269669979;1.093986000858015;9.999426433687299;0.8335349274170415;1.0969806748851842;1.0970649957450864;0.7618538442304729;0.11931033906921475;0.7711579070191701
67.74942;1.0911197377938981;0.8334136400625316;0.7637141035493961;0.11598886456776893;0.1062842172749241;1.0939807143926379;9.999448516184582;0.833537053662951;1.0969797739257334;1.097069705725078;0.7618529780396021;0.11931016262635943;0.7711571307673006
67.75942;1.0911198578513195;0.8334136841177463;0.7637148416314057;0.11598893512832989;0.1062844287883482;1.093975411648243;9.999471190110658;0.833539177109577;1.0969788754365797;1.0970743328528572;0.761852122924317;0.1193099830122463;0.7711563677969145
67.76942;1.0911200004973916;0.8334137298377939;0.7637155152674064;0.11598898382584338;0.10628465678679642;1.0939701002179574;9.999494426080325;0.8335412869163342;1.096977985465769;1.0970788673237752;0.7618512793729363;0.11930979956801352;0.7711556191563429
67.77942;1.0911201731662858;0.8334137747359588;0.7637161279730151;0.11598900997561241;0.10628490089198642;1.0939647891716608;9.999518195859876;0.8335433719857361;1.0969771099246133;1.0970833005147227;0.7618504487237658;0.119309611726544;0.7711548848666824
67.78942;1.0911203838062018;0.8334138147529448;0.7637166832449412;0.11598901315890094;0.10628516085179852;1.0939594877782066;9.999542464291842;0.8335454214615433;1.096976252343018;1.0970876249250792;0.7618496327274116;0.11930941903026833;0.7711541648783028
67.79942;1.0911206406918283;0.833413844738366;0.763717184374724;0.11598899321626978;0.10628543654841924;1.0939542042556738;9.999567191045395;0.8335474241957299;1.0969754125050806;1.0970918343686473;0.7618488326916726;0.11930922108588504;0.7711534596919857
67.80942;1.0911209519439278;0.833413858928902;0.7637176336553047;0.11598895029152385;0.10628572783271112;1.0939489454524056;9.999592339344003;0.8335493689511997;1.0969745876702217;1.0970959243742817;0.7618480491595029;0.11930901757583542;0.7711527696838965
67.81942;1.0911213255967764;0.833413850879247;0.7637180314952946;0.11598888500797633;0.10628603427575581;1.093943716934375;9.99961788510307;0.8335512452310344;1.0969737740741698;1.09709989215048;0.761847282317054;0.11930880834715706;0.7711520941761386
67.82942;1.0911217693332336;0.8334138136195152;0.7637183766046552;0.11598879850489914;0.10628635514163026;1.0939385231625283;9.999643813434218;0.8335530437190439;1.096972967155449;1.0971037359390552;0.7618465327509756;0.11930859349560168;0.7711514311756361
67.83942;1.0911222893622317;0.8334137407177185;0.7637186672287213;0.11598869223311963;0.1062866895940122;1.09393336846262;9.999670105782283;0.8335547563357278;1.0969721618701775;1.0971074543418187;0.7618458022432038;0.11930837341857672;0.7711507779085163
67.84942;1.0911228900570897;0.8334136279293803;0.7637189021211213;0.11598856773221308;0.10628703685363383;1.0939282584453762;9.999696738331036;0.8335563762342544;1.0969713538288326;1.0971110461875044;0.7618450940437776;0.11930814877492471;0.7711501315798583
67.85942;1.0911235750572794;0.833413474405306;0.7637190804117651;0.11598842648075448;0.10628739617281553;1.0939231999839123;9.999723689859785;0.8335578976420398;1.0969705406182622;1.0971145104894673;0.7618444126840472;0.11930792037294008;0.7711494900506832
67.86942;1.0911243481731334;0.8334132825553289;0.7637192011598745;0.11598826968561377;0.1062877667223044;1.093918199849615;9.999750944961763;0.8335593155101949;1.0969697223335957;1.0971178462316566;0.7618437639956664;0.11930768913318981;0.7711488528920516
67.87942;1.0911252128379625;0.8334130566259992;0.7637192638807616;0.11598809809739842;0.10628814758998831;1.0939132633741242;9.99977849777842;0.8335606255432495;1.0969689008225887;1.0971210526600554;0.7618431547771193;0.1193074560777264;0.7711482221255811
67.88942;1.0911261708563769;0.8334128010756465;0.7637192700777644;0.1159879121213219;0.10628853790574086;1.0939083932357;9.999806359377835;0.8335618244883941;1.0969680778985793;1.0971241295543244;0.761842591548572;0.11930722224902197;0.7711476013372928
67.89942;1.0911272213473644;0.8334125197417848;0.7637192242353209;0.11598771211073738;0.10628893691498274;1.09390358877377;9.999834555135362;0.8335629098433853;1.0969672534318704;1.097127076289199;0.7618420800492549;0.11930698864593506;0.7711469939976655
67.90942;1.0911283598045187;0.833412215716358;0.7637191329759448;0.11598749852749778;0.10628934395292541;1.093898847150139;9.999863110611594;0.8335638795556662;1.0969664250275097;1.097129890245269;0.7618416265872069;0.1193067561790555;0.77114640302493
67.91942;1.0911295781310844;0.8334118917022162;0.7637190031461684;0.11598727196179259;0.10628975836311297;1.0938941657783812;9.999892039376183;0.8335647326284333;1.0969655896186912;1.0971325661598927;0.7618412395550075;0.11930652565036531;0.7711458317157609
67.92942;1.09113086664301;0.8334115504218953;0.7637188405897624;0.11598703314840503;0.1062901794346655;1.0938895430477584;9.9999213403429;0.8335654698600803;1.0969647447206137;1.0971350968937557;0.7618409291798146;0.11930629784951007;0.7711452841701006
67.93942;1.0911322161986237;0.8334111942642234;0.7637186502433756;0.1159867829411122;0.1062906064218572;1.0938849773146317;9.999951002867526;0.8335660936633593;1.0969638887561242;1.0971374747057219;0.7618407056532432;0.11930607361905572;0.7711447645025105
67.94942;1.0911336183381108;0.8334108248494457;0.763718436865929;0.1159865221503164;0.10629103859116508;1.0938804669412363;9.999981012677441;0.8335666071884832;1.0969630222483608;1.097139692508041;0.761840577447651;0.1193058538178027;0.7711442763408649
67.95942;1.091135064443704;0.8334104432460714;0.7637182055507107;0.11598625140451033;0.10629147524697963;1.0938760106966963;10.000011355104677;0.8335670134372494;1.096962149284802;1.0971417450987375;0.7618405508506485;0.1193056393840599;0.7711438231660103
67.96942;1.0911365456482434;0.8334100502512289;0.7637179612290311;0.11598597119671855;0.10629191571580371;1.0938716072279597;10.000042015132264;0.8335673148031821;1.0969612766877574;1.097143629713428;0.7618406300883864;0.11930543141918509;0.7711434082836472
67.97942;1.0911380528924057;0.8334096460851329;0.7637177071117071;0.11598568196710128;0.1062923592822123;1.0938672553731577;10.000072973857419;0.833567513215383;1.0969604110367661;1.0971453454851015;0.7618408174837442;0.1193052311212289;0.7711430340015392
67.98942;1.0911395759258946;0.8334092291884018;0.7637174441520984;0.11598538414956909;0.1062928051580685;1.0938629556158843;10.00010420714405;0.8335676106027817;1.0969595568697565;1.0971468924386159;0.7618411136861675;0.11930503968150262;0.7711427009807664
67.99942;1.0911411023277073;0.8334087956002646;0.7637171726400755;0.11598507822730673;0.10629325252485157;1.093858711044927;10.000135689485393;0.8335676094515184;1.0969587174361346;1.0971482707139255;0.7618415182307722;0.11930485816180567;0.7711424086668948
68.00942;1.091142618149023;0.8334083401004544;0.7637168933137605;0.11598476475820567;0.10629370059045769;1.0938545268457407;10.000167395223784;0.8335675131737271;1.0969578958201722;1.0971494802767459;0.7618420303114243;0.11930468729839559;0.7711421561748555
68.01942;1.0911441092252558;0.833407857392994;0.7637166062086646;0.11598444441920595;0.10629414863890338;1.0938504082586218;10.000199293712964;0.8335673256512383;1.0969570954946537;1.09715052125516;0.7618426489500839;0.11930452737129184;0.7711419424719763
68.02942;1.0911455615227996;0.8334073421560693;0.7637163092037434;0.11598411807541166;0.10629459608586132;1.0938463585182816;10.000231345912605;0.833567050240834;1.0969563211235256;1.0971513948779934;0.7618433721604922;0.11930437825056221;0.7711417663776396
68.03942;1.0911469616081135;0.8334067889959862;0.7637159982156022;0.115983786726168;0.10629504252143089;1.093842378701553;10.00026350358965;0.8335666895837888;1.0969555788014396;1.0971521043586143;0.7618441956741063;0.11930423959832043;0.7711416270882645
68.04942;1.0911482986524936;0.8334061931522811;0.7637156683959849;0.11598345128048058;0.10629548767265182;1.0938384696977528;10.00029570734058;0.8335662467757712;1.0969548747393525;1.0971526546124648;0.7618451126683018;0.11930411115079928;0.7711415246895524
68.05942;1.091149566439375;0.833405550970665;0.7637153149554355;0.11598311234213643;0.10629593122400342;1.0938346345225112;10.000327891020774;0.8335657261408268;1.0969542140050523;1.0971530508873257;0.7618461151836089;0.11930399291732911;0.7711414603707967
68.06942;1.0911507634095106;0.8334048592733155;0.7637149335846367;0.11598277024182345;0.10629637261154073;1.093830879001138;10.00035999511257;0.8335651319147185;1.0969536010021297;1.0971532978953271;0.7618471955377307;0.11930388519336407;0.7711414360290526
68.07942;1.0911518905325381;0.8334041146694867;0.763714521171859;0.11598242528991187;0.10629681097380597;1.0938272106553455;10.000391979016742;0.8335644665820258;1.0969530403129772;1.0971533999427623;0.7618483465588569;0.11930378844765548;0.7711414530353606
68.08942;1.0911529488598763;0.8334033136110289;0.7637140765139746;0.11598207798935549;0.10629724524597985;1.0938236368217682;10.000423824735012;0.8335637309013157;1.0969525360387846;1.0971533610850577;0.7618495616774749;0.11930370315589119;0.7711415116050904
68.09942;1.0911539391929646;0.8334024528025936;0.7637135999789398;0.11598172904715606;0.10629767428158446;1.0938201629537088;10.000455528557545;0.833562925050989;1.0969520905465022;1.0971531851259473;0.7618508351914577;0.11930362964741968;0.7711416115557214
68.10942;1.091154862374636;0.8334015296065933;0.7637130924092276;0.1159813792341394;0.106298096920897;1.0938167913882;10.00048708934996;0.83356205004956;1.09695170417482;1.0971528760946487;0.7618521620135319;0.11930356806769085;0.7711417527159322
68.11942;1.0911557177328917;0.8334005421625231;0.7637125545831551;0.11598102923845369;0.10629851199864784;1.09381352057194;10.000518501595574;0.8335611084240271;1.0969513755423046;1.0971524389506242;0.7618535373219405;0.11930351848021754;0.7711419339657924
68.12942;1.0911565020593685;0.8333994889171138;0.7637119871928698;0.11598067958413302;0.10629891837177209;1.0938103451893668;10.000549746607426;0.8335601032679404;1.0969511018000417;1.0971518792502044;0.7618549570090114;0.11930348095391566;0.771142152241728
68.13942;1.0911572108741903;0.8333983681499325;0.7637113904442455;0.11598033061196832;0.10629931500308727;1.093807257251095;10.00058078727981;0.8335590373208189;1.096950879069871;1.0971512016805012;0.7618564186918918;0.11930345555105767;0.7711424030852676
68.14942;1.0911578391929135;0.8333971782657718;0.7637107632344006;0.11597998254466545;0.1062997010394515;1.0938042477538972;10.000611580241031;0.8335579133500556;1.0969507029665087;1.0971504091588504;0.7618579222168684;0.11930344238320603;0.7711426823481766
68.15942;1.0911583812526022;0.8333959185273325;0.7637101025985084;0.11597963560737942;0.10630007579594394;1.0938013079791726;10.000642096605718;0.8335567344741194;1.0969505686892789;1.0971495036651566;0.7618594693176908;0.11930344173638083;0.771142987070126
68.16942;1.0911588314308107;0.8333945896721451;0.7637094042063362;0.11597929006245833;0.10630043862525557;1.0937984292518796;10.000672331403017;0.833555504271178;1.0969504707869817;1.0971484874629085;0.7618610628645096;0.11930345402925757;0.7711433148659332
68.17942;1.091159185611695;0.8333931943458579;0.7637086636558073;0.11597894612749768;0.10630078882843814;1.0937956021864434;10.000702295643647;0.8335542277616851;1.0969504029214134;1.0971473625236763;0.7618627060345051;0.11930347960419718;0.7711436629949967
68.18942;1.0911594410613252;0.8333917370745169;0.7637078775511426;0.11597860395941842;0.10630112573792601;1.0937928170908078;10.000731998612311;0.833552912334035;1.0969503581363773;1.0971461292276563;0.7618644018262978;0.11930351853974222;0.7711440282065585
68.19942;1.0911595953745854;0.8333902229536975;0.7637070441137045;0.11597826374073089;0.10630144882239642;1.0937900652037795;10.000761434116892;0.833551567195455;1.0969503301767993;1.0971447869908022;0.7618661530949504;0.11930357058220113;0.7711444072406192
68.20942;1.0911596464642215;0.8333886558554634;0.7637061633470269;0.11597792568970558;0.10630175763856359;1.0937873396504025;10.000790580189868;0.8335502014895878;1.0969503147206732;1.0971433365357954;0.7618679627329116;0.11930363518087575;0.7711447969602493
68.21942;1.0911595940268504;0.8333870387478785;0.7637052366647227;0.11597758994025122;0.1063020517224363;1.0937846353963327;10.000819401718838;0.8335488225149057;1.096950309197148;1.097141781937139;0.7618698338383447;0.11930371154419171;0.7711451940900481
68.22942;1.091159440714276;0.8333853759123802;0.7637042659663262;0.11597725644120616;0.10630233061050368;1.0937819486359062;10.000847843716986;0.8335474354686584;1.0969503118268806;1.0971401314312312;0.7618717698770524;0.11930379870799077;0.7711455954087321
68.23942;1.0911591918802526;0.8333836736932019;0.763703252552785;0.11597692501516069;0.10630259397971654;1.0937792763298106;10.00087582785486;0.8335460444150029;1.0969503207278473;1.0971383969259723;0.7618737742543439;0.11930389569032132;0.7711459980967552
68.24942;1.0911588541175756;0.833381939085006;0.7637021971891917;0.11597659546685228;0.10630284176411053;1.093776615491364;10.000903260842117;0.8335446528959302;1.0969503330670978;1.0971365927201693;0.7618758490731832;0.11930400163278203;0.7711463998601354
68.25942;1.0911584331939206;0.8333801787666438;0.7637011011225344;0.11597626758198568;0.10630307421950497;1.0937739620842568;10.000930046105514;0.8335432635731514;1.0969503444228377;1.0971347337841884;0.7618779943454662;0.11930411571577446;0.7711467994941961
68.26942;1.0911579331277466;0.8333783994107423;0.7636999661472499;0.1159759411183365;0.10630329193250973;1.0937713105991558;10.000956092729208;0.8335418778483703;1.096950349422927;1.0971328339237716;0.7618802087405224;0.11930423698811314;0.7711471975359948
68.27942;1.0911573571563247;0.8333766078425731;0.7636987936346487;0.11597561588973064;0.10630349574069464;1.0937686551776717;10.000981317335269;0.8335404961094951;1.0969503439556783;1.0971309047317437;0.7618824908246985;0.11930436441472012;0.771147595855366
68.28942;1.091156709002219;0.8333748102525018;0.763697584029465;0.11597529181960804;0.1063036866608904;1.0937659914090192;10.001005640579873;0.8335391181926187;1.0969503266423335;1.097128955822912;0.7618848391631903;0.11930449700547598;0.7711479967809627
68.29942;1.0911559931402917;0.8333730112021865;0.763696337452954;0.11597496888617868;0.10630386592563269;1.0937633168374303;10.001028984586124;0.8335377434136637;1.0969502977606629;1.0971269956821168;0.7618872519008818;0.11930463380534227;0.7711484031046647
68.30942;1.0911552140141485;0.8333712137786949;0.7636950547474846;0.11597464708837983;0.10630403499961277;1.093760630343433;10.001051278282203;0.8335363700710904;1.096950257519046;1.097125032501084;0.7618897268195706;0.11930477388724875;0.771148818560477
68.31942;1.09115437540048;0.8333694209906034;0.7636937381815119;0.11597432652103715;0.10630419540770811;1.0937579322871112;10.001072468792147;0.8335349951233985;1.0969502055287568;1.097123074645917;0.7618922608834198;0.11930491642054321;0.7711492474073427
68.32942;1.0911534809262173;0.8333676368433589;0.7636923918404369;0.11597400740343897;0.1063043484919392;1.0937552247773004;10.001092521978617;0.8335336144311479;1.0969501405532474;1.097121130326768;0.7618948491081399;0.11930506072203634;0.7711496934019202
68.33942;1.0911525347876496;0.8333658661906;0.7636910217669897;0.11597369000025254;0.1063044953263226;1.093752510342761;10.001111414190872;0.8335322235151507;1.0969500608875042;1.097119207019717;0.7618974841618035;0.11930520631644947;0.7711501596404639
68.34942;1.0911515418941042;0.8333641142198367;0.7636896357013295;0.1159733746177464;0.1063046367647805;1.0937497902663682;10.001129132422998;0.8335308187708115;1.0969499665967088;1.097117311684221;0.7619001572575499;0.11930535299054931;0.7711506488787889
68.35942;1.0911505077210675;0.8333623859603504;0.7636882428246031;0.11597306166936137;0.10630477348506308;1.0937470648141314;10.001145678033168;0.8335293985542043;1.0969498614343869;1.0971154516772093;0.7619028596623357;0.11930550074121218;0.771151163346137
68.36942;1.091149438120195;0.833360685537376;0.7636868536353685;0.11597275167608674;0.1063049060257784;1.0937443350616847;10.001161062654223;0.833527963797979;1.0969497521239107;1.0971136352023068;0.7619055836334319;0.11930564965580895;0.7711517045584046
68.37942;1.091148339713536;0.8333590159824039;0.7636854795326367;0.11597244524852436;0.10630503487642429;1.0937416043050419;10.001175300671667;0.8335265177740254;1.0969496462910768;1.0971118706588308;0.7619083222951399;0.11930579981481668;0.7711522731765891
68.38942;1.09114722072343;0.833357380051447;0.7636841324591697;0.11597214311335173;0.10630516064019907;1.0937388778676755;10.001188405673755;0.8335250645794396;1.0969495510925023;1.097110165839151;0.7619110692433739;0.11930595123682149;0.771152868775489
68.39942;1.0911460906978292;0.8333557811398183;0.7636828249197393;0.11597184607643211;0.10630528417661483;1.0937361622967703;10.001200388956274;0.8335236079679009;1.096949472632227;1.0971085279298647;0.7619138185350706;0.11930610388457402;0.7711534899406954
68.40942;1.0911449589716211;0.8333542233112841;0.7636815694071952;0.11597155485521335;0.10630540658291229;1.0937334654032944;10.00121125951082;0.8335221516380928;1.096949415227939;1.0971069636527924;0.7619165645141865;0.11930625772185752;0.771154134668483
68.41942;1.0911438337512351;0.8333527104094794;0.7636803765488221;0.11597126997887648;0.10630552902662115;1.093730796299142;10.001221030331044;0.8335206995716837;1.0969493811622246;1.0971054787071877;0.7619193010423476;0.11930641274316865;0.7711548007332341
68.42942;1.0911427226151773;0.8333512458316339;0.7636792533881281;0.11597099191896565;0.10630565256834314;1.0937281643059371;10.001229723274761;0.8335192561590913;1.0969493717661154;1.0971040771868132;0.7619220212492914;0.1193065689039599;0.7711554857575075
68.43942;1.091141632905655;0.8333498335231232;0.7636782035539306;0.11597072129493191;0.10630577802985909;1.093725577983479;10.00123736267672;0.8335178266725417;1.0969493884187298;1.0971027618596656;0.7619247184209702;0.11930672599032588;0.7711561875217143
68.44942;1.0911405713255695;0.8333484784649874;0.7636772285000265;0.11597045886590181;0.10630590591871143;1.0937230453996099;10.001243970893517;0.8335164173777998;1.0969494327462948;1.0971015344208344;0.7619273863227931;0.11930688357578155;0.7711569044530523
68.45942;1.0911395436218883;0.8333471865117135;0.7636763280771045;0.11597020523684547;0.10630603647996821;1.0937205746341347;10.001249578611421;0.8335150347764925;1.0969495065778387;1.0971003946809539;0.76193001810283;0.11930704110404158;0.7711576352408354
68.46942;1.0911385543371452;0.8333459644175536;0.76367550049686;0.11596996060379074;0.10630616980751034;1.0937181731998575;10.001254232871693;0.8335136843916483;1.0969496115635509;1.0970993398030762;0.7619326054738802;0.11930719798020606;0.7711583782523611
68.47942;1.091137607042182;0.8333448192995568;0.7636747425457975;0.1159697248347812;0.10630630585181339;1.093715846702538;10.001257984874446;0.8335123703505279;1.0969497487436433;1.0970983647109813;0.7619351393102588;0.11930735364789097;0.7711591316872473
68.48942;1.0911367055956418;0.8333437573945984;0.7636740502233524;0.11596949768410467;0.10630644438210661;1.0937135985288702;10.00126087513912;0.8335110961467594;1.0969499181862856;1.097097463040118;0.7619376109164789;0.11930750772672602;0.7711598938379746
68.49942;1.0911358548613974;0.8333427833758018;0.7636734194104924;0.11596927884675665;0.10630658502926414;1.0937114310768714;10.001262935178442;0.8335098651768491;1.0969501184707289;1.097096627810019;0.7619400126371063;0.11930766014266381;0.7711606631338412
68.50942;1.0911350604418282;0.8333419007741919;0.7636728460351226;0.1159690679478642;0.10630672734089486;1.0937093467512236;10.001264197006009;0.8335086808807886;1.0969503465668373;1.0970958518104041;0.7619423374834494;0.11930781104685219;0.7711614381766212
68.51942;1.0911343281305792;0.8333411126525141;0.7636723255899965;0.11596886461986203;0.10630687082096396;1.0937073479653532;10.001264706269987;0.833507547350779;1.0969505979869831;1.0970951278963292;0.7619445787812865;0.11930796051667303;0.7711622177234635
