time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.52942;1.0911336623456787;0.8333404216816664;0.7636718528519798;0.11596866856108373;0.10630701501374136;1.0937054371030979;10.001264533187511;0.8335064692381207;1.0969508666387702;1.0970944488503473;0.7619467299366791;0.11930810835558163;0.7711630004779182
68.53942;1.0911330640710757;0.8333398293597881;0.7636714226728152;0.11596847951375393;0.10630715954060552;1.0937036163843359;10.001263764912393;0.8335054500468518;1.0969511450978273;1.097093807217691;0.7619487838851984;0.11930825418592099;0.7711637849583346
68.54942;1.091132530047029;0.8333393349217959;0.7636710312294367;0.1159682972285593;0.10630730405588225;1.0937018867769794;10.001262490366148;0.8335044911485743;1.096951425609119;1.0970931960471055;0.7619507332733718;0.11930839766013371;0.7711645701427643
68.55942;1.0911320538029956;0.8333389356361618;0.7636706764246133;0.11596812136301611;0.10630744823843305;1.0937002471261625;10.001260797501104;0.8335035929699515;1.0969517013691488;1.0970926098669298;0.7619525717286729;0.11930853856935071;0.7711653564039167
68.56942;1.0911316278373888;0.8333386284453982;0.7636703570488286;0.1159679513361869;0.10630759182327974;1.0936986954930763;10.001258774535243;0.8335027561481952;1.096951968063867;1.097092044900673;0.7619542948223812;0.11930867681943573;0.7711661453369795
68.57942;1.0911312451910737;0.8333384106056172;0.7636700717992613;0.11596778631980535;0.10630773458500523;1.0936972310947626;10.001256503897823;0.8335019817325333;1.096952224440412;1.0970914985578284;0.7619558998664854;0.11930881233367355;0.7711669388873341
68.58942;1.091130899609865;0.8333382788786543;0.7636698192303537;0.11596762536701098;0.10630787627290983;1.093695854633815;10.001254060250139;0.8335012719987311;1.0969524712379939;1.0970909686173913;0.7619573851822768;0.119308944963952;0.7711677391097148
68.59942;1.0911305849926554;0.833338229198619;0.763669598201422;0.1159674674867453;0.10630801662064442;1.0936945683000328;10.001251516680217;0.8335006308595898;1.0969527100095915;1.0970904528415886;0.7619587500583848;0.11930907450046932;0.7711685482753263
68.60942;1.0911302949110442;0.8333382575268452;0.7636694081791253;0.11596731161885891;0.10630815547175126;1.0936933759969272;10.00124893995759;0.8335000618553796;1.0969529419269077;1.097089949434738;0.761959994937869;0.11930920073700012;0.7711693690382209
68.61942;1.091130022551878;0.833338360337927;0.7636692490621952;0.11596715665053751;0.10630829283488169;1.093692282203986;10.001246379462353;0.8334995659125142;1.0969531660419534;1.0970894579184274;0.761961120408179;0.11930932354492096;0.7711702047519364
68.62942;1.0911297608537838;0.8333385339258681;0.7636691205203322;0.11596700150752233;0.1063084287340675;1.0936912897986448;10.001243872916982;0.8334991417362145;1.0969533783757248;1.097088979923816;0.7619621259833775;0.11930944294698516;0.7711710591075723
68.63942;1.0911295029970898;0.8333387736027754;0.7636690217650909;0.11596684527433831;0.10630856301692687;1.0936903992799871;10.001241454678402;0.833498787589156;1.09695357258141;1.0970885192958502;0.7619630103507695;0.11930955910888026;0.7711719352821866
68.64942;1.0911292432467943;0.8333390738066879;0.7636689519481707;0.1159666873192459;0.10630869533619752;1.093689610375702;10.001239147709247;0.8334985021069014;1.096953741536195;1.0970880806853074;0.7619637723797337;0.11930967233582486;0.7711728351529341
68.65942;1.0911289772606074;0.8333394290243401;0.7636689104321235;0.1159665273457794;0.10630882528320346;1.0936889242499577;10.001236953665256;0.8334982841948152;1.0969538789409494;1.0970876676044363;0.7619644115653604;0.11930978311355751;0.77117375895672
68.66942;1.0911287025013972;0.8333398344778301;0.7636688967095822;0.11596636534007528;0.10630895249138367;1.093688343918069;10.001234853732013;0.8334981329346945;1.0969539800211932;1.0970872829694314;0.7619649278281071;0.11930989199348216;0.7711747063832154
68.67942;1.09112842003992;0.8333402861861021;0.7636689100578532;0.11596620149951642;0.1063090766385553;1.0936878725053174;10.001232817662737;0.8334980474695437;1.0969540413040382;1.097086931924716;0.761965320952085;0.11930999935401933;0.7711756776950128
68.68942;1.0911281362036394;0.8333407805171432;0.763668949284883;0.11596603620663176;0.1063091974713163;1.0936875111184128;10.001230811759232;0.8334980265928964;1.09695405979619;1.0970866230586829;0.761965590113444;0.11931010527417371;0.7711766731383756
68.69942;1.0911278619487994;0.8333413132846412;0.7636690128252732;0.11596587002564353;0.10630931487785052;1.0936872579502182;10.001228797743872;0.8334980680199282;1.0969540320432796;1.0970863674673461;0.7619657340805921;0.11931020959701343;0.7711776919730272
68.70942;1.0911276107816736;0.8333418794591846;0.7636690988698002;0.11596570370677244;0.10630942888070269;1.0936871091524667;10.001226726682098;0.8334981679743358;1.096953954322293;1.0970861777400351;0.7619657516238496;0.11931031209107036;0.7711787323868636
68.71942;1.0911273969422335;0.8333424732574903;0.7636692052713921;0.11596553813721536;0.10630953953107701;1.0936870605850393;10.0012245390947;0.83349832233665;1.0969538240017176;1.0970860667990288;0.7619656419172685;0.11931041261969055;0.7711797921519414
68.72942;1.0911272341314748;0.8333430877164596;0.7636693293315822;0.11596537418560672;0.10630964676292222;1.0936871091706393;10.001222179399509;0.8334985286760564;1.0969536401186315;1.0970860460571967;0.7619654051600367;0.11931051128470127;0.7711808695149731
68.73942;1.0911271344830455;0.8333437153044051;0.7636694679839895;0.11596521262029093;0.10630975031056869;1.093687254072826;10.00121961472697;0.8334987868327036;1.096953402441569;1.0970861232827072;0.7619650424352026;0.11931060848224181;0.7711819636818242
68.74942;1.0911271079061986;0.8333443495767736;0.7636696186396146;0.11596505416494719;0.10630984977548825;1.0936874973065536;10.001216837364003;0.8334990975953791;1.0969531110770836;1.097086301419007;0.7619645548743601;0.1193107048151097;0.7711830746016429
68.75942;1.0911271627168981;0.8333449853374467;0.7636697800548975;0.1159648994888867;0.10630994471255645;1.0936878431050132;10.001213853681307;0.8334994613029888;1.0969527678793516;1.097086580062619;0.761963943914618;0.11931080091446135;0.7711842025739366
68.76942;1.0911273078209034;0.8333456171780032;0.7636699525452129;0.11596474912751455;0.10631003461964637;1.093688297117616;10.001210672841012;0.8334998779799937;1.0969523775083416;1.0970869586777348;0.7619632124238955;0.11931089735572631;0.7711853482942638
68.77942;1.0911275544707855;0.8333462388600611;0.7636701372508553;0.11596460343575561;0.10631011894160616;1.0936888658365989;10.001207294009777;0.8335003482154517;1.0969519459381962;1.0970874388619898;0.7619623648496825;0.11931099472158138;0.7711865130781796
68.78942;1.091127915218426;0.8333468444716613;0.7636703345819824;0.11596446258556974;0.10631019719643779;1.093689555823978;10.001203697018918;0.8335008732844114;1.0969514774459599;1.0970880246189472;0.7619614066068011;0.1193110936446485;0.7711876989289076
68.79942;1.0911284011775317;0.8333474290429745;0.7636705431695281;0.11596432664243424;0.10631026910669106;1.0936903730594032;10.001199839740488;0.8335014548573161;1.096950972973068;1.0970887202210955;0.7619603437778535;0.11931119475633671;0.7711889084087953
68.80942;1.0911290212994726;0.833347987525502;0.7636707605291293;0.1159641956815231;0.10631033459717304;1.0936913228085867;10.001195654078419;0.8335020949487486;1.0969504318041157;1.0970895266363745;0.7619591827975047;0.11931129855822083;0.7711901441203873
68.81942;1.0911297835014642;0.833348514371965;0.763670984376132;0.11596406979377157;0.10631039370876667;1.093692409686798;10.001191051002952;0.8335027957725264;1.0969498547464;1.0970904400058334;0.7619579300284047;0.11931140533814008;0.7711914076080753
68.82942;1.0911306944615695;0.8333490041787135;0.76367121307888;0.11596394895071956;0.1063104464904594;1.0936936372059638;10.001185939134515;0.8335035590702579;1.0969492451259395;1.0970914537050167;0.7619565918489758;0.11931151528759804;0.7711926984265831
68.83942;1.0911317586197806;0.8333494519041168;0.7636714456736861;0.11596383289787132;0.10631049297256964;1.0936950072201697;10.001180234228938;0.8335043854500384;1.0969486082030686;1.0970925613692768;0.7619551750186435;0.11931162864325402;0.7711940147015606
68.84942;1.091132978531489;0.8333498529817116;0.763671682151373;0.11596372121704494;0.10631053331969259;1.0936965203371303;10.001173856909114;0.8335052744616863;1.0969479514190443;1.097093758073317;0.7619536867457686;0.11931174573539288;0.7711953544713612
68.85942;1.0911343553572161;0.8333502037741183;0.763671923536993;0.11596361353513916;0.10631056798672274;1.0936981769503913;10.001166733691772;0.8335062247671623;1.096947284430546;1.0970950397795192;0.761952134588839;0.11931186707480039;0.7711967160434102
68.86942;1.0911358886170206;0.8333505017401751;0.7636721716939965;0.11596350972861558;0.1063105976959965;1.0936999774690026;10.001158798803177;0.8335072339648878;1.0969466178351652;1.0970964025249197;0.7619505262215727;0.11931199332348914;0.7711980973253213
68.87942;1.0911375767780447;0.8333507452339807;0.763672429454326;0.11596340998021962;0.10631062333892319;1.093701922092795;10.001149993190294;0.8335082983986262;1.0969459616960127;1.0970978421685986;0.7619488691375257;0.11931212505612411;0.7711994950399783
68.88942;1.0911394178475804;0.8333509331399696;0.7636727007651012;0.11596331467454142;0.10631064590228424;1.0937040116852528;10.001140267648735;0.8335094128626489;1.0969453252298607;1.097099354892839;0.761947170472897;0.11931226261682606;0.7712009048164863
68.89942;1.0911414086500073;0.83335106426056;0.7636729902854353;0.11596322423818457;0.10631066639815524;1.0937062487327531;10.00112958986134;0.8335105708378465;1.0969447180838356;1.0971009381612706;0.7619454365823515;0.11931240616482926;0.7712023224595167
68.90942;1.0911435447140807;0.8333511367765223;0.7636733027671166;0.1159631391035098;0.1063106858779846;1.0937086363139692;10.0011179477978;0.8335117655771137;1.096944151573407;1.097102591243639;0.76194367282642;0.11931255572014962;0.7712037448952895
68.91942;1.0911458209676885;0.8333511486153815;0.7636736425613891;0.11596305977608162;0.10631070553826515;1.093711175348164;10.00110534759787;0.8335129907965229;1.0969436378758342;1.0971043146816084;0.7619418843279047;0.11931271116935659;0.7712051693265508
68.92942;1.091148231476085;0.833351099094555;0.7636740134635445;0.1159629867808646;0.10631072670439676;1.0937138627671201;10.001091812135774;0.8335142410430815;1.0969431879379505;1.0971061088910725;0.7619400766395685;0.11931287231196742;0.7712065917570837
68.93942;1.0911507691067333;0.8333509907620396;0.7636744192219272;0.11596292054022063;0.10631075066129064;1.0937166924619806;10.001077388348643;0.8335155120413954;1.0969428101139735;1.0971079720865076;0.761938255024827;0.11931303892936528;0.7712080069886352
68.94942;1.0911534255072681;0.8333508295639608;0.7636748641469296;0.11596286141322489;0.1063107785725925;1.0937196569722492;10.00106215689538;0.8335167997271354;1.0969425098593104;1.097109899123991;0.7619364232715531;0.11931321073262321;0.7712094099358164
68.95942;1.0911561903180855;0.8333506235108848;0.7636753530058114;0.11596280979045509;0.10631081150381183;1.093722748041742;10.00104622526484;0.8335180989573624;1.0969422904845672;1.097111883594787;0.7619345836768635;0.11931338723991654;0.771210796724798
68.96942;1.0911590506921953;0.833350381457803;0.7636758903988832;0.11596276601523908;0.10631085034181134;1.0937259570587452;10.00102970687365;0.8335194038496476;1.0969421550357716;1.0971139209968337;0.7619327380393703;0.11931356780197044;0.771212165016921
68.97942;1.0911619918028566;0.8333501122407826;0.7636764803606194;0.11596273025570694;0.1063108956753121;1.0937292754332246;10.001012709933411;0.8335207083652126;1.0969421074759231;1.097116009269771;0.7619308883519333;0.11931375173431867;0.7712135141325582
68.98942;1.0911649972808606;0.8333498244604004;0.7636771265767798;0.11596270255997629;0.10631094783377064;1.0937326943461658;10.000995337040834;0.8335220057913497;1.0969421522963425;1.097118147689643;0.761929036608968;0.11931393843522194;0.7712148452770293
68.99942;1.0911680489539493;0.8333495268257811;0.7636778327758248;0.1159626830144479;0.10631100703019547;1.0937362047250963;10.000977676914395;0.8335232882906023;1.0969422937353135;1.0971203360302049;0.7619271846251305;0.11931412747218785;0.7712161613252762
69.00942;1.0911711262100694;0.8333492277300169;0.7636786028067629;0.11596267181822242;0.1063110734207465;1.093739797747967;10.000959796072198;0.8335245475607973;1.096942534551291;1.0971225736783365;0.7619253346166588;0.11931431855591594;0.7712174659259691
69.01942;1.0911742063434478;0.833348934396597;0.76367944088156;0.11596266920495858;0.10631114705780023;1.093743465325079;10.000941748626868;0.8335257759906509;1.0969428742238023;1.0971248587283413;0.7619234894141441;0.11931451139322803;0.7712187623682732
69.02942;1.0911772661893484;0.8333486528393889;0.7636803524835452;0.11596267526690805;0.10631122788576995;1.0937472005956825;10.000923590727066;0.833526966751803;1.096943307844891;1.097127187836728;0.7619216514052792;0.11931470559277457;0.7712200524838565
69.03942;1.0911802843336362;0.8333483883646228;0.7636813450319636;0.11596268992313388;0.10631131580700853;1.0937509980276243;10.000905377482324;0.8335281132772548;1.0969438266151974;1.0971295564587478;0.7619198214599258;0.11931490073568117;0.7712213356969416
69.04942;1.0911832435653637;0.8333481459002806;0.7636824272714564;0.11596271313422275;0.10631141069321183;1.0937548523491802;10.000887150552916;0.8335292098329949;1.0969444196119371;1.0971319583032184;0.7619179992751212;0.11931509650616569;0.7712226087908989
69.05942;1.0911861321495757;0.8333479303663412;0.7636836077224068;0.11596274510942277;0.10631151230467772;1.0937587574518817;10.000868938400787;0.8335302521894504;1.096945075796241;1.0971343852437179;0.7619161849722614;0.11931529268975952;0.7712238667553079
69.06942;1.0911889425586334;0.8333477474370293;0.7636848933156882;0.11596278629370226;0.10631162019796914;1.0937627068531524;10.000850771700453;0.8335312373524157;1.0969457853488749;1.0971368294916044;0.7619143806964759;0.11931548901827915;0.7712251040460598
69.07942;1.0911916687518421;0.8333476038832708;0.763686289792083;0.115962837179829;0.10631173377559168;1.09376669512524;10.000832703444887;0.8335321636195356;1.0969465399692142;1.097139286013562;0.761912590936331;0.11931568511944991;0.771226315242073
69.08942;1.091194304474878;0.8333475067080757;0.7636878032888466;0.11596289813616932;0.10631185245854895;1.0937707182771188;10.00081482282121;0.8335330310295419;1.0969473324239347;1.097141752439068;0.7619108215628463;0.11931588068161525;0.7712274950692467
69.09942;1.0911968436189614;0.8333474619305642;0.7636894400301757;0.11596296940542994;0.1063119757036212;1.0937747720469908;10.000797253063903;0.8335338410124752;1.0969481557672442;1.097144227308717;0.7619090786272718;0.11931607557718922;0.7712286384123981
69.10942;1.0911992815175915;0.8333474740294109;0.7636912045400929;0.11596305119819478;0.10631210287772569;1.0937788502432026;10.000780133257594;0.8335345958139483;1.0969490028426019;1.0971467086246063;0.761907367026903;0.11931626980003693;0.7712297400702169
69.11942;1.0912016159333282;0.833347545958926;0.7636930993566828;0.11596314370028583;0.10631223324933815;1.0937829456697046;10.00076359290548;0.833535298894835;1.0969498664747648;1.0971491933086874;0.7619056890216556;0.11931646334625287;0.7712307941530039
69.12942;1.0912038477404877;0.8333476794866893;0.7636951257708365;0.11596324695936604;0.10631236604221227;1.0937870515768036;10.00074773089476;0.8335359554588205;1.0969507394687248;1.0971516776567938;0.7619040441895183;0.11931665621838722;0.7712317939358971
69.13942;1.0912059808863135;0.8333478756398357;0.7636972838335623;0.11596336080087627;0.10631250043296031;1.0937911608527777;10.000732608378225;0.8335365721036362;1.0969516141453322;1.0971541576925274;0.7619024313461763;0.11931684857459374;0.7712327322433289
69.14942;1.0912080205752097;0.8333481348041256;0.7636995719120414;0.11596348491383794;0.10631263562494295;1.0937952648047524;10.000718253587733;0.8335371562185591;1.0969524831352888;1.0971566286320036;0.7619008501222161;0.11931704078914353;0.7712336018643607
69.15942;1.0912099714586414;0.8333484563784641;0.7637019864111794;0.11596361894480015;0.10631277102747733;1.093799353497041;10.000704669831638;0.8335377154905201;1.0969533413423749;1.0971590848828332;0.7618993008080794;0.11931723331815998;0.7712343959744209
69.16942;1.0912118383669864;0.833348838682898;0.7637045218563676;0.1159637623981514;0.10631290634559418;1.093803416824017;10.000691843848948;0.8335382576671719;1.0969541858640115;1.0971615205195415;0.7618977836288832;0.1193174265437085;0.7712351088132195
69.17942;1.0912136278863012;0.8333492791700912;0.7637071717201964;0.11596391447758307;0.10631304149209614;1.0938074457575762;10.000679753637773;0.8335387911611689;1.0969550135213748;1.097163928684751;0.76189629847532;0.11931762067847387;0.7712357363846807
69.18942;1.0912153477339397;0.8333497739544068;0.7637099294673768;0.11596407406647238;0.1063131763913703;1.0938114336439635;10.000668374445693;0.8335393259715955;1.0969558194624227;1.097166300894883;0.7618948451052044;0.11931781574227218;0.7712362764412324
69.19942;1.0912170044862897;0.8333503171526366;0.7637127882746889;0.11596423984371869;0.10631331082138946;1.0938153770892054;10.000657688512174;0.8335398735997999;1.0969565979654925;1.0971686275282964;0.7618934234112531;0.11931801166932483;0.7712367282395661
69.20942;1.0912186025948836;0.8333509016152515;0.7637157396702753;0.11596441043957822;0.106313444456332;1.0938192753991016;10.000647697760712;0.8335404462965762;1.0969573436259972;1.0971708983457844;0.761892033180164;0.11931820844833557;0.7712370928606793
69.21942;1.091220145037024;0.8333515204282865;0.7637187734373705;0.115964584572092;0.10631357703353464;1.093823128110008;10.00063842314445;0.8335410568302006;1.0969580517579347;1.0971731022092852;0.7618906736487111;0.11931840609820564;0.7712373729774138
69.22942;1.0912216337767737;0.8333521671872893;0.7637218792738685;0.11596476110724978;0.1063137084728277;1.0938269324500167;10.00062988988953;0.8335417182879978;1.0969587182236689;1.0971752272958855;0.7618893437163211;0.11931860448665868;0.7712375716059098
69.23942;1.0912230704201646;0.8333528355238368;0.7637250479950839;0.11596493903977513;0.10631383897854059;1.093830682405546;10.000622117521523;0.8335424430700709;1.0969593388981962;1.0971772623501628;0.7618880427573225;0.11931880319241864;0.7712376911964719
69.24942;1.0912244575318586;0.8333535196775786;0.7637282712411768;0.1159651174941879;0.10631396910343639;1.0938343693000434;10.000615114971167;0.833543241632885;1.0969599092389906;1.0971791971348934;0.761886771353782;0.11931900156044614;0.7712377332823948
69.25942;1.0912257992432934;0.833354215259154;0.7637315411198543;0.11596529579506981;0.10631409963498412;1.093837983442579;10.000608872550686;0.8335441218726296;1.0969604250786418;1.097181021535654;0.7618855310972521;0.11931919893658348;0.7712376983478086
69.26942;1.0912271007911831;0.8333549189324669;0.7637348506756945;0.11596547352344376;0.10631423137922126;1.093841516375317;10.000603361284256;0.8335450893686845;1.0969608844321048;1.0971827254126938;0.7618843232683109;0.11931939489589831;0.7712375867428481
69.27942;1.091228367348406;0.8333556282362973;0.7637381944035664;0.11596565042319454;0.10631436506695052;1.0938449630470808;10.00059854295434;0.8335461482264702;1.0969612889697127;1.0971842999759533;0.7618831479431006;0.11931958928117357;0.7712374002061956
69.28942;1.091229602750498;0.8333563417522767;0.7637415682826267;0.11596582623014498;0.10631450139372033;1.093848322695834;10.000594377663543;0.8335473018221821;1.0969616441432595;1.0971857387590875;0.7618820045505843;0.11931978212014235;0.7712371422841666
69.29942;1.0912308094183316;0.8333570579629254;0.7637449696073335;0.11596600067533974;0.10631464104182352;1.0938515975227223;10.000590826689537;0.833548552990259;1.096961957786851;1.0971870369066743;0.7618808926152336;0.11931997360831526;0.7712368177108427
69.30942;1.091231989366238;0.833357773579983;0.7637483969206;0.1159661736380629;0.10631478462805156;1.0938547904718328;10.000587852974338;0.8335499042869492;1.09696223869333;1.0971881901305258;0.7618798114890932;0.11932016419584487;0.7712364319370739
69.31942;1.0912331441294247;0.8333584832355319;0.7637518499577058;0.11596634518106787;0.10631493260418029;1.0938579037273413;10.000585413623252;0.8335513588577735;1.09696249629237;1.0971891948739054;0.7618787594897974;0.11932035458146262;0.7712359913076506
69.32942;1.091234273064666;0.8333591800229364;0.7637553292915469;0.11596651540428943;0.10631508521598233;1.0938609381616484;10.000583448613106;0.8335529211188117;1.0969627400176736;1.097190049248534;0.761877733758539;0.11932054543555581;0.7712355034732563
69.33942;1.0912353729227373;0.8333598562866014;0.7637588357265204;0.11596668428760676;0.10631524253501577;1.0938638945415757;10.000581879080782;0.833554596189128;1.0969629778838013;1.0971907541658783;0.7618767312956376;0.11932073708668431;0.7712349772813651
69.34942;1.0912364398206609;0.8333605047904659;0.7637623699155535;0.11596685165034364;0.10631540441173021;1.0938667756411915;10.000580618670396;0.8335563884247185;1.096963216286202;1.0971913145807495;0.7618757496146956;0.11932092939811181;0.771234421720655
69.35942;1.0912374712261568;0.8333611192097427;0.7637659324663628;0.11596701720585717;0.10631557044916105;1.0938695866087351;10.000579587159589;0.8335583002696625;1.0969634613035728;1.0971917390514152;0.7618747861508574;0.1193211217113049;0.7712338444535747
69.36942;1.0912384664727008;0.8333616932139878;0.7637695237471224;0.11596718059330155;0.10631574015866402;1.093872334278458;10.000578712914795;0.8335603317021074;1.0969637193864432;1.0971920365339174;0.7618738379428316;0.11932131289036871;0.7712332513805638
69.37942;1.09123942595937;0.833362219561921;0.7637731428820747;0.1159673413406201;0.10631591309432174;1.0938750271328106;10.000577929483525;0.8335624800696824;1.0969639967620672;1.0971922132856768;0.7618729020665115;0.11932150157825717;0.7712326475231194
69.38942;1.0912403501147538;0.8333626905301641;0.7637767870906256;0.1159674989007013;0.10631608880842615;1.093877674785412;10.000577177074645;0.8335647404639928;1.096964299177463;1.0971922724406853;0.7618719753754604;0.11932168650644825;0.7712320380401286
69.39942;1.0912412392426478;0.8333630987368;0.7637804519015255;0.1159676528345102;0.10631626678675489;1.0938802858550474;10.000576397321291;0.8335671066221786;1.0969646325136062;1.0971922147445259;0.7618710537882637;0.11932186671569353;0.7712314288236503
69.40942;1.0912420936845484;0.8333634374497767;0.763784131428873;0.11596780296911102;0.106316446451829;1.0938828660901547;10.00057552076818;0.8335695719103421;1.096965002794399;1.097192038705471;0.7618701322952519;0.11932204169503403;0.7712308267057258
69.41942;1.0912429140527813;0.8333637007607579;0.7637878186715577;0.11596794934806251;0.10631662710170502;1.093885419449478;10.00057446635954;0.8335721294542231;1.0969654154166129;1.0971917412466206;0.761869205089726;0.11932221138447427;0.7712302389817909
69.42942;1.091243702390804;0.8333638840420065;0.7637915060475613;0.11596809202497976;0.1063168077853539;1.0938879503483696;10.000573146109486;0.8335747713445567;1.0969658749732123;1.0971913188142122;0.7618682659053929;0.1193223759903707;0.7712296726993851
69.43942;1.0912444630261875;0.8333639845176734;0.7637951858107;0.11596823092823909;0.10631698731691988;1.0938904634828177;10.000571461769416;0.8335774881529497;1.0969663855492324;1.097190767222201;0.7618673092299795;0.1193225357862496;0.7712291344288464
69.44942;1.0912452012757716;0.8333640010670074;0.7637988504932017;0.11596836586925562;0.106317164471008;1.0938929627174898;10.000569303613347;0.8335802692248834;1.09696695048706;1.0971900813556903;0.7618663310851853;0.11932269101507738;0.7712286301140083
69.45942;1.0912459215436319;0.8333639334002504;0.7638024934724317;0.11596849657162435;0.10631733818700796;1.0938954515350372;10.000566551016293;0.8335831033987119;1.0969675720189977;1.0971892563660754;0.7618653289221649;0.11932284177737673;0.7712281648331912
69.46942;1.0912466273622612;0.833363781557578;0.7638061093285721;0.11596862270508584;0.10631750763605703;1.093897933630374;10.000563067835731;0.8335859794843555;1.0969682514469938;1.0971882890604863;0.7618643015283375;0.1193229878925825;0.7712277427810451
69.47942;1.0912473225766712;0.8333635458129993;0.7638096939802651;0.11596874397120309;0.10631767215854254;1.0939004125228047;10.000558707443664;0.8335888857984242;1.0969689902039865;1.0971871787790588;0.761863248441812;0.11932312882835738;0.7712273671239581
69.48942;1.0912480113181613;0.8333632269092525;0.7638132443963307;0.11596886014137103;0.10631783119863544;1.0939028912860707;10.00055333119297;0.8335918098873115;1.0969697913088752;1.0971859285115364;0.761862168936653;0.1193232637605803;0.7712270390789988
69.49942;1.0912486972744067;0.8333628260747663;0.763816757815337;0.11596897096573973;0.10631798428953822;1.0939053730562187;10.000546822921649;0.833594739746157;1.0969706594071147;1.097184544827964;0.7618610616969033;0.11932339176022182;0.7712267568483445
69.50942;1.0912493840819035;0.8333623447090659;0.7638202311535733;0.11596907607605565;0.10631813101181661;1.0939078615681275;10.000539096721592;0.8335976650712146;1.0969715989614224;1.0971830357427301;0.7618599247411201;0.11932351195519707;0.77122651603552
69.51942;1.0912500757256391;0.8333617848492586;0.763823660985152;0.1159691749972421;0.10631827099515001;1.0939103607163152;10.00053009924858;0.8336005770699818;1.0969726119360859;1.0971814089925123;0.7618587551876722;0.11932362358434485;0.7712263110859856
69.52942;1.0912507748407887;0.8333611500540696;0.7638270437977054;0.11596926719058753;0.1063184040648956;1.0939128728653662;10.000519800018326;0.8336034678342008;1.0969736964664283;1.097179672075145;0.7618575499484006;0.11932372601827768;0.7712261360451454
69.53942;1.0912514804365288;0.8333604455173239;0.7638303760204108;0.11596935201709678;0.10631853028639718;1.093915396532344;10.00050818052333;0.8336063304723205;1.096974847595572;1.0971778327554114;0.7618563072047282;0.11932381875867297;0.7712259846013209
69.54942;1.0912521881960948;0.8333596774116444;0.7638336538389064;0.11596942863652053;0.10631864977150476;1.093917925321515;10.000495237917198;0.8336091595877203;1.0969760592961089;1.0971758985411675;0.7618550269125179;0.11932390142980626;0.7712258499464899
69.55942;1.0912528930549183;0.8333588517018286;0.7638368734220968;0.11596949597279321;0.1063187625092431;1.0939204491616437;10.000480991539785;0.8336119510952832;1.096977325400714;1.0971738755461267;0.7618537099177634;0.11932397378235711;0.7712257245674234
69.56942;1.0912535908370955;0.8333579730762258;0.7638400314582083;0.11596955285105345;0.10631886836159785;1.0939229565231903;10.000465475196952;0.8336147015892695;1.0969786392762884;1.0971717686748637;0.7618523569703243;0.11932403561387465;0.771225600743521
69.57942;1.0912542777416765;0.8333570448114788;0.7638431256663992;0.11596959822241935;0.10631896714394577;1.093925436456509;10.00044872110193;0.8336174080113837;1.0969799944462195;1.0971695827953556;0.761850968361882;0.11932408662492675;0.7712254720462902
69.58942;1.091254949579196;0.8333560697547882;0.7638461551356711;0.11596963127377434;0.10631905874828228;1.093927879989778;10.000430748033327;0.8336200677684285;1.0969813857347095;1.0971673233635575;0.761849543966476;0.11932412643455523;0.7712253344331457
69.59942;1.0912556018361355;0.8333550518289843;0.763849119314602;0.11596965135222059;0.10631914334485196;1.0939302801304844;10.000411560881963;0.8336226794136369;1.096982808782287;1.0971649972154403;0.7618480833796196;0.11932415477042987;0.7712251861014927
69.60942;1.0912562301501518;0.8333539964718872;0.7638520161932342;0.11596965786148215;0.10631922155408764;1.09393263097544;10.000391163464302;0.8336252432963435;1.0969842586215937;1.09716261373614;0.7618465857181002;0.1193241715293479;0.7712250265700134
69.61942;1.091256830896372;0.8333529100399203;0.7638548422423463;0.11596965030779766;0.10631929431962397;1.0939349275354475;10.00036957411212;0.833627761464703;1.0969857294416576;1.0971601849905457;0.7618450492876501;0.11932417660975425;0.7712248555389938
69.62942;1.0912574015364047;0.8333517996327799;0.7638575936527217;0.11596962847239217;0.10631936255002428;1.0939371660804602;10.000346826906702;0.8336302371919465;1.0969872156460068;1.0971577249106024;0.7618434718437349;0.11932416972177008;0.7712246722891519
69.63942;1.0912579406733323;0.833350672659972;0.7638602670943673;0.11596959253509077;0.10631942692561841;1.0939393440150638;10.000322956973148;0.833632674072935;1.0969887119816057;1.097155248321684;0.7618418513297645;0.11932415032562835;0.7712244762427033
69.64942;1.0912584475325433;0.8333495357459183;0.7638628603281874;0.11596954301211151;0.10631948794291715;1.0939414597177746;10.00029799107598;0.8336350748655268;1.0969902116859886;1.097152769713946;0.7618401865763317;0.11932411769935718;0.7712242681086168
69.65942;1.091258920587133;0.8333483943939975;0.7638653723962893;0.11596948056356118;0.10631954598747367;1.0939435123842982;10.000271951733941;0.8336374414807086;1.0969917050631186;1.0971503021046902;0.7618384776429602;0.11932407105848675;0.7712240501823959
69.66942;1.091259356797447;0.8333472531389119;0.7638678028806026;0.11596940582188575;0.10631960141960603;1.0939455017285507;10.000244856625564;0.8336397755744073;1.096993179965837;1.0971478569060007;0.7618367258413058;0.11932400972310224;0.7712238253579721
69.67942;1.0912597525821537;0.833346115305961;0.7638701514912085;0.11596931930742828;0.10631965466695376;1.0939474281240675;10.000216715138073;0.8336420782013398;1.096994622500137;1.0971454445312712;0.7618349337841398;0.11932393324506234;0.7712235957241377
69.68942;1.0912601050635196;0.8333449831812032;0.7638724184300276;0.11596922144096831;0.106319706176298;1.0939492927807735;10.00018754037932;0.8336443495160782;1.096996017838905;1.097143074502924;0.7618331052974868;0.11932384129097241;0.7712233616760689
69.69942;1.0912604126440733;0.833343858655217;0.763874604514463;0.11596911262754633;0.1063197562654199;1.093951097356445;10.00015736327768;0.8336465893976837;1.0969973522866112;1.0971407549681507;0.7618312448430229;0.11932373345563486;0.7712231219548357
69.70942;1.0912606755120406;0.833342743123858;0.7638767106728873;0.11596899334831644;0.10631980507024867;1.0939528433151913;10.000126230344204;0.8336487981683262;1.096998614931665;1.0971384922002705;0.7618293568169231;0.11932360932426599;0.7712228744271998
69.71942;1.091260895744585;0.8333416368325913;0.7638787371280803;0.11596886419228263;0.10631985267499582;1.093954531530996;10.000094198295027;0.8336509765607022;1.0969997971101892;1.0971362906072404;0.7618274453312444;0.11932346863018219;0.7712226169988552
69.72942;1.0912610767482949;0.8333405390330616;0.763880682653687;0.11596872581254272;0.10631989931613942;1.0939561625020764;10.000061335414875;0.8336531249682481;1.0970008911500908;1.0971341534004206;0.7618255143057407;0.11932331123448132;0.7712223482897601
69.73942;1.0912612224756784;0.8333394492089469;0.7638825445332145;0.11596857892123864;0.10631994541344734;1.093957736595875;10.00002771985944;0.8336552426032643;1.097001890336003;1.0971320828876767;0.761823567323996;0.11932313701636106;0.7712220679137949
69.74942;1.0912613364670403;0.833338368346696;0.7638843197727242;0.11596842438535684;0.10631999141434005;1.093959253731484;9.99999343087509;0.8336573265008841;1.097002789425356;1.097130079909513;0.761821607472266;0.11932294589363843;0.7712217762691368
69.75942;1.0912614211425828;0.8333372990887377;0.7638860067859313;0.11596826326343075;0.10632003772120774;1.0939607131644515;9.99995854100737;0.8336593710052531;1.0970035847443902;1.0971281432201534;0.7618196376391477;0.1193227379573876;0.7712214743213018
69.76942;1.0912614777237453;0.8333362447608333;0.7638876058965614;0.11596809666537831;0.10632008479147104;1.0939621133127415;9.999923117169836;0.8336613690293424;1.097004274601311;1.0971262700660507;0.7618176609651628;0.11932251353909373;0.7712211635590976
69.77942;1.0912615065169886;0.8333352084757406;0.7638891183516491;0.11596792562926121;0.10632013323415354;1.0939634516755818;9.999887227547019;0.8336633143507118;1.0970048594364454;1.0971244581957487;0.7618156807513135;0.11932227317711519;0.7712208458611093
69.78942;1.091261507396596;0.8333353552758943;0.7638916108181918;0.1159680951852524;0.10632049906318335;1.093964725963371;9.99985094608022;0.8336652028652222;1.097005340179344;1.0971227068759426;0.7618137000305396;0.11932201757669297;0.7712205236102615
69.79942;1.091261480725882;0.8333343620480493;0.7638929538898891;0.1159679182827194;0.10632055233883544;1.093965935428296;9.999814352647707;0.8336670317772001;1.0970057166260376;1.0971210154393682;0.761811721893743;0.11932174755752124;0.7712201997458213
69.80942;1.0912614281067579;0.8333333922622124;0.7638942153586641;0.11596773975955768;0.10632060890195484;1.0939670808964181;9.999777530816457;0.8336687985797447;1.09700598800778;1.0971193816408107;0.7618097503622769;0.11932146394007935;0.7712198771868002
69.81942;1.0912613515703806;0.8333324468823006;0.7638953984653418;0.11596756029268543;0.10632066923245627;1.0939681642145211;9.999740561641179;0.8336705017491757;1.0970061540139546;1.0971178014480103;0.7618077902246513;0.11932116743629845;0.7712195583942243
69.82942;1.0912612527606038;0.8333315277445218;0.7638965067985561;0.11596738051277775;0.10632073376712622;1.0939691877684312;9.99970351747731;0.8336721413257935;1.0970062149533957;1.0971162690231664;0.7618058459957431;0.11932085863049934;0.7712192449341739
69.83942;1.0912611342881868;0.8333306371201096;0.763897543853562;0.11596720106925423;0.10632080283687792;1.093970154065931;9.999666463303148;0.8336737180876319;1.0970061718458337;1.0971147762929243;0.7618039214347255;0.11932053800469714;0.7712189360929098
69.84942;1.0912610011997714;0.8333297768954537;0.7638985127689811;0.11596702270111432;0.10632087667045201;1.0939710655453097;9.99962945550694;0.8336752330982669;1.0970060263657844;1.0971133131936341;0.7618020195445305;0.11932020592492312;0.7712186279213623
69.85942;1.0912608608262166;0.8333289491119805;0.7638994165368371;0.11596684624934782;0.10632095538831494;1.093971924775889;9.9995925338173;0.8336766880639905;1.0970057805837705;1.0971118692075126;0.7618001426893187;0.1193198626110008;0.7712183143354917
69.86942;1.0912607219662382;0.8333281563607375;0.7639002589258429;0.11596667256607314;0.10632103889808225;1.0939727352710027;9.999555724205587;0.8336780851272934;1.097005436555269;1.0971104348413119;0.7617982931478439;0.11931950818879593;0.7712179893558163
69.87942;1.0912605936963886;0.8333274011102695;0.763901044772966;0.11596650239542844;0.10632112684243748;1.0939735022406414;9.999519052136666;0.8336794259157524;1.0970049956412915;1.0971090014205944;0.7617964734961887;0.11931914284713198;0.7712176487450205
69.88942;1.0912604841684712;0.8333266856023109;0.7639017793044834;0.11596633630709671;0.106321218661819;1.0939742324307824;9.999482545242511;0.8336807105960737;1.0970044586995178;1.097107560461214;0.7617946861507279;0.11931876697179689;0.7712172903353082
69.89942;1.0912604001023998;0.833326012132919;0.7639024679827053;0.11596617474880898;0.10632131367313441;1.0939749337153133;9.999446221259541;0.8336819370261687;1.0970038276983165;1.0971061043724448;0.7617929329424128;0.11931838116865273;0.7712169138248426
69.90942;1.0912603472866682;0.8333253822681732;0.7639031168094106;0.11596601816532406;0.10632141115492785;1.0939756144319868;9.999410080132854;0.8336831003895122;1.0970031069968704;1.0971046275585854;0.7617912153333563;0.119317986202962;0.7712165207213282
69.91942;1.091260331920643;0.8333247957913873;0.7639037320432683;0.11596586698123795;0.10632151042716033;1.0939762819111454;9.999374115267033;0.8336841940380872;1.0970023027877949;1.0971031261728674;0.7617895345177004;0.11931758291021492;0.7712161142084232
69.92942;1.0912603606793327;0.8333242512272903;0.7639043195185873;0.11596572142881965;0.1063216108978852;1.093976941334354;9.999338331036535;0.8336852107293452;1.097001421790082;1.097101596640394;0.7617878914055275;0.11931717214698902;0.7712156991586533
69.93942;1.0912604390118632;0.833323747421818;0.7639048843664092;0.11596558143220062;0.10632171211908392;1.0939775953734865;9.999302751343775;0.8336861434639983;1.0970004707300094;1.09710003507115;0.7617862869902542;0.11931675479502686;0.7712152819311368
69.94942;1.0912605706538152;0.8333232843379729;0.7639054313458339;0.11596544665248665;0.10632181382543965;1.093978243937301;9.999267420977201;0.8336869861852657;1.0969994562847936;1.0970984383204483;0.7617847226145789;0.11931633182884306;0.7712148691952398
69.95942;1.0912607586346317;0.8333228627795296;0.7639059653297949;0.1159653167024402;0.10632191591403001;1.0939788847618857;9.99923239538119;0.833687734079973;1.0969983850156806;1.0970968051160668;0.7617831999508701;0.11931590441898234;0.7712144667472435
69.96942;1.0912610057499676;0.8333224833423978;0.7639064911207031;0.1159651914270609;0.10632201840182526;1.0939795155608827;9.999197720947837;0.8336883835176134;1.0969972635042753;1.0970951364297152;0.7617817212367518;0.11931547393734764;0.7712140796523833
69.97942;1.0912613149567831;0.833322145115442;0.7639070125356404;0.11596507101474118;0.10632212136371746;1.0939801355484937;9.9991634306592;0.8336889321014559;1.0969960983629021;1.0970934354301847;0.7617802894889286;0.11931504185463483;0.7712137130055486
69.98942;1.0912616903911143;0.833321845375861;0.7639075317642127;0.11596495592271003;0.10632222484500045;1.0939807443994232;9.999129560643034;0.8336893786873227;1.09699489571367;1.0970917071147657;0.7617789075521979;0.1193146096245854;0.7712133717946112
69.99942;1.0912621375261355;0.8333215804182303;0.763908048647999;0.11596484678191471;0.10632232883856829;1.093981340837712;9.999096155100311;0.8336897232573239;1.0969936606956172;1.0970899574861692;0.7617775766190428;0.1193141785756962;0.7712130604673806
70.00942;1.0912626617537389;0.8333213466662365;0.7639085596681945;0.11596474432231352;0.10632243334441534;1.0939819226928522;9.999063247855405;0.833689966873748;1.0969923981603562;1.097088192322269;0.7617762960376903;0.11931374977299625;0.7712127834880038
70.01942;1.091263266966956;0.8333211415838889;0.7639090585791103;0.11596464929633539;0.10632253836289195;1.0939824876647632;9.99903085131752;0.833690111564862;1.0969911144507594;1.0970864158907339;0.7617750639091706;0.11931332387007829;0.7712125460926366
70.02942;1.0912639550150065;0.8333209640080493;0.7639095387403132;0.1159645623905871;0.10632264381947186;1.0939830342209707;9.998998963760569;0.833690159744026;1.096989818799811;1.0970846305832407;0.7617738772342916;0.11931290108753072;0.7712123545302378
70.03942;1.0912647255622243;0.8333208137722898;0.7639099946354176;0.11596448412572798;0.10632274959962525;1.0939835617186728;9.99896757937835;0.8336901138116606;1.0969885230853968;1.0970828382839302;0.7617727318957596;0.119312481381528;0.7712122161118886
70.04942;1.0912655760991412;0.8333206908551227;0.7639104215417912;0.11596441481846438;0.10632285567397197;1.0939840696809224;9.998936698526283;0.8336899765274084;1.0969872396228146;1.097081042404197;0.7617716227743103;0.119312064718935;0.7712121383660387
70.05942;1.0912665023671873;0.8333205945585944;0.7639108145117514;0.11596435462574965;0.10632296211724045;1.0939845574424092;9.998906336589744;0.8336897511570257;1.096985979318024;1.0970792488036445;0.7617705437971343;0.11931165130040715;0.7712121271938691
70.06942;1.0912674998617393;0.8333205230130564;0.7639111680522427;0.11596430361858524;0.1063230689872142;1.0939850241027411;9.998876524782556;0.8336894409045472;1.0969847522460305;1.097077464947008;0.7617694883149497;0.11931124155335358;0.7712121856472081
70.07942;1.0912685655603933;0.8333204731618498;0.7639114766892646;0.1159642619058436;0.1063231762266585;1.0939854682680779;9.998847306757531;0.8336890482996553;1.0969835683674778;1.097075698113619;0.7617684499929409;0.1193108359469611;0.7712123143711765
70.08942;1.091269698005842;0.8333204418639027;0.7639117354273107;0.11596422971032341;0.10632328367105671;1.0939858878940387;9.998818732619343;0.8336885748740877;1.0969824370827481;1.0970739542261707;0.7617674234481995;0.11931043489758159;0.7712125131286139
70.09942;1.0912708960674617;0.8333204272977077;0.7639119398953061;0.1159642072374739;0.10632339107926508;1.093986280719045;9.998790841512095;0.8336880209674067;1.0969813677399778;1.0970722376340365;0.7617664047422729;0.1193100387882955;0.771212781660848
70.10942;1.0912721579868156;0.8333204290538968;0.7639120868904814;0.11596419450011054;0.10632349817074462;1.09398664474952;9.998763643394492;0.8336873857337115;1.0969803711135082;1.0970705515167305;0.7617653922745681;0.11930964790802409;0.7712131192048107
70.11942;1.0912734809897953;0.8333204473832555;0.7639121745874335;0.11596419131631279;0.10632360464732575;1.0939869775152247;9.998737122844812;0.8336866676252993;1.0969794597685567;1.0970688985921626;0.7617643871679487;0.11930926233446956;0.7712135239094936
70.12942;1.0912748611472582;0.8333204823207568;0.7639122016522756;0.11596419736200066;0.1063237101431437;1.0939872747128077;9.998711256232799;0.8336858646086385;1.096978646846016;1.0970672811188238;0.7617633925838142;0.11930888193130347;0.7712139923732294
70.13942;1.091276293767608;0.8333205328257411;0.7639121665363915;0.11596421217498946;0.10632381426505268;1.0939875303129856;9.998686019793839;0.833684973686012;1.096977944489218;1.097065700294127;0.7617624130989631;0.11930850649455797;0.7712145188615387
70.14942;1.0912777742231021;0.8333205967179979;0.7639120675501486;0.11596423522134444;0.10632391675670481;1.0939877378657972;9.99866138561394;0.8336839909238327;1.0969773632728996;1.0970641565369936;0.7617614545888703;0.11930813588024405;0.7712150955757185
70.15942;1.091279298542006;0.8333206712295461;0.7639119026252624;0.11596426600568477;0.10632401753382187;1.0939878911856087;9.998637316063673;0.8336829120760316;1.0969769126145188;1.0970626507627168;0.7617605237490666;0.11930776993409811;0.7712157146138379
70.16942;1.0912808633040778;0.8333207532762832;0.7639116688473796;0.11596430408445296;0.10632411657879186;1.093987984764698;9.998613767458805;0.8336817330074908;1.0969766008499702;1.0970611852040677;0.761759627154514;0.11930740836166877;0.7712163695339485
70.17942;1.0912824647823658;0.8333208393642022;0.7639113626990047;0.11596434898412222;0.10632421384763291;1.0939880142782705;9.998590698020003;0.8336804502526083;1.096976434659095;1.0970597632572385;0.7617587704225299;0.11930705078053946;0.7712170548743635
70.18942;1.0912840980847387;0.8333209253472933;0.7639109804963079;0.11596440013438174;0.10632430916763891;1.0939879761673297;9.998568068500768;0.8336790615222884;1.09697641873215;1.0970583889684706;0.7617579577594201;0.119306696910979;0.7712177649134261
70.19942;1.0912857572579775;0.8333210067534823;0.7639105185445403;0.11596445687957467;0.10632440216117069;1.0939878670729097;9.9985458413687;0.8336775655215922;1.0969765563383218;1.0970570664390815;0.7617571920522394;0.11930634674673443;0.7712184936061194
70.20942;1.0912874360475195;0.8333210797865209;0.7639099737446536;0.11596451852936013;0.10632449235257707;1.0939876841917782;9.998523985052671;0.8336759613839546;1.096976850642836;1.0970557991530743;0.7617564750889807;0.11930600059928213;0.7712192352093887
70.21942;1.0912891282107937;0.8333211417990344;0.763909344409429;0.11596458442498704;0.1063245794513179;1.093987425980787;9.998502479144054;0.8336742481207219;1.096977305607281;1.097054589049256;0.7617558071165599;0.11930565895042895;0.771219984252049
70.22942;1.0912908271837956;0.8333211910651915;0.763908630237914;0.11596465403285033;0.10632466358311414;1.0939870924206172;9.99848132225924;0.833672424834207;1.096977925188438;1.0970534355901345;0.7617551860218768;0.11930532225374293;0.7712207351742929
70.23942;1.091292525817935;0.8333212267493185;0.7639078316035723;0.11596472695275953;0.1063247452012139;1.0939866845586124;9.998460536311677;0.8336704916836436;1.096978710993111;1.097052335691305;0.7617546072563441;0.1193049909093443;0.7712214824670937
70.24942;1.0912942166393367;0.8333212491725766;0.7639069487001671;0.11596480282544759;0.10632482476901331;1.0939862041641644;9.9984401552491;0.8336684494196251;1.0969796605148552;1.097051284286449;0.761754064894489;0.11930466540959422;0.7712222214538321
70.25942;1.0912958924406733;0.8333212597052216;0.7639059806530056;0.11596488133443517;0.10632490262019778;1.0939856540831325;9.998420213422861;0.8336662979014702;1.096980767195467;1.0970502752318672;0.7617535532884614;0.11930434649011107;0.771222949158535
70.26942;1.0912975466086139;0.8333212602458774;0.7639049250411705;0.1159649622876797;0.10632497903272393;1.0939850383287442;9.998400752822375;0.8336640365833111;1.0969820209931784;1.097049302788173;0.7617530680235186;0.11930403509946995;0.771223664131718
70.27942;1.0912991729044004;0.8333212527111046;0.7639037784314252;0.11596504565170032;0.10632505424194835;1.0939843616170608;9.99838183203479;0.8336616660164993;1.096983408920257;1.097048362254248;0.7617526053455084;0.11930373215652336;0.771224365369223
70.28942;1.0913007656135887;0.8333212381020438;0.7639025377530609;0.1159651316014149;0.10632512833402943;1.0939836290313834;9.998363516974003;0.8336591878613095;1.0969849165283034;1.09704744910655;0.7617521614183504;0.119303438322529;0.7712250518947316
70.29942;1.091302320417209;0.833321215536674;0.7639012015029085;0.11596522055777278;0.10632520115667163;1.0939828457482712;9.998345868267513;0.8336566041268062;1.096986529831081;1.0970465589065492;0.7617517328497337;0.1193031539514867;0.7712257228210848
70.30942;1.0913038343203014;0.8333211828338453;0.7638997701563303;0.11596531307813464;0.10632527241261944;1.0939820170873762;9.998328941671407;0.8336539169294648;1.0969882360176253;1.097045688461879;0.7617513178975456;0.11930287916067894;0.7712263767212921
70.31942;1.0913053041206413;0.8333211381465441;0.7638982459202347;0.11596540965548965;0.10632534189569659;1.0939811495855427;9.99831279515607;0.833651128592011;1.0969900231632836;1.0970448362854315;0.7617509171969685;0.11930261395791589;0.7712270114967444
70.32942;1.0913067254685072;0.8333210809135824;0.7638966318697886;0.11596551061587675;0.10632540962349463;1.0939802521641693;9.99829749154462;0.8336482419688567;1.0969918799991776;1.097044002123585;0.7617505336199926;0.1193023583643971;0.7712276255864148
70.33942;1.0913080935746877;0.8333210125806022;0.7638949307228217;0.11596561614714103;0.10632547576863711;1.0939793355165144;9.998283092981232;0.8336452608475611;1.0969937954506355;1.0970431867506276;0.7617501715229503;0.11930211238012926;0.7712282184084146
70.34942;1.0913094041712117;0.8333209375792635;0.7638931440202038;0.11596572629536023;0.1063255405080245;1.0939784098090866;9.998269652483103;0.8336421900467738;1.0969957577910552;1.0970423921875638;0.7617498357660769;0.11930187581733714;0.771228789178919
70.35942;1.0913106531077568;0.833320862928968;0.7638912720934122;0.11596584093810494;0.10632560398639179;1.09397748321008;9.998257210995716;0.8336390357017298;1.0969977537876583;1.0970416213704324;0.7617495307385548;0.11930164830067325;0.7712293361158383
70.36942;1.0913118350550453;0.8333207964392196;0.7638893144071031;0.11596595991110158;0.10632566643879976;1.093976562689999;9.998245805776495;0.8336358059689842;1.0969997684070771;1.0970408779318142;0.7617492593747747;0.11930142948179848;0.7712298568209536
70.37942;1.0913129435108706;0.8333207453315634;0.7638872697440868;0.11596608316416572;0.10632572827945153;1.0939756557282765;9.99823548644986;0.8336325111998008;1.0970017856862508;1.0970401669618697;0.7617490224181613;0.11930121919445395;0.7712303489779698
70.38942;1.091313971797324;0.8333207154639715;0.7638851362073893;0.1159662107487709;0.10632579005698024;1.093974771003369;9.998226323201928;0.8336291630220822;1.097003789828825;1.09703949452702;0.7617488184515144;0.11930101747493149;0.7712308111115304
