time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.39942;1.0913149134832074;0.8333207112177957;0.7638829112144752;0.11596634279860157;0.10632585238214179;1.0939739177868266;9.99821840044469;0.8336257734756767;1.097005765618236;1.0970388655813081;0.7617486442875133;0.11930082452930936;0.7712312430835038
70.40942;1.091315763671659;0.8333207366147203;0.7638805918611236;0.11596647962838076;0.10632591588438693;1.0939731051317576;9.998211802332916;0.8336223551160918;1.0970076988327468;1.0970382831896295;0.761748495376452;0.11930064062033517;0.7712316457556828
70.41942;1.0913165206313105;0.833320796487916;0.7638781761948892;0.11596662179011435;0.1063259811508054;1.0939723412745845;9.998206594479297;0.8336189210626654;1.0970095769637005;1.0970377502376223;0.7617483669858514;0.11930046588984422;0.771232020133166
70.42942;1.0913171848465582;0.8333208963325044;0.7638756645499836;0.11596676997489351;0.10632604862022182;1.0939716330704061;9.99820281590887;0.8336154844889301;1.0970113900893739;1.0970372723385522;0.7617482557269376;0.11930030023869374;0.7712323668892945
70.43942;1.0913177565930525;0.8333210416258684;0.7638730593774234;0.11596692486439666;0.1063261184703041;1.0939709856503508;9.998200493896864;0.8336120576068482;1.0970131314223923;1.0970368591836086;0.7617481598718955;0.11930014333352228;0.7712326864576711
70.44942;1.0913182347991388;0.8333212377937625;0.763870363839299;0.11596708705001005;0.10632619059949501;1.0939704024232915;9.998199657369039;0.8336086501512543;1.097014797079922;1.0970365230814452;0.7617480787319759;0.11929999469641385;0.7712329789393204
70.45942;1.0913186179534105;0.83332149001915;0.7638675806793354;0.11596725695348849;0.10632626476091284;1.0939698851943584;9.998200327792338;0.833605269175522;1.0970163860355833;1.097036276953609;0.7617480126914836;0.11929985376778543;0.7712332438654381
70.46942;1.0913189062713053;0.8333218022446899;0.7638647122304587;0.11596743474860476;0.10632634074101585;1.093969434529694;9.9982025117031;0.8336019205980174;1.0970179001934037;1.0970361333557037;0.7617479638107417;0.11929971990443919;0.7712334808666813
70.47942;1.0913191030979752;0.8333221769403827;0.7638617612182746;0.11596762048041467;0.10632641843009831;1.0939690513185334;9.998206208437654;0.8335986101592104;1.097019343430436;1.0970361039121639;0.7617479354202359;0.11929959242832132;0.7712336909311659
70.48942;1.091319214404259;0.833322616357412;0.7638587313022599;0.11596781430994511;0.10632649779999315;1.0939687387200432;9.998211416129088;0.8335953431719214;1.097020720214195;1.0970361988862605;0.7617479309112;0.11929947073990375;0.7712338762693283
70.49942;1.0913192468974924;0.833323123428404;0.7638556267257202;0.11596801652702962;0.10632657890162313;1.0939685019022587;9.998218135086807;0.8335921241026812;1.0970220345417485;1.097036426518076;0.7617479535406547;0.11929935431318238;0.7712340389256468
70.50942;1.0913192060712613;0.8333237013294806;0.7638524516516224;0.11596822736616193;0.10632666186951135;1.0939683458244005;9.998226370119523;0.8335889562916423;1.0970232885297695;1.097036791839234;0.761748007219353;0.11929924259811968;0.7712341803452636
70.51942;1.091319095833105;0.8333243528292128;0.7638492100064066;0.11596844690749171;0.10632674689695311;1.0939682737203413;9.998236121539888;0.8335858420054572;1.0970244812250374;1.0970372961433967;0.7617480966572538;0.11929913498414076;0.7712343014512979
70.52942;1.0913189192185295;0.8333250800348224;0.763845905760853;0.11596867501492691;0.10632683424943475;1.0939682873852705;9.998247376849315;0.8335827828762471;1.0970256094218063;1.097037938335639;0.7617482265613793;0.1192990307008067;0.7712344020459593
70.53942;1.0913186782958935;0.8333258840219192;0.7638425435304328;0.11596891131948656;0.106326924347405;1.0939683883816689;9.998260114325022;0.8335797802303964;1.0970266693232318;1.0970387171782876;0.7617484009957426;0.11929892866395807;0.771234480644357
70.54942;1.0913183736470229;0.8333267640229474;0.7638391291217465;0.11596915534810197;0.10632701779322841;1.0939685789869356;9.998274299905496;0.8335768350898611;1.0970276568393946;1.0970396321408;0.7617486234656006;0.11929882757306041;0.7712345350954749
70.55942;1.0913180049510478;0.8333277170109903;0.7638356688769243;0.1159694065618235;0.10632711521834452;1.0939688626649935;9.99828987696007;0.8335739479206733;1.0970285670081603;1.097040682282457;0.7617488972071088;0.11929872616613439;0.7712345632647694
70.56942;1.0913175729560023;0.8333287386656716;0.7638321682527449;0.11596966422354435;0.1063272170948194;1.093969243726809;9.99830676937077;0.8335711183671094;1.0970293938552378;1.0970418648026996;0.7617492250125508;0.11929862329093754;0.7712345635842088
70.57942;1.0913170816485196;0.8333298246918847;0.763828631597881;0.11596992737848481;0.10632732369335189;1.0939697256381584;9.99832488965276;0.8335683457041354;1.0970301318852462;1.0970431748084266;0.76174960878099;0.1192985178633189;0.7712345354122848
70.58942;1.0913165384504846;0.833330971396212;0.7638250633276694;0.1159701949978292;0.10632743512661995;1.0939703093502822;9.998344138780194;0.833565629965082;1.0970307783669093;1.0970446060548993;0.7617500494221958;0.11929840889996246;0.7712344793356958
70.59942;1.0913159515939326;0.8333321761018795;0.7638214691038198;0.11597046608209614;0.10632755135238647;1.0939709933562307;9.99836440601363;0.833562972909041;1.097031333122602;1.0970461518600316;0.7617505467918073;0.11929829560690289;0.7712343971300902
70.60942;1.091315326826693;0.833333437219107;0.763817856081092;0.11597073965893998;0.10632767211368173;1.0939717749606483;9.998385573573444;0.8335603787827346;1.0970317958753937;1.0970478059144193;0.761751099235635;0.1192981774458171;0.7712342910475132
70.61942;1.091314666108741;0.8333347537181953;0.7638142322504768;0.11597101476676616;0.1063277969514709;1.0939726513998622;9.998407521800742;0.8335578543229573;1.0970321646517327;1.0970495626156223;0.7617517034756346;0.11929805409391085;0.7712341633809586
70.62942;1.0913139684269253;0.833336124622209;0.7638106058714358;0.1159712904856714;0.10632792540215058;1.093973620324936;9.99843012954728;0.8335554070724515;1.0970324361681005;1.097051416862509;0.7617523553235976;0.11929792529241542;0.7712340167171962
70.63942;1.091313231290957;0.8333375479156234;0.7638069856875296;0.11597156593272973;0.10632805716519435;1.0939746795728769;9.998453274118459;0.8335530433946328;1.0970326066124694;1.0970533636099715;0.7617530501865053;0.11929779073145907;0.7712338535962566
70.64942;1.0913124517193176;0.8333390190452296;0.7638033809195153;0.1159718401758739;0.10632819196091844;1.0939758263297499;9.998476841523814;0.833550768016168;1.0970326722008394;1.0970553979779787;0.761753782575829;0.11929765012282947;0.7712336758585681
70.65942;1.091311626275546;0.8333405307561078;0.7637997999464219;0.11597211218868254;0.10632832926520432;1.0939770566981715;9.998500740279779;0.8335485844729658;1.0970326293991421;1.0970575163328324;0.761754545501185;0.11929750337815923;0.7712334850518135
70.66942;1.0913107508184148;0.8333420742794657;0.7637962490628099;0.11597238088371618;0.10632846830934535;1.0939783666149492;9.998524902262256;0.8335464952121999;1.0970324750219944;1.097059716834475;0.7617553307109295;0.11929735072310471;0.7712332829268969
70.67942;1.0913098209192198;0.8333436408464336;0.7637927329742951;0.11597264517455871;0.1063286082972225;1.0939797533501285;9.998549268205458;0.8335445014564307;1.0970322071921705;1.0970619983265284;0.7617561296640882;0.11929719281160395;0.7712330712984629
70.68942;1.0913088322893099;0.8333452229075308;0.763789255852793;0.11597290411416405;0.10632874854093881;1.0939812157848743;9.998573771315069;0.8335426034608014;1.0970318262775323;1.0970643585426778;0.7617569342214161;0.11929703083772626;0.7712328521106254
70.69942;1.0913077801680557;0.8333468146741735;0.7637858216405182;0.11597315703993318;0.1063288884870146;1.0939827529942554;9.998598334874364;0.833540801370431;1.0970313347407463;1.0970667927678333;0.7617577368627334;0.1192968664386094;0.7712326279197197
70.70942;1.0913066588330405;0.8333484121019421;0.7637824341978592;0.11597340351693601;0.10632902776821751;1.093984362993793;9.99862288326964;0.8335390958060954;1.0970307373818415;1.0970692935511595;0.7617585316534919;0.11929670146659796;0.7712324025019534
70.71942;1.091305462107863;0.8333500118993341;0.7637790973975429;0.11597364317675594;0.10632916623382264;1.0939860431492556;9.998647352375297;0.8335374870344369;1.0970300418271257;1.097071851625961;0.7617593153495594;0.11929653780834941;0.7712321808787251
70.72942;1.0913041842480826;0.8333516096955257;0.7637758147802742;0.11597387576166786;0.10632930386430539;1.0939877910965423;9.998671692509289;0.8335359736940677;1.0970292576553846;1.097074457331591;0.761760086615136;0.11929637721797531;0.771231968378498
70.73942;1.0913028210514304;0.8333531994979243;0.7637725895226037;0.11597410128372097;0.10632944064819866;1.0939896049004747;9.998695863476605;0.8335345528746141;1.0970283947986623;1.0970771020134034;0.761760843796286;0.11929622124548508;0.7712317695386736
70.74942;1.0913013700850074;0.833354774947852;0.7637694250805506;0.11597431995367706;0.10632957651701963;1.0939914830592883;9.998719820195113;0.833533221331688;1.0970274626276175;1.0970797788934685;0.761761583378212;0.11929607128884498;0.7712315878087656
70.75942;1.0912998288754023;0.8333563301067809;0.7637663256457076;0.11597453198066884;0.10632971132428237;1.0939934248924033;9.99874349846713;0.8335319766394971;1.0970264704763548;1.0970824827229084;0.7617623002320989;0.11929592860625998;0.7712314262100091
70.76942;1.0912981928623244;0.8333578591341821;0.7637632959577271;0.11597473753411523;0.1063298448705697;1.0939954308317623;9.998766816007276;0.8335308178456021;1.097025428537158;1.097085209226087;0.7617629888940404;0.11929579428343356;0.771231288219515
70.77942;1.0912964556131919;0.8333593563600863;0.7637603410052956;0.11597493678300448;0.10632997702253555;1.0939975023768849;9.99878968729782;0.8335297453420304;1.0970243471705736;1.0970879552311026;0.7617636438139767;0.11929566924402263;0.7712311778499108
70.78942;1.0912946108313222;0.8333608166867683;0.7637574658529195;0.11597512987946539;0.10633010779043114;1.093999642084638;9.998812036675648;0.8335287594785273;1.0970232351397011;1.0970907185324696;0.7617642584885977;0.11929555428783056;0.7712310986044361
70.79942;1.0912926533606224;0.8333622349566197;0.7637546749020621;0.11597531691715274;0.10633023721208469;1.0940018534689708;9.998833796516609;0.8335278589272939;1.0970220983618937;1.0970934974313502;0.7617648258682391;0.1192954500794538;0.7712310524776607
70.80942;1.0912905784170859;0.8333636050072593;0.7637519707679;0.11597549790483294;0.10633036522416339;1.0940041396409113;9.998854898686249;0.8335270405075982;1.0970209402266393;1.0970962907628385;0.7617653402648328;0.1192953571009528;0.7712310401940748
70.81942;1.0912883813641234;0.8333649202450253;0.763749354072553;0.11597567281333174;0.1063304916801597;1.0940065012553268;9.998875276732113;0.8335263004008651;1.0970197632206582;1.0970990980050104;0.7617657989543086;0.11929527564375017;0.7712310621601784
70.82942;1.0912860589114621;0.8333661749979673;0.7637468245124154;0.11597584166698229;0.10633061637127444;1.0940089366485517;9.998894874280536;0.8335256357598267;1.0970185695844443;1.0971019187650461;0.7617662026960194;0.11929520578805185;0.7712311190642984
70.83942;1.0912836101952768;0.833367364698428;0.7637443823113059;0.11597600454805218;0.10633073899572983;1.0940114441766977;9.998913650342034;0.8335250458415672;1.09701736086367;1.097104751973542;0.761766555042108;0.11929514740103465;0.7712312116709099
70.84942;1.0912810372329045;0.8333684850074172;0.7637420289900432;0.1159761614893289;0.10633085925890275;1.0940140237837999;9.998931585281975;0.833524532058739;1.0970161380437544;1.0971075955328746;0.7617668609525121;0.11929510029874117;0.7712313401547651
70.85942;1.0912783452906816;0.833369530964641;0.7637397671353416;0.11597631235612486;0.10633097706541088;1.094016676644593;9.998948685190943;0.8335240972522044;1.0970149014974402;1.0971104469832738;0.7617671258993434;0.11929506444550395;0.7712315039023673
70.86942;1.0912755430273384;0.833370496846967;0.7637375994905677;0.11597645682422106;0.10633109251777025;1.0940194040244628;9.998964977245679;0.8335237447732232;1.0970136503050016;1.0971133054604858;0.7617673557399505;0.11929503999423295;0.7712317021080192
70.87942;1.0912726420025993;0.8333713771742018;0.7637355280819583;0.11597659449399385;0.10633120580202615;1.0940222067907122;9.998980498244707;0.8335234776370547;1.0970123824760065;1.0971161735600887;0.7617675565769173;0.11929502717276967;0.7712319345808909
70.88942;1.091269655584723;0.8333721682114095;0.76373355437269;0.11597672500184951;0.10633131718110948;1.0940250859143457;9.998995280943102;0.8335232983002248;1.097011096036365;1.0971190570107083;0.7617677344940497;0.1192950261027064;0.771232202004583
70.89942;1.0912665978419707;0.833372868732169;0.7637316801200289;0.1159768479803837;0.10633142692231727;1.0940280432758647;9.999009343787367;0.8335232090605079;1.0970097893032689;1.0971219626815736;0.7617678954712092;0.11929503671002792;0.7712325052274188
70.90942;1.0912634825199847;0.8333734797970268;0.7637299077871406;0.11597696301935433;0.10633153511651466;1.0940310815416516;9.999022692139972;0.8335232119229262;1.0970084603122303;1.0971248960963094;0.7617680449544787;0.11929505878596136;0.7712328440127931
70.91942;1.0912603218925963;0.8333740041253013;0.7637282404514252;0.11597706980521975;0.10633164160823642;1.0940342022456195;9.999035329906548;0.8335233077104209;1.0970071064828477;1.0971278586265818;0.7617681872086671;0.1192950920436753;0.7712332166812425
70.92942;1.0912571262729398;0.833374445337565;0.7637266817446946;0.1159771683051267;0.10633174600842354;1.094037403726961;9.999047269335811;0.8335234952497641;1.0970057241431495;1.0971308466774135;0.761768325394615;0.11929513604681644;0.7712336210589237
70.93942;1.091253904391323;0.8333748067473609;0.7637252362792751;0.11597725880575538;0.10633184773571965;1.094040681216133;9.999058524805056;0.8335237711936972;1.0970043082201768;1.097133853801097;0.7617684622369029;0.11929519013555558;0.7712340553732975
70.94942;1.0912506636526598;0.8333750903202167;0.7637239100697837;0.11597734178948461;0.10633194612916698;1.094044028193939;9.999069099091273;0.8335241305380051;1.0970028537469867;1.0971368725346373;0.76176860040635;0.11929525354552602;0.7712345182123609
70.95942;1.091247409947618;0.833375297004337;0.7637227100180819;0.11597741773817247;0.10633204052406467;1.094047436738766;9.9990789829474;0.8335245669458701;1.0970013577442939;1.0971398950158004;0.7617687422736926;0.1192953256030582;0.7712350076170289
70.96942;1.0912441473036858;0.833375427563515;0.7637216428581501;0.11597748706766473;0.10633213028198535;1.0940508967945166;9.99908816247394;0.8335250724404507;1.0969998185629903;1.0971429138572566;0.7617688896391419;0.1192954057578712;0.7712355204277086
70.97942;1.091240877606743;0.8333754827615056;0.7637207143565757;0.11597755029367611;0.10633221492145405;1.0940543959153195;9.999096627970035;0.8335256371441268;1.096998234027185;1.097145922571622;0.7617690438785624;0.11929549348247384;0.7712360528323379
70.98942;1.091237600435632;0.8333754637046407;0.7637199289480819;0.1159776081942275;0.10633229427476427;1.094057920061582;9.999104385400463;0.833526249340103;1.0969966014133483;1.0971489148246028;0.7617692058516552;0.11929558820573757;0.771236601028493
70.99942;1.0912343133002391;0.833375372574802;0.7637192898279342;0.11597766181780009;0.10633236847154728;1.0940614553646395;9.999111452092048;0.8335268963106583;1.0969949184646324;1.0971518838054741;0.7617693754819319;0.11929568934565382;0.7712371618175627
71.00942;1.0912310130124712;0.8333752125925767;0.7637187993980761;0.11597771242353407;0.10633243777003033;1.0940649902898119;9.999117841319977;0.8335275662978378;1.096993182576005;1.0971548224855892;0.7617695518746166;0.11929579637973611;0.771237734076559
71.01942;1.0912276971214534;0.8333749868031108;0.7637184597434333;0.11597776132142792;0.1063325024080395;1.0940685158326044;9.9991235662883;0.8335282498121911;1.0969913884138116;1.097157724381333;0.7617697343610659;0.1192959088331346;0.7712383197223589
71.02942;1.0912243638872567;0.8333746968192529;0.763718273228036;0.11597780964079116;0.10633256255678421;1.0940720234984507;9.999128657557083;0.833528938922934;1.0969895275696946;1.0971605844352679;0.7617699239509768;0.11929602619927737;0.7712389223109426
71.03942;1.0912210125348087;0.8333743426682337;0.7637182432958508;0.11597785822061432;0.10633261833098948;1.0940755047442832;9.999133172346658;0.8335296263045286;1.096987592152529;1.0971633988187723;0.7617701236072708;0.11929614796240962;0.7712395444692565
71.04942;1.0912176448071593;0.8333739235271016;0.7637183744622896;0.11597790766842417;0.10633266979656492;1.094078952888176;9.999137191610982;0.8335303056850135;1.096985579047833;1.0971661635202221;0.7617703367770524;0.11929627374070863;0.7712401868360803
71.05942;1.091214265512706;0.8333734387764791;0.7637186710824718;0.11597795845457215;0.10633271698736256;1.09408236437144;9.999140802482216;0.8335309726761065;1.0969834906602642;1.0971688739596797;0.7617705662159363;0.11929640339276289;0.7712408486631968
71.06942;1.0912108818363087;0.8333728890062502;0.7637191362520341;0.1159780109310581;0.10633275993525652;1.0940857377714048;9.999144076234884;0.8335316241174241;1.096981333281383;1.0971715261942765;0.7617708142370632;0.11929653700562211;0.7712415283921823
71.07942;1.0912075034956834;0.8333722763966247;0.7637197721080784;0.11597806533918557;0.10633279866773128;1.0940890721334648;9.999147056619826;0.833532256211802;1.0969791157343862;1.0971741181725254;0.7617710831777009;0.1192966748108802;0.7712422237153366
71.08942;1.0912041431420028;0.8333716040841461;0.7637205810779617;0.11597812185942989;0.10633283318466823;1.094092366059934;9.999149757741264;0.8335328636880656;1.0969768477053023;1.097176650239943;0.7617713753633424;0.1192968170525618;0.7712429313941184
71.09942;1.0912008149184702;0.8333708746080691;0.763721566237249;0.11597818060146388;0.10633286348268421;1.0940956175067664;9.999152175623097;0.8335334400672321;1.096974538569101;1.0971791250422183;0.7617716928965526;0.11929696382021811;0.7712436473000388
71.10942;1.091197531933233;0.8333700883988966;0.7637227299083548;0.11597824155811023;0.10633288960509543;1.0940988243484258;9.999154311837904;0.8335339775494206;1.0969721986643297;1.0971815469966268;0.7617720376309521;0.11929711505230278;0.771244366784325
71.11942;1.0911943048363169;0.8333692438650978;0.7637240723240206;0.11597830466152927;0.10633291159411308;1.0941019852056424;9.999156182633936;0.833534466937254;1.0969698408689763;1.0971839209989245;0.7617724114372549;0.11929727079601624;0.7712450844786013
71.12942;1.0911911415029114;0.8333683389448439;0.7637255922249317;0.11597836990794126;0.10633292932235949;1.0941050994937742;9.999157803388297;0.8335348982345021;1.0969674799501485;1.097186250622789;0.7617728162309169;0.1192974314269468;0.7712457936254277
71.13942;1.0911880470446098;0.833367371832201;0.7637272876220138;0.11597843744875587;0.1063329423714092;1.0941081666915191;9.999159170939977;0.8335352618239331;1.0969651305669947;1.09718853686625;0.7617732533912768;0.11929759765379781;0.7712464860408267
71.14942;1.0911850246420165;0.8333663404163033;0.7637291546179755;0.11597850759990598;0.10633295004105121;1.0941111856165624;9.99916026190317;0.8335355503654712;1.0969628058262526;1.0971907776469205;0.7617737232847827;0.11929777039464776;0.7712471527890911
71.15942;1.09118207630194;0.8333652421500716;0.763731186324829;0.11597858073361121;0.10633295138532765;1.0941141544357094;9.999161041388623;0.8335357601113002;1.0969605172310677;1.0971929678451544;0.761774225405338;0.11929795060564367;0.7712477850007606
71.16942;1.0911792020497446;0.8333640744323205;0.7637333738019979;0.11597865713187294;0.10633294525584212;1.0941170705879883;9.999161467090492;0.8335358900628281;1.0969582748013218;1.0971950999277487;0.7617747588426096;0.11929813916747789;0.771248374356054
71.17942;1.091176399481799;0.8333628347012545;0.7637357073991159;0.1159787369274587;0.10633293037142207;1.0941199297668145;9.999161487972763;0.8335359400873051;1.0969560866491128;1.0971971650788706;0.7617753228558755;0.11929833687189312;0.7712489132686617
71.18942;1.09117366527173;0.833361520350623;0.7637381773752517;0.11597882010486667;0.10633290537436298;1.094122725852674;9.99916104990974;0.83353590962841;1.096953959409036;1.0971991550660756;0.7617759174351044;0.11929854440935916;0.7712493949893553
71.19942;1.0911709965599294;0.83336012905012;0.7637407742838829;0.11597890645506814;0.10633286891237967;1.0941254529952487;9.999160107492598;0.8335357976174415;1.0969518997341299;1.0972010639922205;0.7617765435346431;0.11929876228817864;0.7712498132413609
71.20942;1.0911683910180738;0.8333586591669861;0.7637434891465177;0.1159789955084451;0.1063328197877285;1.0941281073419047;9.999158627697119;0.8335356038548272;1.0969499152528117;1.0972028881420532;0.7617772027447801;0.11929899075484324;0.7712501618672946
71.21942;1.091165847051495;0.8333571091514804;0.7637463131671768;0.11597908656648771;0.10633275713206837;1.0941306864885247;9.999156588718003;0.83353533038509;1.0969480140578929;1.0972046245921294;0.7617778966948157;0.11929922982670073;0.7712504352329423
71.22942;1.0911633643936913;0.8333554770235126;0.763749236890986;0.11597917887747652;0.10633268048392429;1.0941331885667431;9.999153986250619;0.8335349810893922;1.0969462032581483;1.0972062704133265;0.7617786267934262;0.1192994793767379;0.7712506284537303
71.23942;1.0911609436957697;0.8333537618054406;0.7637522499256422;0.11597927188850289;0.10633258963271737;1.0941356129719297;9.999150836188633;0.8335345604685828;1.0969444878184254;1.0972078221440222;0.7617793943490073;0.11929973914898867;0.7712507372501118
71.24942;1.0911585854784398;0.8333519653823738;0.7637553418812352;0.11597936539649704;0.10633248433561014;1.094137961111574;9.99914716271713;0.8335340729308925;1.0969428705018318;1.0972092757401988;0.7617802006163633;0.11930000879338547;0.7712507582293152
71.25942;1.0911562897249858;0.8333500924352523;0.7637585026594831;0.11597945948346788;0.10633236419945948;1.0941402354189191;9.999142983730225;0.8335335222821246;1.0969413521726386;1.0972106280755212;0.7617810469203784;0.1193002879840387;0.7712506894129995
71.26942;1.0911540558363604;0.8333481491403114;0.7637617217899991;0.11597955434851985;0.10633222878351398;1.0941424380516784;9.999138304798688;0.83353291135369;1.0969399316546709;1.097211878203722;0.7617819352546846;0.11930057649815962;0.7712505306789694
71.27942;1.0911518823144806;0.8333461424405892;0.7637649886505022;0.11597965023922967;0.10633207768432792;1.0941445700215744;9.999133123458455;0.8335322417611213;1.0969386059412047;1.0972130268868543;0.761782868725955;0.11930087422956327;0.7712502833763929
71.28942;1.091149766725888;0.8333440796331317;0.7637682933731156;0.11597974755828044;0.10633191051414749;1.0941466302080356;9.999127443180138;0.8335315140001888;1.0969373710975068;1.0972140758490019;0.7617838507977509;0.11930118114951148;0.771249949108887
71.29942;1.0911477060131272;0.8333419680178942;0.7637716269048936;0.11597984698759141;0.10633172693760239;1.0941486153281488;9.99912128544427;0.8335307284997162;1.0969362232086133;1.097215027445552;0.7617848837373682;0.11930149722853096;0.7712495292810337
71.30942;1.0911456955634171;0.8333398151798267;0.763774980337304;0.11597994945918805;0.10633152674511573;1.0941505211240394;9.99911468476277;0.8335298867989239;1.0969351591652348;1.0972158841769732;0.7617859678121052;0.11930182245520408;0.7712490254079519
71.31942;1.0911437277340845;0.8333376289059481;0.7637783448624562;0.11598005602054846;0.1063313098027604;1.0941523432600155;9.999107673506698;0.8335289918383052;1.0969341769214105;1.0972166480666203;0.7617871016795743;0.1193021569226515;0.7712484390446859
71.32942;1.0911417927587812;0.8333354164801442;0.7637817122986242;0.11598016769146498;0.10633107597613921;1.0941540773876293;9.999100277433508;0.8335280477914345;1.0969332746476228;1.097217320177332;0.7617882833147999;0.11930250086730015;0.7712477718981786
71.33942;1.0911398814384228;0.8333331849885335;0.7637850752159684;0.11598028534375222;0.10633082518627722;1.0941557192157378;9.999092527443795;0.8335270600887542;1.0969324493116042;1.0972179006837819;0.7617895110595905;0.11930285466438961;0.7712470267644419
71.34942;1.0911379868284916;0.8333309423022642;0.7637884269749801;0.11598040961379473;0.10633055747150108;1.0941572654439415;9.999084470408258;0.8335260352335012;1.0969316959124333;1.0972183899195003;0.7617907845366403;0.11930321869144848;0.7712462081271347
71.35942;1.0911361039969536;0.8333286968943758;0.7637917619765604;0.1159805408323753;0.10633027286183341;1.094158714657559;9.999076161934367;0.8335249798492425;1.096931007540976;1.097218789405306;0.7617921052112213;0.11930359313189298;0.7712453217063275
71.36942;1.0911342285856898;0.8333264565467432;0.7637950752989616;0.11598067900924378;0.10632997119932067;1.0941600663960942;9.999067650691455;0.8335239001007518;1.096930375742036;1.0972191014912267;0.7617934763701116;0.11930397797259154;0.7712443739110806
71.37942;1.0911323557785773;0.8333242271769276;0.7637983616660358;0.1159808238924775;0.10632965218344524;1.0941613198186018;9.999058971608244;0.8335228020061012;1.0969297910985436;1.0972193285347422;0.7617949020481365;0.11930437312186871;0.7712433717502453
71.38942;1.091130480276566;0.8333220124924714;0.7638016152547524;0.1159809750120894;0.10632931556697016;1.0941624744461935;9.999050148588907;0.8335216915695068;1.0969292437379683;1.0972194728665432;0.7617963853915571;0.11930477843643432;0.7712423226613744
71.39942;1.0911285964100343;0.8333198144910476;0.763804831201275;0.11598113172131563;0.10632896120600611;1.0941635311513669;9.999041202021264;0.8335205748659122;1.096928723879286;1.0972195368583197;0.7617979279902659;0.11930519367007587;0.7712412336123659
71.40942;1.0911266980485046;0.8333176341312124;0.7638080074006895;0.11598129332992761;0.10632858901549054;1.094164491510324;9.999032157266328;0.8335194585134765;1.0969282228424362;1.0972195226071233;0.7617995301308476;0.1193056185013885;0.7712401099791806
71.41942;1.0911247784148512;0.8333154713384473;0.7638111446351089;0.11598145925161871;0.1063281990769072;1.0941653575236392;9.999023049899451;0.8335183501944279;1.0969277332273961;1.0972194316536614;0.7618011908415616;0.11930605266362974;0.7712389553863641
71.42942;1.0911228298435809;0.8333133245497595;0.7638142450005522;0.11598162905543749;0.10632779177099337;1.0941661324966105;9.999013923356143;0.8335172586579623;1.0969272478871506;1.0972192646635281;0.7618029081315778;0.11930649596497384;0.7712377724551539
71.43942;1.0911208440781932;0.8333111915047897;0.7638173100041988;0.1159818024799911;0.10632736766797411;1.094166821529764;9.999004817778742;0.8335161928101251;1.0969267594623087;1.097219021193403;0.7618046799929825;0.11930694816997156;0.771236563512209
71.44942;1.091118812897028;0.8333090711934501;0.7638203394762837;0.11598197942627961;0.10632692728685926;1.0941674310521128;9.998995755058521;0.8335151608360355;1.096926260737977;1.0972187004516705;0.7618065052827906;0.11930740891240567;0.7712353307726276
71.45942;1.0911167281188776;0.8333069646961387;0.7638233315801325;0.11598215983645985;0.10632647101258862;1.0941679674886091;9.99898672993705;0.8335141703109358;1.096925745240755;1.0972183028492837;0.7618083835493898;0.11930787766879605;0.7712340764595991
71.46942;1.091114581530394;0.8333048753738403;0.7638262828859445;0.11598234351920698;0.10632599919618922;1.0941684360932162;9.998977715057988;0.8335132284611205;1.0969252074110494;1.0972178304137095;0.7618103142189123;0.1193083538088943;0.7712328032803564
71.47942;1.091112365197692;0.83330280926458;0.7638291881474769;0.11598253008986195;0.10632551224377235;1.094168841224113;9.998968674953945;0.8335123418423935;1.0969246415105462;1.097217285543304;0.7618122963693826;0.11930883672678845;0.7712315146169103
71.48942;1.0911100718183295;0.8333007740138033;0.7638320409311633;0.11598271907944305;0.10632501061089956;1.0941691871271169;9.998959578416088;0.8335115163911777;1.0969240406490697;1.0972166699960002;0.7618143295766037;0.11930932592020425;0.7712302140220526
71.49942;1.0911076957036256;0.8332987769765121;0.76383483495949;0.11598291006858936;0.10632449481350192;1.0941694780617164;9.998950405612828;0.8335107583223869;1.0969233969616905;1.0972159850721797;0.7618164145155806;0.11930982089520077;0.7712289045697146
71.50942;1.0911052343470247;0.8332968249623789;0.763837564819132;0.11598310265985512;0.1063239655033248;1.0941697179167496;9.998941151362336;0.8335100748206002;1.0969227022777717;1.0972152325001758;0.7618185517492633;0.11931032097830567;0.7712275888699653
71.51942;1.091102688630812;0.8332949250555222;0.7638402256456498;0.1159832964025735;0.1063234235063703;1.0941699095793418;9.998931825719476;0.8335094740562247;1.0969219493303564;1.0972144154106087;0.7618207399338016;0.11931082528876939;0.7712262699766105
71.52942;1.091100060797169;0.8332930845959673;0.763842812363103;0.11598349086308674;0.1063228698344384;1.0941700546198216;9.998922452789731;0.8335089647862841;1.0969211326980335;1.097213538516119;0.7618229759268293;0.11931133293096521;0.7712249521525815
71.53942;1.0910973522805942;0.8332913101459679;0.7638453192906905;0.11598368571977771;0.10632230573271058;1.0941701538648614;9.998913070093513;0.8335085557778503;1.0969202488044214;1.0972126076029112;0.7618252566672479;0.11931184319488025;0.7712236403688169
71.54942;1.09109456327544;0.833289606239398;0.7638477405649888;0.11598388077095534;0.10632173266111694;1.0941702084279;9.998903723928647;0.8335082557037312;1.0969192960072411;1.0972116290682128;0.7618275803775394;0.11931235560795199;0.7712223389204933
71.55942;1.091091693357613;0.8332879752621458;0.7638500708353587;0.11598407592849819;0.10632115216521189;1.0941702200310814;9.998894452228487;0.8335080734676982;1.0969182744141943;1.0972106094164271;0.7618299459516022;0.11931286985403279;0.7712210503180376
71.56942;1.0910887421729394;0.8332864186545778;0.7638523054355512;0.11598427118951606;0.10632056570794671;1.0941701902229222;9.998885263199881;0.8335080181322468;1.0969171847279882;1.0972095547627556;0.7618323520295519;0.11931338567638336;0.7712197752655591
71.57942;1.0910857105848009;0.833284937042586;0.7638544402887828;0.1159844665654938;0.10631997448251705;1.0941701197784466;9.99887612993369;0.8335080985304784;1.0969160276135936;1.097208470641829;0.7618347967009025;0.1193139029305473;0.7712185138869562
71.58942;1.0910826021183049;0.8332835291382606;0.7638564718725895;0.11598466203103212;0.10631937929061709;1.0941700090622686;9.998867006109295;0.8335083229783659;1.0969148039731824;1.097207361831531;0.7618372773351196;0.11931442174804834;0.771217267086475
71.59942;1.0910794230599143;0.8332821920752134;0.7638583968400495;0.11598485747427642;0.10631878057757244;1.0941698577542953;9.998857845103702;0.8335086989901654;1.0969135143302293;1.097206231993109;0.761839790317959;0.11931494249514238;0.7712160366660515
71.60942;1.091076180758779;0.8332809227754419;0.7638602117957459;0.1159850526388315;0.10631817859095453;1.0941696631304152;9.99884860622313;0.833509232940395;1.0969121575331895;1.0972050838178167;0.7618423307771894;0.11931546548976547;0.7712148245017328
71.61942;1.0910728818164404;0.833279718145798;0.7638619138403587;0.11598524714341993;0.10631757358191579;1.0941694191359372;9.99883925742869;0.83350992964534;1.0969107309077888;1.0972039195559715;0.761844892890775;0.11931599081805476;0.7712136320897518
71.62942;1.091069531980699;0.8332785745477654;0.7638635009904392;0.11598544058602955;0.1063169658754771;1.094169117521224;9.998829785629384;0.8335107916856749;1.0969092315232407;1.0972027408179856;0.7618474708622266;0.11931651837124445;0.7712124608003825
71.63942;1.091066137858473;0.8332774881829326;0.7638649721880266;0.11598563263844594;0.10631635576328156;1.0941687492222039;9.998820198551877;0.8335118184450637;1.0969076570840313;1.0972015485356224;0.7618500595218264;0.11931704795761269;0.7712113119707675
71.64942;1.0910627081839896;0.8332764564443329;0.7638663272429072;0.1159858230463825;0.10631574350717929;1.0941683045005706;9.998810505514731;0.833513005846469;1.0969060069317573;1.0972003439229547;0.761852654261036;0.11931757936456332;0.771210186330437
71.65942;1.091059252811194;0.8332754790300969;0.7638675660486522;0.11598601162376838;0.1063151295612172;1.0941677726240626;9.998800698257153;0.8335143473902848;1.0969042827828417;1.0971991283354159;0.7618552506975511;0.11931811232720785;0.7712090835606163
71.66942;1.0910557812388413;0.8332745579181634;0.7638686875323283;0.11598619838186566;0.10631451473071046;1.0941671426790096;9.998790755113232;0.833515835325093;1.0969024874542717;1.0971979012963453;0.7618578443762415;0.11931864649187181;0.7712080025181646
71.67942;1.0910523027509802;0.8332736963827257;0.7638696896539219;0.11598638359919348;0.10631390009507316;1.0941664054152436;9.998780661106027;0.8335174616291969;1.0969006222239046;1.0971966594323015;0.7618604307478233;0.11931918142953096;0.7712069415876603
71.68942;1.0910488270416117;0.8332728980022776;0.7638705700951346;0.11598656765500255;0.10631328682593602;1.0941655547682783;9.99877042589942;0.8335192185141314;1.0968986853033231;1.097195397756237;0.7618630050255223;0.11931971659446694;0.7712058990990384
71.69942;1.091045363994562;0.8332721660523432;0.7638713268280289;0.11598675088019306;0.10631267610003672;1.094164588584009;9.998760090575093;0.8335210974477152;1.0968966723205342;1.09719411139379;0.7618655619513331;0.11932025121719177;0.7712048737208108
71.70942;1.091041923189912;0.833271503347737;0.7638719583764617;0.11598693357271173;0.10631206908697531;1.0941635078786138;9.998749719883012;0.8335230884090782;1.0968945777289927;1.0971927959247927;0.7618680960701759;0.11932078426844307;0.7712038640829616
71.71942;1.0910385138055114;0.8332709128706314;0.763872463812478;0.11598711600464046;0.10631146684674354;1.0941623147705795;9.998739392456175;0.8335251808997179;1.096892395991299;1.097191446877407;0.7618706020609181;0.11932131453840676;0.7712028682070409
71.72942;1.0910351445427333;0.8332703980685117;0.7638728427621071;0.11598729841802882;0.10631087020044545;1.094161010859705;9.998729202858435;0.833527365273445;1.0968901224375067;1.0971900595860387;0.7618730746875291;0.11932184073106411;0.7712018842241969
71.73942;1.0910318234747203;0.8332699618875548;0.7638730954670641;0.11598748110574428;0.10631027970643829;1.0941595967252307;9.998719259020168;0.8335296335144408;1.0968877543348778;1.0971886293654585;0.7618755087942866;0.11932236147417853;0.7712009118965227
71.74942;1.0910285583856294;0.8332696064199246;0.7638732229705751;0.1159876644783473;0.10630969568440433;1.0941580730278666;9.998709666405333;0.8335319794174229;1.0968852916382459;1.0971871518426493;0.7618778994187192;0.11932287530092209;0.7711999532486282
71.75942;1.091025356974144;0.8332693338533043;0.7638732276724474;0.1159878490741599;0.10630911831417733;1.0941564427223085;9.998700518770944;0.8335343976964226;1.0968827367517504;1.0971856236900883;0.7618802416451095;0.11932338077666246;0.7711990118621734
71.76942;1.0910222260348614;0.8332691465278643;0.7638731137428888;0.11598803555540801;0.10630854785296763;1.0941547114611867;9.998691895744948;0.8335368829446336;1.0968800941794505;1.0971840432052942;0.7618825299743782;0.11932387673873658;0.7711980913345153
71.77942;1.0910191701952632;0.8332690455830385;0.7638728865983146;0.11598822464320344;0.10630798476896658;1.09415288569968;9.998683861643524;0.833539429583632;1.0968773700347854;1.097182410557458;0.7618847573809773;0.11932436237285517;0.7711971942075482
71.78942;1.0910161911142235;0.8332690299987398;0.7638725517861512;0.11598841700528974;0.1063074296506041;1.0941509710673187;9.998676475497057;0.8335420317679094;1.0968745708161265;1.0971807283609467;0.7618869148931773;0.11932483709318578;0.7711963221504698
71.79942;1.0910132876603045;0.8332690968730264;0.7638721143386153;0.11598861317039527;0.1063068830674485;1.0941489726324787;9.998669800428445;0.8335446829991889;1.0968717026525605;1.0971790024813188;0.7618889923802068;0.11932530045860222;0.7711954761266466
71.80942;1.0910104568293435;0.8332692423080208;0.7638715790058691;0.11598881351733054;0.10630634553648909;1.0941468965911343;9.998663898869165;0.8335473767415934;1.0968687719602066;1.0971772424919657;0.7618909801097572;0.1193257521453281;0.7711946563478216
71.81942;1.0910076945862144;0.833269462122186;0.7638709505227452;0.11598901833607864;0.10630581751450772;1.0941447513650164;9.998658828003338;0.833550107198189;1.0968657864169475;1.0971754609621789;0.7618928698328945;0.11932619186155927;0.7711938630393291
71.82942;1.091004996776607;0.8332697518952783;0.7638702329847583;0.11598922783519044;0.10630529936787843;1.0941425472146575;9.998654641346825;0.8335528688924182;1.096862755334502;1.0971736710095994;0.761894654716609;0.11932661927361105;0.7711930971192059
71.83942;1.0910023601512266;0.8332701066925737;0.7638694293096764;0.11598944202970937;0.10630479132168541;1.0941402954375996;9.99865138954672;0.8335556564922084;1.096859689492983;1.097171883723995;0.7618963291209693;0.11932703404884053;0.7711923600716304
71.84942;1.0909997821765969;0.8332705213905289;0.763868541889766;0.11598966062096847;0.10630429340763466;1.0941380076562024;9.99864912091262;0.8335584660582709;1.096856600078399;1.0971701074313462;0.7618978888919662;0.1193274359097317;0.7711916537780872
71.85942;1.090997259755248;0.8332709915929544;0.763867573360101;0.11598988297414493;0.10630380553978082;1.0941356954601416;9.998647877670665;0.8335612957402452;1.0968534974651274;1.0971683486968398;0.7618993313072322;0.1193278245677888;0.7711909801295656
71.86942;1.0909947884768452;0.8332715140924124;0.7638665265718646;0.11599010824643592;0.10630332770803784;1.094133371037133;9.998647688040185;0.8335641442967444;1.0968503907078884;1.0971666144909973;0.7619006546348019;0.1193281995978945;0.7711903401867117
71.87942;1.0909923628059028;0.8332720863768791;0.7638654046803678;0.11599033561796837;0.1063028600950821;1.0941310479878628;9.998648567234467;0.8335670090822336;1.0968472869849728;1.0971649143279;0.7619018581567547;0.11932856035671084;0.7711897338110125
71.88942;1.0909899770780682;0.8332727061202737;0.7638642117533858;0.1159905644368809;0.10630240304413739;1.094128740807204;9.998650523100773;0.8335698855944766;1.0968441910440392;1.0971632605928692;0.7619029425430198;0.11932890603195048;0.7711891600569175
71.89942;1.0909876266697798;0.8332733713528101;0.7638629528157231;0.1159907941994875;0.10630195697912101;1.0941264629886296;9.99865355026336;0.8335727682733685;1.0968411055844156;1.0971616673770226;0.7619039098903119;0.11932923587650082;0.7711886176460229
71.90942;1.0909853079222067;0.8332740803324683;0.7638616331797694;0.11599102451051607;0.10630152235697134;1.0941242254976697;9.998657619159735;0.8335756514474495;1.0968380334513343;1.0971601491153087;0.7619047629655432;0.11932954946008018;0.7711881048937919
71.91942;1.0909830167784804;0.8332748307376271;0.7638602581857141;0.11599125514276913;0.10630109964228333;1.0941220372271754;9.9986626756158;0.8335785302116849;1.0968349804010256;1.0971587196279864;0.7619055039450141;0.11932984668529951;0.7711876192184074
71.92942;1.0909807478982123;0.833275619517176;0.7638588333356359;0.11599148607442931;0.10630068929791912;1.0941199064139946;9.99866864953745;0.8335814002675445;1.096831955149203;1.0971573920821782;0.7619061340723108;0.11933012763565164;0.7711871573850353
71.93942;1.0909784954675867;0.8332764433037397;0.7638573641254336;0.11599171739709713;0.10630029175056768;1.0941178408414294;9.998675462884098;0.8335842566195247;1.0968289673041094;1.0971561791877775;0.7619066548291964;0.11933039253330577;0.7711867167426136
71.94942;1.090976254410136;0.8332772978756207;0.7638558560948253;0.11599194925053423;0.10629990731494689;1.0941158467032654;9.998683035465042;0.8335870937372549;1.0968260258811733;1.0971550925702482;0.7619070690243646;0.11933064182460901;0.771186295629867
71.95942;1.0909740205195952;0.833278177340583;0.7638543156160266;0.11599218186224941;0.10629953612660349;1.0941139275201113;9.998691289369754;0.8335899071181837;1.0968231383453422;1.0971541421525044;0.7619073807089641;0.11933087619818726;0.7711858922980127
71.96942;1.0909717904115546;0.833279074337527;0.763852750551888;0.11599241555409655;0.10629917807519826;1.0941120836675808;9.998700149439447;0.8335926936139876;1.096820310700676;1.0971533364918458;0.7619075951680919;0.11933109645703346;0.7711855043672023
71.97942;1.0909695616767263;0.8332799807320092;0.7638511699243987;0.11599265071444942;0.10629883280237343;1.0941103120365925;9.998709545737132;0.8335954509763935;1.096817548570014;1.0971526830494323;0.7619077196888271;0.11933130332886709;0.7711851297996218
71.98942;1.0909673321877296;0.8332808886677845;0.7638495830065152;0.11599288785830991;0.10629849975682416;1.094108605992461;9.998719423170366;0.8335981774772984;1.0968148570918206;1.0971521874119867;0.7619077637739157;0.11933149740556862;0.7711847679401271
71.99942;1.0909650991503752;0.8332817920022659;0.7638479989054465;0.1159931277037314;0.10629817813507739;1.0941069562862877;9.9987297459577;0.8336008707557916;1.0968122401037088;1.0971518527068116;0.761907738432911;0.11933167928896449;0.7711844194849831
72.00942;1.0909628592707608;0.8332826866771319;0.7638464271037438;0.11599337109628853;0.1062978668091654;1.0941053526920221;9.998740488085264;0.8336035268874024;1.0968096997368535;1.097151680396772;0.761907655463929;0.11933184969933013;0.7711840857917802
72.01942;1.0909606099348383;0.8332835693735277;0.76384487816019;0.11599361886931675;0.10629756445327167;1.0941037859135945;9.998751620580126;0.833606141194471;1.096807236360263;1.0971516711216667;0.7619075265734279;0.11933200934701658;0.7711837684062218
72.02942;1.0909583510056526;0.833284436515971;0.763843363198624;0.1159938718553317;0.10629726978652557;1.0941022494945012;9.998763110194995;0.8336087095393191;1.096804850134251;1.0971518242808576;0.7619073623922472;0.11933215874466266;0.771183469155756
72.03942;1.0909560861527328;0.8332852851024436;0.7638418922734665;0.1159941309492744;0.10629698174062176;1.094100740872049;9.998774929084611;0.8336112283132301;1.0968025435022901;1.097152137392622;0.7619071724138071;0.11933229815587727;0.7711831902812429
72.04942;1.090953821796503;0.8332861134979308;0.7638404737574941;0.11599439700082337;0.10629669946153701;1.09409926105272;9.998787061826128;0.8336136937691947;1.096800321790139;1.0971526061034558;0.7619069652034057;0.11933242758898371;0.7711829342110914
72.05942;1.0909515647222918;0.8332869209080772;0.7638391152978088;0.11599467064584087;0.10629642221214837;1.0940978135262125;9.998799501337086;0.8336161020185721;1.0967981918526826;1.0971532242690238;0.7619067473547093;0.11933254675613586;0.7711827034460048
72.06942;1.09094932115639;0.8332877066404295;0.7638378243492718;0.11599495231383142;0.10629614931540367;1.094096402730259;9.998812235529387;0.8336184492068497;1.0967961604099563;1.0971539837850026;0.7619065223487901;0.11933265511948467;0.771182500462368
72.07942;1.0909470969357118;0.8332884700138402;0.7638366080832448;0.11599524237620387;0.10629588013419752;1.0940950323506375;9.998825234356854;0.8336207313113975;1.0967942329464209;1.0971548742902106;0.7619062913946929;0.11933275204084984;0.7711823269482055
72.08942;1.0909448965531792;0.8332892110301016;0.7638354736667764;0.11599554118682218;0.10629561408428759;1.0940937042879328;9.998838443269634;0.8336229443979366;1.0967924140553071;1.09715588332182;0.7619060551969622;0.11933283689989556;0.771182182740656
72.09942;1.0909427215085854;0.8332899312741167;0.7638344282741012;0.115995848972761;0.10629535075765452;1.094092418526221;9.998851780237922;0.8336250852424472;1.0967907089730224;1.0971569974700328;0.7619058145212628;0.11933290915318187;0.771182065654818
72.10942;1.090940570325083;0.8332906345495413;0.7638334783939386;0.11599616580607909;0.10629509001376992;1.0940911737062102;9.998865142814225;0.8336271515779486;1.0967891242653438;1.097158203979469;0.7619055699980379;0.11933296836904946;0.7711819726945608
72.11942;1.0909384397879185;0.8332913267928264;0.7638326292790171;0.115996491709239;0.10629483190023736;1.0940899677619884;9.998878428735923;0.8336291426205213;1.0967876667085963;1.0971594919776047;0.7619053225267163;0.1193330142805499;0.7711819017149706
72.12942;1.090936325645207;0.8332920145081897;0.7638318852470284;0.1159968266957707;0.10629457655996717;1.0940887981188328;9.998891553544045;0.8336310599444008;1.0967863420655772;1.0971608524560998;0.7619050738945884;0.1193330468895544;0.7711818517864062
72.13942;1.0909342235577733;0.8332927030318724;0.7638312505552948;0.11599717066006714;0.10629432421353902;1.0940876620423203;9.998904454640005;0.8336329075610532;1.0967851550383791;1.0971622769390048;0.76190482663342;0.11933306654169282;0.7711818219836121
72.14942;1.090932130371263;0.8332933965957925;0.7638307297828634;0.1159975233011812;0.106294075169664;1.094086557330959;9.998917092240738;0.8336346910972385;1.0967841087812003;1.0971637566718864;0.7619045834897697;0.11933307393229133;0.7711818103901018
72.15942;1.090930044508993;0.8332940988510151;0.7638303270863703;0.11599788422795412;0.10629382989819626;1.0940854822342692;9.99892945334371;0.833636416593373;1.0967832031243638;1.0971652831315806;0.7619043469251029;0.11933307008153327;0.7711818139826612
72.16942;1.090927966484074;0.8332948119588529;0.7638300448276724;0.11599825310000121;0.1062935891318344;1.0940844341207205;9.998941551577065;0.8336380896186766;1.0967824336250829;1.097166848638314;0.7619041184053895;0.11933305622038173;0.7711818286379364
72.17942;1.0909258996842641;0.8332955359340867;0.7638298822233537;0.11599862966992969;0.10629335389082115;1.094083408661002;9.998953422778893;0.8336397157183869;1.0967817922247745;1.097168446824116;0.7619038979458388;0.11933303353758726;0.7711818493298054
72.18942;1.0909238497314968;0.8332962700845146;0.7638298349167705;0.11599901378040993;0.1062931253840016;1.0940824007459962;9.998965121882392;0.8336413015185545;1.0967812684243945;1.0971700732658312;0.7619036845853295;0.11933300293073712;0.7711818708092426
72.19942;1.0909218231008415;0.8332970146813872;0.7638298961859268;0.11599940536851519;0.10629290477123209;1.094081405354312;9.99897672254198;0.8336428546860819;1.0967808514535324;1.0971717256986298;0.7619034775115553;0.119332964950794;0.7711818885632573
72.20942;1.090919826782442;0.8332977708782756;0.7638300584662528;0.11599980441963113;0.10629269294660934;1.0940804173844438;9.998988316086997;0.8336443825489205;1.0967805332040423;1.0971734033141642;0.7619032766531818;0.1193329198889518;0.7711818996948743
72.21942;1.0909178688681735;0.8332985397079276;0.7638303137880514;0.11600021083642549;0.10629249054864315;1.0940794319344318;9.999000002119168;0.8336458907907593;1.0967803094970314;1.0971751055884926;0.7619030821158549;0.11933286783340177;0.7711819033576491
72.22942;1.0909159585841048;0.8332993212872344;0.7638306538050869;0.11600062433327418;0.106292298112885;1.094078444895116;9.999011869064834;0.8336473833261246;1.0967801792562453;1.09717683180308;0.7619028932291358;0.11933280867949485;0.7711819004761138
72.23942;1.090914104939424;0.8333001142702102;0.7638310700781866;0.11600104441355247;0.10629211619015229;1.0940774528698238;9.999023979684283;0.8336488628347488;1.0967801433180666;1.0971785807249406;0.7619027081548456;0.11933274223948939;0.7711818930644699
72.24942;1.0909123153308107;0.8333009155684995;0.7638315539610226;0.11600147034882326;0.10629194539201518;1.0940764533274316;9.999036375473754;0.8336503313526791;1.0967802036522465;1.0971803496485553;0.7619025241653437;0.11933266846732914;0.7711818839489765
72.25942;1.0909105956299971;0.8333017208729867;0.7638320959121627;0.1160019011202265;0.10629178639228544;1.0940754453025736;9.999049088286258;0.8336517907932988;1.0967803629341986;1.097182134808765;0.7619023381985238;0.11933258756275907;0.7711818768918202
