time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.26942;1.090908950978529;0.8333025260946203;0.7638326851233028;0.11600233542360655;0.10629163986583662;1.094074429852523;9.999062142724126;0.8336532425592442;1.0967806240329796;1.0971839334066964;0.7619021476680657;0.11933249994772682;0.7711818763337355
72.27942;1.0909073856708182;0.8333033287198546;0.7638333097552813;0.11600277184333964;0.1062915063409087;1.09407341006391;9.999075552193561;0.8336546867121821;1.096780989235694;1.0971857445852327;0.7619019513305435;0.11933240630105896;0.7711818865780956
72.28942;1.0909059023217114;0.8333041276214423;0.7638339575393648;0.1160032090760249;0.10629138613756947;1.094072390439065;9.999089315619145;0.8336561222005222;1.0967814595212735;1.097187568846404;0.7619017498290294;0.11933230755106895;0.7711819113054471
72.29942;1.090904501653247;0.8333049213736401;0.7638346164932024;0.11600364600349941;0.10629127949742291;1.094071376222648;9.99910341377856;0.8336575477477868;1.096782033626146;1.097189407420737;0.7619015462243631;0.11933220466848331;0.7711819539074256
72.30942;1.090903183219984;0.8333057073374547;0.7638352749895707;0.11600408163357365;0.10629118665022975;1.0940703733906214;9.99911780369141;0.8336589619469941;1.0967827075097423;1.0971912618274469;0.7619013459729439;0.11933209842489839;0.7711820177831428
72.31942;1.090901946363148;0.8333064821060749;0.7638359213949055;0.11600451505367763;0.10629110771262927;1.0940693879776848;9.999132416967285;0.8336603621346474;1.0967834754227013;1.0971931325072866;0.761901155328167;0.11933198940314485;0.7711821060981324
72.32942;1.0909007904327985;0.8333072420005151;0.76383654464154;0.1160049454811252;0.10629104264838234;1.0940684240411955;9.999147173196668;0.8336617432041395;1.0967843314716845;1.0971950169948899;0.7619009794588126;0.1193318781870951;0.7711822215325705
72.33942;1.09089971443735;0.8333079839869774;0.7638371353741534;0.11600537240249457;0.10629099135650062;1.0940674822236418;9.999162002890635;0.8336630977802573;1.096785269746401;1.0971969093571805;0.7619008220308155;0.1193317653972234;0.7711823662026526
72.34942;1.0908987175066813;0.8333087066278771;0.7638376863013321;0.11600579565891724;0.10629095378713063;1.0940665604679187;9.999176856719192;0.8336644174364328;1.0967862837689668;1.0971988009963978;0.7619006856739489;0.11933165151192086;0.771182541528263
72.35942;1.0908977998756129;0.8333094099381735;0.7638381919958768;0.11600621533084757;0.10629093000480395;1.0940656563703948;9.999191699795432;0.8336656935613592;1.0967873669531611;1.0972006820853328;0.7619005722179025;0.11933153673290543;0.771182748312269
72.36942;1.090896962777997;0.8333100952401188;0.7638386488738981;0.11600663150079238;0.10629092016891774;1.0940647690142662;9.999206507210516;0.8336669176136896;1.0967885132155912;1.0972025425418825;0.7619004829486851;0.11933142104436803;0.7711829871468211
72.37942;1.0908962074267026;0.833310765243555;0.763839055244526;0.11600704409471377;0.10629092453614276;1.0940638982271929;9.99922125753451;0.8336680813618529;1.096789717386663;1.097204371072064;0.7619004193699997;0.11933130433178095;0.7711832585601176
72.38942;1.090895533925822;0.8333114230871408;0.7638394112909882;0.11600745289089358;0.10629094352159445;1.094063042994866;9.999235916659154;0.8336691774638122;1.0967909765254953;1.0972061537454563;0.7619003836825365;0.11933118646322437;0.7711835629354308
72.39942;1.0908949401420869;0.8333120708108435;0.7638397191050621;0.11600785764441122;0.10629097767257097;1.0940622020713435;9.9992504283634;0.8336702002358353;1.096792290394899;1.0972078750802339;0.7619003784344873;0.11933106735709813;0.7711839006396148
72.40942;1.090894421130479;0.8333127085227351;0.7638399825437518;0.11600825818338073;0.10629102744642513;1.0940613749615924;9.999264731047797;0.8336711459550618;1.096793659790553;1.0972095210106367;0.7619004062394877;0.11933094700185111;0.7711842721096381
72.41942;1.0908939699124003;0.833313334637262;0.7638402064522474;0.11600865440461397;0.10629109289346728;1.0940605607035296;9.999278779201386;0.833672012626588;1.0967950851315817;1.0972110812943399;0.7619004699584372;0.11933082543760719;0.7711846777561533
72.42942;1.0908935796295798;0.8333139469905233;0.7638403956391683;0.11600904631280243;0.1062911735444794;1.0940597568464;9.99929253626263;0.8336727995076231;1.0967965665115922;1.0972125503939834;0.7619005728316495;0.11933070272643576;0.7711851177363674
72.43942;1.0908932458114948;0.8333145440222753;0.7638405546315987;0.1160094341442488;0.10629126865381675;1.0940589605114728;9.999305955940379;0.833673506091773;1.0967981037869965;1.0972139266773053;0.761900718281428;0.11933057889706127;0.7711855914005415
72.44942;1.0908929664830702;0.8333151254274813;0.7638406880762152;0.11600981834927722;0.10629137749850776;1.0940581693838716;9.999318980888521;0.8336741308303925;1.0967996956732595;1.0972152102809107;0.7619009094284841;0.11933045395816354;0.7711860963018032
72.45942;1.090892740518;0.8333156921032463;0.7638408008339695;0.1160101993770979;0.10629149942324541;1.094057381698376;9.999331551997651;0.8336746710261976;1.0968013383275494;1.097216401083726;0.7619011486796191;0.11933032800890848;0.7711866275429243
72.46942;1.090892566827291;0.833316245206247;0.7638408976830918;0.11601057747364844;0.1062916337728399;1.0940565962989048;9.9993436185171;0.8336751242981252;1.09680302497192;1.0972174981013414;0.7619014374092652;0.11933020128243005;0.7711871788460409
72.47942;1.0908924448378596;0.8333167851362001;0.7638409828078419;0.11601095263638117;0.10629177988968755;1.0940558125605666;9.999355147788153;0.8336754897777858;1.0968047475130778;1.0972184996716163;0.7619017754351848;0.11933007406520452;0.7711877444837617
72.48942;1.0908923749744412;0.8333173113319174;0.763841059306676;0.11601132469851098;0.10629193709266564;1.0940550298557148;9.999366130354096;0.833675767968413;1.096806498956592;1.0972194039301504;0.7619021610881422;0.11932994661414985;0.7711883197348427
72.49942;1.0908923579873406;0.8333178229392652;0.7638411293422095;0.1160116934459933;0.10629210462727494;1.0940542475890123;9.999376578678172;0.8336759603882622;1.0968082745444032;1.0972202098076425;0.7619025924415773;0.11932981916452354;0.771188899876629
72.50942;1.0908923937565584;0.8333183201825078;0.7638411946219815;0.11601205870865908;0.10629228162492532;1.0940534661313335;9.999386520159787;0.8336760694699715;1.0968100718211118;1.0972209170384977;0.7619030682167764;0.11932969200168596;0.7711894792003883
72.51942;1.0908924814166585;0.8333188053327271;0.7638412562418416;0.1160124204141398;0.10629246702613245;1.094052687305937;9.999395988777643;0.8336760981193296;1.096811891094225;1.0972215244292836;0.7619035872554414;0.11932956550611408;0.7711900510619807
72.52942;1.0908926201020315;0.8333192820532471;0.7638413141177799;0.11601277861282179;0.10629265955821092;1.0940519137591895;9.999405021636324;0.8336760488523586;1.0968137352988527;1.0972220283308876;0.7619041475627729;0.11932944008611976;0.7711906090492006
72.53942;1.0908928084394691;0.8333197535902735;0.763841366919979;0.11601313347853846;0.10629285785896249;1.094051147983565;9.999413660384594;0.8336759229421619;1.0968156084597385;1.0972224229409828;0.761904746109075;0.11932931594704264;0.7711911480173992
72.54942;1.0908930435626434;0.8333202214437958;0.7638414128916028;0.11601348527404279;0.10629306061914033;1.094050392179483;9.999421948673676;0.8336757200056375;1.0968175149921466;1.0972227019248821;0.7619053792204848;0.11932919288782362;0.7711916640162219
72.55942;1.0908933210102911;0.8333206851317244;0.7638414513644356;0.11601383428873654;0.10629326663826875;1.0940496493116902;9.999429921411654;0.8336754381241539;1.0968194603963912;1.097222860045449;0.7619060427815272;0.11932907041575785;0.7711921533531106
72.56942;1.090893635444294;0.8333211421733864;0.7638414835816962;0.11601418072162603;0.1062934748439915;1.0940489236232918;9.999437596710461;0.8336750744381358;1.0968214509394447;1.0972228942655302;0.7619067323907502;0.1193289480310019;0.771192611404213
72.57942;1.0908939816938807;0.8333215883466087;0.7638415118555101;0.11601452450552227;0.10629368429821705;1.0940482195975696;9.999444978043671;0.833674626031455;1.0968234920912232;1.0972228041547865;0.7619074440466422;0.11932882533924719;0.7711930319671797
72.58942;1.0908943555460096;0.8333220187191508;0.7638415387352618;0.11601486523986006;0.10629389418066403;1.0940475406186554;9.999452063663758;0.8336740909118566;1.0968255877642579;1.0972225916300549;0.7619081747501972;0.11932870198692472;0.7711934078108638
72.59942;1.0908947542745653;0.8333224285277084;0.7638415673548786;0.11601520222274828;0.10629410378506285;1.094046888295339;9.999458858274382;0.8336734685476203;1.0968277407626992;1.0972222600442934;0.76190892216784;0.1193285775799256;0.7711937320833187
72.60942;1.0908951767707613;0.8333228131800475;0.7638416016244645;0.11601553440884839;0.10629431253563497;1.0940462625609362;9.999465375746619;0.8336727593406579;1.0968299530755525;1.0972218132570128;0.7619096836498871;0.11932845166016155;0.7711939992312504
72.61942;1.0908956222915882;0.8333231674679;0.7638416455985655;0.11601586047391994;0.10629451999734564;1.0940456623868864;9.999471632432936;0.8336719639122824;1.096832225608826;1.0972212559767867;0.7619104551982857;0.11932832372254158;0.7711942049566973
72.62942;1.0908960885749468;0.8333234846154737;0.7638417030255695;0.11601617903122267;0.10629472585144477;1.0940450868548262;9.999477643673826;0.8336710833855971;1.0968345586565382;1.0972205941157085;0.7619112310309156;0.11932819324664108;0.7711943461336677
72.63942;1.0908965714868122;0.833323756141396;0.7638417775927685;0.11601648868198451;0.10629492984713416;1.094044535865;9.99948342357247;0.8336701201370746;1.0968369535106206;1.0972198338748786;0.761912004296118;0.1193280597632886;0.7711944207510503
72.64942;1.090897065797577;0.8333239727430789;0.7638418731231724;0.11601678796438691;0.10629513177686267;1.094044009408189;9.999488987921122;0.8336690776867357;1.096839413326847;1.0972189815886042;0.7619127682470511;0.11932792288617099;0.7711944274934796
72.65942;1.0908975650971293;0.8333241259898938;0.7638419932099217;0.11601707549438314;0.10629533143963467;1.0940435057328637;9.999494361672927;0.8336679599342685;1.0968419418951028;1.09721804451505;0.761913516862744;0.11932778222790698;0.7711943652299291
72.66942;1.0908980612382548;0.8333242094897777;0.7638421406878982;0.11601735017104003;0.10629552849767958;1.0940430204128793;9.999499580748191;0.8336667709488768;1.096844541760082;1.09721703096202;0.7619142450000114;0.11932763733540937;0.7711942326039454
72.67942;1.090898545086071;0.8333242177584888;0.7638423172659997;0.11601761118062613;0.10629572233568463;1.094042547452213;9.999504684317749;0.8336655147257046;1.0968472137023089;1.0972159502799608;0.7619149482781085;0.11932748777251069;0.771194028065326
72.68942;1.0908990083468084;0.833324144425036;0.7638425235890713;0.11601785792187065;0.1062959121689266;1.0940420807497504;9.999509703668268;0.8336641941810992;1.0968499575456392;1.097214812283714;0.761915622705477;0.11932733327382888;0.7711937500863174
72.69942;1.090899445065351;0.833323982712098;0.7638427600442014;0.11601809002135505;0.1062960972929651;1.0940416140339757;9.999514655988213;0.8336628107380408;1.0968527732940996;1.0972136251617128;0.7619162644793033;0.11932717379109413;0.7711933971689989
72.70942;1.0908998522456446;0.8333237271494811;0.763843027825751;0.11601830733672067;0.10629627720265435;1.0940411403025012;9.9995195443999;0.8336613655652598;1.096855661917649;1.097212394203905;0.7619168699783894;0.11932700931708462;0.7711929682494489
72.71942;1.0909002292647527;0.833323373678041;0.7638433293590078;0.11601850989251362;0.10629645165163894;1.094040652333933;9.999524353632703;0.833659861255238;1.0968586247419128;1.0972111227128598;0.7619174361727497;0.11932683968531468;0.7711924633359674
72.72942;1.0909005760908752;0.8333229185588323;0.7638436679006885;0.1160186977853977;0.10629662072349001;1.094040144033857;9.999529041601686;0.8336583022053283;1.09686166173109;1.09720981296087;0.7619179617603606;0.11932666455491797;0.7711918837298843
72.73942;1.0909008918490988;0.8333223583775455;0.7638440467609108;0.11601887107542225;0.10629678479201171;1.09403961160392;9.999533542862952;0.8336566941123364;1.0968647712195179;1.0972084667056439;0.7619184476401493;0.11932648345722624;0.7711912316504558
72.74942;1.0909011753673592;0.8333216912017932;0.7638444686581023;0.11601902972878887;0.10629694439510166;1.0940390534266993;9.999537784917543;0.8336550435841481;1.0968679511796744;1.0972070864774353;0.7619188958502894;0.11932629584699932;0.7711905092144393
72.75942;1.0909014264655115;0.8333209173264596;0.7638449355347654;0.11601917361221871;0.10629710010185099;1.0940384688333202;9.99954169575411;0.8336533575868411;1.0968711994613385;1.0972056766166625;0.7619193080244668;0.1193261011575616;0.7711897179262409
72.76942;1.0909016460497463;0.8333200390594192;0.7638454484399282;0.11601930248818158;0.1062972523819466;1.0940378568659388;9.999545201054742;0.8336516431948539;1.0968745129856574;1.0972042429677398;0.7619196842755166;0.11932589874995767;0.7711888596355145
72.77942;1.090901835610794;0.8333190598407073;0.7638460072816501;0.11601941606480673;0.106297401510486;1.0940372161107608;9.999548231226381;0.8336499081426314;1.09687788764169;1.0972027925288326;0.76192002311014;0.11932568785196453;0.7711879375990188
72.78942;1.0909019970418525;0.833317982996842;0.7638466111201317;0.11601951405068421;0.10629754753484638;1.094036546596439;9.999550731786762;0.8336481604976698;1.0968813189256674;1.0972013335770059;0.7619203225804401;0.11932546760873695;0.7711869565583782
72.79942;1.090902132679187;0.83331681096973;0.763847258538082;0.11601959609495698;0.10629769037287048;1.0940358518253142;9.999552663896258;0.8336464067304129;1.096884802193328;1.0971998748569523;0.7619205813710092;0.11932523715090955;0.7711859225762385
72.80942;1.090902245736511;0.8333155458298818;0.7638479472054971;0.11601966172769033;0.10629783003103845;1.0940351389557872;9.99955400442003;0.8336446506942543;1.0968883326894154;1.097198424113926;0.7619207984122123;0.11932499562921203;0.771184842931426
72.81942;1.0909023411971257;0.8333141904206204;0.7638486737450103;0.11601971043908285;0.10629796669371279;1.0940344187260356;9.999554750840723;0.8336428950781141;1.0968919060859907;1.097196987602666;0.7619209715814335;0.11932474223943985;0.7711837258839981
72.82942;1.0909024254919084;0.833312749000183;0.7638494348827772;0.11601974179071475;0.10629810061511602;1.0940337050945261;9.999554921049965;0.8336411431044956;1.0968955188423206;1.0971955698563949;0.7619210970330719;0.11932447625004958;0.77118258061305
72.83942;1.09090250374888;0.8333112275284357;0.763850228502808;0.11601975537622093;0.10629823202945225;1.094033013488005;9.999554543559684;0.8336393980310836;1.0968991682317553;1.0971941730295016;0.7619211696347803;0.11932419705846821;0.771181417161477
72.84942;1.090902577630584;0.8333096340788856;0.7638510531244552;0.1160197506922683;0.1062983610775328;1.094032359528701;9.999553652407032;0.8336376615407952;1.0969028527644291;1.097192797603405;0.7619211836660026;0.1193239042132621;0.7711802460651941
72.85942;1.0909026467767127;0.8333079787470761;0.7638519064644764;0.11601972716673553;0.1062984877087121;1.0940317591075563;9.99955229173675;0.8336359336385721;1.0969065723709548;1.0971914440834396;0.7619211331195613;0.11932359736924673;0.7711790778735635
72.86942;1.0909027114525454;0.8333062726235715;0.7638527848714847;0.11601968432340246;0.10629861172131634;1.0940312277636155;9.999550516067487;0.8336342141057409;1.0969103278605932;1.0971901133412973;0.7619210120736155;0.11932327627630779;0.7711779227346957
72.87942;1.0909027732262027;0.8333045268190379;0.7638536842306276;0.11601962185638776;0.10629873287874114;1.0940307793859803;9.999548387245873;0.8336325039004063;1.096914120518522;1.0971888059571995;0.7619208153379345;0.119322940813559;0.7711767906422052
72.88942;1.0909028340472575;0.8333027518323101;0.7638546010650651;0.11601953959937683;0.10629885094723694;1.0940304261885234;9.999545975776346;0.8336308058403312;1.0969179521529175;1.097187522121499;0.7619205390010779;0.11932259101686152;0.7711756923410605
72.89942;1.0909028953427045;0.8333009563479222;0.7638555327303314;0.11601943747994893;0.10629896573080114;1.0940301791440208;9.999543357525257;0.8336291243390959;1.0969218252416006;1.0971862618264654;0.7619201811434345;0.11932222708981755;0.7711746390147118
72.90942;1.0909029582176473;0.8332991461101027;0.7638564772885876;0.11601931548365692;0.10629907713323213;1.094030047894795;9.999540602171553;0.8336274643351479;1.096925742640998;1.097185023936637;0.7619197423734839;0.11932184940420863;0.7711736405732114
72.91942;1.0909030243390434;0.8332973239926571;0.7638574339854867;0.11601917359442224;0.10629918516567288;1.0940300410678723;9.999537767144592;0.8336258300755853;1.0969297060832572;1.0971838045628204;0.7619192250990755;0.11932145853061352;0.7711727049603269
72.92942;1.0909030967458289;0.833295490569853;0.7638584037242339;0.11601901168663743;0.10629928988486709;1.0940301662218612;9.999534904280912;0.8336242244814891;1.096933714143637;1.0971825966947328;0.7619186325300068;0.11932105526037651;0.7711718389229796
72.93942;1.0909031802728302;0.833293644870678;0.7638593885735357;0.11601882953639156;0.10629939133585542;1.094030429112386;9.99953206951435;0.8336226496284418;1.0969377616757499;1.0971813914577415;0.7619179689563309;0.11932064054497639;0.7711710486308497
72.94942;1.0909032803719318;0.8332917858601038;0.7638603910580859;0.1160186270228277;0.10629948957707015;1.0940308337627578;9.999529324734983;0.8336211075482186;1.0969418416148393;1.0971801796569294;0.7619172403076373;0.11932021544262462;0.7711703399105572
72.95942;1.0909034009963543;0.8332899139124267;0.7638614141171215;0.1160184042758033;0.10629958477435561;1.0940313822552412;9.999526731130906;0.8336196004706544;1.0969459478843926;1.0971789522950648;0.7619164537867488;0.11931978117070008;0.7711697186540744
72.96942;1.0909035446996056;0.833288031329416;0.763862461192491;0.11601816168327611;0.10629967718644487;1.094032073139624;9.999524340854295;0.8336181309751237;1.0969500768042906;1.0971777008869852;0.7619156173108071;0.11931933915040778;0.7711691908358616
72.97942;1.0909037149272927;0.833286142078717;0.7638635358412188;0.11601789988189685;0.1062997669525498;1.0940329006145872;9.999522193737382;0.8336167022576265;1.0969542258566765;1.097176418980253;0.7619147397232177;0.11931889091461145;0.7711687618091013
72.98942;1.090903916409413;0.833284251021084;0.7638646412557688;0.1160176196994806;0.10629985397115223;1.0940338555374185;9.999520319268916;0.833615318284578;1.0969583915250416;1.0971751030861947;0.7619138310259224;0.11931843796451252;0.7711684357421285
72.99942;1.090904152840811;0.8332823629190743;0.7638657803601323;0.11601732201626114;0.1062999380201719;1.094034926913624;9.999518741329268;0.8336139835806795;1.0969625687660693;1.0971737511931863;0.7619129017143185;0.11931798167272296;0.7711682158760534
73.00942;1.0909044261297036;0.8332804818911619;0.7638669561303999;0.11601700767135141;0.10630001886158076;1.094036103300045;9.999517486211396;0.8336127023717822;1.096966752318408;1.097172360378698;0.7619119623769552;0.11931752323909077;0.7711681051802608
73.01942;1.0909047383824888;0.8332786117840237;0.7638681714484694;0.11601667742804508;0.10630009624688647;1.0940373736309117;9.999516589621088;0.8336114773172589;1.096970937446141;1.0971709257397058;0.7619110240779753;0.1193170636939248;0.7711681061386263
73.02942;1.0909050928801007;0.8332767569275416;0.7638694288142743;0.11601633193059832;0.10630016994839261;1.0940387266888145;9.999516093833906;0.8336103083381048;1.0969751194602733;1.0971694415669782;0.7619100980475364;0.1193166038297492;0.7711682197653095
73.03942;1.0909054926447843;0.8332749219574596;0.76387073025645;0.11601597174730491;0.1063002398042063;1.0940401508132662;9.999516033646941;0.8336091923964288;1.0969792936134428;1.0971679032660426;0.7619091946353188;0.11931614407386452;0.7711684453387202
73.04942;1.0909059393469753;0.833273111012918;0.7638720771573415;0.1160155975414872;0.1063003056910924;1.0940416345378288;9.999516421992535;0.8336081247465317;1.0969834557063003;1.097166308004231;0.7619083227377;0.11931568454915327;0.7711687806913741
73.05942;1.0909064343678656;0.8332713279300956;0.7638734698766446;0.11601521020401699;0.10630036740167724;1.094043166434832;9.999517253691051;0.8336071006711351;1.0969876031051018;1.097164654525906;0.7619074895564666;0.11931522529418437;0.7711692223607766
73.06942;1.0909069804121676;0.833269577306595;0.7638749072695339;0.11601481083673994;0.10630042452793191;1.0940447349971452;9.999518527272745;0.8336061159600059;1.096991735558473;1.0971629424813139;0.7619067005168636;0.11931476638030092;0.7711697657765204
73.07942;1.0909075814521785;0.8332678652072398;0.763876386669709;0.11601440062449445;0.10630047650233837;1.0940463298702698;9.999520258345235;0.8336051658333798;1.0969958539341151;1.097161171187128;0.7619059598080269;0.11931430784929503;0.7711704049469832
73.08942;1.0909082419062406;0.8332661989892405;0.7638779047858264;0.116013980659333;0.10630052276273944;1.094047942980833;9.999522474961024;0.8336042443054746;1.0969999572643874;1.097159339052518;0.7619052707260638;0.1193138495978083;0.7711711316903805
73.09942;1.0909089670587493;0.8332645864898552;0.7638794586641077;0.11601355184581387;0.10630056290111516;1.0940495682503788;9.999525214594081;0.8336033450957636;1.0970040418514415;1.0971574442334528;0.7619046352690783;0.11931339138724986;0.771171935640243
73.10942;1.0909097631822087;0.8332630349494409;0.7638810459191949;0.11601311496566562;0.10630059675067434;1.0940512003758243;9.999528526860196;0.8336024624295032;1.0970081031313972;1.0971554858768615;0.7619040540867836;0.11931293297850282;0.7711728053379304
73.11942;1.0909106356524774;0.8332615501666166;0.7638826643182824;0.11601267077206968;0.10630062434722978;1.0940528342888483;9.999532463390436;0.8336015903587022;1.097012136945824;1.097153464807745;0.7619035269476235;0.1193124742510176;0.7711737296258248
73.12942;1.0909115875232174;0.8332601370417315;0.7638843110780533;0.11601222000775593;0.1063006457869376;1.0940544657774316;9.999537054707314;0.8336007215770324;1.0970161392844193;1.0971513829762767;0.7619030530091117;0.11931201521995306;0.771174698361168
73.13942;1.0909126208378084;0.8332588007096665;0.763885982445055;0.1160117633990101;0.10630066115921198;1.0940560917103213;9.99954230043816;0.833599847291384;1.09702010579645;1.0971492429393233;0.761902631167883;0.11931155597224805;0.7711757024625647
73.14942;1.090913738713048;0.8332575461801849;0.763887673795366;0.11601130167357865;0.10630067056309989;1.0940577089315129;9.999548187137368;0.8335989582243033;1.0970240319575044;1.0971470486741624;0.7619022605619366;0.11931109671346807;0.7711767339696975
73.15942;1.0909149456265834;0.8332563774763112;0.7638893800136609;0.1160108355803129;0.10630067407935898;1.094059312638995;9.999554713247457;0.8335980458506241;1.0970279141374424;1.097144806658507;0.7619019406244901;0.11931063798858842;0.77117778575616
73.16942;1.0909162462949904;0.8332552976234184;0.763891096282596;0.11601036593637505;0.10630067169126563;1.094060895796236;9.999561894757033;0.8335971030124016;1.0970317493928092;1.0971425253666187;0.7619016706632525;0.11931018076714342;0.7711788507861597
73.17942;1.090917644457898;0.8332543087787587;0.7638928193884241;0.11600989369405636;0.10630066327390815;1.094062450369934;9.999569756092585;0.8335961232977644;1.0970355331776813;1.0971402133852237;0.7619014494597527;0.11930972622017792;0.7711799218656481
73.18942;1.0909191424004014;0.8332534122006076;0.7638945486009373;0.11600941990838508;0.10630064869257826;1.0940639690716196;9.9995783239804;0.8335951001602108;1.097039258085101;1.0971378778625938;0.7619012751268424;0.11930927546759687;0.7711809920575547
73.19942;1.0909207415561677;0.8332526079589416;0.7638962851795759;0.11600894565461999;0.10630062784043721;1.0940654456761763;9.99958762321722;0.8335940275465323;1.0970429146288367;1.0971355238871348;0.7619011452238418;0.11930882953196784;0.7711820552426044
73.20942;1.0909224430890185;0.8332518945945361;0.7638980311014134;0.11600847201362191;0.10630060055576229;1.0940668739992057;9.999597672585951;0.8335929011318925;1.0970464921790035;1.097133154496508;0.7619010575444681;0.11930838943705972;0.771183106599962
73.21942;1.0909242472548784;0.8332512696999423;0.7638997883919985;0.11600800003483672;0.10630056655613118;1.0940682471564436;9.999608484795587;0.8335917182963076;1.0970499796437898;1.0971307714645866;0.7619010113142012;0.11930795628978678;0.7711841430291917
73.22942;1.0909261527277494;0.8332507308342274;0.7639015591261662;0.1160075306271765;0.10630052543290065;1.0940695576196293;9.999620065637234;0.8335904776754749;1.0970533666859794;1.0971283768372397;0.7619010075963907;0.11930753121922863;0.7711851634539231
73.23942;1.090928157426062;0.8332502754876481;0.7639033451738293;0.11600706449568855;0.10630047667711089;1.094070797394649;9.999632412087736;0.8335891794435895;1.097056644847632;1.0971259740387846;0.7619010491161495;0.11930711524477518;0.7711861682920678
73.24942;1.090930259621975;0.8332499004676909;0.7639051476542479;0.1160066021848091;0.10630041972004246;1.0940719584738448;9.999645511284209;0.8335878258611323;1.0970598069010504;1.0971235674178375;0.7619011400351803;0.11930670920442375;0.7711871581866786
73.25942;1.0909324580247044;0.833249601435259;0.7639069666386709;0.11600614416719693;0.1063003539916593;1.094073033779848;9.999659340809751;0.8335864214362081;1.0970628450115534;1.0971211604549693;0.7619012849713175;0.11930631373436569;0.771188133648935
73.26942;1.0909347515934915;0.8332493729825523;0.7639088010605847;0.11600569093157159;0.10630027894432886;1.094074017465902;9.999673873183472;0.8335849725163053;1.0970657505728778;1.0971187535264393;0.7619014874109454;0.11930592933485444;0.7711890955036063
73.27942;1.0909371394037655;0.8332492096405559;0.7639106482005906;0.11600524304871997;0.10630019399343767;1.0940749037868045;9.999689080081248;0.8335834866473626;1.0970685162073117;1.097116343223846;0.7619017485260827;0.11930555649633125;0.7711900445749564
73.28942;1.0909396195997947;0.8332491071278623;0.763912502994094;0.11600480109952396;0.10630009852128589;1.0940756857832044;9.999704934453057;0.8335819718021792;1.097071137431572;1.097113924717085;0.7619020668616704;0.11930519570074882;0.771190981152973
73.29942;1.0909421875634444;0.8332490623753414;0.7639143584209626;0.1160043654889297;0.10629999196601875;1.0940763554208583;9.999721412671382;0.8335804355196124;1.0970736126291085;1.0971114945315061;0.7619024390237124;0.11930484733418555;0.7711919050955424
73.30942;1.0909448352652908;0.8332490722371761;0.7639162064638522;0.1160039363838281;0.10629987384516534;1.0940769053256274;9.999738493158267;0.8335788846783515;1.0970759422473333;1.0971090504277061;0.7619028607755159;0.11930451171281692;0.7711928154804222
73.31942;1.0909475525078813;0.8332491323008169;0.7639180382003543;0.11600351376393109;0.10629974377607711;1.0940773308529146;9.999756151029647;0.8335773263283066;1.0970781281036046;1.0971065895999608;0.7619033273956884;0.1193041891554035;0.7711937094117448
73.32942;1.0909503284206383;0.833249236922345;0.7639198438511803;0.11600309742732774;0.10629960159785104;1.0940776307477584;9.999774352087123;0.8335757685868601;1.0970801723144925;1.0971041078971986;0.7619038333567439;0.1193038799446555;0.7711945813374992
73.33942;1.0909531522721254;0.8332493804420308;0.7639216135789632;0.11600268701450812;0.10629944748320701;1.094077806412766;9.999793051162726;0.8335742201259702;1.097082075933009;1.0971015999575673;0.7619043723962523;0.1193035842759192;0.7711954233769805
73.34942;1.0909560143146924;0.8332495584563396;0.7639233380933395;0.11600228213918173;0.10629928190062737;1.0940778611801931;9.999812200265964;0.8335726886676207;1.0970838384617752;1.097099059199417;0.7619049381745949;0.11930330227003383;0.7711962260481582
73.35942;1.0909589066417655;0.8332497681687354;0.7639250089202754;0.1160018825229836;0.10629910550931072;1.0940777992499815;9.999831756836622;0.833571179917389;1.0970854578488327;1.0970964780207662;0.7619055250416881;0.11930303394232564;0.7711969792736669
73.36942;1.090961823052104;0.8332500081439741;0.763926618636502;0.11600148797281858;0.10629891913112405;1.0940776242672312;9.99985168020771;0.8335696969881778;1.097086930494598;1.097093848832081;0.7619061283721558;0.1193027791319296;0.771197673549615
73.37942;1.0909647586021616;0.8332502783187842;0.7639281607964605;0.11600109825893183;0.10629872374131367;1.0940773393911314;9.999871932691562;0.8335682400147111;1.0970882525248038;1.097091165523011;0.7619067438841501;0.11930253748492796;0.7711983008036254
73.38942;1.090967710461315;0.8332505802182306;0.7639296299374003;0.1160007131064395;0.10629852042530917;1.0940769487554396;9.999892495548334;0.8335668065226534;1.0970894221449943;1.0970884243565917;0.7619073666517413;0.11930230854925584;0.7711988548058867
73.39942;1.0909706790980138;0.8332509163911441;0.7639310218724951;0.11600033229567368;0.10629831037024945;1.094076458478921;9.99991337473461;0.8335653927198671;1.097090440791727;1.0970856232429254;0.7619079907563884;0.11930209196278256;0.7711993310408904
73.40942;1.0909736675288018;0.833251288938058;0.7639323337175353;0.11599995565360974;0.1062980948118116;1.094075876236634;9.99993458493059;0.8335639947521016;1.0970913117180603;1.097082759572564;0.761908609145925;0.11930188750745888;0.7711997261225414
73.41942;1.0909766785750918;0.8332516982598113;0.7639335637149911;0.11599958291785688;0.10629787481521451;1.0940752093986152;9.999956134204513;0.8335626090432634;1.0970920371740631;1.0970798289351493;0.7619092136854504;0.11930169490551222;0.7712000373974643
73.42942;1.0909797126203393;0.8332521424564654;0.7639347110641994;0.11599921372876272;0.10629765108468879;1.0940744637322213;9.999978022134963;0.8335612318255858;1.0970926167949124;1.0970768258260621;0.7619097956803925;0.11930151361611419;0.7712002629043057
73.43942;1.0909827680396245;0.8332526172481096;0.7639357755672718;0.11599884780158101;0.10629742405384919;1.094073644289982;10.000000242811891;0.8335598588044515;1.0970930485743655;1.0970737448175838;0.7619103463335761;0.1193013428873624;0.7712004015124566
73.44942;1.090985843047703;0.833253116566837;0.7639367576993155;0.11599848503537954;0.10629719407117474;1.094072756296372;10.000022792457502;0.8335584855703541;1.0970933314980635;1.0970705815267534;0.7619108571161538;0.11930118197752146;0.7712004529569143
73.45942;1.0909889365604113;0.8332536334408625;0.7639376594135026;0.1159981254777887;0.10629696142134767;1.0940718047427727;10.000045679022408;0.8335571083090575;1.097093467556155;1.0970673335599086;0.7619113203761279;0.11930103031984261;0.7712004169882556
73.46942;1.0909920480174045;0.8332541606740239;0.7639384844367401;0.1159977692740827;0.10629672631150318;1.0940707950851718;10.00006891543893;0.8335557245117626;1.0970934611893888;1.0970640013616597;0.7619117296151104;0.11930088753543486;0.7712002924099365
73.47942;1.090995177383177;0.8332546913213923;0.7639392374834438;0.11599741667176916;0.1062964888981692;1.0940697352901478;10.000092499166648;0.833554333425148;1.0970933169881585;1.0970605893158345;0.7619120794515484;0.11930075330234098;0.7712000776622034
73.48942;1.090998325414212;0.8332552191064149;0.7639399232450825;0.11599706804074474;0.10629624924338849;1.094068636412309;10.000116400733779;0.8335529354248202;1.097093038572371;1.0970571059921679;0.7619123662676367;0.1193006271921166;0.7711997721334465
73.49942;1.091001492995051;0.8332557385424103;0.7639405461068229;0.11599672387199898;0.10629600724143172;1.0940675111055023;10.000140569465566;0.833551530658946;1.0970926292206988;1.0970535622198403;0.7619125891141885;0.11930050862045036;0.7711993768135906
73.50942;1.0910046799111996;0.8332562446293048;0.763941110594599;0.1159963848011821;0.10629576263380394;1.0940663720544568;10.000164949125233;0.833550118313468;1.0970920924281231;1.0970499688902275;0.7619127495227789;0.11930039687225763;0.7711988943743939
73.51942;1.0910078848810638;0.8332567329379972;0.763941621375564;0.11599605164357053;0.106295515157016;1.094065231267708;10.000189491393268;0.8335486969603854;1.0970914324008556;1.0970463359777962;0.7619128502015302;0.11930029112158715;0.7711983282983413
73.52942;1.0910111063648633;0.8332572001149507;0.7639420826250731;0.11599572534942615;0.10629526472685752;1.0940640997765791;10.000214160122765;0.8335472654294613;1.0970906553472732;1.0970426717363095;0.7619128938828647;0.11930019048331444;0.771197681279819
73.53942;1.0910143425003516;0.8332576437227079;0.7639424978579474;0.11599540691008436;0.10629501145389932;1.0940629876733587;10.000238929790145;0.8335458229624693;1.0970897704228162;1.0970389825178772;0.7619128829402031;0.1193000941163321;0.7711969547309515
73.54942;1.0910175906608341;0.8332580615679804;0.7639428703465715;0.11599509727240942;0.10629475546680098;1.094061903839136;10.000263779201095;0.8335443682470314;1.0970887887726064;1.0970352739393858;0.7619128191595121;0.11930000133826929;0.7711961496057985
73.55942;1.091020848022479;0.8332584515185772;0.7639432034055846;0.11599479724672747;0.10629449680790559;1.094060854645653;10.000288679184036;0.8335428989501573;1.09708772120831;1.0970315521377445;0.761912703695295;0.11929991164478597;0.7711952670766744
73.56942;1.0910241130025748;0.8332588118378805;0.76394350002621;0.11599450752740693;0.1062942355184609;1.0940598429922994;10.000313585482203;0.8335414126197483;1.0970865767126332;1.0970278249788392;0.7619125375088374;0.11929982460904197;0.7711943083598295
73.57942;1.091027385932751;0.8332591414436016;0.7639437621661488;0.1159942288883657;0.10629397173003889;1.0940588686647623;10.000338447247046;0.8335399073734079;1.0970853623847625;1.0970241035843031;0.7619123218365095;0.11929973980597114;0.7711932740058856
73.58942;1.091030667909395;0.8332594397512251;0.7639439907355898;0.1159939623025795;0.10629370567610763;1.0940579293575805;10.000363222065369;0.8335383813704792;1.0970840837587026;1.0970204026743007;0.7619120587391207;0.11929965683446353;0.7711921635393135
73.59942;1.0910339594066356;0.8332597060252407;0.7639441864500075;0.1159937088186826;0.10629343767955605;1.0940570215902665;10.000387883666031;0.8335368321677977;1.097082745805996;1.0970167386258596;0.7619117519885055;0.11929957534742174;0.7711909754672559
73.60942;1.0910372605163863;0.8332599388724194;0.7639443504224556;0.11599346936086719;0.10629316816871147;1.0940561410611942;10.000412423805633;0.8335352569019784;1.0970813546430185;1.0970131262518499;0.7619114073755486;0.11929949503616832;0.7711897071499065
73.61942;1.0910405717991307;0.8332601370208282;0.7639444835941536;0.11599324468108946;0.10629289773414484;1.094055282728963;10.00043685435195;0.8335336530489077;1.0970799180355433;1.0970095769323052;0.7619110317593754;0.1192994156602137;0.7711883552294874
73.62942;1.0910438943368392;0.8332603007722392;0.76394458568537;0.11599303551729992;0.10629262717616726;1.094054440995444;10.000461205129154;0.833532018896786;1.0970784441508785;1.097006099641197;0.7619106317503468;0.119299337117217;0.7711869167391231
73.63942;1.091047229209268;0.833260431957259;0.7639446548564501;0.11599284283089398;0.10629235747178398;1.094053610369393;10.000485514875995;0.8335303529599636;1.0970769400426479;1.0970027028465725;0.7619102128356576;0.11929925945505385;0.7711853896112228
73.64942;1.0910505767052923;0.8332605325251331;0.7639446879885728;0.11599266792715239;0.10629208959472373;1.0940527865818812;10.000509818710933;0.8335286531595176;1.097075411231513;1.0969993955391244;0.7619097793087416;0.11929918286382292;0.7711837724521202
73.65942;1.0910539353413076;0.8332606040499446;0.7639446812174632;0.11599251237956709;0.10629182428969886;1.0940519671532751;10.000534133350351;0.8335269173291808;1.0970738624429797;1.096996187924161;0.7619093350446411;0.11929910770044093;0.7711820646775281
73.66942;1.091057301396422;0.8332606484982695;0.7639446308567804;0.115992377836912;0.1062915620297774;1.094051151176621;10.000558452493802;0.833525144342203;1.0970722982092869;1.0969930912311312;0.7619088842554868;0.11929903451429452;0.771180266973688
73.67942;1.0910606697527674;0.8332606688488062;0.7639445343561269;0.11599226585576304;0.1062913031291409;1.094050338653467;10.000582764030879;0.8335233340526851;1.0970707229079975;1.0969901164189029;0.7619084319011813;0.11929896402110769;0.771178381039749
73.68942;1.0910640355125292;0.8332606691655522;0.7639443907385652;0.1159921778625622;0.10629104783386661;1.0940495295004822;10.000607067337908;0.833521486490873;1.0970691413884015;1.0969872732219053;0.7619079836273057;0.11929889705136158;0.7711764089649074
73.69942;1.09106739548042;0.8332606546274993;0.7639442004452319;0.1159921151037036;0.1062907964321829;1.0940487227586422;10.0006313689902;0.8335196015798466;1.097067559697789;1.0969845695301745;0.7619075447464005;0.11929883454559286;0.7711743533559416
73.70942;1.0910707488559197;0.8332606316172285;0.763943964579723;0.11599207847743363;0.10629054936066758;1.0940479165638586;10.000655670186902;0.8335176792053122;1.097065984416373;1.0969820107727695;0.7619071192602421;0.1192987775376044;0.7711722176235367
73.71942;1.0910740961874286;0.8332606069452131;0.7639436836920811;0.1159920684382887;0.10629030711217619;1.0940471089254227;10.000679963628107;0.833515719280129;1.0970644212833345;1.0969796005401815;0.761906709861115;0.11929872703527793;0.7711700051819342
73.72942;1.091077437102957;0.8332605858129613;0.7639433569134306;0.11599208503820696;0.10629007005069997;1.0940462988703359;10.000704239313293;0.8335137217387694;1.0970628738642103;1.0969773424046094;0.7619063180581837;0.11929868389252778;0.7711677178188173
73.73942;1.0910807689449382;0.8332605705224232;0.7639429822244634;0.11599212801706946;0.10628983841586527;1.0940454872518126;10.000728489828342;0.8335116867497349;1.0970613423096287;1.0969752411565565;0.7619059440291504;0.11929864881944227;0.7711653549387711
73.74942;1.0910840875776882;0.833260561341693;0.7639425576389001;0.11599219692078463;0.10628961250694843;1.0940446767292582;10.000752710953254;0.8335096156613947;1.097059823365765;1.0969733029169353;0.7619055867454286;0.11929862245972447;0.7711629145023814
73.75942;1.091087389310595;0.8332605580320405;0.7639420823643365;0.11599229117221789;0.10628939282749822;1.0940438709955032;10.000776900279389;0.8335075119325003;1.0970583119005228;1.0969715347515971;0.7619052445605606;0.1192986054097121;0.7711603946512485
73.76942;1.0910906713518869;0.8332605604843524;0.7639415573122519;0.11599241002593234;0.10628918009315247;1.0940430737843854;10.000801055085246;0.8335053810725928;1.0970568024002114;1.096969943583147;0.7619049164628737;0.11929859823492989;0.7711577950381981
73.77942;1.0910939303453258;0.8332605686743656;0.7639409852332347;0.115992552508191;0.10628897517763979;1.0940422879439824;10.000825166746495;0.8335032297749871;1.0970552896529981;1.096968534432381;0.7619046034470857;0.119298601498744;0.771155117259502
73.78942;1.0910971615608842;0.8332605829048452;0.7639403708384193;0.11599271747177235;0.1062887790743684;1.0940415142068554;10.000849210550946;0.8335010646087516;1.0970537689572069;1.0969673092707677;0.7619043083964718;0.11929861572203834;0.7711523641778015
73.79942;1.0911003598028388;0.8332606046599365;0.7639397204811214;0.11599290370762089;0.10628859283438116;1.0940407503446068;10.000873139093365;0.8334988907789979;1.097052236164398;1.096966267482497;0.7619040345769398;0.11929864128358299;0.7711495389803811
73.80942;1.091103520243177;0.833260637543206;0.7639390410845446;0.11599311000123277;0.1062884174298057;1.0940399922000346;10.000896885635012;0.8334967114956346;1.0970506884438582;1.096965407771586;0.76190378453304;0.11929867829369277;0.7711466448213834
73.81942;1.0911066379698855;0.8332606877502442;0.7639383391147919;0.11599333514661764;0.10628825364016267;1.0940392356224877;10.000920374410484;0.833494527903325;1.0970491259286972;1.0969647296405847;0.7619035599586985;0.11929872654318009;0.7711436848529647
73.82942;1.091109707454223;0.8332607638640224;0.7639376203600033;0.11599357799442589;0.10628810208127003;1.0940384769834584;10.000943531268819;0.8334923393642909;1.097047552415181;1.0969642323294588;0.7619033618219251;0.11929878567037246;0.7711406624528405
73.83942;1.0911127233537898;0.8332608758554176;0.7639368900199645;0.11599383752490545;0.10628796331444476;1.094037712268364;10.000966286490302;0.8334901439749854;1.0970459745376344;1.0969639123568433;0.7619031904966119;0.11929885538064866;0.7711375817812632
73.84942;1.0911156812957967;0.8332610335432201;0.7639361525626552;0.11599411287602844;0.10628783784625942;1.0940369368687313;10.0009885753234;0.833487939393367;1.097044400355484;1.0969637628110918;0.7619030461631275;0.11929893549592759;0.771134447963723
73.85942;1.0911185767989104;0.8332612452423804;0.763935411701622;0.11599440337006481;0.1062877260011079;1.094036146925046;10.001010341764454;0.8334857233782235;1.0970428373567214;1.0969637747717118;0.7619029291299613;0.11929902594909701;0.7711312669626267
73.86942;1.0911214031713576;0.8332615170834116;0.7639346706963527;0.11599470852696414;0.10628762787615323;1.094035340641965;10.001031534162788;0.8334834931205933;1.0970412905948166;1.0969639384512142;0.7619028397252955;0.11929912682701757;0.7711280462055661
73.87942;1.091124150561205;0.833261853485618;0.7639339324831784;0.1159950279844548;0.10628754340304848;1.094034518473644;10.001052097613083;0.8334812447453224;1.097039762273194;1.0969642431054463;0.7619027779593621;0.11929923832059015;0.7711247951561937
73.88942;1.091126807083103;0.8332622582968445;0.7639331990722666;0.11599536143215879;0.10628747233873063;1.0940336825714991;10.001071977471327;0.8334789748198399;1.0970382526109481;1.0969646767974093;0.761902742973449;0.11929936047511633;0.771121524522348
73.89942;1.0911293602672938;0.8332627347843821;0.7639324702344423;0.11599570859341087;0.1062874142180849;1.0940328359292195;10.001091127609076;0.8334766821516459;1.0970367613088006;1.0969652270324923;0.7619027326262735;0.11929949296174751;0.7711182447443696
73.90942;1.091131797638571;0.8332632845044635;0.7639317427865181;0.11599606914822479;0.10628736843327122;1.0940319814316586;10.00110951398936;0.8334743672038496;1.0970352886898895;1.096965882141877;0.7619027437970224;0.11929963516399213;0.7711149653922905
73.91942;1.0911341078481767;0.8332639067431515;0.7639310116166393;0.1159964426439479;0.10628733441742051;1.094031121130098;10.001127112538686;0.8334720303328405;1.0970338357176643;1.0969666316132316;0.7619027730385857;0.11929978646021291;0.7711116960510312
73.92942;1.0911362816140888;0.8332645988921206;0.7639302712430001;0.11599682848728896;0.1062873117393239;1.0940302559888757;10.001143905664506;0.8334696713563433;1.0970324034481393;1.0969674651188104;0.7619028168927433;0.11929994642402646;0.7711084469898064
73.93942;1.0911383104853944;0.8332653573071468;0.7639295164881579;0.1159972259884211;0.10628730001082975;1.0940293857945338;10.001159883469427;0.8334672898552865;1.0970309923629384;1.0969683725827821;0.7619028717576772;0.11930011490324224;0.7711052283875245
73.94942;1.0911401857332557;0.8332661788208037;0.763928742785685;0.1159976343975379;0.10628729873595269;1.0940285092109514;10.001175044819227;0.8334648851973508;1.0970296018432513;1.0969693454575933;0.7619029335288919;0.11930029202197542;0.7711020495680603
73.95942;1.0911418998742397;0.8332670621119822;0.7639279467712083;0.11599805297280728;0.10628730722455937;1.0940276246689056;10.001189390663859;0.8334624568798501;1.0970282304761731;1.0969703775294293;0.7619029975205757;0.11930047816249872;0.7710989192828813
73.96942;1.0911434485116758;0.8332680070339082;0.7639271267454009;0.11599848106821982;0.10628732458406377;1.0940267314384278;10.001202915474785;0.8334600048582943;1.0970268762940507;1.096971464861516;0.761903058851023;0.1193006739580346;0.771095846064159
73.97942;1.091144829776474;0.8332690129958958;0.7639262823988073;0.11599891810346916;0.1062873497967022;1.0940258289298919;10.001215604270103;0.8334575294483498;1.0970255362410373;1.0969726048310182;0.7619031124889218;0.11930088017642243;0.7710928376286362
73.98942;1.0911460424439867;0.8332700794587948;0.7639254139270041;0.11599936342660529;0.10628738180507713;1.0940249147139844;10.001227431925367;0.8334550313808102;1.0970242064550066;1.096973794487962;0.761903152910627;0.11930109748442783;0.7710898996798538
73.99942;1.091147084998655;0.8332712072307414;0.763924521476155;0.11599981620897894;0.10628741949788807;1.0940239841559753;10.001238361860354;0.8334525117696416;1.0970228839221545;1.096975029461654;0.7619031742251812;0.11930132628408818;0.7710870356383545
74.00942;1.0911479559615693;0.83327239715888;0.7639236054955756;0.11600027541450629;0.10628746164318364;1.0940230320330646;10.001248347461862;0.8334499718341022;1.0970215682041942;1.0969763041017315;0.7619031706067341;0.1193015667263951;0.7710842477591064
74.01942;1.0911486546213776;0.8332736474254957;0.7639226670825784;0.11600073978426824;0.10628750688205817;1.0940220542705736;10.001257339210632;0.8334474130376242;1.0970202621245986;1.0969776120707673;0.7619031364014053;0.11930181881639919;0.7710815382886033
74.02942;1.0911491817043666;0.8332749526979846;0.763921707163513;0.1160012077734866;0.10628755382161227;1.0940210489432747;10.001265294536081;0.8334448373625978;1.097018970874539;1.0969789470060283;0.7619030655194903;0.11930208244590904;0.7710789099474473
74.03942;1.0911495399896376;0.8332763053732839;0.7639207253034445;0.11600167752459738;0.10628760122932444;1.0940200162064393;10.0012721807086;0.8334422469623186;1.0970177003223427;1.0969803036971368;0.7619029507751937;0.11930235734445879;0.7710763657584425
74.04942;1.0911497344473742;0.8332776971247398;0.7639197197372005;0.11600214695857082;0.10628764823023876;1.0940189575433734;10.001277969066745;0.8334396434835253;1.0970164557929087;1.0969816782848554;0.7619027846350276;0.11930264307149564;0.7710739086498788
74.05942;1.0911497710923113;0.8332791198994512;0.7639186886356921;0.11600261390030071;0.10628769432118995;1.094017875115688;10.001282628336005;0.8334370277683208;1.09701524090648;1.0969830663648357;0.7619025608996268;0.11930293909640943;0.771071542019879
74.06942;1.0911496553236475;0.8332805662731371;0.7639176313881925;0.11600307618108562;0.10628773924596889;1.0940167716109033;10.001286119442415;0.8334344002094318;1.0970140564271067;1.096984461677105;0.7619022754763678;0.11930324491259377;0.7710692706031662
74.07942;1.0911493915372081;0.8332820286601504;0.763916548688298;0.11600353166710839;0.10628778292858132;1.0940156507905479;10.0012883944157;0.8334317613154771;1.0970129007177571;1.0969858569173438;0.7619019256251126;0.11930356005363954;0.771067099818957
74.08942;1.0911489838279502;0.8332834986214251;0.7639154413450576;0.1160039781944828;0.10628782545628733;1.0940145176099019;10.001289400834397;0.8334291120195938;1.097011771844601;1.0969872447634006;0.7619015086856867;0.1193038839941241;0.7710650339905049
74.09942;1.091148436554903;0.8332849679145589;0.7639143092624563;0.11600441353915973;0.10628786701087413;1.0940133773560055;10.001289086511076;0.8334264542882351;1.0970106694807933;1.0969886185148068;0.7619010214491779;0.11930421609736061;0.7710630750548609
74.10942;1.0911477549566624;0.8332864294774094;0.7639131519105719;0.11600483549971702;0.10628790771637846;1.0940122351578008;10.001287399590005;0.8334237916793545;1.097009595654598;1.0969899732049022;0.7619004598548105;0.11930455564614398;0.7710612227694839
74.11942;1.0911469464387744;0.8332878765858315;0.7639119695686709;0.11600524206746782;0.10628794746795557;1.0940110959990015;10.001284283311643;0.8334211283017295;1.097008554790674;1.0969913058666045;0.761899818483564;0.11930490190318536;0.7710594758980991
74.12942;1.0911460215827458;0.8332893020560816;0.7639107636165718;0.11600563154427573;0.10628798595524386;1.0940099644837358;10.001279673162584;0.8334184670109911;1.0970075533004928;1.0969926139739739;0.7618990907958711;0.11930525416262179;0.7710578325265991
