time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.13942;1.0911449932148092;0.8332906992114496;0.7639095359960484;0.1160060024526555;0.10628802291437948;1.0940088446295697;10.001273501409454;0.8334158091186621;1.097006598655611;1.096993894274019;0.7618982705210011;0.11930561166356501;0.7710562891491688
74.14942;1.091143874464969;0.8332920628945922;0.7639082886969186;0.11600635342818731;0.10628805828894147;1.094007739903014;10.001265705988674;0.8334131557236538;1.0970056978739358;1.0969951430603786;0.7618973526971087;0.1193059734014388;0.7710548403565057
74.15942;1.0911426779752416;0.8332933887498567;0.7639070229310101;0.11600668332888327;0.10628809218124863;1.094006653326499;10.001256245534707;0.83341050945732;1.0970048552974818;1.0969963570807642;0.7618963335817968;0.11930633809810208;0.7710534799164591
74.16942;1.0911414158523671;0.8332946723794682;0.763905738360491;0.11600699140126111;0.10628812484920216;1.0940055878843302;10.001245114718243;0.8334078757047158;1.0970040707056268;1.0969975348265115;0.7618952103840049;0.11930670439839614;0.7710522018200825
74.17942;1.0911400998256129;0.8332959102763005;0.7639044334186398;0.11600727731937811;0.10628815680927693;1.0940045475689737;10.001232344386617;0.8334052625345667;1.097003339490075;1.0969986768939695;0.7618939816022087;0.11930707105338;0.7710510006161726
74.18942;1.0911387415871427;0.8332971012911868;0.7639031066071169;0.11600754111988325;0.10628818885954157;1.0940035380954107;10.001217990159905;0.8334026792209215;1.0970026549304075;1.0969997844914492;0.7618926474411492;0.1193074369271088;0.7710498714847223
74.19942;1.0911373519381724;0.8332982465736611;0.763901757644256;0.11600778306988702;0.10628822204066209;1.0940025660228576;10.00120212470588;0.8334001344399973;1.0970020103257363;1.0970008576680856;0.7618912091639596;0.11930780093680618;0.7710488099035927
74.20942;1.0911359393135387;0.8332993484657392;0.7639003875108813;0.11600800351516888;0.10628825766645074;1.094001637018003;10.001184830609269;0.8333976355658297;1.0970013997177719;1.0970018947366869;0.7618896680261171;0.11930816204869034;0.7710478110478609
74.21942;1.0911345097723473;0.8333004096215241;0.7638989977470569;0.11600820278391903;0.10628829729956323;1.0940007546360475;10.001166187133638;0.8333951889361879;1.0970008182771394;1.0970028921705823;0.761888025196524;0.11930851931288217;0.7710468693632841
74.22942;1.091133068126963;0.833301432007104;0.7638975893539647;0.11600838114963413;0.10628834249227323;1.093999920410699;10.001146261113947;0.8333927995545648;1.0970002622137216;1.0970038442486014;0.7618862818726266;0.11930887183251118;0.7710459784465805
74.23942;1.0911316188513036;0.8333024159343474;0.7638961615068929;0.11600853883402239;0.1062883945036859;1.0939991349719094;10.001125110624377;0.8333904701997752;1.0969997276824186;1.0970047440105883;0.7618844389334979;0.11930921862181573;0.7710451315176244
74.24942;1.0911301659834327;0.8333033603770094;0.7638947116447788;0.11600867608129538;0.10628845430486174;1.0939983988380646;10.001102796050949;0.8333882018679731;1.096999210445953;1.0970055860692425;0.7618824970719499;0.11930955845290919;0.771044322543051
74.25942;1.0911287118716113;0.8333042642104378;0.7638932369180106;0.11600879327443832;0.10628852269303936;1.0939977125449618;10.001079389266806;0.8333859956564723;1.0969987069589466;1.0970063685331688;0.7618804575927431;0.1193098897665217;0.7710435470979617
74.26942;1.0911272562417738;0.8333051267070327;0.7638917349540651;0.11600889100041846;0.10628860023454349;1.0939970763523803;10.001054973830708;0.8333838537691474;1.0969982148587905;1.0970070925409163;0.761878323267081;0.11931021071740752;0.7710428021286315
74.27942;1.091125797182735;0.8333059468672113;0.7638902039416532;0.11600897004978213;0.10628868720394366;1.093996489805542;10.0010296367902;0.83338177896943;1.0969977327070757;1.097007761002346;0.7618760986355176;0.11931051943617879;0.7710420853389326
74.28942;1.091124333240224;0.8333067227347131;0.7638886430406774;0.11600903139670332;0.10628878367724416;1.0939959521871732;10.001003460711212;0.8333797734973972;1.0969972606435985;1.0970083776969988;0.7618737895805875;0.11931081437454781;0.7710413949438722
74.29942;1.0911228647979623;0.8333074516302451;0.7638870525976516;0.11600907613894625;0.10628888960122812;1.0939954636657425;10.000976521935108;0.8333778377918898;1.0969968009372641;1.097008946892287;0.761871402739428;0.11931109447827278;0.7710407293698224
74.30942;1.0911213946188323;0.8333081314152723;0.763885433464384;0.11600910535395982;0.10628900475681605;1.0939950253775745;10.000948894470804;0.8333759697212321;1.0969963570524681;1.0970094735248133;0.7618689447512355;0.11931135908950626;0.7710400871185931
74.31942;1.0911199280484603;0.8333087622990586;0.7638837861545766;0.11600911996480248;0.10628912878505863;1.093994638376366;10.000920659757641;0.8333741650316507;1.0969959325445682;1.0970099632237729;0.7618664214609111;0.11931160771852639;0.7710394671380773
74.32942;1.0911184726090521;0.8333093475268739;0.7638821109523153;0.11600912074078029;0.10628926133481992;1.0939943033948054;10.00089191830452;0.8333724181991681;1.0969955306081942;1.097010421793535;0.7618638384371953;0.11931183991985883;0.7710388690079433
74.33942;1.0911170373849741;0.8333098920535704;0.7638804085495144;0.11600910839154549;0.10628940217023267;1.093994021391566;10.000862788829343;0.8333707224612228;1.0969951537013365;1.0970108546181305;0.7618612023742216;0.11931205529795585;0.771038292966569
74.34942;1.0911156326753484;0.8333104011775074;0.7638786803801925;0.11600908367880991;0.10628955110968742;1.0939937931392505;10.000833392586241;0.8333690690409008;1.0969948038704458;1.0970112665279672;0.7618585213871356;0.11931225349553326;0.7710377399850357
74.35942;1.0911142690798512;0.8333108807091459;0.763876928753213;0.11600904751091945;0.1062897078878066;1.0939936185099979;10.000803835407599;0.8333674469183616;1.096994484110521;1.0970116622958324;0.7618558043119557;0.11931243418139274;0.7710372113938686
74.36942;1.091112955655251;0.8333113372624369;0.7638751566522493;0.11600900095002992;0.106289872151402;1.093993496723048;10.00077419783072;0.8333658442725527;1.096994199097227;1.0970120471828189;0.7618530600896052;0.1193125970863812;0.7710367083761711
74.37942;1.091111698412791;0.8333117775706403;0.7638733670762755;0.1160089451678351;0.10629004355161152;1.093993427199276;10.000744537243138;0.8333642511534975;1.096993954498269;1.0970124268365875;0.761850297610821;0.11931274198571747;0.7710362320150435
74.38942;1.091110500611573;0.8333122077969548;0.7638715627380072;0.11600888142316908;0.10629022172992109;1.0939934111436334;10.000714894559783;0.8333626614017517;1.0969937558939495;1.0970128066372844;0.761847526085373;0.11931286865193201;0.7710357835419068
74.39942;1.091109364613879;0.8333126336105404;0.7638697460666422;0.11600881102426608;0.10629040630664556;1.0939934529948558;10.000685302256919;0.8333610722727033;1.0969936084563057;1.0970131913349253;0.7618447555481364;0.11931297691818078;0.7710353640943931
74.40942;1.0911082934165877;0.8333130605982049;0.763867918750051;0.11600873526202723;0.10629059702596312;1.0939935597403236;10.000655797069221;0.8333594830576082;1.0969935172455132;1.097013585126513;0.7618419968137603;0.11931306674846927;0.7710349745339047
74.41942;1.0911072905863657;0.8333134941690373;0.7638660814765681;0.11600865531981962;0.10629079383621871;1.0939937390778558;10.000626426685937;0.8333578947918702;1.0969934870031848;1.0970139919474116;0.7618392604048588;0.11931313818942095;0.7710346161903893
74.42942;1.0911063593184256;0.8333139390811205;0.7638642339957057;0.116008572253341;0.10629099677124791;1.0939939985493035;10.000597242211686;0.8333563105568057;1.096993521661509;1.0970144161630813;0.7618365555738683;0.11931319139147335;0.7710342919422138
74.43942;1.0911055017966989;0.8333143994859605;0.7638623749922958;0.1160084870871501;0.10629120586692753;1.0939943449277303;10.00056828845182;0.8333547350296111;1.0969936244458662;1.097014862928781;0.7618338908926862;0.11931322668930557;0.7710340059724822
74.44942;1.0911047189624494;0.8333148790748477;0.7638605028144664;0.11600840082838361;0.10629142116915234;1.0939947830369294;10.000539602407347;0.8333531734627715;1.0969937982571176;1.0970153378904446;0.7618312753306113;0.11931324450695706;0.7710337620987302
74.45942;1.0911040105930316;0.8333153802518132;0.7638586169814291;0.11600831446496494;0.10629164265937407;1.0939953151188841;10.000511211845152;0.8333516308732458;1.0969940460230436;1.0970158468324556;0.7618287181295635;0.11931324520805045;0.7710335630730586
74.46942;1.0911033757003288;0.8333159030707634;0.7638567186499678;0.11600822913783819;0.10629187013120092;1.0939959411005857;10.000483129518372;0.8333501121660908;1.096994371002706;1.097016395223651;0.7618262278451201;0.11931322904198423;0.7710334114547507
74.47942;1.0911028129833176;0.8333164454524091;0.7638548098240087;0.11600814621444917;0.10629210311400049;1.0939966593592092;10.000455356731702;0.8333486230790762;1.0969947764181645;1.0970169877276907;0.7618238119320514;0.1193131961233215;0.7710333102722208
74.48942;1.0911023217267586;0.8333170043998968;0.7638528925798762;0.11600806709378231;0.10629234085961886;1.093997467576715;10.000427897656913;0.8333471705623627;1.09699526402049;1.0970176276537815;0.7618214770976152;0.11931314646860139;0.7710332630401742
74.49942;1.0911019027999482;0.8333175767186906;0.7638509688277777;0.11600799297470915;0.10629258245093026;1.0939983625154488;10.000400759091006;0.8333457621100674;1.0969958327811389;1.0970183165241052;0.7618192298132395;0.11931308013069754;0.7710332733467737
74.50942;1.0911015575750156;0.8333181587756797;0.7638490403100829;0.11600792472213868;0.1062928270078973;1.0939993386085969;10.000373933513778;0.8333444051984406;1.0969964793286164;1.0970190547385719;0.7618170770766322;0.11931299735623366;0.7710333445261887
74.51942;1.091101285111107;0.833318746307548;0.7638471087673862;0.11600786284653314;0.10629307385009422;1.0940003873702226;10.000347398851464;0.8333431072897539;1.0969971994579946;1.0970198432459828;0.7618150270048435;0.119312898654535;0.7710334803368525
74.52942;1.0911010813179105;0.8333193351564366;0.7638451762861885;0.11600780762403273;0.10629332246382067;1.0940014995271636;10.000321130678598;0.8333418756062803;1.096997988752635;1.097020685252137;0.7618130884467865;0.11931278475184481;0.7710336856463272
74.53942;1.091100941270769;0.8333199223479071;0.7638432455981091;0.11600775925751944;0.10629357228260831;1.0940026684766555;10.000295092303325;0.8333407167440293;1.0969988424477235;1.0970215869699214;0.7618112700192726;0.11931265652875662;0.7710339658842308
74.54942;1.0911008616888929;0.8333205062506834;0.7638413199998064;0.11600771793461348;0.1062938225384175;1.0940038915217551;10.000269218264258;0.8333396369150314;1.096999756168832;1.0970225568648817;0.7618095791897009;0.11931251502355614;0.7710343260152236
74.55942;1.091100841133243;0.8333210857163594;0.7638394028761112;0.11600768381917108;0.1062940722769926;1.094005168191552;10.000243425928133;0.8333386422204758;1.0970007269790323;1.0970236041386938;0.76180802183469;0.11931236145085092;0.7710347698605046
74.56942;1.0911008787606433;0.833321659529208;0.7638374971752353;0.11600765711419851;0.10629432040328386;1.0940064982088125;10.000217640234766;0.833337738213399;1.0970017527959857;1.0970247371564454;0.7618066022246742;0.1193121971411065;0.7710352999691548
74.57942;1.0911009739710078;0.8333222270211035;0.763835604860533;0.11600763818091402;0.10629456574795242;1.0940078811725105;10.000191801393969;0.8333369295521095;1.0970028304911081;1.0970259622904939;0.7618053226238135;0.11931202341876589;0.7710359179630387
74.58942;1.091101127411958;0.8333227886672728;0.7638337268260165;0.11600762754260006;0.1062948071654646;1.094009317075598;10.000165860862143;0.8333362201971382;1.0970039547401227;1.0970272838335235;0.7618041828614006;0.11931184151001631;0.7710366249090963
74.59942;1.0911013412479753;0.833323345530466;0.7638318637672978;0.1160076257361901;0.10629504361822452;1.094010806456529;10.000139780699076;0.8333356136412873;1.0970051189744467;1.0970287045454654;0.7618031808912635;0.1193116525037268;0.7710374214414719
74.60942;1.0911016182253166;0.8333238986694125;0.7638300166259366;0.11600763321653758;0.10629527422431848;1.0940123509774378;10.00011353195716;0.8333351129309943;1.0970063167247832;1.0970302257399844;0.7618023140764087;0.11931145735625343;0.7710383076843021
74.61942;1.0911019615602089;0.8333244492889322;0.7638281856403758;0.11600765039053809;0.10629549828463501;1.0940139538102034;10.000087088812341;0.8333347204560787;1.0970075410354785;1.097031846896632;0.7618015803145216;0.11931125695255153;0.7710392833919248
74.62942;1.0911023757368792;0.8333249988744441;0.7638263694504168;0.11600767762265055;0.10629571529074626;1.0940156190787487;10.000060424865902;0.8333344375226915;1.0970087831289501;1.097033565466173;0.7618009784384576;0.11931105216670508;0.7710403484034933
74.63942;1.0911028667059828;0.8333255489409258;0.7638245655342963;0.1160077152114511;0.10629592483162806;1.0940173518423668;10.000033511998652;0.8333342637969742;1.09701003182321;1.0970353762502705;0.761800508035738;0.11931084386231888;0.7710415026820737
74.64942;1.0911034416115717;0.8333261006180906;0.7638227714894643;0.11600776342268862;0.10629612647408553;1.09401915833363;10.000006319176109;0.8333341970474964;1.0970112736202438;1.097037270147917;0.7618001689595686;0.11931063286070996;0.7710427455429121
74.65942;1.0911041082625201;0.8333266546346888;0.763820986271765;0.11600782248182995;0.1062963197682445;1.0940210454411357;9.999978816166685;0.8333342333833639;1.0970124938914083;1.0970392346997142;0.7617999604869626;0.11931041992376477;0.7710440748552708
74.66942;1.091104873489046;0.8333272118423787;0.7638192106144672;0.11600789250308012;0.1062965043190348;1.0940230201456238;9.999950986445729;0.8333343673346731;1.0970136791511516;1.097041257397252;0.7617998800895106;0.11931020575754922;0.771045487049176
74.67942;1.0911057411926899;0.8333277737086786;0.7638174459030083;0.11600797348425264;0.1062966798740099;1.0940250887114187;9.999922840531742;0.8333345919174071;1.0970148188436466;1.09704332902262;0.761799921897322;0.1193099909726874;0.771046977504228
74.68942;1.0911067123471416;0.8333283426441954;0.763815692508888;0.11600806535954508;0.10629684643111567;1.0940272554848507;9.999894416236025;0.8333348993729378;1.0970159054501214;1.0970454444049245;0.7618000761483885;0.11930977603307874;0.7710485411006893
74.69942;1.0911077867776808;0.8333289221972995;0.7638139492501458;0.11600816801837185;0.10629700424873426;1.094029522631238;9.999865764031547;0.8333352819433323;1.0970169337171962;1.0970476006243477;0.7618003308845793;0.11930956129909912;0.7710501733826081
74.70942;1.0911089641588765;0.8333295168047031;0.7638122136568866;0.11600828123875385;0.10629715374021335;1.0940318910047735;9.999836931849403;0.8333357320250955;1.097017899981511;1.0970497951933196;0.7618006745948415;0.11930934708619466;0.7710518715883401
74.71942;1.091110243458127;0.8333301309597801;0.7638104823076751;0.11600840453352147;0.10629729545717377;1.0940343609899963;9.99980796194351;0.8333362421431273;1.0970188017012301;1.09705202618317;0.7618010979671599;0.11930913360863635;0.7710536346926805
74.72942;1.0911116222171517;0.8333307682086402;0.7638087510441289;0.11600853705771773;0.10629743017846777;1.0940369325890065;9.999778894957563;0.8333368053801901;1.0970196373942527;1.0970542929349387;0.7618015943368245;0.11930892085216628;0.7710554628128836
74.73942;1.0911130963797218;0.8333314303922082;0.7638070147644828;0.11600867770314949;0.10629755888955006;1.0940396048935697;9.99974977293752;0.8333374162951314;1.0970204066649234;1.0970565956569793;0.7618021588678878;0.11930870856333253;0.7710573562047973
74.74942;1.0911146604933681;0.8333321171472106;0.7638052675362915;0.11600882531340787;0.10629768262358766;1.094042375461211;9.999720640016434;0.8333380713142555;1.0970211094261544;1.097058934090097;0.761802787087203;0.11930849643055755;0.7710593141504593
74.75942;1.0911163081566986;0.8333328260480222;0.7638035037412202;0.11600897883500166;0.10629780230742882;1.0940452393857223;9.999691542974903;0.8333387680388344;1.0970217446445978;1.0970613058559229;0.7618034739819994;0.11930828423778383;0.7710613348180345
74.76942;1.0911180328868872;0.8333335536046197;0.76380171935004;0.11600913727891043;0.10629791873388877;1.0940481886249696;9.999662533007351;0.8333395044804031;1.0970223102860366;1.097063705833901;0.7618042140575496;0.11930807188503763;0.7710634162237785
74.77942;1.0911198294031526;0.8333342961647057;0.7637999123389599;0.11600929959630878;0.10629803262177458;1.094051213205349;9.99963366965043;0.8333402787795938;1.0970228044731842;1.0970661273494686;0.7618050017347058;0.11930785945929649;0.7710655570461521
74.78942;1.0911216942809248;0.8333350496200382;0.7637980821342062;0.11600946463810528;0.10629814461839059;1.0940543034856127;9.999605027308805;0.8333410889665619;1.0970232259582358;1.0970685637676505;0.761805831696077;0.11930764734410278;0.7710677565578153
74.79942;1.0911236253646264;0.8333358082700729;0.763796229008047;0.11600963121121993;0.10629825524177688;1.0940574513840877;9.999576697353946;0.833341933204606;1.0970235738475993;1.0970710090433604;0.7618066994234564;0.11930743624259786;0.7710700139904265
74.80942;1.091125620839951;0.8333365644386284;0.7637943541361376;0.11600979811225932;0.10629836481774961;1.0940606502929202;9.999548779727117;0.8333428111321228;1.0970238477880732;1.0970734571204628;0.7618076013529438;0.11930722716131094;0.7710723280833429
74.81942;1.0911276784120754;0.8333373090859911;0.7637924591344002;0.1160099641374474;0.10629847342798514;1.0940638947012344;9.999521369508368;0.8333437250304864;1.0970240486764569;1.0970759014306337;0.7618085336279821;0.11930702130072322;0.7710746969905015
74.82942;1.0911297946864797;0.8333380322938886;0.7637905449287935;0.11601012819053806;0.10629858091591088;1.0940671802549942;9.999494552535657;0.8333446793809931;1.0970241792372142;1.0970783355683897;0.7618094907555228;0.11930681982492827;0.7710771180300822
74.83942;1.0911319657788134;0.8333387237713049;0.763788611524735;0.11601028936254167;0.10629868699845364;1.0940705035386982;9.999468413312268;0.8333456794998577;1.0970242440175029;1.0970807546334334;0.7618104659811623;0.11930662373672127;0.7710795876565265
74.84942;1.0911341886142694;0.8333393737780698;0.7637866585483977;0.11601044683785947;0.10629879144001059;1.0940738605541165;9.999443037706115;0.8333467303975467;1.0970242494780662;1.0970831559425283;0.7618114523778967;0.11930643394227089;0.7710821020455872
74.85942;1.0911364604275782;0.8333399736398678;0.7637846856548062;0.11601059980610794;0.10629889411307399;1.0940772448029792;9.999418501503172;0.8333478359496925;1.0970242042530864;1.0970855380603894;0.7618124433572199;0.11930625128192211;0.7710846574914461
74.86942;1.0911387767745357;0.8333405152522101;0.7637826928787622;0.1160107475255499;0.10629899487844169;1.0940806474443927;9.999394854553321;0.8333489984051148;1.0970241187345349;1.0970878991651105;0.7618134327634751;0.11930607639170933;0.7710872507169211
74.87942;1.09114113077963;0.8333409898807547;0.7637806809926768;0.11601088942150908;0.10629909346881729;1.0940840598570356;9.999372111853022;0.8333502182347358;1.097024004763;1.097090236757336;0.7618144147427285;0.11930590959773915;0.7710898795782221
74.88942;1.091143513595902;0.8333413873092067;0.7637786514449827;0.11601102508386558;0.10629918950561434;1.0940874755829804;9.999350256428158;0.8333514938071781;1.0970238757991948;1.0970925485073113;0.7618153838331506;0.1193057510487723;0.7710925428905461
74.89942;1.0911459148429674;0.8333416963328686;0.7637766058106753;0.11601115420647064;0.10629928259190416;1.0940908900022355;9.999329246500217;0.8333528209416324;1.0970237460503183;1.0970948324342231;0.7618163355158839;0.1193056008853314;0.7710952391517091
74.90942;1.091148324067544;0.8333419064718195;0.7637745453153992;0.1160112765564343;0.10629937237218745;1.0940942991376512;9.999309019321393;0.8333541928397205;1.0970236279888128;1.0970970861148306;0.761817266686168;0.11930545912088611;0.7710979660776113
74.91942;1.0911507335657682;0.8333420097229078;0.7637724709023979;0.11601139194105291;0.1062994584832539;1.0940976985997661;9.999289498024254;0.8333556005517667;1.0970235300702638;1.0970993065444457;0.7618181756398474;0.11930532537364799;0.7711007209865356
74.92942;1.091153140040278;0.8333420009179368;0.763770383758699;0.11601150012969956;0.10629954051604132;1.0941010825982747;9.999270608316362;0.8333570340447902;1.097023456915551;1.097101490949704;0.7618190612421862;0.11930519885520938;0.771103500841173
74.93942;1.091155543152977;0.8333418769565403;0.763768285394042;0.11601160081196625;0.10629961810908779;1.0941044433218243;9.99925229345381;0.8333584834137517;1.0970234115410629;1.0971036372503211;0.7618199214709801;0.1193050786709829;0.7711063019090221
74.94942;1.0911579423960969;0.833341636544056;0.7637661771106786;0.11601169360696884;0.10629969102114177;1.0941077714358722;9.999234512208334;0.8333599394239222;1.097023397061867;1.097105743754597;0.7618207528798566;0.11930496412745839;0.7711091189527101
74.95942;1.0911603352535122;0.8333412804516578;0.7637640601079723;0.11601177801582788;0.10629975910777838;1.094111057676969;9.999217229580376;0.8333613932026578;1.0970234170310666;1.0971078089134894;0.7618215515285365;0.11930485476182143;0.7711119448984572
74.96942;1.0911627176943193;0.8333408114979127;0.763761936161649;0.11601185340053075;0.1062998222977675;1.0941142943608602;9.999200412917903;0.8333628357712209;1.0970234754637729;1.097109832018369;0.7618223136070369;0.11930475016366701;0.771114772229743
74.97942;1.091165085569957;0.8333402346401725;0.7637598078382764;0.11601191911968722;0.10629988059398475;1.0941174758338856;9.999184025099382;0.8333642581783787;1.0970235764566523;1.0971118141080747;0.7618230351296291;0.1193046498930353;0.7711175947666649
74.98942;1.0911674352800727;0.8333395570666914;0.7637576782355283;0.11601197468395248;0.10629993408913914;1.0941205978467916;9.999168012545832;0.833365652181859;1.0970237230950801;1.0971137578198695;0.7618237120589272;0.11930455354490269;0.7711204080627111
74.99942;1.0911697631485655;0.8333387870679053;0.7637555504516721;0.11601201975526691;0.10629998294919715;1.0941236566894714;9.999152300077903;0.8333670108619524;1.0970239170300462;1.09711566665583;0.7618243410498181;0.11930446082158765;0.7711232086118537
75.00942;1.0911720643413954;0.8333379319222094;0.7637534269516412;0.11601205402963778;0.1063000273441233;1.0941266491636328;9.999136797055453;0.8333683286488894;1.097024159462416;1.0971175440686884;0.7618249196354366;0.11930437154110667;0.771125993161191
75.01942;1.0911743325257477;0.8333369966582063;0.7637513093546477;0.11601207713075236;0.10630006738520495;1.0941295730385212;9.999121408315405;0.8333696010237146;1.0970244525100394;1.0971193917361703;0.7618254454974466;0.11930428558848882;0.7711287588211264
75.02942;1.091176560069288;0.833335984133944;0.7637491992623934;0.11601208856416366;0.10630010309080258;1.0941324268305752;9.99910604393227;0.8333708243012458;1.0970248000088196;1.0971212087562006;0.7618259157539594;0.11930420294272133;0.7711315033396121
75.03942;1.0911787382644034;0.8333348955345955;0.7637470998575465;0.11601208774731311;0.1063001344053661;1.0941352090951786;9.999090626260077;0.8333719952015608;1.097025207377094;1.097122993504009;0.7618263269829914;0.11930412375583349;0.7711342252031073
75.04942;1.091180857876634;0.8333337312649792;0.7637450167477452;0.11601207406084192;0.10630016129991471;1.0941379181311979;9.99907509135851;0.8333731104550057;1.0970256803942;1.0971247454029653;0.7618266759465883;0.11930404828847359;0.771136924026903
75.05942;1.0911829102435695;0.8333324918544475;0.7637429574573183;0.11601204681494867;0.1063001838709007;1.0941405528093282;9.99905938519363;0.8333741669620459;1.097026223705123;1.097126464779444;0.7618269607828136;0.11930397679207902;0.7711396006630112
75.06942;1.0911848883445745;0.833331178170264;0.7637409304335574;0.11601200519080578;0.10630020232892322;1.0941431138810283;9.999043462340401;0.8333751622139435;1.0970268403583707;1.0971281523244445;0.7618271817900282;0.11930390950288351;0.7711422564203222
75.07942;1.0911867870619005;0.833329791448009;0.7637389441343634;0.11601194833190599;0.10630021692260816;1.094145603792723;9.999027290339068;0.833376094780852;1.097027532060842;1.097129808823314;0.7618273411826816;0.11930384667817547;0.771144892326843
75.08942;1.0911886030818023;0.8333283334219024;0.7637370062914373;0.11601187554295546;0.10630022795353418;1.0941480254003413;9.999010857058906;0.8333769646336758;1.0970282994436023;1.0971314349314059;0.7618274423657979;0.11930378866609809;0.7711475089002437
75.09942;1.0911903351397052;0.8333268065802786;0.7637351234056987;0.1160117863412727;0.10630023592876923;1.0941503812855478;9.998994178348962;0.8333777727739669;1.097029142764609;1.097133030737623;0.7618274891150585;0.11930373604771206;0.7711501060498513
75.10942;1.0911919841977673;0.8333252145034443;0.763733300574189;0.11601168040150443;0.1063002417229283;1.0941526731856672;9.99897730229065;0.8333785205133832;1.097030062523817;1.0971345951450746;0.7618274850322233;0.11930368969479992;0.7711526832950544
75.11942;1.0911935531169399;0.8333235612468839;0.7637315417146963;0.11601155767725792;0.10630024652416627;1.0941549017265557;9.99896030434529;0.8333792092965561;1.0970310587435979;1.0971361255815966;0.7618274339512289;0.1193036506352057;0.7711552401746614
75.12942;1.091195046072945;0.8333218497779903;0.7637298496330565;0.11601141858407815;0.10630025148781105;1.094157067762254;9.998943274538034;0.8333798411189036;1.097032129774126;1.0971376181367496;0.7618273408907761;0.11930361984183617;0.7711577761208744
75.13942;1.0911964683098159;0.8333200811685644;0.7637282254324106;0.11601126394708931;0.1063002574400732;1.0941591739214405;9.998926314114058;0.8333804190829947;1.0970332724236802;1.0971390676418569;0.7618272123639435;0.11930359810221207;0.7711602900190875
75.14942;1.091197826154944;0.8333182550450517;0.7637266680907516;0.1160110948091117;0.10630026492052491;1.0941612245883705;9.998909546461979;0.8333809480518191;1.0970344831025924;1.0971404673700464;0.7618270556347747;0.11930358603206828;0.7711627803737553
75.15942;1.0911991265108119;0.833316370297836;0.7637251749225807;0.11601091232058666;0.10630027435658704;1.0941632249681836;9.998893120259;0.8333814351111262;1.0970357591126116;1.0971418091800045;0.7618268775965593;0.11930358411780849;0.7711652459550781
75.16942;1.0912003758515394;0.8333144256918956;0.7637237424233779;0.11601071768314017;0.10630028617708416;1.0941651801966275;9.998877193268578;0.8333818889703025;1.0970370998869414;1.0971430846572716;0.7618266841665613;0.11930359266811444;0.7711676860795255
75.17942;1.091201579377641;0.8333124204773047;0.7637223671864902;0.1160105120815562;0.10630030091140004;1.094167094722844;9.998861906841439;0.833382318351655;1.0970385072473956;1.0971442861842644;0.7618264799723886;0.1193036117713669;0.7711701003879479
75.18942;1.091202741209111;0.8333103548787002;0.7637210468843862;0.11601029668791603;0.10630031924937541;1.094168971928969;9.998847366122586;0.8333827307205214;1.0970399842430087;1.0971454068598672;0.7618262677496793;0.11930364132491789;0.7711724883904928
75.19942;1.091203865583198;0.833308230696765;0.7637197809413788;0.11601007271208726;0.10630034198009873;1.0941708146779539;9.998833636526358;0.8333831319681156;1.0970415339406667;1.097146439480545;0.7618260486509959;0.11930368101201415;0.7711748489700357
75.20942;1.0912049572367948;0.8333060517233555;0.763718570173997;0.11600984134420124;0.10630036982050779;1.0941726271004324;9.99882075895853;0.8333835263754785;1.0970431591814633;1.0971473757461174;0.7618258240842632;0.11930373019362113;0.7711771801713246
75.21942;1.091206020831697;0.8333038233007454;0.7637174153748544;0.11600960371419704;0.10630040327195735;1.0941744155841289;9.998808773394376;0.8333839166941972;1.0970448624422706;1.097148206568446;0.7618255966666637;0.1193037879171534;0.7711794795945683
75.22942;1.0912070606784317;0.8333015515227632;0.7637163163424652;0.11600936103313464;0.10630044262950619;1.0941761878444989;9.99879772923229;0.8333843050660489;1.0970466454715835;1.0971489236630825;0.7618253689561033;0.11930385310001462;0.7711817453719827
75.23942;1.0912080804125155;0.8332992424242311;0.7637152718425528;0.1160091147118378;0.10630048804143517;1.0941779516921006;9.998787676851421;0.8333846943756977;1.0970485090498545;1.097149521344499;0.7618251420462975;0.1193039246255885;0.7711839767019238
75.24942;1.091209082640358;0.833296900746696;0.7637142794005017;0.11600886630593558;0.10630053950598525;1.0941797142897078;9.998778654088973;0.8333850885535361;1.097050452350814;1.097149996555275;0.7618249152515767;0.11930400127264162;0.7711861732341705
75.25942;1.0912100690639566;0.833294528915862;0.7637133349552709;0.11600861735753909;0.10630059689224658;1.0941814813232011;9.998770673398962;0.8333854919955459;1.097052472429867;1.0971503474092388;0.7618246860724855;0.11930408164729302;0.771188334562083
75.26942;1.0912110404167383;0.8332921275525419;0.7637124329513713;0.11600836923980411;0.10630066002391611;1.0941832561867133;9.998763715835473;0.833385909007997;1.0970545644958203;1.097150572740474;0.7618244506600675;0.11930416417226167;0.7711904607602597
75.27942;1.0912119958992081;0.8332896971093954;0.7637115670921174;0.11600812312646644;0.10630072878775199;1.0941850397123123;9.99875773994273;0.8333863433506847;1.097056722273145;1.097150673068481;0.7618242052450928;0.11930424718906929;0.77119255313037
75.28942;1.0912129328154012;0.8332872389324396;0.7637107317192107;0.11600788002096905;0.1063008031828561;1.0941868304905527;9.99875269471686;0.8333867985464325;1.0970589382409743;1.0971506506618618;0.7618239476132621;0.11930432911402843;0.7711946141880794
75.29942;1.0912138467415369;0.8332847557899657;0.7637099224694284;0.11600764075931681;0.10630088317376464;1.0941886253469453;9.998748531992952;0.8333872789887007;1.097061203367222;1.0971505081932698;0.761823677438485;0.1193044084324481;0.7711966464766296
75.30942;1.0912147318115888;0.8332822522768429;0.7637091356498361;0.11600740605972212;0.10630096845533764;1.094190419589119;9.998745220519575;0.8333877899786849;1.0970635062371568;1.0971502481674331;0.7618233954257192;0.1193044836638468;0.7711986509530693
75.31942;1.0912155810357815;0.8332797341623113;0.7637083679760376;0.11600717657934884;0.10630105839143877;1.0941922072987855;9.99874274651778;0.8333883360409134;1.0970658331463965;1.0971498738017917;0.7618231022572978;0.11930455345436915;0.7712006267364616
75.32942;1.091216386698391;0.8332772072925456;0.7637076170966723;0.11600695292300842;0.10630115216086458;1.0941939820207274;9.99874110194707;0.83338891951426;1.0970681696890687;1.0971493894435966;0.7618227983133129;0.11930461656656526;0.7712025721264111
75.33942;1.0912171399714328;0.8332746771074898;0.7637068814738578;0.11600673564555082;0.10630124896474376;1.0941957370515218;9.998740277010592;0.8333895403154001;1.0970705023314637;1.0971487993852873;0.7618224846603778;0.11930467175214957;0.7712044852684248
75.34942;1.0912178306238474;0.8332721479473254;0.763706159424844;0.11600652523524009;0.1063013481686358;1.094197464656788;9.998740259163165;0.8333901957413361;1.0970728189820285;1.0971481064404656;0.7618221643055709;0.11930471776174367;0.771206364556045
75.35942;1.0912184489701307;0.8332696220071898;0.7637054483128387;0.1160063220935749;0.10630144928171353;1.0941991552255;9.99874103643949;0.8333908808505153;1.0970751088891024;1.097147312073088;0.7618218420633514;0.11930475348633025;0.7712082092751965
75.36942;1.0912189875645208;0.8332670993032574;0.7637047441258096;0.11600612655901013;0.10630155179030953;1.0942007975622734;9.998742597078603;0.8333915904042671;1.0970773621116592;1.0971464178458088;0.7618215231454959;0.11930477808809296;0.7712100195848703
75.37942;1.0912194396776966;0.833264578887132;0.7637040415870955;0.11600593889021038;0.10630165503969581;1.094202380331658;9.998744920040208;0.8333923209078252;1.097079568583212;1.097145426067043;0.7618212120426464;0.11930479103796979;0.7712117955702025
75.38942;1.0912197979509703;0.8332620599672521;0.7637033350035437;0.11600575915478221;0.10630175827184782;1.0942038937080418;9.998747969357305;0.8333930710856323;1.0970817177103283;1.0971443393843137;0.7618209127307121;0.11930479204121172;0.7712135363583741
75.39942;1.0912200559533354;0.833259542271834;0.7637026194018828;0.11600558716610362;0.10630186073752483;1.094205329906208;9.998751700896385;0.8333938408784743;1.0970837992414488;1.0971431610005686;0.7618206292423796;0.11930478099920887;0.7712152398908019
75.40942;1.0912202097520616;0.8332570256631237;0.7637018916594651;0.11600542254955669;0.10630196184400716;1.0942066821428709;9.998756068013316;0.8333946300351726;1.097085804272293;1.0971418948187985;0.7618203655355457;0.11930475807139888;0.7712169030716545
75.41942;1.0912202572794125;0.8332545090860247;0.7637011510261075;0.11600526485734558;0.10630206134928057;1.0942079438144348;9.998761016466009;0.8333954372250958;1.0970877254673586;1.097140544168184;0.7618201254974836;0.1193047236828648;0.7712185216927611
75.42942;1.091220197257689;0.8332519899703563;0.7637003984386661;0.1160051136604175;0.10630215946377174;1.0942091093688753;9.998766481482228;0.833396259937382;1.097089557445418;1.0971391105131818;0.7618199137041413;0.11930467841554747;0.7712200904143951
75.43942;1.0912200291275622;0.8332494652943722;0.7636996356029537;0.11600496855750674;0.1063022567250656;1.0942101747110622;9.998772399632994;0.83339709519208;1.0970912978538283;1.097137594203017;0.7618197358743917;0.11930462291976414;0.7712216033146055
75.44942;1.091219752445258;0.8332469335683323;0.7636988646781673;0.11600482909772088;0.10630235378814781;1.094211135812355;9.998778730129482;0.8333979406073715;1.097092947951846;1.0971359966177758;0.761819598135237;0.11930455794138559;0.7712230543354934
75.45942;1.0912193655570968;0.8332443955520693;0.7636980877859945;0.11600469473192557;0.10630245134262542;1.0942119876944594;9.998785466327774;0.83339879452522;1.0970945120373399;1.0971343211389284;0.761819505918092;0.11930448430777274;0.7712244375543766
75.46942;1.0912188658265767;0.8332418536930699;0.7636973058994672;0.11600456485639529;0.10630255013287637;1.0942127247786047;9.998792627288877;0.8333996551749175;1.0970959966670761;1.0971325723893233;0.7618194635573345;0.1193044027977044;0.7712257478474894
75.47942;1.0912182514276518;0.8332393121810054;0.7636965180680169;0.11600443887114305;0.10630265094134807;1.0942133419678277;9.998800245972884;0.8334005202663636;1.0970974098167756;1.0971307551492429;0.7618194744392888;0.11930431404803993;0.7712269810034276
75.48942;1.091217522503652;0.8332367770875083;0.7636957214329058;0.11600431617741568;0.10630275449760711;1.0942138356093734;9.99880836368508;0.8334013868227153;1.097098759591754;1.0971288732719586;0.761819541112882;0.1193042185105594;0.7712281328044335
75.49942;1.0912166807184172;0.8332342550025569;0.7636949113861707;0.11600419613735814;0.10630286137560571;1.0942142035093683;9.998817017601885;0.833402250509669;1.0971000540075393;1.0971269285768874;0.7618196652860738;0.11930411642357787;0.7712291988479324
75.50942;1.0912157280261816;0.8332317510741206;0.7636940819325998;0.11600407803312783;0.10630297192659716;1.0942144447427036;9.998826222731688;0.8334031053267223;1.0971013023762097;1.097124921057788;0.76181984761111;0.11930400786143382;0.7712301758150025
75.51942;1.0912146661045008;0.8332292683984406;0.7636932265554378;0.11600396103909619;0.10630308628121107;1.0942145600119162;9.998835966281376;0.8334039440756474;1.097102515689159;1.0971228509699136;0.7618200870582634;0.1193038928719457;0.7712310622088467
75.52942;1.0912134970595337;0.833226809090132;0.7636923390066047;0.11600384423595805;0.10630320449174836;1.0942145515690702;9.998846219240626;0.8334047590374257;1.097103704871654;1.0971207201700375;0.7618203809490606;0.11930377161133088;0.7712318576799817
75.53942;1.091212224301455;0.8332243756163695;0.7636914138775648;0.11600372663031837;0.10630332674901764;1.094214422138684;9.998856947699021;0.8334055430223777;1.097104879138669;1.097118530059072;0.7618207260501092;0.11930364432871714;0.7712325624936852
75.54942;1.09121085258205;0.8332219710081606;0.7636904472640116;0.11600360709288196;0.10630345348115233;1.09421417405097;9.998868106867187;0.8334062906924072;1.097106045712064;1.0971162785295552;0.7618211191309237;0.11930351115114192;0.7712331779515508
75.55942;1.0912093879407994;0.8332195983449324;0.7636894372243768;0.11600348431948541;0.10630358524535034;1.0942138093852;9.998879631547267;0.8334069991104673;1.0971072099209132;1.0971139602334496;0.7618215566431668;0.11930337183589079;0.7712337070785452
75.56942;1.0912078377200278;0.8332172605857525;0.7636883837712383;0.11600335694095351;0.10630372246845055;1.0942133307115136;9.998891442297662;0.8334076672459433;1.0971083753668223;1.0971115693531408;0.7618220343849149;0.1193032256920349;0.7712341548771486
75.57942;1.0912062094401918;0.8332149604109775;0.7636872884785201;0.11600322359810479;0.1063038652630144;1.0942127424023855;9.998903453916917;0.8334082952837351;1.097109544659289;1.0971091011367935;0.761822547618716;0.11930307167937582;0.7712345277506953
75.58942;1.0912045094687013;0.8332126998407647;0.7636861537678009;0.11600308295965786;0.10630401351305868;1.0942120518563776;9.998915574939842;0.8334088843392783;1.0971107203938486;1.0971065521830097;0.7618230920945095;0.11930290859523697;0.7712348323066107
75.59942;1.091202743598094;0.833210480086212;0.7636849825851207;0.1160029339063718;0.10630416709655473;1.094211269194751;9.998927711773149;0.8334094366052036;1.0971119057875083;1.097103921045214;0.7618236653414141;0.11930273529819028;0.7712350744947236
75.60942;1.0912009183081584;0.8332083013663678;0.7636837792688339;0.11600277572681951;0.10630432602474763;1.0942104060197124;9.9989397768037;0.8334099554681174;1.0971131046259475;1.0971012081310785;0.7618242669792986;0.11930255090295715;0.7712352593549803
75.61942;1.091199040260501;0.8332061629734806;0.7636825505320308;0.11600260807154558;0.10630449049587176;1.0942094747497335;9.998951691137522;0.8334104449044067;1.0971143205837697;1.0970984148652307;0.7618248981006519;0.1193023549089241;0.7712353907163639
75.62942;1.0911971147430781;0.8332040638075453;0.7636813049664893;0.11600243074280028;0.10630466089033569;1.0942084881073628;9.998963386235529;0.833410908766363;1.0971155567166526;1.097095543534254;0.7618255604346628;0.11930214730058719;0.7712354712384253
75.63942;1.0911951450347124;0.8332020023454773;0.7636800516670003;0.11600224348739349;0.10630483764858432;1.0942074579288787;9.998974798909808;0.8334113508439113;1.0971168158555746;1.0970925968510377;0.761826255862568;0.11930192854742934;0.771235503415004
75.64942;1.0911931329084978;0.8331999763252499;0.7636787995818789;0.11600204592131338;0.10630502108352406;1.094206393984991;9.998985857778615;0.8334117748033285;1.097118101629041;1.0970895765649025;0.7618269864049427;0.11930169939616816;0.7712354908585722
75.65942;1.0911910792618305;0.8331979835357977;0.7636775577823566;0.11600183762189191;0.10630521128855513;1.0942053036241939;9.998996480066992;0.8334121835709427;1.0971194187043878;1.0970864825432372;0.7618277541805467;0.11930146065774265;0.7712354390370402
75.66942;1.0911889842700926;0.8331960231188288;0.7636763360380506;0.11600161829205435;0.10630540819242332;1.0942041920780603;9.999006579715894;0.8334125794908455;1.0971207720956393;1.0970833129962778;0.7618285614182851;0.11930121321696838;0.7712353546251965
75.67942;1.0911868479863387;0.8331940956577936;0.7636751455997333;0.11600138793343767;0.10630561165899106;1.0942030628423045;9.999016074796897;0.8334129657769325;1.097122166969866;1.0970800655793809;0.7618294107524394;0.11930095811007062;0.7712352437193931
75.68942;1.0911846713801234;0.8331922021519752;0.7636739995409157;0.11600114694622851;0.10630582156846487;1.094201917387624;9.999024901257005;0.8334133476345108;1.0971236085484373;1.0970767385852087;0.7618303049767899;0.11930069648295498;0.7712351107554433
75.69942;1.0911824562068246;0.8331903433373717;0.7636729115398821;0.11600089597877272;0.10630603787572851;1.0942007545541115;9.999033029596427;0.8334137314649995;1.0971251011355507;1.0970733311978644;0.7618312457240513;0.11930042951263412;0.7712349587905472
75.70942;1.0911802042789949;0.8331885198969143;0.7636718937182836;0.11600063566530797;0.1063062606045924;1.094199571492318;9.999040464627612;0.8334141230637002;1.0971266467333896;1.0970698432359631;0.7618322322616471;0.11930015836909626;0.7712347905217792
75.71942;1.0911779170939704;0.8331867332619832;0.7636709555532051;0.11600036658978585;0.10630648978477615;1.0941983662062467;9.99904723028845;0.8334145267530126;1.0971282434957261;1.0970662752456712;0.7618332620714883;0.1192998841947844;0.7712346090926484
75.72942;1.0911755950615283;0.8331849866308136;0.7636701047361693;0.11600008936843163;0.10630672543009893;1.0941971390410483;9.99905335722539;0.8334149461410413;1.097129885265997;1.0970626283579081;0.761834332416916;0.11929960817371751;0.7712344176768028
75.73942;1.091173236854345;0.8331832849930093;0.7636693486658395;0.11599980463545541;0.10630696758365556;1.094195892037198;9.999058879625526;0.8334153855367326;1.0971315635598657;1.0970589035485097;0.7618354411482895;0.11929933168770943;0.7712342184509107
75.74942;1.0911708397115198;0.8331816337506842;0.7636686945720023;0.11599951300209897;0.10630721629680087;1.0941946280127544;9.999063830361534;0.8334158501073767;1.097133270083966;1.0970551013924619;0.761836587109516;0.11929905631785916;0.7712340120522531
75.75942;1.091168399905988;0.8331800379525879;0.7636681484256677;0.11599921501635145;0.10630747151468863;1.0941933507410122;9.999068229402692;0.8334163447691652;1.0971349977155518;1.0970512228556113;0.76183777008341;0.11929878362088438;0.7712337975972355
75.76942;1.0911659129377667;0.8331785026982322;0.763667714532008;0.11599891111565093;0.10630773302400856;1.0941920655773325;9.999072084927935;0.8334168739061713;1.0971367405558712;1.09704727049327;0.7618389898967141;0.11929851498769008;0.7712335733074288
75.77942;1.091163373699808;0.8331770327436606;0.7636673958416814;0.11599860163292088;0.1063080004923;1.0941907794993206;9.999075412841416;0.8334174422326818;1.0971384942712108;1.0970432496365363;0.7618402459391727;0.11929825172829298;0.7712333371407382
75.78942;1.0911607766957223;0.8331756311815764;0.7636671938365137;0.11599828687699847;0.10630827350792353;1.0941895001832642;9.999078250712971;0.8334180553530027;1.0971402567527033;1.097039168707249;0.761841537515407;0.11929799511828089;0.7712330869052547
75.79942;1.0911581168640487;0.8331742991452766;0.7636671084653632;0.11599796723715099;0.1063085516340756;1.0941882342262699;9.999080653100197;0.8334187196198264;1.097142027391219;1.0970350379054115;0.7618428647030698;0.11929774627928535;0.7712328203825886
75.80942;1.091155391413006;0.8331730368070138;0.7636671389603946;0.1159976432191755;0.10630883448978913;1.0941869853480846;9.999082679573776;0.8334194417603735;1.0971438044242448;1.0970308679894203;0.7618442295471777;0.11929750606364956;0.7712325355010095
75.81942;1.0911526017410678;0.8331718441590377;0.7636672849644889;0.11599731541216517;0.10630912177936659;1.094185753804095;9.999084390926445;0.8334202285877427;1.0971455833495416;1.09702667068716;0.7618456365024752;0.11929727503220412;0.7712322304127728
75.82942;1.0911497537888406;0.8331707211563839;0.7636675468430906;0.11599698450065199;0.10630941330001839;1.0941845374438939;9.999085853327486;0.8334210866862959;1.0971473581875077;1.0970224591590485;0.7618470915002431;0.11929705349729444;0.7712319033142975
75.83942;1.0911468561350408;0.8331696673641883;0.7636679250424625;0.11599665134414233;0.10630970902137331;1.094183333539494;9.999087141733355;0.8334220218533464;1.0971491230910975;1.097018246779065;0.7618486004877255;0.11929684160981095;0.7712315518579811
75.84942;1.0911439176122282;0.8331686813519771;0.7636684196288989;0.11599631695623755;0.10631000913900085;1.0941821399291403;9.999088343397371;0.8334230387806364;1.097150872434436;1.0970140453429962;0.761850168654307;0.11929663944788026;0.7712311729522463
75.85942;1.091140946643588;0.8331677609925093;0.7636690307447762;0.11599598236022177;0.10631031398392327;1.0941809553160757;9.999089557473168;0.8334241416016268;1.09715260032578;1.0970098649019544;0.7618518004848092;0.11929644701914628;0.7712307633050434
75.86942;1.0911379511349062;0.8331669044639951;0.7636697589540861;0.11599564855335746;0.10631062393430377;1.0941797799126336;9.999090882637358;0.8334253345737455;1.0971543003801807;1.0970057143994072;0.7618534994578812;0.11929626417881381;0.7712303200311429
75.87942;1.0911349373817014;0.8331661105538937;0.7636706048154559;0.11599531657222474;0.10631093944244947;1.094178616275957;9.999092404805975;0.8334266216293678;1.0971559663004067;1.0970016007932704;0.7618552674052611;0.11929609059718203;0.7712298407447649
75.88942;1.0911319100422394;0.8331653782518461;0.763671568804904;0.11599498746302847;0.10631126099556742;1.0941774686644241;9.99909419387755;0.8334280050692262;1.0971575927908115;1.0969975278066566;0.7618571046038893;0.11929592581396872;0.7712293232176011
75.89942;1.0911288741430605;0.8331647067361251;0.7636726516123569;0.1159946622034487;0.10631158893771801;1.0941763410574774;9.9990962968391;0.8334294844747993;1.097159175445886;1.096993496404487;0.7618590100862027;0.1192957693050795;0.7712287656684551
75.90942;1.0911258363938348;0.8331640959466617;0.7636738536383951;0.1159943416658758;0.1063119233580072;1.094175236229814;9.999098732379814;0.833431056563013;1.0971607108294652;1.0969895059301071;0.7618609816986629;0.11929562052548293;0.7712281680787498
75.91942;1.0911228043889603;0.833163546398936;0.7636751742348322;0.11599402663405406;0.10631226412886757;1.0941741567540082;9.999101499750344;0.8334327164887356;1.0971621976720476;1.0969855543743512;0.761863016453137;0.11929547895624197;0.7712275330247427
75.92942;1.0911197855969472;0.8331630581957284;0.7636766120027533;0.11599371786422871;0.10631261098717057;1.0941731063585245;9.999104584501179;0.8334344599702035;1.09716363677555;1.0969816384171547;0.7618651105704825;0.11929534417643954;0.7712268650802705
75.93942;1.091116787543039;0.8331626305380186;0.7636781657267859;0.11599341603921026;0.1063129636246686;1.0941720900311678;9.99910795414824;0.8334362847203347;1.0971650291854194;1.096977754523402;0.7618672588108674;0.11929521587044596;0.7712261698049757
75.94942;1.0911138178480944;0.8331622613174581;0.7636798346413528;0.1159931216280922;0.10631332175649158;1.094171112245338;9.999111560848256;0.8334381903216278;1.0971663753866343;1.0969739005877974;0.7618694545850633;0.11929509367248003;0.77122545321644
75.95942;1.0911108832730785;0.8331619465023488;0.7636816180886083;0.11599283490300753;0.10631368506686767;1.0941701749546178;9.999115351545282;0.833440176774523;1.097167675780862;1.0969700765242052;0.7618716911092088;0.11929497694917363;0.7712247210408707
75.96942;1.0911079891845326;0.833161680826969;0.7636835152817295;0.11599255606422026;0.10631405310859449;1.0941692773455527;9.999119274878742;0.8334422431155676;1.0971689303523304;1.0969662840130334;0.7618739622677939;0.11929486473279095;0.7712239775332925
75.97942;1.0911051399095135;0.8331614599860467;0.7636855250533282;0.11599228526420463;0.10631442531365143;1.0941684161639416;9.99912328126296;0.8334443869561701;1.0971701378591114;1.096962525669442;0.7618762632172659;0.11929475583446877;0.7712232253644137
75.98942;1.0911023388362089;0.8331612820767502;0.7636876454188839;0.11599202261142762;0.10631480107218708;1.094167585907054;9.99912731974401;0.8334466042681435;1.0971712963706177;1.0969588031475859;0.7618785906831587;0.11929464900575595;0.7712224664853099
75.99942;1.0910995877192653;0.833161146801489;0.7636898732647004;0.11599176827264254;0.10631517976101866;1.094166780296462;9.999131338906432;0.8334488895223817;1.0971724052229392;1.0969551159219004;0.7618809423989736;0.11929454300846727;0.7712217022885484
