time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.00942;1.0910968858938679;0.8331610536931425;0.7636922043160477;0.11599152261239734;0.1063155607447446;1.0941659941885427;9.999135290933884;0.8334512362272356;1.0971734666802477;1.096951462028821;0.7618833166122049;0.11929443652284802;0.7712209333540564
76.01942;1.091094230497785;0.83316100126066;0.7636946335737643;0.11599128625215507;0.10631594340133807;1.0941652237075898;9.999139133837305;0.8334536367673081;1.0971744848898841;1.096947839792764;0.7618857125274175;0.1192943280547422;0.771220159529545
76.02942;1.0910916172961072;0.8331609873556605;0.7636971560697059;0.11599105994252734;0.10631632710324364;1.0941644650905598;9.999142833499677;0.8334560824955483;1.0971754624357222;1.0969442496681991;0.7618881308096194;0.1192942160036386;0.7712193796156124
76.03942;1.0910890410908842;0.8331610097405858;0.7636997666890721;0.11599084432996669;0.10631671121609743;1.0941637139600318;9.999146367048343;0.8334585651261801;1.0971763985035534;1.0969406951733098;0.7618905727963424;0.11929409880094669;0.771218590850623
76.04942;1.0910864964207616;0.8331610662142452;0.7637024592900419;0.11599063983504902;0.10631709521340221;1.0941629653623648;9.99914972890613;0.833461077052996;1.0971772903279013;1.0969371821676308;0.7618930388885423;0.11929397501311408;0.7712177892200949
76.05942;1.091083979068221;0.8331611547685397;0.7637052271930018;0.11599044666065485;0.10631747871111828;1.0941622141564882;9.99915293542667;0.8334636100462705;1.0971781352869283;1.0969337165927;0.7618955278672211;0.11929384338973706;0.7712169704461462
76.06942;1.0910814872356938;0.8331612735358024;0.7637080646374755;0.11599026488507264;0.10631786138376571;1.0941614551148113;9.999156017523974;0.8334661552158358;1.0971789317602223;1.0969303015242966;0.7618980374470204;0.11929370281199358;0.77121613099617
76.07942;1.0910790212375954;0.8331614195173863;0.7637109670595429;0.1159900946270837;0.1063182430091664;1.0941606830890993;9.999159008247911;0.8334687043424672;1.0971796792524549;1.0969269357480471;0.7619005646571546;0.11929355216671324;0.7712152684982833
76.08942;1.0910765817182329;0.8331615872576915;0.7637139303878375;0.1159899361374519;0.10631862356978049;1.094159893857988;9.999161938606054;0.8334712506144158;1.0971803785318943;1.096923614578286;0.7619031052738998;0.1192933903032195;0.7712143814121256
76.09942;1.0910741684497707;0.8331617693094893;0.7637169504494277;0.11598978979589047;0.10631900318633555;1.0941590844120854;9.999164836771477;0.8334737886536637;1.0971810322679212;1.0969203309744109;0.761905653605519;0.11929321610655039;0.7712134684235319
76.10942;1.0910717811990323;0.8331619576937168;0.7637200221641102;0.1159896561132961;0.10631938197297298;1.0941582521492965;9.999167720893539;0.8334763142355793;1.0971816457524441;1.0969170764268952;0.7619082033487964;0.11929302854762777;0.7712125279375385
76.11942;1.0910694203352274;0.8331621449181995;0.7637231388479885;0.1159895356568046;0.10631975995972173;1.0941573946657726;9.99917059097729;0.8334788237865102;1.0971822258395632;1.096913842507445;0.7619107480582272;0.11929282670733368;0.7712115582130351
76.12942;1.0910670856855766;0.8331623245172796;0.7637262929023904;0.11598942889294965;0.10632013709260318;1.0941565106417401;9.99917343230404;0.8334813139144986;1.097182778038541;1.0969106219881808;0.76191328042189;0.11929260994125754;0.7712105580127492
76.13942;1.091064776333444;0.8331624909800084;0.763729477438823;0.11598933608768044;0.10632051322537543;1.0941555999054637;9.999176220112632;0.8334837811798138;1.0971833045246466;1.096907408413477;0.7619157912711757;0.11929237819254726;0.771209526602787
76.14942;1.0910624924516374;0.8331626392496599;0.7637326870087647;0.11598925724827071;0.10632088800120613;1.0941546620242724;9.999178914711713;0.8334862224625281;1.0971838045817484;1.0969041957462762;0.7619182694750515;0.11929213217522004;0.7712084632136211
76.15942;1.0910602361025417;0.8331627647620528;0.7637359170710211;0.11598919215001892;0.1063212607653809;1.0941536953951296;9.999181466715381;0.8334886360099883;1.0971842761940256;1.0969009790410147;0.7619207029977274;0.11929187324240506;0.7712073672617324
76.16942;1.0910580099242042;0.8331628638100081;0.7637391630139083;0.11598914053039773;0.10632163068522515;1.0941526976749216;9.999183837849959;0.8334910223130839;1.0971847171126592;1.096897755220354;0.7619230803300588;0.11929160307155207;0.7712062394833881
76.17942;1.0910558161408253;0.8331629338897251;0.7637424191687622;0.11598910226811558;0.10632199695409493;1.0941516660798727;9.999186010127856;0.8334933836247349;1.0971851255364595;1.0968945236280776;0.7619253910304148;0.1192913233652554;0.7712050827068478
76.18942;1.0910536563582374;0.8331629737932458;0.7637456787217306;0.11598907740637097;0.10632235889494086;1.0941505973570984;9.999187974888665;0.833495722272107;1.0971855010088565;1.0968912859410607;0.7619276251712754;0.11929103571970875;0.7712039011722506
76.19942;1.091051531373755;0.8331629825168083;0.763748935164454;0.11598906607037494;0.1063227159410538;1.0941494887417522;9.999189723721523;0.8334980395203672;1.097185844746306;1.0968880455260919;0.7619297731221288;0.11929074170032576;0.7712026990411368
76.20942;1.0910494417714873;0.8331629579187182;0.7637521839864635;0.11598906833698053;0.10632306757600035;1.0941483387368183;9.999191255628736;0.8335003359341325;1.0971861593400183;1.0968848072416364;0.7619318258955958;0.11929044292952555;0.7712014795690756
76.21942;1.0910473884533962;0.8331628967586531;0.763755422899631;0.1159890841138703;0.10632341330171627;1.0941471461043468;9.99919259413948;0.8335026123641146;1.0971864485208502;1.0968815768614566;0.7619337751052048;0.1192901410261622;0.7712002451054855
76.22942;1.0910453716315651;0.8331627954371004;0.7637586504966848;0.11598911306106141;0.10632375261654226;1.0941459088402639;9.999193799298505;0.8335048698946157;1.0971867166575755;1.0968783592626221;0.761935613324822;0.11928983750047029;0.7711989969201504
76.23942;1.0910433899255014;0.8331626501156506;0.7637618646809753;0.11598915463223877;0.10632408501389441;1.0941446249636675;9.999194963340232;0.8335071086244553;1.0971869680657287;1.096875157407467;0.7619373351195577;0.11928953371784161;0.7711977347386445
76.24942;1.0910414407372857;0.8331624566045214;0.7637650621723214;0.11598920826769396;0.10632441005605628;1.0941432944058131;9.999196195473267;0.8335093275964327;1.0971872063985744;1.0968719730601382;0.7619389370669108;0.11928923088916665;0.7711964570274694
76.25942;1.0910395208051937;0.8331622109172451;0.763768239064812;0.11598927355018172;0.1063247274296368;1.0941419202518556;9.999197609192029;0.8335115259698032;1.0971874342799322;1.096868807429058;0.7619404164508171;0.11928893008686174;0.7711951618730589
76.26942;1.091037627064586;0.8331619100702823;0.7637713915625711;0.11598935015565615;0.10632503689343735;1.0941405084136295;9.999199312981002;0.8335137037865931;1.0971876536630085;1.0968656615777388;0.7619417702595997;0.11928863234054818;0.7711938474500294
76.27942;1.091035757895314;0.8331615525550803;0.7637745163874472;0.11598943766830849;0.10632533822233967;1.0941390661953776;9.999201400543496;0.8335158629495295;1.097187866216818;1.0968625374090089;0.76194299509824;0.1192883387767209;0.7711925124713298
76.28942;1.0910339134892515;0.8331611384299825;0.7637776105267233;0.11598953541566528;0.10632563121100137;1.0941376008047308;9.999203946902341;0.8335180074995324;1.0971880735397994;1.0968594383276484;0.7619440872857906;0.11928805072839602;0.7711911565870574
76.29942;1.0910320950365082;0.8331606689730138;0.7637806706340132;0.11598964240542566;0.1063259157049255;1.0941361187906864;9.999207016049374;0.8335201417338893;1.0971882778488118;1.0968563686549389;0.7619450432450445;0.11928776971542984;0.7711897797075062
76.30942;1.0910303033483306;0.8331601464366346;0.7637836934156119;0.11598975740942545;0.10632619166795756;1.0941346260684826;9.99921066688988;0.8335222686284843;1.0971884823314981;1.0968533321129263;0.7619458602088117;0.1192874972937052;0.7711883814787963
76.31942;1.0910285377661955;0.8331595741062477;0.7637866768390008;0.11598987917673065;0.10632645923418184;1.0941331275208197;9.999214945068156;0.8335243901911119;1.097188690693483;1.0968503306717994;0.7619465362644469;0.11928723492276923;0.7711869624530511
76.32942;1.0910267964767788;0.8331589557522151;0.7637896202783739;0.11599000664007734;0.10632671863121976;1.0941316265916323;9.999219882720782;0.8335265080604831;1.0971889062873288;1.0968473644033834;0.7619470696849899;0.11928698385803849;0.7711855249736286
76.33942;1.0910250781350326;0.8331582947236229;0.7637925234903485;0.1159901390153493;0.10632697003599265;1.0941301258083431;9.999225515709679;0.8335286234113211;1.097189131218008;1.0968444318993102;0.7619474585684535;0.11928674501922486;0.7711840720268943
76.34942;1.0910233830955323;0.8331575937093836;0.7637953860826298;0.11599027578747295;0.1063272135628056;1.094128627891879;9.999231882870783;0.8335307363789026;1.0971893659535805;1.096841530962378;0.7619477010639724;0.11928651890217697;0.7711826060226101
76.35942;1.0910217134839948;0.833156854788403;0.7637982078164826;0.11599041663820661;0.10632744934170596;1.0941271364311402;9.99923900169617;0.8335328451800093;1.097189609141442;1.0968386592495234;0.7619477956112144;0.1192863055691445;0.7711811291263224
76.36942;1.0910200726453085;0.8331560795706031;0.7638009888152706;0.1159905614176935;0.1063276774561124;1.0941256563203656;9.999246855750823;0.8335349458626988;1.0971898575939336;1.096835814773444;0.7619477412561453;0.11928610472307048;0.7711796440107153
76.37942;1.091018464327509;0.8331552701722938;0.7638037294099381;0.11599071009171939;0.106327897804788;1.0941241942917868;9.999255398862791;0.8335370331127189;1.0971901072982315;1.0968329959429932;0.7619475381767737;0.11928591579523226;0.77117815430453
76.38942;1.091016892244708;0.8331544307917561;0.7638064301460912;0.11599086260153754;0.10632811014936146;1.094122758364698;9.999264558231804;0.8335391012128209;1.0971903547298123;1.0968302004451307;0.7619471876787588;0.11928573797340931;0.7711766647881171
76.39942;1.091015360168406;0.8331535683882959;0.7638090922638116;0.11599101881329171;0.10632831433982808;1.0941213564005436;9.999274237007214;0.8335411446489992;1.0971905964249669;1.096827424208507;0.7619466920454738;0.1192855702340546;0.7711751807846086
76.40942;1.0910138717830862;0.8331526919411224;0.7638117175524763;0.11599117853702175;0.10632851044123133;1.094119995682912;9.999284322697623;0.8335431584627074;1.097190827334243;1.0968246622233557;0.7619460550933638;0.11928541141330101;0.7711737075364427
76.41942;1.0910124303646773;0.8331518112736089;0.7638143067216142;0.11599134148388433;0.10632869863277442;1.0941186832606768;9.999294699473506;0.8335451385855646;1.0971910403451206;1.0968219104892087;0.7619452823127284;0.11928526032000107;0.7711722504715076
76.42942;1.0910110391641235;0.8331509361426578;0.763816858058801;0.11599150726526065;0.10632887901222542;1.0941174257084416;9.999305259058671;0.8335470820595886;1.0971912273631232;1.0968191673578063;0.7619443799457374;0.11928511588131772;0.7711708152763177
76.43942;1.091009702931037;0.8331500758724463;0.7638193677232114;0.11599167547954646;0.10632905142813581;1.0941162292304807;9.999315907096303;0.8335489865269197;1.0971913812391842;1.096816433151735;0.7619433539195049;0.11928497720939778;0.7711694073459553
76.44942;1.0910084289580722;0.833149239445857;0.7638218309327599;0.1159918458120307;0.10632921542632762;1.094115101126974;9.999326565252042;0.8335508492884446;1.0971914982124211;1.0968137081935632;0.7619422089638805;0.11928484354637398;0.7711680313251442
76.45942;1.091007225960404;0.8331484354585533;0.7638242429674994;0.11599201806528323;0.10632937029612465;1.094114050730639;9.99933716934122;0.8335526670058027;1.097191579210903;1.0968109912603732;0.7619409480652861;0.11928471419499533;0.7711666911532676
76.46942;1.0910061026103666;0.833147671742253;0.7638265988712036;0.1159921920628459;0.10632951513373881;1.0941130883800587;9.99934766850824;0.8335544362487523;1.097191627886232;1.096808279908567;0.7619395725655964;0.1192845885203015;0.7711653905444743
76.47942;1.0910050672438691;0.8331469552940464;0.7638288926233827;0.11599236755152424;0.10632964901289631;1.094112224323891;9.999358028489981;0.8335561541935296;1.0971916469783694;1.0968055717977048;0.7619380826165855;0.119284466008044;0.7711641331477946
76.48942;1.0910041273835982;0.8331462928640111;0.7638311176133882;0.1159925442740972;0.1063297712050719;1.0941114683496482;9.999368230524794;0.8335578190013674;1.0971916369493366;1.0968028660364635;0.7619364777616787;0.11928434628404602;0.7711629220420425
76.49942;1.0910032892457007;0.8331456912262157;0.7638332676319257;0.11599272211075165;0.10632988120495383;1.0941108293573762;9.999378260532922;0.8335594297594217;1.0971915972010031;1.0968001641953484;0.761934757775432;0.11928422905763951;0.7711617591163804
76.50942;1.0910025581956209;0.8331451565520096;0.7638353367063463;0.1159929010838979;0.10632997863044542;1.0941103154474014;9.999388101396166;0.8335609860654577;1.0971915270088262;1.0967974703897174;0.7619329236966451;0.11928411408320166;0.7711606449666928
76.51942;1.0910019386603047;0.8331446935987153;0.7638373184319533;0.11599308126360275;0.10633006317663614;1.0941099335045756;9.999397741519632;0.8335624879484673;1.097191424883992;1.0967947906748066;0.7619309788185185;0.11928400114836922;0.7711595796788737
76.52942;1.0910014329311506;0.8331443052159494;0.7638392064680897;0.11599326267854573;0.10633013462081774;1.0941096873343539;9.999407186536773;0.8335639360780984;1.0971912873832417;1.0967921322873215;0.7619289289126004;0.1192838900336903;0.7711585641894916
76.53942;1.0910010403776218;0.8331439923571191;0.7638409958139227;0.11599344521754554;0.10633019287402591;1.0941095768120659;9.999416455931131;0.8335653312857817;1.0971911089021897;1.0967895020372873;0.7619267812736084;0.11928378044812665;0.7711576008041728
76.54942;1.0910007575851954;0.8331437547432523;0.7638426834454977;0.11599362858490443;0.10633023803386306;1.0941095989987364;9.999425569665192;0.8335666741841274;1.0971908830964794;1.096786904551248;0.7619245438270217;0.11928367196750128;0.7711566918606083
76.55942;1.0910005791641002;0.8331435917445242;0.7638442682496478;0.11599381241286844;0.10633027036006801;1.0941097494782026;9.999434538764627;0.8335679660826076;1.0971906043998418;1.096784342558512;0.7619222249926559;0.11928356406145743;0.7711558382176081
76.56942;1.0910004984723527;0.8331435026393854;0.7638457503107271;0.11599399642764437;0.10633029020725053;1.094110023179687;9.999443362981898;0.8335692098130726;1.09719026773553;1.0967818182109272;0.7619198331107313;0.11928345620136795;0.7711550393131114
76.57942;1.0910005074414846;0.8331434862437361;0.763847129733607;0.11599418051185166;0.10633029794587846;1.094110414802917;9.999452031534;0.833570409268864;1.0971898676419487;1.0967793338016545;0.7619173752587853;0.11928334793102492;0.7711542937318313
76.58942;1.0910005964922338;0.8331435408167656;0.7638484059964799;0.11599436465961363;0.10633029387176354;1.0941109189601077;9.999460525299115;0.833571568842182;1.0971893990203454;1.0967768927091976;0.7619148569405088;0.11928323891177556;0.7711535991530134
76.59942;1.091000755251289;0.8331436644294856;0.7638495779679573;0.11599454890711161;0.10633027813920058;1.0941115298775788;9.99946881994928;0.8335726935327797;1.0971888583838176;1.0967744995362148;0.7619122828000937;0.11928312898104268;0.7711529520665165
76.60942;1.0910009730000039;0.8331438553827097;0.7638506441799299;0.11599473332972156;0.10633025075762495;1.094112240432251;9.99947689163758;0.833573788663776;1.0971882437442688;1.0967721578501772;0.761909657141393;0.11928301812363759;0.7711523481538219
76.61942;1.0910012387823769;0.8331441126077821;0.7638516032259373;0.11599491805513316;0.1063302116904323;1.0941130417630132;9.999484724605283;0.8335748588554049;1.097187553999198;1.0967698678278759;0.7619069839124388;0.11928290635847258;0.771151783438009
76.62942;1.0910015420379293;0.8331444360979957;0.7638524542825704;0.11599510311376675;0.10633016099262681;1.0941139245756817;9.999492313285288;0.8335759081611943;1.097186788502416;1.096767626400463;0.7619042668787714;0.11928279373777115;0.7711512549021607
76.63942;1.0910018732940807;0.8331448270335531;0.7638531978196191;0.11599528819826152;0.10633009883876142;1.0941148806289913;9.999499657117754;0.8335769417980116;1.0971859465644163;1.096765428435089;0.7619015103499239;0.11928268042021144;0.771150760418029
76.64942;1.0910022247854245;0.8331452867938062;0.7638538356953484;0.11599547264397664;0.10633002543322297;1.0941159027984924;9.999506751484821;0.8335779665898647;1.0971850276000283;1.096763266926284;0.761898719276518;0.11928256658485929;0.7711502991154499
76.65942;1.0910025914823618;0.8331458153169201;0.7638543703647659;0.11599565563588643;0.10632994091976468;1.0941169841292917;9.99951358211088;0.8335789890405997;1.0971840314467298;1.0967611330887725;0.7618958984690168;0.11928245226444881;0.7711498718573253
76.66942;1.0910029711704714;0.8331464104276505;0.7638548046593407;0.11599583639905156;0.10632984534333462;1.0941181168064416;9.999520134182204;0.8335800136919045;1.0971829579246546;1.096759017772087;0.7618930527660159;0.11928233733101598;0.7711494810417702
76.67942;1.0910033632724883;0.8331470682745227;0.7638551426501696;0.11599601431664061;0.10632973867971918;1.0941192921015457;9.999526406425298;0.8335810432037297;1.0971818070356696;1.09675691382319;0.7618901878842278;0.11928222162180048;0.7711491296817199
76.68942;1.0910037685245846;0.833147784196842;0.7638553903102958;0.11599618894380714;0.1063296208992793;1.0941205016745934;9.999532405548525;0.8335820785713386;1.0971805803609531;1.0967548177844564;0.7618873100548517;0.11928210496537453;0.7711488203489719
76.69942;1.0910041895588978;0.8331485535719926;0.7638555551813819;0.11599635989676803;0.10632949198767946;1.0941217389993718;9.999538125943127;0.8335831188048646;1.0971792819200914;1.0967527297394675;0.7618844249954845;0.11928198702272483;0.7711485547808204
76.70942;1.0910046304561372;0.8331493719935078;0.7638556455137638;0.11599652676728604;0.10632935197923109;1.0941229999211068;9.999543542438877;0.8335841613855373;1.097177917129071;1.0967506512315697;0.7618815380183491;0.11928186726890047;0.7711483336540024
76.71942;1.0910050951430983;0.8331502353286869;0.7638556693364825;0.11599668912481308;0.10632920102635948;1.0941242826195765;9.999548617829557;0.8335852035260501;1.0971764902737209;1.096748582575072;0.7618786550160146;0.11928174526865806;0.771148156327167
76.72942;1.091005586425185;0.8331511403447175;0.7638556337039777;0.11599684656184008;0.10632903941627643;1.0941255873931972;9.999553307106176;0.8335862427372461;1.0971750031538878;1.0967465216050738;0.7618757823406249;0.1192816208829831;0.7711480212534361
76.73942;1.0910061060496103;0.8331520845772121;0.7638555448621934;0.11599699878787366;0.10632886757197206;1.0941269163463272;9.99955755372973;0.8335872764500286;1.0971734560916087;1.0967444643153188;0.7618729253800531;0.11928149420829309;0.7711479264858004
76.74942;1.091006654574868;0.8331530649316325;0.7638554094938849;0.115997145735388;0.10632868603690451;1.0941282729061237;9.999561280543467;0.8335883017968455;1.0971718490677769;1.096742405984836;0.7618700879781367;0.11928136544228367;0.7711478698791707
76.75942;1.0910072311532406;0.8331540767648358;0.7638552356583309;0.11599728759564674;0.10632849532433143;1.094129661269312;9.999564385670412;0.8335893158547929;1.0971701819339663;1.0967403415040538;0.7618672733886479;0.119281234820191;0.7711478498515191
76.76942;1.0910078337464106;0.8331551142901779;0.7638550324153578;0.11599742476566371;0.10632829572461494;1.0941310862461917;9.999566757936918;0.8335903152813516;1.0971684542673155;1.0967382652231024;0.7618644854042415;0.11928110263007467;0.7711478665379528
76.77942;1.0910084594680007;0.8331561713322515;0.7638548090483064;0.11599755772767302;0.10632808727520628;1.09413255302877;9.999568299724531;0.8335912956120879;1.0971666653328311;1.0967361713038377;0.7618617290280318;0.11928096927334353;0.7711479221332393
76.78942;1.0910091050670654;0.8331572418355565;0.7638545748237741;0.11599768686595101;0.10632786987426204;1.0941340662725707;9.999568930185037;0.8335922521245557;1.097164814969986;1.09673405444197;0.7618590105219653;0.11928083531381097;0.7711480203827441
76.79942;1.0910097676023092;0.8331583205826963;0.7638543387569362;0.11599781227932388;0.10632764340740297;1.0941356295577014;9.999568572825222;0.8335931813971443;1.0971629047360987;1.0967319107217737;0.7618563364407906;0.11928070147837128;0.7711481662066558
76.80942;1.0910104449344433;0.8331594040117419;0.7638541088638431;0.11599793376751344;0.10632740786827065;1.0941372456019745;9.999567153695725;0.8335940811872841;1.0971609378953644;1.0967297390045536;0.7618537126193494;0.11928056857812902;0.7711483653742716
76.81942;1.0910111355220997;0.8331604903676119;0.7638538912682159;0.1159980510347429;0.10632716349597236;1.0941389159892079;9.99956461526896;0.8335949496511748;1.0971589186020667;1.096727541828743;0.7618511440583938;0.11928043734156704;0.7711486233298436
76.82942;1.0910118381267737;0.833161579489696;0.763853689503104;0.11599816381558692;0.10632691079688979;1.0941406402533598;9.999560929803808;0.8335957857845883;1.0971568511880887;1.09672532393082;0.7618486347174337;0.1192803082629085;0.7711489434623626
76.83942;1.0910125524551424;0.8331626730241353;0.7638535043580259;0.11599827179431897;0.1063266503387427;1.0941424155331338;9.999556096967593;0.8335965900810023;1.097154740177142;1.0967230897703413;0.761846187089167;0.11928018159958167;0.7711493259646016
76.84942;1.0910132797150638;0.8331637743779728;0.7638533348282653;0.11599837455170196;0.10632638257569088;1.0941442369996217;9.99955012933369;0.8335973639436953;1.097152590877243;1.0967208433583517;0.7618438027770266;0.11928005741602038;0.7711497680681257
76.85942;1.091014021839408;0.8331648875745714;0.7638531796445059;0.11599847160794029;0.1063261079200349;1.0941460984302749;9.999543043389304;0.8335981085120431;1.0971504099613627;1.0967185897892027;0.7618414837400848;0.11927993553601053;0.7711502655422373
76.86942;1.0910147802698233;0.8331660160713138;0.7638530383355764;0.11599856249693594;0.10632582684194311;1.0941479932068687;9.999534855287573;0.8335988241728618;1.0971482061483437;1.0967163351112101;0.7618392326386318;0.1192798156221426;0.7711508140305807
76.87942;1.091015555764348;0.8331671623213319;0.7638529118489906;0.1159986468810924;0.10632553987021463;1.0941499157005123;9.999525573577358;0.8335995108810315;1.097145990108367;1.0967140841252614;0.7618370514496592;0.11927969748809947;0.7711514092875522
76.88942;1.0910163489509437;0.8331683272236731;0.7638528027769739;0.11599872463923155;0.10632524760490002;1.094151862307405;9.999515197829343;0.8336001685212661;1.0971437732753757;1.0967118389533475;0.7618349395338173;0.11927958125307907;0.7711520472193716
76.89942;1.0910171599588079;0.8331695097841613;0.7638527146181235;0.1159987958714112;0.10632495069028274;1.0941538317475867;9.999503723089187;0.8336007967634733;1.0971415673615377;1.0967095996262317;0.7618328930827408;0.11927946714047839;0.7711527244640547
76.90942;1.0910179872194492;0.8331707082248397;0.7638526506303368;0.11599886084868356;0.1063246496868936;1.0941558240509077;9.999491144471868;0.833601394723066;1.097139384296174;1.096707364871462;0.7618309058397245;0.11927935522762366;0.7711534389025588
76.91942;1.0910188276762853;0.8331719215281523;0.7638526137128797;0.1159989199300607;0.1063243450277632;1.0941578382083228;9.99947747022729;0.8336019605539997;1.097137235233114;1.0967051327886816;0.7618289699458667;0.11927924535274148;0.7711541892298436
76.92942;1.091019678858979;0.8331731495413598;0.7638526068787365;0.11599897346636046;0.10632403716496867;1.0941598703386728;9.999462737319735;0.8336024910273191;1.097135129487091;1.096702902930827;0.7618270767115283;0.1192791371434781;0.7711549736497765
76.93942;1.091020540595744;0.8331743921151331;0.7638526330553755;0.11599902171523523;0.10632372670827006;1.094161913705128;9.999447012885964;0.8336029819063242;1.097133074392053;1.09670067827853;0.7618252173821963;0.1192790300976117;0.771155788851102
76.94942;1.0910214148181137;0.8331756489892372;0.7638526948498435;0.11599906479679423;0.10632341437392782;1.0941639592424743;9.999430386475835;0.8336034285818478;1.0971310759136568;1.0966984647135734;0.7618233835958609;0.11927892359342387;0.7711566301001288
76.95942;1.0910223039315432;0.833176920349454;0.7638527947540351;0.11599910270354562;0.10632310084327219;1.0941659961311836;9.999412964148796;0.8336038258708256;1.09712913906863;1.0966962692432554;0.7618215678028947;0.11927881686876635;0.7711574917317204
76.96942;1.091023209296895;0.8331782067663843;0.7638529347664792;0.11599913533157073;0.10632278671770318;1.094168013463809;9.999394862944012;0.8336041680562892;1.0971272676545072;1.09669409895587;0.7618197642760552;0.11927870914104488;0.77115836724541
76.97942;1.0910241307737718;0.8331795085886948;0.7638531155842391;0.11599916250654285;0.1063224725032269;1.0941700012020275;9.999376201254652;0.833604449642341;1.0971254642318229;1.0966919607996;0.7618179695179719;0.11927859979748674;0.7711592496987985
76.98942;1.0910250664766878;0.8331808256033743;0.7638533364640101;0.1159991840466316;0.10632215851223835;1.0941719496889433;9.999357089265073;0.8336046654864787;1.0971237308668587;1.096689861933505;0.7618161811151564;0.11927848847264907;0.7711601326811862
76.99942;1.0910260121927924;0.8331821572506118;0.7638535955778791;0.11599919988655324;0.10632184483293733;1.0941738506140115;9.999337626019067;0.8336048101062843;1.0971220702084585;1.0966878101241104;0.7618143967928729;0.11927837498122956;0.7711610107316788
77.00942;1.091026961454167;0.8331835032428098;0.7638538904598023;0.11599921017153421;0.10632153143700888;1.094175698588108;9.999317897825534;0.8336048771882073;1.0971204864330353;1.0966858135654187;0.7618126144044522;0.11927825923374015;0.7711618788455252
77.01942;1.0910279071347493;0.833184863842843;0.7638542186185076;0.11599921524015304;0.1063212182829146;1.0941774910094073;9.999297972465593;0.8336048599435391;1.097118984767897;1.0966838803977483;0.7618108317886073;0.11927814126718356;0.771162732078396
77.02942;1.0910288440016176;0.8331862397247363;0.7638545779810118;0.11599921555208627;0.10632090533579064;1.094179228060181;9.99927789858874;0.8336047523225942;1.097117570116211;1.0966820181916486;0.7618090463066827;0.11927802129083157;0.7711635659430314
77.03942;1.0910297699470128;0.8331876323213234;0.7638549668593001;0.115999211642538;0.10632059253289215;1.0941809134769385;9.999257716477453;0.8336045503551289;1.0971162473359797;1.0966802335055967;0.7618072540655785;0.11927789967590523;0.7711643771911736
77.04942;1.0910306848808895;0.8331890446484627;0.7638553836810463;0.11599920407187467;0.10632027976335996;1.094182553940871;9.999237466539165;0.833604252144344;1.0971150218545003;1.096678532074987;0.7618054495106297;0.11927777698793911;0.7711651642811669
77.05942;1.091031589560411;0.8331904815785691;0.7638558268537751;0.11599919336695828;0.10631996689668838;1.094184157136538;9.999217186141372;0.8336038562824369;1.0971138985060687;1.0966769196544797;0.7618036266358873;0.1192776540144491;0.7711659275368364
77.06942;1.091032485778312;0.8331919490026086;0.7638562946971709;0.11599918006375501;0.10631965381374857;1.0941857304019165;9.999196906287407;0.8336033605335011;1.0971128803254144;1.0966754025835912;0.7618017804897376;0.11927753171566553;0.7711666688654115
77.07942;1.0910333763758737;0.8331934527629055;0.763856785031833;0.11599916476881861;0.10631934037089151;1.0941872796664325;9.999176658753237;0.8336027618835127;1.0971119683791435;1.0966739873423341;0.76179990741892;0.11927741109233268;0.7711673908272642
77.08942;1.0910342647063513;0.8331949984199257;0.7638572946784853;0.11599914804658303;0.10631902633069593;1.0941888081391031;9.999156491796269;0.8336020572993637;1.0971111623446088;1.0966726795892283;0.7617980051238296;0.11927729294350133;0.7711680962477577
77.09942;1.0910351546886219;0.8331965913208388;0.7638578195626382;0.11599913024319536;0.10631871137840035;1.0941903164315945;9.999136480565898;0.8336012446108261;1.0971104620634378;1.0966714838985863;0.7617960729229483;0.11927717768568706;0.7711687885929003
77.10942;1.0910360508115053;0.8331982364273678;0.763858355317078;0.11599911146126654;0.10631839521709997;1.0941918038989853;9.999116718648091;0.833600322818414;1.0971098688400962;1.096670404291582;0.7617941115169194;0.1192770654671383;0.771169471617076
77.11942;1.0910369573483443;0.8331999382833002;0.7638588976228502;0.11599909166784442;0.10631807766031173;1.0941932689041753;9.999097300832679;0.8335992910390089;1.0971093849983464;1.09666944491708;0.7617921225477244;0.119276956454258;0.7711701484978468
77.12942;1.0910378774375433;0.833201700928895;0.7638594416121293;0.11599907072693555;0.10631775872695588;1.094194707796685;9.999078312276243;0.8335981473467152;1.0971090130820131;1.096668610794841;0.7617901082112863;0.11927685103278048;0.7711708215598684
77.13942;1.0910388125842327;0.8332035274167113;0.7638599808919563;0.11599904825042724;0.10631743870014089;1.094196114859262;9.9990598195783;0.8335968889242796;1.0971087557909418;1.096667907475666;0.7617880708700324;0.11927674990025709;0.7711714926422492
77.14942;1.0910397632399007;0.8332054198115719;0.7638605075173304;0.11599902350591078;0.10631711810361291;1.0941974845777516;9.999041860936934;0.8335955123935057;1.0971086154584169;1.0966673390203283;0.7617860129036704;0.1192766540538163;0.7711721637637438
77.15942;1.091040730525622;0.8332073803559347;0.763861012735664;0.11599899556411407;0.10631679768738107;1.094198813780479;9.999024446493149;0.8335940139762423;1.0971085938343006;1.096666906837123;0.7617839366452184;0.11927656462490452;0.7711728373081623
77.16942;1.0910417171386593;0.8332094122436495;0.7638614879487569;0.11599896354023671;0.10631647844381277;1.094200101194335;9.999007571951218;0.8335923904260429;1.0971086934745595;1.0966666105053988;0.7617818446644764;0.11927648265309858;0.7711735155892985
77.17942;1.0910427257856106;0.8332115190177888;0.7638619260821435;0.11599892675523985;0.10631616153484284;1.0942013461133338;9.998991232022346;0.8335906397741479;1.0971089184802836;1.0966664484238473;0.7617797409246133;0.11927640891762015;0.7711742007971318
77.18942;1.0910437569658453;0.833213704494243;0.7638623226379648;0.11599888470910791;0.10631584813414877;1.0942025475687593;9.998975423208087;0.8335887609030735;1.0971092727592406;1.0966664173629146;0.7617776314495127;0.11927634389860045;0.7711748951940308
77.19942;1.09104480911545;0.8332159737068258;0.7638626755331656;0.11599883697107463;0.10631553927302137;1.0942037032091285;9.998960137824445;0.8335867530526423;1.097109757725452;1.0966665122114918;0.7617755233011764;0.1192762879101052;0.7711756005881762
77.20942;1.0910458805722067;0.8332183325060203;0.7638629844144016;0.11599878320194328;0.10631523568494558;1.0942048087160332;9.998945355064869;0.8335846165269384;1.0971103713259909;1.0966667270751504;0.7617734231986267;0.1192762412835681;0.771176317705691
77.21942;1.0910469706747352;0.8332207856718403;0.7638632502454812;0.11599872318681943;0.10631493769306624;1.0942058585814585;9.99893103483889;0.8335823538463587;1.0971111085007117;1.0966670571264905;0.7617713370561051;0.11927620443341415;0.7711770463641374
77.22942;1.0910480792652266;0.8332233358091004;0.7638634744615421;0.11599865674466851;0.10631464523514747;1.0942068473230435;9.998917119949706;0.8335799697606102;1.0971119628528894;1.0966674994812713;0.7617692701781367;0.1192761778162719;0.771177785899919
77.23942;1.0910492051317675;0.833225983537445;0.7638636578161553;0.11599858365530108;0.1063143580434866;1.094207770338947;9.998903547882188;0.8335774697673566;1.0971129283061425;1.0966680524415364;0.7617672276370918;0.11927616190146334;0.7711785351795155
77.24942;1.0910503443495392;0.8332287283654908;0.7638638003572593;0.11599850362629263;0.10631407589578068;1.0942086237645652;9.998890262925004;0.833574858364275;1.0971139993201542;1.096668713886029;0.7617652145786882;0.11927615714402369;0.7711792923292949
77.25942;1.0910514897885395;0.8332315698440504;0.7638639020799605;0.11599841622615055;0.10631379872033175;1.0942094038535;9.998877219550872;0.8335721390310245;1.0971151703567588;1.0966694805153907;0.7617632360875781;0.11927616389704533;0.7711800547507229
77.26942;1.091052631737113;0.8332345082998709;0.7638639628245871;0.11599832088654036;0.10631352646954242;1.0942101072219557;9.998864382111604;0.833569315491624;1.0971164360757342;1.096670348915642;0.7617612969007784;0.11927618235684204;0.7711808197685155
77.27942;1.091053759233544;0.8332375451459242;0.7638639817552912;0.11599821706343832;0.10631325900541516;1.094210731486701;9.998851726676735;0.8335663922613744;1.0971177919001633;1.096671317028989;0.7617594017052833;0.1192762126126735;0.7711815854040033
77.28942;1.0910548620232416;0.8332406828459619;0.7638639571668359;0.11599810443393153;0.10631299620343397;1.0942112757189573;9.998839241640736;0.8335633747836175;1.0971192337104114;1.0966723844682824;0.7617575552922782;0.11927625469097214;0.7711823503265872
77.29942;1.0910559321864712;0.8332439238547451;0.7638638863751845;0.11599798300401948;0.10631273812505859;1.0942117410099794;9.998826923181971;0.8335602698687846;1.0971207563889231;1.0966735520140725;0.7617557620610125;0.11927630846795542;0.7711831131077715
77.30942;1.091056964165236;0.8332472690709525;0.7638637658368806;0.11599785314234017;0.10631248501354044;1.0942121302374437;9.998814768965074;0.833557086134069;1.097122352119915;1.0966748212035586;0.7617540261354785;0.1192763735611;0.7711838715330435
77.31942;1.0910579535913438;0.833250717010172;0.7638635920885852;0.11599771551230964;0.10631223717047936;1.094212446674298;9.998802778097758;0.8335538344466226;1.0971240103225441;1.0966761940373622;0.7617523520280167;0.11927644939795642;0.7711846222129939
77.32942;1.091058896957475;0.8332542636688043;0.7638633625062901;0.11599757083379542;0.10631199491613123;1.0942126927638052;9.998790956280015;0.8335505275653196;1.0971257198930775;1.0966776726449432;0.7617507446405993;0.11927653533311323;0.771185361064144
77.33942;1.0910597924265655;0.83325790280547;0.7638630746048287;0.11599741962381896;0.10631175857604036;1.0942128696076066;9.998779321466563;0.8335471783080559;1.0971274717647939;1.0966792591862415;0.7617492091056645;0.11927663067703276;0.7711860847827088
77.34942;1.091060639881226;0.833261626673097;0.763862725404222;0.11599726215226581;0.10631152838348282;1.094212977147474;9.998767912336415;0.83354379793187;1.097129259311019;1.096680955760977;0.761747751062183;0.1192767347787633;0.7711867916800119
77.35942;1.0910614399457597;0.8332654273624025;0.7638623120196854;0.11599709855418495;0.10631130444768669;1.0942130146569764;9.998756792671523;0.833540395912814;1.0971310769141198;1.0966827642963852;0.7617463764299125;0.11927684715874945;0.7711874807290764
77.36942;1.0910621937292082;0.8332692986411956;0.7638618318443651;0.11599692891765755;0.10631108688846719;1.0942129798394031;9.998746039253144;0.8335369806988607;1.0971329191006698;1.09668468685869;0.7617450902480175;0.11927696759104975;0.7711881500263532
77.37942;1.09106290354409;0.8332732369246637;0.7638612824805968;0.11599675337017071;0.10631087596060426;1.0942128668057984;9.998735722092057;0.833533561026316;1.097134780398581;1.0966867256067918;0.7617438953270119;0.1192770961385504;0.7711887961500592
77.38942;1.0910635733600196;0.8332772403817741;0.763860662555261;0.11599657220847034;0.10631067204082918;1.0942126663629803;9.998725896563874;0.8335301466453466;1.0971366550834556;1.0966888821298588;0.7617427914302436;0.11927723312228627;0.7711894144832753
77.39942;1.0910642087315556;0.8332813071052616;0.7638599720316928;0.11599638596004012;0.10631047558898116;1.0942123695485886;9.998716610587177;0.8335267478619617;1.097138537631771;1.0966911572129079;0.7617417752590673;0.11927737904752608;0.7711900001139798
77.40942;1.0910648162913248;0.8332854336409069;0.7638592116880973;0.11599619529382886;0.10631028713851445;1.0942119709192737;9.99870791492179;0.8335233746772627;1.0971404236932298;1.0966935511795233;0.7617408408771621;0.11927753451350054;0.771190548571378
77.41942;1.0910654025122675;0.8332896145699206;0.7638583830324395;0.11599600087450816;0.10631010726266897;1.0942114688363098;9.998699862576002;0.8335200360564116;1.0971423101741298;1.0966960642821857;0.7617399800883499;0.11927770011955503;0.7711910556835821
77.42942;1.0910659724367688;0.8332938431638401;0.7638574883499444;0.11599580326753942;0.10630993657043766;1.0942108633257999;9.998692496121878;0.8335167392372241;1.0971441940083766;1.0966986967126642;0.7617391830741413;0.11927787641903002;0.771191517300713
77.43942;1.0910665294264414;0.8332981123281444;0.7638565305447814;0.11599560286481539;0.10630977568993599;1.0942101537996511;9.998685837237401;0.8335134890261748;1.0971460705933231;1.0967014486164575;0.7617384396068564;0.11927806383367413;0.7711919293140497
77.44942;1.0910670755976266;0.8333024152055678;0.7638555131045544;0.11599539982808771;0.10630962509743612;1.0942093387705534;9.998679885097859;0.8335102880352446;1.0971479333995526;1.0967043200670272;0.7617377403159158;0.11927826244995078;0.7711922874711254
77.45942;1.091067612391981;0.8333067454559681;0.7638544399320067;0.11599519414370435;0.10630948492918678;1.094208417232102;9.998674620944382;0.8335071381500191;1.0971497747468815;1.0967073096500615;0.761737077408553;0.11927847187587223;0.7711925876984943
77.46942;1.0910681411943284;0.833311097082544;0.7638533151194882;0.11599498580037518;0.10630935495115863;1.0942073900645162;9.998670020258643;0.8335040415900685;1.0971515862064332;1.0967104127406608;0.7617364445541706;0.11927869128969595;0.7711928270680116
77.47942;1.0910686635757354;0.8333154633669337;0.7638521426543768;0.11599477492620022;0.10630923460810314;1.0942062612727879;9.998666060983071;0.8335010007027717;1.0971533583386615;1.0967136220656653;0.7617358362567199;0.11927891961600363;0.7711930041862612
77.48942;1.0910691810278186;0.8333198358652019;0.7638509257908174;0.11599456173003794;0.10630912308041354;1.0942050386649356;9.998662713669187;0.8334980174753917;1.0971550809318364;1.0967169295640768;0.7617352477557731;0.11927915575720964;0.7711931189108786
77.49942;1.09106969430469;0.8333242051686576;0.763849666708193;0.11599434639216455;0.10630901940584803;1.0942037330509975;9.99865992951119;0.8334950935599832;1.0971567435714098;1.0967203271025525;0.7617346757348512;0.11927939876382915;0.7711931721162854
77.50942;1.0910702020415193;0.8333285624055211;0.7638483668824044;0.11599412907254658;0.10630892267017494;1.0942023565521757;9.99865764520442;0.8334922306085211;1.0971583353840095;1.0967238061749693;0.7617341189616557;0.11927964785939832;0.7711931654564947
77.51942;1.0910706993120542;0.8333328995654956;0.7638470280468517;0.11599390989620086;0.10630883210764464;1.0942009216500048;9.998655798399842;0.8334894308034503;1.0971598446279018;1.0967273577236425;0.7617335781607935;0.11927990240612446;0.7711931006335125
77.52942;1.0910711776790731;0.833337209202144;0.7638456533031122;0.11599368884104941;0.1063087470165336;1.09419944140036;9.99865433950855;0.8334866971657878;1.0971612594752762;1.0967309725573455;0.7617330553015593;0.11928016188710351;0.7711929789456047
77.53942;1.091071626335594;0.833341484407275;0.7638442470224097;0.1159934656749204;0.10630866662500707;1.0941979290325976;9.998653230448367;0.8334840330177244;1.0971625693669482;1.0967346426394238;0.7617325530086858;0.11928042585761092;0.7711928019188756
77.54942;1.0910720331179564;0.8333457185410387;0.7638428134316009;0.11599324001619289;0.1063085900453649;1.0941963963502939;9.998652432888608;0.8334814415862669;1.0971637664624898;1.096738362775742;0.7617320745597037;0.11928069385902303;0.7711925715462602
77.55942;1.0910723857059639;0.8333499042438266;0.7638413560709829;0.11599301144587186;0.10630851626500065;1.0941948529310412;9.998651902893592;0.833478926237715;1.0971648469920203;1.0967421311966954;0.7617316241824891;0.11928096539207908;0.7711922893185722
77.56942;1.0910726734018872;0.8333540327404928;0.7638398786998446;0.11599277957825309;0.10630844411813625;1.094193306793294;9.998651599350016;0.8334764901597014;1.09716581043499;1.096745948348541;0.7617312070533309;0.11928124000614601;0.7711919555545814
77.57942;1.0910728883685186;0.8333580945738618;0.7638383860888929;0.1159925440599128;0.10630837240026952;1.0941917656077846;9.998651490214282;0.8334741357443154;1.0971666569180405;1.0967498155621431;0.7617308288847041;0.11928151741575815;0.7711915697112385
77.58942;1.0910730248729021;0.8333620805848484;0.7638368845470668;0.11599230452068697;0.10630830013836227;1.09419023747372;9.998651547320506;0.8334718642470875;1.097167385803334;1.096753735130126;0.7617304954382067;0.11928179748340535;0.7711911311188345
77.59942;1.0910730776958109;0.8333659816930276;0.7638353824325759;0.11599206056161232;0.10630822669008769;1.0941887302263238;9.998651739826444;0.8334696753099999;1.097167995198444;1.0967577099542933;0.7617302122599942;0.11928208012567103;0.7711906396779478
77.60942;1.09107304205732;0.8333697884005027;0.7638338897523232;0.11599181183306298;0.10630815159021564;1.0941872501460859;9.998652033146655;0.8334675668679626;1.0971684812977793;1.0967617412566792;0.7617299846294032;0.11928236533714445;0.7711900961494792
77.61942;1.0910729143603526;0.8333734910211905;0.763832417044427;0.11599155811071173;0.10630807440949351;1.094185802121514;9.998652390989848;0.8334655354298465;1.0971688387703635;1.0967658267628286;0.7617298176013091;0.11928265322846383;0.7711895018748544
77.62942;1.0910726922800544;0.8333770806178737;0.7638309745433756;0.11599129934153463;0.10630799476726023;1.0941843911199514;9.998652774040506;0.8334635757773384;1.0971690624465626;1.0967699609998596;0.7617297161634853;0.11928294391684595;0.7711888580413307
77.63942;1.0910723750903544;0.8333805504479784;0.7638295714592845;0.11599103575732157;0.10630791241037002;1.0941830232394314;9.998653135892294;0.8334616804752948;1.0971691486621664;1.096774136627783;0.761729685503271;0.11928323737388614;0.771188165367576
77.64942;1.091071964662661;0.8333838967708671;0.763828215328948;0.1159907679653264;0.10630782721108453;1.094181705542477;9.998653427717567;0.8334598404934355;1.09716909523744;1.0967783460392222;0.7617297312519556;0.11928353333655536;0.7711874247087328
77.65942;1.0910714656565648;0.8333871183893306;0.7638269119062436;0.1159904968034037;0.10630773907386303;1.0941804451513975;9.998653614640894;0.8334580470513832;1.0971689011188588;1.0967825826444206;0.7617298594510451;0.11928383132046272;0.771186637728449
77.66942;1.091070883987195;0.8333902158684824;0.7638256652700798;0.11599022302498042;0.10630764788510698;1.0941792484561668;9.998653688994999;0.8334562934649511;1.0971685671239484;1.0967868410534627;0.7617300761045412;0.11928413072251201;0.7711858071712459
77.67942;1.09107022484748;0.8333931909421239;0.7638244779722079;0.11598994712749218;0.10630755354724805;1.0941781205047796;9.99865366186449;0.8334545760142018;1.0971680973198354;1.0967911161418398;0.7617303863981975;0.11928443088899818;0.7711849366604056
77.68942;1.0910694920502402;0.8333960462129462;0.7638233511482911;0.11598966941128847;0.10630745598764635;1.094177063950006;9.998653539054029;0.8334528930909301;1.097167499506614;1.0967954019229866;0.7617307940727144;0.11928473108423088;0.7711840300011394
77.69942;1.0910686884800966;0.8333987852727907;0.7638222843322436;0.11598939009790268;0.10630735509989925;1.0941760782716698;9.998653310410297;0.8334512429839892;1.097166784324344;1.0967996914992149;0.7617313018835983;0.11928503043118673;0.771183090620985
77.70942;1.0910678166807515;0.8334014126848329;0.763821275613003;0.11598910944730141;0.10630725075822099;1.0941751607176604;9.998652956470806;0.8334496224933716;1.0971659640155558;1.096803978204882;0.7617319123805939;0.11928532791295753;0.7711821215385305
77.71942;1.0910668798985668;0.8334039335445139;0.7638203225760519;0.11598882787048956;0.10630714297068697;1.0941743083047557;9.99865245090184;0.8334480274755565;1.0971650515387275;1.0968082567545607;0.7617326272705027;0.11928562246625382;0.771181125576009
77.72942;1.0910658833140832;0.8334063531094198;0.7638194233647967;0.11598854597471821;0.10630703193944689;1.0941735193670672;9.998651758250283;0.8334464540797513;1.0971640599486083;1.0968125232703343;0.7617334467966351;0.11928591312179118;0.7711801054113229
77.73942;1.091064833324452;0.8334086768403077;0.7638185770976623;0.11598826451854788;0.10630691790005119;1.0941727939376955;9.998650839277675;0.8334448990609812;1.0971630022829477;1.0968167743309123;0.7617343706696321;0.11928619909417983;0.771179063083292
77.74942;1.0910637346974477;0.8334109110234004;0.7638177838481822;0.11598798428646838;0.10630680103882253;1.094172132740975;9.998649657542806;0.8334433592519617;1.0971618915187136;1.0968210067999378;0.7617353985445794;0.11928647981716668;0.7711779993310058
77.75942;1.0910625887531704;0.833413063789616;0.7638170446672684;0.11598770593531099;0.1063066816442893;1.0941715362559914;9.9986481789156;0.8334418315500333;1.0971607402588237;1.096825219064475;0.7617365292427754;0.11928675496061666;0.7711769138915255
77.76942;1.091061394087556;0.8334151452585562;0.7638163611260119;0.11598742993373998;0.10630656019940203;1.0941710052362268;9.99864637369271;0.8334403137811647;1.0971595604568023;1.096829411445338;0.7617377603560967;0.11928702439879886;0.7711758062018237
77.77942;1.0910601481427118;0.8334171662129058;0.7638157344501074;0.11598715660369764;0.10630643726010187;1.0941705411399536;9.998644232328633;0.833438805620062;1.0971583629729595;1.0968335847177788;0.7617390885234024;0.11928728817521311;0.7711746753388264
77.78942;1.0910588486344002;0.8334191369842364;0.7638151652174228;0.11598688616355651;0.10630631331471715;1.0941701452346695;9.998641781220673;0.8334373089546312;1.097157157590787;1.0968377392953126;0.7617405094360234;0.11928754649851328;0.7711735197311607
77.79942;1.0910574949529204;0.8334210676136633;0.7638146534829939;0.1159866187816227;0.10630618876114593;1.094169818304533;9.998639075759703;0.8334358277207943;1.0971559540163671;1.096841876351463;0.7617420177470073;0.11928779969888992;0.7711723370199981
77.80942;1.091056088533101;0.8334229681241991;0.763814198729199;0.11598635464441291;0.10630606394828689;1.094169562135028;9.9986361787988;0.8334343677816519;1.0971547620757156;1.096845998486371;0.761743607980761;0.11928804812146637;0.7711711242557897
77.81942;1.0910546312958809;0.833424848326161;0.763813800033139;0.11598609395245228;0.1063059392499135;1.0941693800378367;9.998633145801374;0.8334329372166411;1.097153590311068;1.0968501090678324;0.7617452760110921;0.11928829202453756;0.7711698787176643
77.82942;1.09105312330453;0.8334267176017139;0.7638134570863142;0.11598583681360465;0.10630581514851767;1.094169274393281;9.998630017467214;0.8334315459057219;1.0971524449251233;1.0968542119837688;0.7617470194701674;0.11928853160638743;0.7711685983340556
77.83942;1.0910515619804424;0.833428584560573;0.763813171438817;0.11598558308576258;0.10630569220532807;1.094169244041464;9.998626818187903;0.8334302037741547;1.0971513300546138;1.0968583122305264;0.761748836753531;0.11928876711260773;0.7711672812360983
77.84942;1.091049943756433;0.833430456708813;0.7638129468564511;0.11598533227562713;0.10630557094087505;1.094169284156775;9.998623562368401;0.8334289193221668;1.0971502486730256;1.0968624162055007;0.7617507257302973;0.11928899881269636;0.7711659255912771
77.85942;1.0910482663352683;0.8334323405386161;0.7638127889243417;0.11598508359048361;0.10630545182998774;1.0941693873395384;9.99862026363359;0.8334276990027041;1.0971492034639625;1.0968665308747791;0.7617526830121402;0.11928922690210607;0.7711645300621106
77.86942;1.0910465295080642;0.8334342417878439;0.7638127041669106;0.1159848360914448;0.10630533543135988;1.0941695448368107;9.99861694917752;0.8334265462239814;1.097148197103263;1.0968706626251277;0.761754703696465;0.11928945150345827;0.7711630939782679
