time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.87942;1.0910447347668557;0.8334361654262363;0.7638126983713682;0.11598458881421217;0.10630522247788184;1.0941697479612127;9.99861367907929;0.8334254609462443;1.0971472320781945;1.0968748170925906;0.7617567816878223;0.11928967272139085;0.771161616975238
77.88942;1.0910428852072822;0.8334381153256688;0.7638127750902522;0.11598434083174125;0.10630511380877421;1.094169988890884;9.998610552212291;0.8334244413504152;1.0971463102923757;1.0968789995618857;0.7617589107069792;0.11928989066195557;0.7711600987401094
77.89942;1.0910409856744385;0.8334400943884381;0.7638129357736134;0.11598409128405762;0.1063050101927524;1.094170260547421;9.998607692796384;0.8334234853841551;1.097145431772429;1.0968832149799221;0.7617610852669697;0.11929010540606502;0.7711585391180809
77.90942;1.0910390416672446;0.8334421055437827;0.7638131809413117;0.11598383934171258;0.10630491223803304;1.0941705562524213;9.998605231226328;0.8334225903955571;1.0971445933920039;1.0968874677771507;0.7617633009417847;0.11929031699515737;0.7711569385636962
77.91942;1.0910370579864892;0.8334441521558928;0.7638135111107097;0.11598358413031438;0.10630482047169572;1.0941708693902519;9.998603288285475;0.8334217526909546;1.0971437899071572;1.0968917621986647;0.7617655539941077;0.11929052548488778;0.7711552990963445
77.92942;1.0910350395059536;0.8334462366522597;0.76381392710371;0.11598332476918752;0.10630473539258585;1.0941711929557307;9.998601964939953;0.8334209679201219;1.0971430169152105;1.096896102560458;0.7617678409744854;0.1192907309679458;0.771153625109248
77.93942;1.0910329923368187;0.8334483589521695;0.7638144294881988;0.11598306056532923;0.10630465738414953;1.0941715193501913;9.998601335286107;0.8334202312709731;1.0971422728363336;1.0969004926091097;0.7617701583118038;0.1192909334566328;0.7711519232258236
77.94942;1.0910309228748316;0.833450516744417;0.7638150178962569;0.11598279111445688;0.10630458664483212;1.0941718407246341;9.998601445868818;0.8334195376968258;1.097141558136372;1.096904934657686;0.7617725014104121;0.11929113278656363;0.771150201516048
77.95942;1.0910288366248515;0.833452706889947;0.7638156915160923;0.11598251617402801;0.10630452319386632;1.0941721493389855;9.99860233126966;0.8334188826038326;1.0971408736241077;1.096909428634007;0.761774864141538;0.11929132875584124;0.7711484682018087
77.96942;1.0910267386255352;0.8334549263454406;0.7638164497057168;0.11598223557027153;0.10630446685900022;1.0941724372823027;9.998604032479461;0.8334182621738747;1.0971402203414748;1.0969139712661495;0.7617772396940272;0.11929152137387751;0.7711467300833289
77.97942;1.0910246350105894;0.8334571724740293;0.7638172911489123;0.1159819492498351;0.10630441728996852;1.0941726959477758;9.998606595764164;0.8334176728030728;1.0971396004739782;1.0969185565044015;0.7617796215470066;0.11929171095877719;0.7711449919784686
77.98942;1.09102253444611;0.8334594427756633;0.7638182126731444;0.11598165728153118;0.10630437406705164;1.0941729165195386;9.998610065204433;0.8334171100653777;1.097139017442092;1.096923176212689;0.7617820033779005;0.11929189804626504;0.7711432574108191
77.99942;1.091020447291985;0.8334617340915175;0.7638192090321693;0.11598135979082783;0.10630433683704224;1.0941730913430445;9.998614485622282;0.8334165683195315;1.097138474988222;1.0969278198582373;0.7617843786668406;0.11929208320364804;0.7711415296105061
78.00942;1.0910183830111337;0.8334640423206251;0.7638202732483483;0.1159810569268724;0.10630430539891927;1.0941732147070709;9.99861990221989;0.8334160419690044;1.0971379769513896;1.0969324743864615;0.761786740839015;0.1192922668786269;0.7711398122598716
78.01942;1.0910163487108315;0.8334663634407047;0.7638213974259582;0.11598074885877913;0.106304279703645;1.0941732824843589;9.998626349378215;0.8334155271845873;1.0971375280798077;1.0969371252685924;0.7617890840080661;0.11929244940620952;0.771138109639574
78.02942;1.0910143497209488;0.8334686951505522;0.7638225737797771;0.11598043582733307;0.10630425979549336;1.094173290864366;9.998633838664086;0.8334150216242752;1.097137134016162;1.0969417579670138;0.7617914035428557;0.11929263111330875;0.7711364265523527
78.03942;1.0910123913000405;0.8334710379580682;0.7638237950056315;0.11598011825373247;0.10630424578220955;1.0941732352577025;9.998642356620598;0.8334145224628995;1.0971368001286825;1.0969463590843347;0.7617936954983083;0.11929281241587794;0.7711347682599697
78.04942;1.091010479722895;0.8334733946487116;0.7638250543413542;0.11597979675908568;0.10630423783241925;1.094173110616581;9.998651879243472;0.8334140255767146;1.09713653073264;1.0969509167356375;0.761795956038058;0.11929299386704527;0.7711331398717927
78.05942;1.0910086218400492;0.8334757678016774;0.7638263454597346;0.11597947205897804;0.1063042361050887;1.0941729124990112;9.998662390673838;0.8334135264462261;1.0971363292841911;1.0969554202146852;0.7617981820622333;0.11929317605817102;0.7711315457463429
78.06942;1.091006823990953;0.8334781577644059;0.7638276619014717;0.1159791448657429;0.10630424062594422;1.0941726375118075;9.998673886356475;0.8334130209983164;1.0971361989151882;1.0969598601219162;0.7618003715622639;0.11929335942849915;0.7711299897128833
78.07942;1.0910050911706999;0.8334805635081388;0.76382899712898;0.11597881585735915;0.10630425124151155;1.0941722831725236;9.998686365022522;0.8334125058869751;1.0971361433822824;1.0969642293950859;0.7618025226522239;0.11929354419345667;0.771128475324746
78.08942;1.0910034270654574;0.8334829844709073;0.76383034508644;0.11597848568842069;0.10630426767311003;1.0941718481319624;9.998699820168955;0.8334119786460342;1.0971361683565746;1.0969685238891176;0.761804632954603;0.11929373039502823;0.7711270056294368
78.09942;1.0910018348273092;0.8334854206742074;0.7638316997669832;0.11597815499832664;0.1063042895708306;1.0941713326434;9.998714229853489;0.8334114380037142;1.0971362815754742;1.0969727408490721;0.7618067006903457;0.11929391791134443;0.7711255833023587
78.10942;1.091000317345531;0.8334878715468224;0.7638330545724528;0.11597782441968588;0.1063043165384471;1.0941707382828356;9.998729551115648;0.8334108844153191;1.0971364914972537;1.0969768761742669;0.7618087258812452;0.11929410639707663;0.7711242110602899
78.11942;1.0909988767461618;0.8334903349290135;0.7638344031197309;0.11597749459998517;0.10630434819752206;1.094170067492474;9.998745728830595;0.8334103201628595;1.097136805590709;1.0969809230668077;0.7618107099929355;0.11929429533467406;0.7711228912382677
78.12942;1.0909975141226056;0.833492806895967;0.7638357405854743;0.11597716618470384;0.10630438426365255;1.0941693233422836;9.99876271159716;0.8334097487806592;1.0971372291551726;1.0969848725014109;0.7618126550982385;0.11929448424977865;0.7711216250889705
78.13942;1.090996229766919;0.833495282173723;0.7638370636162374;0.11597683977686717;0.10630442450590567;1.0941685084905948;9.99878046072542;0.833409174458009;1.0971377649970997;1.0969887143345392;0.761814563506891;0.11929467284578094;0.7711204131123885
78.14942;1.0909950227770022;0.8334977544421451;0.763838369071671;0.11597651597608805;0.10630446864801338;1.0941676243154452;9.998798948192603;0.8334086019912689;1.0971384135741629;1.0969924380924143;0.7618164370998063;0.11929486094234744;0.7711192558050018
78.15942;1.0909938896347702;0.8335002163128918;0.7638396537033275;0.11597619547385365;0.10630451640555845;1.0941666713255138;9.998818150061162;0.833408036900095;1.0971391734809182;1.0969960330119177;0.7618182765421098;0.11929504837573687;0.77111815399126
78.16942;1.0909928235781434;0.8335026595769026;0.7638409151092462;0.11597587908395854;0.10630456761662925;1.0941656498130972;9.998838042089517;0.8334074847599884;1.0971400424786297;1.0969994877705376;0.7618200812497872;0.11929523497423708;0.7711171092161934
78.17942;1.0909918155848568;0.8335050762235915;0.7638421519290597;0.11597556768301459;0.10630462228044518;1.0941645604024948;9.998858594634015;0.8334069502818588;1.0971410186405677;1.097002790858296;0.7618218498507432;0.11929542058103722;0.7711161239882813
78.18942;1.0909908549265548;0.8335074593714854;0.7638433626705873;0.11597526200530844;0.10630468044026019;1.0941634041686492;9.99887976577069;0.8334064373778388;1.0971421012010771;1.0970059321053747;0.7618235806606133;0.11929560506013878;0.7711152011172219
78.19942;1.0909899287232077;0.8335098035268315;0.7638445448561383;0.11597496238755864;0.1063047419715157;1.0941621816780078;9.998901498005837;0.8334059497981662;1.097143290801011;1.097008904357336;0.7618252719394877;0.11929578827757836;0.7711143429766033
78.20942;1.0909890224854906;0.8335121051745528;0.7638456953538713;0.11597466878425267;0.1063048064513862;1.0941608919362096;9.99892372426326;0.8334054911668143;1.097144588805077;1.097011704022877;0.7618269218822344;0.11929597008768997;0.7711135517212432
78.21942;1.0909881214822241;0.8335143635156769;0.7638468111273915;0.11597438098169567;0.10630487321893482;1.0941595321722668;9.998946383658526;0.8334050645129739;1.0971459962641164;1.097014330810315;0.7618285288907777;0.11929615031499752;0.7711128297344323
78.22942;1.090987211387234;0.8335165800508669;0.7638478896644317;0.1159740986757881;0.10630494149697148;1.0941580982183172;9.99896942902348;0.8334046723706374;1.0971475134943454;1.097016786888958;0.7618300921541519;0.11929632868793481;0.7711121796229912
78.23942;1.0909862786364815;0.8335187571128223;0.7638489290599124;0.11597382141886349;0.10630501043555603;1.0941565848515105;9.998992811836116;0.8334043171091164;1.0971491404710103;1.0970190750441575;0.7618316121675391;0.11929650476885131;0.771111604384189
78.24942;1.09098531092862;0.8335208964438627;0.763849927959385;0.1159735486323432;0.10630507911554493;1.0941549856467654;9.999016464225784;0.8334040002891717;1.0971508772581153;1.0970211970615573;0.76183309113158;0.11929667805321222;0.7711111078239758
78.25942;1.0909842973954045;0.8335229984898456;0.7638508854835496;0.11597327968789234;0.10630514658864973;1.0941532929914184;9.99904030005325;0.8334037220784453;1.097152723420124;1.0970231538967419;0.7618345324102891;0.11929684822870897;0.7711106941757465
78.26942;1.0909832282276664;0.8335250621367779;0.763851801469079;0.11597301395126054;0.10630521199141112;1.0941514990094565;9.999064227035474;0.8334034822736194;1.097154676967263;1.097024946758595;0.7618359388943973;0.11929701530530541;0.7711103672702077
78.27942;1.0909820942345005;0.8335270845782219;0.7638526768936849;0.11597275080798754;0.10630527470220867;1.0941495966576535;9.999088158864367;0.8334032814543884;1.0971567343863735;1.0970265773495966;0.7618373119141111;0.11929717946080555;0.7711101308561114
78.28942;1.0909808872450355;0.8335290615223827;0.7638535135058696;0.11597248966958322;0.10630533443307454;1.0941475805822454;9.99911202520244;0.8334031205753648;1.097158891345049;1.0970280471515637;0.7618386515493032;0.11929734079923061;0.7711099897620645
78.29942;1.090979600770602;0.8335309879421394;0.7638543128441904;0.11597222994127769;0.10630539125451301;1.0941454484914221;9.999135769287752;0.8334030004169523;1.0971611432061124;1.097029357210649;0.7618399574825087;0.11929749930273388;0.7711099501438948
78.30942;1.0909782302994848;0.8335328594396727;0.7638550759226224;0.11597197103338815;0.106305445554622;1.094143202082403;9.99915933665785;0.833402922406155;1.0971634854961823;1.0970305089940249;0.7618412291447211;0.11929765496935076;0.7711100180956962
78.31942;1.0909767744051242;0.8335346733228791;0.7638558033568961;0.11597171241506195;0.1063054978514356;1.094140846079138;9.999182670075873;0.8334028899289412;1.0971659132676317;1.0970315054636144;0.7618424651789792;0.11929780790187203;0.7711101981085126
78.32942;1.090975236515064;0.8335364283970128;0.7638564948516516;0.11597145364856715;0.10630554854222268;1.0941383868373953;9.99920570865854;0.8334029084932966;1.0971684193189213;1.097032351888945;0.7618436633832338;0.1192979582434798;0.7711104935126922
78.33942;1.090973625284445;0.8335381245435038;0.7638571489357522;0.11597119438864299;0.10630559770804346;1.0941358322041845;9.999228390382315;0.8334029845449558;1.0971709933723015;1.0970330561071782;0.7618448208625469;0.11929810602080024;0.7711109080299278
78.34942;1.0909719528745383;0.8335397629588758;0.7638577641440772;0.11597093438046284;0.10630564501813103;1.0941331917438906;9.99925065873179;0.833403124223088;1.0971736224135158;1.0970336280566364;0.7618459335959222;0.11929825100593752;0.7711114461069937
78.35942;1.0909702327155693;0.8335413459906468;0.7638583401061382;0.11597067354912263;0.10630568985794779;1.0941304761235109;9.999272464551558;0.833403332830567;1.0971762913917231;1.0970340789819364;0.7618469962383927;0.11929839272318501;0.7711121121894723
78.36942;1.0909684784071565;0.8335428764658357;0.7638588769871686;0.11597041217475028;0.10630573161201762;1.0941276962354887;9.999293762799761;0.8334036151713047;1.0971789846400655;1.097034420831401;0.7618480026993307;0.1192985305576741;0.7711129099619825
78.37942;1.0909667036509623;0.8335443575306712;0.7638593741391062;0.11597015096929597;0.10630576978845142;1.0941248629492137;9.999314511935658;0.83340397639364;1.0971816877527598;1.0970346667177235;0.7618489467437128;0.11929866378342929;0.7711138418716199
78.38942;1.0909649220147999;0.8335457925956985;0.7638598293444042;0.11596989091675892;0.10630580392230929;1.094121987184163;9.99933468083778;0.8334044220638495;1.0971843888239197;1.0970348319596344;0.7618498223199316;0.11929879153902175;0.7711149095581915
78.39942;1.090963146193386;0.8335471848487032;0.7638602389995529;0.11596963302095842;0.1063058334593582;1.0941190803153666;9.999354257579363;0.8334049574261057;1.0971870783901825;1.0970349337629515;0.7618506240843566;0.11929891296654481;0.7711161149946039
78.40942;1.0909613873640474;0.8335485368954075;0.763860598772392;0.11596937820220717;0.10630585775920703;1.094116155317942;9.999373246264728;0.8334055872922965;1.0971897483690938;1.097034990029298;0.7618513482047807;0.11929902741815814;0.7711174608171393
78.41942;1.0909596550429492;0.833549850590938;0.7638609045675678;0.11596912736957886;0.10630587622236656;1.0941132273859486;9.999391655521993;0.8334063165049532;1.097192391271389;1.0970350188034115;0.7618519929088619;0.11929913442397931;0.7711189492426027
78.42942;1.0909579579975344;0.833551127003815;0.7638611536845943;0.11596888151254679;0.1063058883942396;1.0941103125502671;9.9994094914926;0.8334071498659905;1.0971950006108875;1.0970350380313354;0.7618525585040088;0.11929923354092342;0.7711205806701992
78.43942;1.0909563052270548;0.8335523667485291;0.7638613454251361;0.1159686416525517;0.106305893926723;1.094107425376729;9.999426753577616;0.833408092140225;1.0971975717043583;1.0970350654566692;0.7618530470978694;0.11929932434859805;0.7711223533292398
78.44942;1.0909547050028634;0.833553570414602;0.7638614809660272;0.1159684087249643;0.10630589251697531;1.094104577488999;9.999443433898888;0.8334091485655233;1.0972001019867226;1.0970351186201477;0.7618534618668459;0.11929940652411838;0.7711242639810498
78.45942;1.0909531636057304;0.833554738755001;0.7638615631175756;0.11596818359764412;0.10630588391750341;1.0941017770082748;9.999459526281466;0.8334103246431724;1.0972025912864727;1.0970352142163753;0.7618538058387335;0.11929947987857366;0.7711263082853086
78.46942;1.0909516860888295;0.8335558724375459;0.7638615959872846;0.11596796717371834;0.10630586795191714;1.0940990289535386;9.999475036194353;0.8334116255665204;1.0972050416851373;1.0970353667940476;0.76185408131519;0.11929954439922157;0.7711284807087039
78.47942;1.090950277337962;0.8335569718210686;0.7638615843605409;0.11596776036229034;0.10630584449378044;1.0940963365231142;9.999489980530706;0.8334130560999359;1.097207456382881;1.0970355881706424;0.7618542903822696;0.11929960030812432;0.7711307751755603
78.48942;1.0909489418395195;0.8335580375521635;0.7638615331977754;0.11596756388011195;0.10630581338919927;1.09409370234929;9.999504381366872;0.8334146197775031;1.0972098384970783;1.0970358882341988;0.7618544352170077;0.11929964799565033;0.7711331855067041
78.49942;1.0909476831314753;0.8335590712094595;0.7638614471298849;0.1159673780925558;0.10630577439888055;1.0940911291451867;9.999518259705955;0.8334163178772139;1.0972121901160903;1.0970362751626659;0.7618545179474807;0.11929968789332603;0.7711357042935267
78.50942;1.0909465035146697;0.8335600748645147;0.7638613298897119;0.11596720308429471;0.10630572728103027;1.0940886193472512;9.999531630180043;0.8334181498871833;1.0972145120098318;1.0970367539359915;0.761854541153806;0.11929972054139082;0.7711383217131333
78.51942;1.0909454039576174;0.833561050157754;0.7638611845897012;0.11596703884444998;0.1063056719306223;1.0940861740569099;9.999544502825346;0.8334201145198171;1.097216804802051;1.0970373250305798;0.7618545082554292;0.1192997467288683;0.7711410258291825
78.52942;1.0909443842309883;0.8335619981577584;0.7638610144910656;0.11596688537768962;0.10630560841396744;1.0940837924512878;9.999556888992254;0.8334222096474811;1.0972190698200108;1.0970379850539425;0.7618544223175996;0.11929976747680564;0.7711438038193731
78.53942;1.0909434431497682;0.8335629197874178;0.7638608229862046;0.1159667427498813;0.106305536936256;1.0940814721409617;9.999568801940757;0.8334244317067943;1.0972213083756894;1.0970387289281671;0.761854284304422;0.11929978393413898;0.7711466431298777
78.54942;1.0909425787273348;0.833563815640146;0.7638606131070415;0.1159666110999316;0.10630545785614966;1.0940792095231844;9.99958025678254;0.8334267762103987;1.0972235211621197;1.0970395510658508;0.7618540925405264;0.11929979721008867;0.7711495318916879
78.55942;1.0909417878785141;0.833564685966946;0.7638603871144704;0.115966490609909;0.10630537170322617;1.0940769991115409;9.999591273535923;0.8334292397813116;1.0972257080624066;1.0970404441576234;0.7618538433687492;0.1192998081622756;0.7711524584378155
78.56942;1.0909410660740575;0.8335655317769355;0.7638601462150604;0.11596638146624337;0.10630527912849408;1.094074833231715;9.999601874878177;0.8334318216593075;1.0972278682825056;1.0970413980148817;0.7618535324588097;0.11929981730636195;0.7711554108655165
78.57942;1.090940407809774;0.8335663550247232;0.7638598909701488;0.11596628384823983;0.10630518083228768;1.0940727039489349;9.999612077223619;0.8334345228863255;1.0972300018106664;1.0970424009834687;0.7618531564028649;0.1192998248984676;0.7711583775450663
78.58942;1.0909398075644223;0.8335671570198677;0.7638596222564122;0.1159661979642433;0.10630507753658815;1.0940706054132012;9.999621886496666;0.8334373445937712;1.0972321107762868;1.0970434425569997;0.7618527134646422;0.1192998311092414;0.7711613480721642
78.59942;1.0909392604832453;0.8335679376248314;0.7638593416761299;0.1159661240599068;0.10630497002819798;1.0940685342601122;9.999631300458661;0.8334402871921373;1.0972341994709078;1.097044514114831;0.761852202951513;0.1192998362044666;0.7711643138143601
78.60942;1.0909387624826439;0.8335686960227754;0.7638590510183328;0.11596606230689434;0.10630485918253997;1.0940664895579235;9.999640308882014;0.8334433498561162;1.0972362743032358;1.0970456082853917;0.7618516244627087;0.11929984065327874;0.771167267764788
78.61942;1.0909383100576286;0.8335694311016538;0.7638587515115692;0.11596601266677592;0.10630474583250078;1.0940644733205822;9.999648894262194;0.8334465298131889;1.0972383436462965;1.0970467195825755;0.7618509780800818;0.11929984505699524;0.7711702039237068
78.62942;1.0909379004894124;0.8335701410485472;0.7638584438131455;0.11596597489320562;0.10630463054594079;1.0940624897293882;9.999657041486119;0.8334498224776272;1.0972404166957532;1.097047845490323;0.7618502649060573;0.11929984992211227;0.7711731169844029
78.63942;1.0909375321601247;0.8335708234858881;0.7638581286689637;0.11596594868446176;0.10630451356469027;1.0940605431983903;9.999664752127343;0.8334532224603108;1.0972425020397316;1.0970489856621466;0.7618494869006648;0.11929985551983306;0.7711760025129452
78.64942;1.0909372039878718;0.8335714764344784;0.7638578072359511;0.11596593385530762;0.10630439504047635;1.0940586375679484;9.99967204929872;0.8334567243063492;1.0972446067595594;1.097050139778131;0.7618486464498726;0.1192998619532821;0.7711788570322793
78.65942;1.090936914406051;0.8335720990348527;0.7638574809894159;0.11596593039563323;0.10630427531601322;1.0940567771287644;9.999678966981891;0.833460322938343;1.097246735881441;1.0970513059528704;0.7618477462371996;0.11929986931037133;0.7711816781141617
78.66942;1.090936661097176;0.8335726917721662;0.7638571522310191;0.11596593834694224;0.10630415492830565;1.0940549678997682;9.999685535008563;0.8334640139025624;1.0972488920639225;1.097052480573717;0.761846788853677;0.11929987777754486;0.7711844644293362
78.67942;1.0909364416085174;0.8335732565858472;0.7638568249610028;0.11596595756922104;0.10630403444975856;1.0940532174511686;9.999691773403137;0.8334677926601419;1.097251075893042;1.097053659081255;0.7618457766351893;0.11929988766145508;0.7711872151547631
78.68942;1.0909362539987266;0.8335737966230031;0.7638565049699957;0.1159659875734436;0.10630391440751745;1.094051534243208;9.999697694266128;0.8334716536887444;1.0972532867994573;1.097054836732563;0.7618447121319849;0.11929989932969597;0.7711899290338528
78.69942;1.0909360964192998;0.83357431569799;0.763856199192929;0.1159660275510537;0.10630379526476455;1.094049927749631;9.999703303252474;0.8334755909326846;1.0972555238367714;1.0970560094843076;0.7618435981897531;0.11929991312630242;0.7711926037148018
78.70942;1.0909359662411053;0.8335748178300441;0.7638559150124669;0.11596607659671031;0.10630367740762015;1.0940484078226826;9.999708607482514;0.8334795987831113;1.0972577855495291;1.0970571747375757;0.7618424378387284;0.11929992933750178;0.7711952359906853
78.71942;1.0909358603268373;0.8335753073860673;0.7638556594415373;0.11596613385984593;0.10630356112494276;1.0940469829092572;9.999713635773535;0.8334836719744497;1.0972600697238926;1.0970583307371176;0.7618412342426567;0.11929994829818688;0.7711978228068171
78.72942;1.0909357755247893;0.8335757897138546;0.7638554378608432;0.11596619848376111;0.10630344658644603;1.094045659481981;9.999718448745002;0.8334878045994711;1.0972623737208302;1.0970594750602274;0.7618399897093082;0.11929997052288174;0.7712003617422964
78.73942;1.0909357082844717;0.8335762711224707;0.7638552531004591;0.11596626960404756;0.10630333386435435;1.0940444430832383;9.999723124553846;0.8334919896739419;1.0972646940604873;1.0970606033957604;0.7618387044202334;0.11929999664776683;0.771202850956126
78.74942;1.0909356543834707;0.8335767584021048;0.7638551057901874;0.11596634650189538;0.10630322298260247;1.0940433393390334;9.999727747751269;0.8334962198463597;1.0972670259517006;1.0970617094959243;0.7618373767870574;0.11930002725693645;0.771205289264676
78.75942;1.0909356095156426;0.8335772585429742;0.7638549953442006;0.11596642869944022;0.10630311399369671;1.094042354169586;9.999732415962768;0.8335004879710961;1.0972693648029936;1.0970627868816643;0.7618370054426228;0.11930006277798277;0.7712086637607564
78.76942;1.0909355705961943;0.8335777780770532;0.7638549206773855;0.1159665159721367;0.10630300710718804;1.0940414928971307;9.999737239731092;0.8335047868885748;1.0972717079018721;1.0970638307915626;0.761835590794252;0.11930010351565364;0.7712109971740649
78.77942;1.090935536446321;0.8335783220004072;0.7638548808317766;0.1159666083881566;0.10630290273541992;1.0940407591875383;9.999742325864409;0.833509109288457;1.0972740539513974;1.0970648384549377;0.7618341350072477;0.119300149789677;0.7712132755895489
78.78942;1.090935507108843;0.8335788931872894;0.7638548755844599;0.11596670631715392;0.10630280139629965;1.0940401548441145;9.999747762127699;0.8335134477311871;1.0972764014228797;1.0970658079301212;0.7618326414293846;0.11930020205179008;0.7712154971360976
78.79942;1.0909354831187899;0.8335794931242849;0.7638549053684711;0.11596681032606615;0.10630270360457081;1.0940396789817513;9.999753612525414;0.8335177946665596;1.0972787474939751;1.0970667367891709;0.761831114309065;0.11930026090356737;0.7712176594259693
78.80942;1.0909354652433563;0.8335801231513501;0.7638549702251157;0.1159669210256736;0.10630260979254949;1.0940393268285333;9.999759921286612;0.833522142581675;1.0972810878262078;1.0970676217196098;0.7618295586851717;0.11930032696881784;0.7712197586028806
78.81942;1.0909354545574512;0.8335807840952348;0.7638550686719617;0.11596703893254262;0.10630252023371699;1.0940390910436164;9.99976671936911;0.8335264841560576;1.0972834165707561;1.0970684592704916;0.7618279798866567;0.11930040060908839;0.7712217897259008
78.82942;1.0909354528137571;0.8335814750466571;0.7638551977147533;0.11596716440767166;0.10630243498412;1.094038964791996;9.999774026579312;0.833530812603309;1.0972857269552923;1.097069246819593;0.7618263825297361;0.11930048174238696;0.771223748058105
78.83942;1.090935461746883;0.8335821939179018;0.7638553537092901;0.11596729771370978;0.10630235389856273;1.0940389433440054;9.999781855207956;0.833535121603128;1.0972880130058156;1.0970699824371821;0.7618247701094045;0.11930056997798011;0.7712256300970861
78.84942;1.0909354811059844;0.8335829391684103;0.7638555326929847;0.11596743906217986;0.10630227673685755;1.0940390236763358;9.999790214842898;0.8335394045378224;1.0972902717752122;1.097070663838155;0.7618231456896047;0.11930066485076363;0.7712274340966077
78.85942;1.0909355077178213;0.8335837103672366;0.7638557303062955;0.11596758862270473;0.10630220325075403;1.094039203322435;9.99979911004384;0.8335436545196391;1.0972925047477862;1.0970712885962444;0.7618215128835688;0.11930076591312361;0.7712291599599932
78.86942;1.090935537207468;0.8335845076106436;0.7638559420334919;0.11596774660171105;0.10630213320506603;1.0940394798554445;9.999808539375572;0.8335478653522098;1.0972947171567105;1.0970718556997674;0.7618198763439492;0.1193008726735772;0.7712308085198577
78.87942;1.0909355670192857;0.8335853311718925;0.7638561633484995;0.11596791329168696;0.10630206636454292;1.0940398513363336;9.999818496047572;0.8335520318985314;1.0972969155233387;1.097072366229176;0.7618182413319478;0.11930098450435077;0.7712323805935666
78.88942;1.0909355971928862;0.8335861813127801;0.7638563897569409;0.11596808899242661;0.10630200244199524;1.0940403161925816;9.999828960579903;0.8335561496531528;1.0972991052362486;1.0970728235365481;0.7618166127520939;0.1193011006469204;0.7712338763096883
78.89942;1.0909356282779008;0.8335870575140303;0.7638566170501235;0.11596827387726541;0.10630194107616546;1.0940408720198076;9.999839896067447;0.8335602148717954;1.0973012892052791;1.097073233707036;0.7618149949730053;0.11930122026371051;0.7712352952630045
78.90942;1.090935660379505;0.8335879575934674;0.7638568416914698;0.11596846792907285;0.10630188194997241;1.0940415144482145;9.999851253071041;0.8335642251714034;1.0973034680099245;1.0970736045902174;0.7618133929544052;0.1193013424194614;0.771236637610676
78.91942;1.090935693924027;0.8335888774012905;0.7638570613684216;0.1159686710203883;0.10630182499776532;1.0940422367113956;9.999862977154464;0.8335681786059986;1.097305641308316;1.0970739431986571;0.761811813204377;0.11930146600106828;0.7712379052065608
78.92942;1.0909357284201404;0.8335898109994063;0.763857274931953;0.11596888299054219;0.1063017704726618;1.094043030075072;9.999875021842564;0.8335720721657764;1.0973078085054642;1.0970742539869196;0.7618102632372518;0.11930158970189364;0.771239101664976
78.93942;1.0909357600932146;0.8335907510452194;0.7638574814059211;0.11596910364004549;0.10630171881135266;1.094043884577973;9.999887367046577;0.8335759022703964;1.097309967973638;1.0970745395407462;0.7618087505393959;0.11930171215304403;0.7712402313435215
78.94942;1.0909357822332093;0.833591689338535;0.7638576793060287;0.1159693328055979;0.10630167051727943;1.0940447895462784;9.999900024449609;0.8335796660053737;1.0973121164256483;1.0970748021992487;0.7618072820720921;0.11930183211019413;0.7712412982362453
78.95942;1.090935788174452;0.8335926175632402;0.763857866636697;0.1159695704595494;0.10630162615411407;1.094045734537068;9.999913013702226;0.8335833609011408;1.097314249183056;1.0970750444577346;0.7618058638962475;0.11930194855894578;0.77124230555722
78.96942;1.090935774153235;0.8335935278188615;0.763858040944355;0.11596981667048976;0.1063015863298638;1.0940467103923865;9.999926326950051;0.8335869837493712;1.097316360992525;1.0970752682487803;0.7618045010085752;0.11930206065994745;0.7712432558253951
78.97942;1.0909357398228632;0.8335944124198987;0.7638581993039288;0.11597007152452905;0.10630155161890878;1.0940477088194493;9.999939918868808;0.8335905300472077;1.0973184466825412;1.0970754742244564;0.7618031977147078;0.11930216762054657;0.7712441508653198
78.98942;1.0909356862456265;0.8335952637120646;0.76385833850337;0.11597033507629813;0.10630152250395992;1.0940487206476204;9.99995372214712;0.8335939945107378;1.0973205012979472;1.0970756614329917;0.7618019580223161;0.11930226867321894;0.7712449916358235
78.99942;1.0909356134954553;0.8335960748209253;0.76385845527591;0.11597060728205244;0.10630149943725102;1.094049734837089;9.999967660352214;0.8335973718205937;1.0973225203130228;1.097075827656955;0.7618007854489157;0.1193023630708624;0.7712457782082384
79.00942;1.0909355206534777;0.8335968403857851;0.7638585461907876;0.11597088793374605;0.10630148301151658;1.094050739494334;9.999981655781047;0.8336006570843806;1.097324499878707;1.0970759698610624;0.7617996823999521;0.11930244999297226;0.7712465099631828
79.01942;1.0909354081905511;0.8335975564252454;0.7638586076615796;0.11597117661617065;0.10630147406792226;1.0940517234564169;9.999995640180705;0.8336038460556534;1.0973264366269524;1.0970760836817994;0.7617986499774154;0.11930252852891797;0.7712471857396925
79.02942;1.0909352794107974;0.8335982201348877;0.7638586361680495;0.11597147272558635;0.1063014735652015;1.0940526766309333;10.000009557972675;0.8336069352142168;1.0973283280703248;1.0970761629730943;0.7617976886195728;0.1193025977232707;0.7712478040105133
79.03942;1.090935139338551;0.8335988301891695;0.7638586279823957;0.11597177554738679;0.1063014823500543;1.09405358993657;10.000023354905089;0.83360992215686;1.0973301739747274;1.0970762012193451;0.761796798857391;0.11930265659996427;0.7712483632287158
79.04942;1.090934992949225;0.8335993865612603;0.7638585790790937;0.1159720843234711;0.10630150103098224;1.0940544556049703;10.000036963192349;0.8336128065170567;1.0973319760870006;1.0970761933781685;0.761795981588062;0.11930270431924771;0.7712488620435513
79.05942;1.0909348447684442;0.833599889000007;0.7638584861404973;0.11597239834179247;0.1063015298781633;1.0940552668824604;10.000050296606384;0.8336155904620982;1.097333735378932;1.0970761354978604;0.7617952384484339;0.1193027404167426;0.771249299430235
79.06942;1.0909346995670481;0.833600335304435;0.7638583475375231;0.11597271707993534;0.10630156874986031;1.0940560174844949;10.000063257589641;0.8336182777192006;1.0973354502203836;1.0970760231304642;0.7617945723574481;0.11930276485761827;0.7712496750798944
79.07942;1.0909345624464637;0.8336007207837278;0.7638581633061639;0.11597304032498669;0.1063016171427267;1.094056701726706;10.00007574833646;0.833620872102392;1.0973371173991833;1.097075851016297;0.7617939873216877;0.11930277784732576;0.7712499897569096
79.08942;1.0909344385345505;0.8336010387527667;0.7638579349162978;0.1159733681570862;0.10630167432508049;1.094057314844219;10.000087680343617;0.8336233772388612;1.0973387338197804;1.0970756144888907;0.7617934874231693;0.11930277961331684;0.7712502452936736
79.09942;1.0909343337656363;0.8336012813396267;0.7638576652740695;0.11597370075261591;0.10630173952189173;1.0940578532268157;10.000098987043044;0.833625796894019;1.0973402968097603;1.0970753114367549;0.7617930753283341;0.11930277041903958;0.771250444447081
79.10942;1.0909342558915367;0.8336014399974354;0.7638573584375041;0.11597403816836871;0.10630181209006687;1.0940583146576761;10.000109637452953;0.8336281346080154;1.0973418038224305;1.0970749431091298;0.7617927509926469;0.11930275076459447;0.7712505902731882
79.11942;1.0909342142823497;0.8336015054499971;0.7638570187630689;0.11597438027031032;0.10630189155907491;1.094058697575469;10.000119635814922;0.8336303930093937;1.0973432523565847;1.0970745133628865;0.7617925114661731;0.11930272145020605;0.7712506849107584
79.12942;1.0909342188101725;0.8336014676866572;0.7638566496694508;0.11597472675551199;0.10630197752409196;1.0940589990639733;10.00012900829105;0.833632573352775;1.0973446396301074;1.0970740272854484;0.7617923515723254;0.11930268338464474;0.7712507294279911
79.13942;1.090934278727195;0.8336013166539168;0.7638562527372391;0.11597507722355245;0.10630206952226047;1.094059213508771;10.00013779525236;0.8336346755360847;1.0973459622700112;1.0970734902554813;0.7617922648141741;0.11930263740551339;0.7712507250175982
79.14942;1.090934402079713;0.8336010432187532;0.763855827621421;0.11597543128877252;0.1063021669889026;1.0940593329790111;10.000146052944086;0.8336366987496656;1.0973472161547486;1.097072908140448;0.7617922444222145;0.1193025843926247;0.7712506732585752
79.15942;1.0909345954659295;0.8336006395723369;0.7638553727877868;0.1159757886050136;0.10630226929118881;1.0940593480570986;10.000153853193215;0.8336386419897795;1.0973483962277066;1.09707228799453;0.761792284435267;0.1193025255851551;0.7712505750785544
79.16942;1.0909348640838785;0.8336000991462446;0.7638548867598951;0.11597614879280164;0.10630237589931145;1.0940592486991674;10.000161274864949;0.833640504250903;1.097349496732381;1.0970716382596204;0.7617923800350473;0.11930246271192184;0.7712504302230012
79.17942;1.0909352121557416;0.833599417045896;0.763854368821693;0.11597651139640652;0.10630248663234425;1.0940590258923426;10.000168395133775;0.8336422854586423;1.0973505114590267;1.097070968335025;0.7617925268515372;0.1193023977571742;0.7712502376183838
79.18942;1.0909356432251507;0.8335985908695821;0.7638538189881728;0.11597687588145401;0.1063026016958708;1.094058673319265;10.000175292038037;0.8336439876024224;1.09735143350049;1.0970702875445464;0.7617927202831181;0.11930233261025802;0.7712499956984622
79.19942;1.0909361603428431;0.8335976205778144;0.7638532378409504;0.11597724171642766;0.10630272146887962;1.0940581873734658;10.00018205100866;0.8336456145784025;1.0973522549899475;1.0970696040507717;0.7617929553267113;0.11930226889690805;0.7712497025463427
79.20942;1.0909367662037492;0.833596507311714;0.7638526261083488;0.11597760849678897;0.10630284628112342;1.0940575659620237;10.000188759993707;0.8336471713310825;1.0973529663639154;1.0970689246588854;0.761793226739361;0.11930220803473848;0.7712493565822909
79.21942;1.0909374628319815;0.8335952525674385;0.7638519842882792;0.11597797591461764;0.10630297629741112;1.0940568081580258;10.000195500924818;0.8336486631800847;1.0973535547775166;1.0970682555998448;0.7617935296956813;0.11930215130975735;0.7712489574576987
79.22942;1.0909382510176795;0.8335942027604073;0.763851628416539;0.11597718122623732;0.10630204604048367;1.0940559150157636;10.000202352907097;0.83365009509752;1.097354003797979;1.0970676034593032;0.7617938603514544;0.11930209985366524;0.771248505587717
79.23942;1.090939129793289;0.8335926739221043;0.7638509297879875;0.11597754915273523;0.10630218615133101;1.0940548897575042;10.000209395568085;0.8336514711793737;1.097354295933722;1.097066974782311;0.7617942156016975;0.11930205464360998;0.7712480001879845
79.24942;1.0909400966958076;0.833591015738055;0.7638502068664405;0.11597791711817754;0.10630233079081383;1.094053736765519;10.00021669867507;0.8336527945950338;1.0973544152880317;1.097066374450316;0.7617945925053983;0.11930201657144829;0.7712474378057238
79.25942;1.090941149371603;0.8335892358383337;0.7638494632520846;0.1159782850700109;0.10630247930830536;1.094052460706524;10.000224311348047;0.8336540677640562;1.0973543478244665;1.0970658054003672;0.761794987870955;0.11930198647133218;0.7712468127801547
79.26942;1.0909422868293164;0.8335873441979066;0.7638487021312086;0.11597865300755664;0.10630263072874879;1.0940510662565945;10.000232264515782;0.8336552928822866;1.0973540812664404;1.0970652702693657;0.7617953983444153;0.11930196501231935;0.7712461190558951
79.27942;1.0909435093307511;0.8335853516811126;0.763847925790994;0.11597902096946412;0.10630278381241424;1.094049557720968;10.000240578499726;0.8336564727407448;1.097353605885433;1.0970647725220082;0.7617958210449092;0.11930195249440831;0.7712453518561829
79.28942;1.0909448182810622;0.8335832679177357;0.7638471358242321;0.11597938902619102;0.10630293717429097;1.0940479382919992;10.000249265483385;0.8336576112975869;1.0973529139795672;1.0970643159586357;0.7617962539980078;0.11930194874193212;0.7712445081544392
79.29942;1.0909462165659256;0.8335811007027858;0.7638463342273031;0.1159797572731327;0.10630308930760288;1.0940462098309947;10.00025833198902;0.8336587137305527;1.0973519985498283;1.097063903765363;0.7617966964948399;0.11930195317683079;0.7712435861559185
79.30942;1.0909477082929788;0.8335788565004595;0.7638455243589746;0.11598012580028344;0.10630323859646498;1.094044374514528;10.00026778496687;0.8336597856730855;1.0973508543311823;1.0970635376443212;0.7617971496867553;0.11930196494731483;0.7712425843687727
79.31942;1.0909492975289057;0.8335765411309651;0.763844710674468;0.11598049467350355;0.10630338346612853;1.094042437212585;10.000277634769816;0.8336608317181257;1.0973494798412304;1.0970632167646555;0.761797616647629;0.11930198309344886;0.7712415004627146
79.32942;1.0909509871911114;0.8335741606009524;0.76384389820805;0.11598086391761057;0.10630352257757261;1.0940404054887871;10.000287897173063;0.8336618543267684;1.0973478765535858;1.0970629379197496;0.7617981020229848;0.11930200678178862;0.7712403307837608
79.33942;1.0909527788151656;0.8335717215260662;0.763843092975291;0.11598123350459381;0.1063036548854736;1.0940382873117656;10.00029859701673;0.8336628540764542;1.097346046008819;1.0970626975988045;0.7617986119474714;0.11930203540661015;0.7712390709864217
79.34942;1.0909546721478218;0.8335692309426426;0.7638423022158304;0.11598160338842294;0.10630377956245092;1.094036089532995;10.00030976206601;0.8336638310577014;1.097343988623075;1.097062493774432;0.7617991538989705;0.11930206841851553;0.7712377167494354
79.35942;1.0909566650123108;0.8335666962394164;0.7638415334870091;0.11598197350603491;0.10630389590671782;1.0940338185141616;10.000321409068475;0.8336647864052465;1.0973417045204836;1.0970623260434675;0.7617997362126528;0.1193021051183433;0.7712362643839831
79.36942;1.0909587544966204;0.8335641252490917;0.7638407936118295;0.11598234373151907;0.10630400326533623;1.0940314814583978;10.000333539096955;0.8336657225490189;1.0973391938861743;1.0970621951641877;0.7618003676380757;0.1193021446730316;0.7712347118767162
79.37942;1.0909609377133702;0.8335615257808761;0.7638400883924789;0.11598271394048444;0.10630410098901245;1.094029086237577;10.000346140475383;0.8336666421203115;1.0973364566731276;1.097062103103556;0.7618010570720877;0.11930218632217271;0.7712330592104727
79.38942;1.0909632118014472;0.8335589047147833;0.7638394227098267;0.11598308416333898;0.1063041884740902;1.0940266397522724;10.000359190758429;0.8336675471701954;1.0973334930744714;1.0970620527524795;0.7618018129921743;0.1193022295120328;0.7712313069768131
79.39942;1.0909655747790328;0.8335562678260254;0.7638388005618879;0.11598345465186828;0.10630426523706943;1.0940241466679332;10.000372665325132;0.8336684392104771;1.0973303042683957;1.097062046144366;0.7618026425064388;0.11930227375003222;0.7712294551755631
79.40942;1.0909680258501009;0.8335536205730778;0.7638382248621718;0.1159838257962362;0.1063043309159054;1.0940216090845811;10.000386551790722;0.8336693193457512;1.0973268924975406;1.0970620828885427;0.7618035510538818;0.1193023184183964;0.7712275043173547
79.41942;1.090970563693199;0.833550968492511;0.7638376968588709;0.11598419797508044;0.10630438523358192;1.094019027088839;10.000400856504893;0.8336701883350087;1.0973232607083616;1.097062160264187;0.7618045430543289;0.11930236287072524;0.7712254572599343
79.42942;1.0909734685537154;0.8335484312907869;0.7638371222542629;0.1159853340745503;0.1063050992270511;1.0940164001566728;10.000415600139746;0.8336710464936945;1.097319412177307;1.0970622736632942;0.7618056222166715;0.11930240664011836;0.771223318887325
79.43942;1.0909761675034417;0.833545782730368;0.7638366853482361;0.11598570936737321;0.10630513014737807;1.0940137277329571;10.00043080441184;0.8336718934997563;1.0973153506443207;1.0970624176889798;0.7618067912305345;0.11930244946911775;0.7712210941646562
79.44942;1.0909789386018005;0.8335431392943383;0.7638362894819013;0.11598608691469665;0.1063051489931595;1.0940110084387988;10.00044647291525;0.8336727282166706;1.0973110815373721;1.0970625884678962;0.7618080515765525;0.11930249123292147;0.7712187871334293
79.45942;1.0909817764741383;0.8335405012688757;0.7638359310465401;0.1159864673375453;0.10630515559611985;1.094008239806415;10.000462577200725;0.8336735484919262;1.0973066132400175;1.0970627847051042;0.7618094034626075;0.11930253191408545;0.771216401312037
79.46942;1.0909846753431625;0.8335378679373765;0.7638356053498654;0.11598685130621955;0.10630514996251061;1.094005418777734;10.000479059506128;0.8336743514769006;1.0973019563382036;1.0970630069653746;0.761810845964933;0.1193025715735782;0.7712139402005312
79.47942;1.0909876280301243;0.8335352382265496;0.7638353060539333;0.1159872393665001;0.10630513221377923;1.0940025425624367;10.000495847956048;0.8336751343346159;1.0972971215369511;1.0970632568579495;0.7618123771605351;0.11930261030124205;0.7712114075305845
79.48942;1.0909906253993393;0.8335326114896594;0.7638350254268926;0.11598763178610962;0.10630510251394691;1.0939996101457519;10.000512866507144;0.8336758947032582;1.0972921193673137;1.0970635361060452;0.7618139937256053;0.11930264829228458;0.7712088071628951
79.49942;1.0909936564044498;0.8335299879009972;0.7638347554218639;0.11598802854540588;0.10630506105191796;1.0939966228206377;10.000530037499713;0.8336766314426902;1.097286962005854;1.0970638458147635;0.7618156904873068;0.11930268593994503;0.7712061420224504
79.50942;1.0909967082826066;0.8335273684497647;0.7638344894573994;0.1159884293567137;0.10630500801635019;1.0939935828655443;10.000547288344055;0.8336773452015819;1.0972816639642078;1.0970641865613802;0.761817460420484;0.11930272368115076;0.7712034131060401
79.51942;1.0909997665198183;0.8335247551602785;0.7638342233585125;0.11598883368791614;0.10630494354124005;1.0939904916210992;10.00056455935781;0.8336780372780037;1.0972762409197876;1.0970645585601675;0.7618192950638123;0.11930276175301305;0.771200619838067
79.52942;1.0910028159965421;0.8335221516169677;0.7638339542154859;0.1159892408799034;0.1063048677226916;1.0939873476350899;10.000581806134269;0.8336787079728123;1.0972707091802953;1.097064961989431;0.7618211856254604;0.11930280012723861;0.7711977608366527
79.53942;1.0910058432175174;0.8335195629448738;0.7638336789527014;0.11598965027585337;0.10630478074549733;1.0939841461826207;10.00059899844681;0.833679356620714;1.0972650857710233;1.0970653979455212;0.7618231244071052;0.11930283855865263;0.7711948346124048
79.54942;1.0910088373603366;0.8335169950281427;0.7638333943684216;0.11599006126665543;0.10630468296442308;1.093980881331703;10.000616117064883;0.8336799823599993;1.0972593877247963;1.0970658691156516;0.7618251053780728;0.11930287664407305;0.7711918409537436
79.55942;1.09101178970671;0.8335144534854732;0.7638330980666792;0.11599047330173698;0.10630457485989987;1.0939775482012097;10.000633151372936;0.8336805840680048;1.0972536318952308;1.0970663798915015;0.7618271238989093;0.11930291388735835;0.7711887819420995
79.56942;1.0910146927498556;0.8335119429303885;0.763832789161871;0.11599088585430165;0.10630445693245552;1.0939741429984444;10.000650098066176;0.8336811603136167;1.0972478359451736;1.097066935871426;0.7618291765941707;0.11930294975109629;0.7711856610503545
79.57942;1.091017539720721;0.8335094670527464;0.7638324679536459;0.11599129828388964;0.10630432961635312;1.093970662515567;10.000666955026384;0.8336817097224953;1.0972420179526912;1.0970675423729912;0.7618312616644044;0.11930298364906296;0.7711824816557726
79.58942;1.0910203242592305;0.8335070289017582;0.7638321352332258;0.11599170976474016;0.10630419333115236;1.0939671049550368;10.000683712126678;0.833682230574695;1.0972361947098836;1.0970682034992139;0.7618333787124842;0.11930301484248722;0.7711792471695207
79.59942;1.091023040329552;0.8335046305270043;0.7638317919436707;0.11599211949874372;0.10630404865431062;1.093963471213414;10.00070034833216;0.8336827202251407;1.097230381774779;1.0970689225805177;0.7618355273542042;0.11930304233201382;0.7711759623043787
79.60942;1.0910256826052875;0.8335022727639468;0.7638314384972839;0.11599252700714931;0.1063038964658775;1.0939597656559223;10.0007168373459;0.833683175972311;1.0972245948100068;1.0970697025074612;0.7618377060056439;0.11930306489902155;0.7711726335535681
79.61942;1.0910282462569476;0.8334999554229436;0.7638310743236533;0.11599293210599956;0.10630373801730922;1.0939559957943703;10.000733154940539;0.8336835966293233;1.0972188499924425;1.097070545569937;0.7618399118752315;0.11930308123323279;0.7711692682904577
79.62942;1.0910307257784013;0.8334976768784217;0.7638306981364572;0.11599333463382999;0.10630357486501402;1.0939521706594817;10.0007492832253;0.8336839831133975;1.0972131636930365;1.0970714535714539;0.7618421407987901;0.11930309002898401;0.7711658735798502
79.63942;1.091033114365809;0.8334954337817391;0.7638303077774111;0.11599373425903974;0.10630340863750527;1.0939482993470264;10.000765213074834;0.8336843380623079;1.0972075521293765;1.0970724285370546;0.7618443866546686;0.11930309013397028;0.771162455946731
79.64942;1.0910354045755175;0.8334932220697989;0.7638298998518087;0.11599413045487579;0.10630324085738667;1.0939443910018727;10.000780945889025;0.833684665155448;1.0972020306805645;1.0970734730658578;0.761846641694208;0.11930308075232487;0.771159021871043
79.65942;1.091037589189381;0.8334910379798918;0.7638294700947149;0.11599452258818817;0.10630307295324469;1.0939404554116274;10.000796495008307;0.8336849684045425;1.097196612668563;1.0970745893502474;0.7618488974168313;0.11930306151597077;0.771155577874288
79.66942;1.091039661408597;0.8334888781243509;0.7638290139176864;0.1159949100164359;0.10630290629369833;1.0939365032097006;10.00081188744167;0.8336852513508715;1.097191307737715;1.0970757784673308;0.7618511448581197;0.11930303239119269;0.7711521298173816
79.67942;1.0910416145376958;0.8334867396516092;0.7638285267193;0.11599529207401373;0.10630274216612613;1.0939325463309728;10.000827162928848;0.8336855161725265;1.097186120508837;1.0970770411399926;0.7618533747260585;0.11930299358143766;0.7711486823008191
79.68942;1.0910434413859853;0.8334846207429191;0.7638280042729063;0.11599566803649594;0.1063025817532829;1.093928598423962;10.000842366838873;0.8336857631623826;1.0971810509344937;1.09707837795189;0.7618555777716138;0.11930294541114773;0.7711452390358435
79.69942;1.0910451338195422;0.8334825204709938;0.7638274428237134;0.11599603719337381;0.10630242608795165;1.093924673818084;10.000857542335496;0.8336859909629278;1.0971760961998263;1.0970797879389065;0.7618577450232592;0.11930288808571224;0.7711418036037486
79.70942;1.0910466830994612;0.8334804379412318;0.7638268388530924;0.11599639894598163;0.106302275953419;1.0939207861350417;10.000872726650618;0.8336861975895925;1.0971712526890693;1.0970812675493835;0.7618598679915494;0.11930282151794537;0.7711383796187906
79.71942;1.0910480812562122;0.8334783715618262;0.7638261891601774;0.11599675282256151;0.10630213177095625;1.0939169477001716;10.000887946669412;0.8336863811888743;1.0971665177577805;1.0970828108391444;0.7618619390918847;0.11930274538670081;0.7711349703117134
79.72942;1.0910493230932372;0.8334763187648575;0.7638254914405549;0.11599709838951053;0.10630199361856808;1.093913169584258;10.000903216797772;0.8336865395720152;1.0971618911449563;1.0970844091076708;0.7618639523057561;0.11930265929847415;0.7711315781104886
79.73942;1.0910504071211353;0.8334742759723791;0.763824744979075;0.11599743516565876;0.10630186139551043;1.0939094630352846;10.000918545991476;0.833686669668758;1.0971573751124657;1.0970860500406283;0.7618659036909405;0.11930256294024442;0.7711282048261083
