time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.74942;1.0910513345922945;0.8334722384590127;0.7638239506256483;0.11599776265174319;0.10630173492576292;1.0939058411423244;10.00093394223023;0.8336867676443274;1.0971529739060404;1.0970877190261703;0.7618677912243791;0.11930245619400427;0.771124852577297
79.75942;1.09105210815499;0.8334702004520587;0.7638231100732218;0.11599808036264389;0.10630161395107014;1.0939023185818042;10.000949406402576;0.8336868293714548;1.0971486937204409;1.0970894021558988;0.7618696140967249;0.11930233916896496;0.7711215246707722
79.76942;1.0910527312448346;0.8334681563107161;0.7638222256872828;0.11599838785474884;0.10630149815766557;1.093898910290308;10.000964932852641;0.833686851750504;1.0971445419713723;1.097091087372051;0.7618713718516126;0.119302212160991;0.7711182258844785
79.77942;1.0910532079680135;0.8334661018970999;0.7638213012587495;0.11599868488590222;0.10630138723671556;1.0938956299039675;10.000980520632679;0.8336868340625978;1.0971405254692128;1.0970927633772636;0.761873063956585;0.11930207564087596;0.7711149625813009
79.78942;1.0910535430754245;0.8334640347963818;0.76382034273075;0.11599897157660877;0.10630128088903618;1.0938924881793424;10.000996174178837;0.8336867773828167;1.0971366493010606;1.097094418588377;0.7618746898919809;0.11930193035823246;0.7711117429038007
79.79942;1.0910537416513308;0.8334619538582284;0.7638193579992727;0.11599924840512175;0.10630117881830138;1.0938894926857599;10.001011892213606;0.8336866828248661;1.0971329165319756;1.0970960415565392;0.7618762491238348;0.11930177747191656;0.7711085763551392
79.80942;1.0910538083333226;0.8334598585534041;0.7638183557725551;0.11599951610406016;0.10630108076981865;1.093886648742775;10.001027659402732;0.8336865510148729;1.0971293283058352;1.0970976225476763;0.7618777415034219;0.11930161853759472;0.7711054725312025
79.81942;1.091053746416119;0.8334577481892345;0.7638173446040262;0.11599977550966727;0.10630098660945632;1.0938839604187096;10.001043439747834;0.8336863825898889;1.0971258843944045;1.0970991543090036;0.7618791682996995;0.11930145534191335;0.7711024395789592
79.82942;1.0910535578615377;0.8334556217043996;0.7638163326684911;0.11600002739686442;0.10630089641901161;1.0938814310689506;10.001059177058675;0.8336861781538665;1.097122583377724;1.097100631605505;0.7618805323215817;0.11930128971479612;0.7710994827761306
79.83942;1.0910532452556363;0.8334534783011167;0.7638153275250723;0.11600027243841902;0.10630081048747023;1.0938790639994431;10.001074814701429;0.8336859382963376;1.0971194227519352;1.0971020512210212;0.761881837028492;0.11930112342631229;0.7710966041748809
79.84942;1.0910528142347875;0.8334513183039609;0.7638143359411914;0.11600051128777225;0.10630072915855884;1.0938768633659806;10.001090315453743;0.833685664238241;1.0971163994671844;1.0971034123897148;0.7618830862082552;0.11930095816624367;0.7710938036798387
79.85942;1.0910522736565518;0.8334491438331677;0.763813364086917;0.1160007445886311;0.10630065274357299;1.093874833509108;10.001105653284192;0.8336853576990783;1.0971135099591742;1.0971047162555414;0.7618842844365755;0.11930079552369795;0.7710910803565475
79.86942;1.0910516343222396;0.833446959135719;0.7638124175290022;0.11600097283217842;0.10630058164087053;1.0938729769577684;10.001120789034077;0.8336850202467421;1.0971107501016741;1.0971059644420047;0.761885437005985;0.11930063689880138;0.7710884331664077
79.87942;1.091050908049793;0.8334447703151818;0.7638115013889053;0.11600119619640326;0.10630051654097045;1.0938712938716864;10.001135659058919;0.83368465353238;1.0971081163666763;1.097107158030857;0.7618865486677022;0.11930048337513673;0.7710858610756429
79.88942;1.0910501065652403;0.8334425843775997;0.7638106211397108;0.11600141454256802;0.10630045852304687;1.093869783117304;10.001150183496668;0.8336842596214199;1.0971056067396192;1.0971082977115814;0.7618876219628389;0.11930033568474926;0.7710833630410261
79.89942;1.091049240237935;0.8334404082022967;0.7638097828434899;0.1160016276207367;0.10630040893539143;1.0938684433666181;10.001164282452221;0.8336838407192838;1.0971032199605053;1.0971093844520772;0.7618886565884795;0.11930019430938402;0.7710809383215745
79.90942;1.0910483171351235;0.8334382479307693;0.7638089921042163;0.1160018352946203;0.10630036912756131;1.0938672738070039;10.001177883183336;0.8336833984331948;1.0971009550974087;1.0971104195326993;0.7618896504020134;0.1193000595743922;0.7710785864451959
79.91942;1.091047342173679;0.8334361083595963;0.7638082530290157;0.11600203751616102;0.10630034025095855;1.093866274361483;10.001190918084086;0.8336829327611477;1.0970988123145529;1.09711140455449;0.7618906009039621;0.1192999317152208;0.7710763071971802
79.92942;1.0910463168493443;0.8334339923791487;0.7638075680978142;0.11600223410687226;0.10630032327124939;1.0938654452948797;10.001203325883202;0.8336824421641045;1.097096792898843;1.0971123426898683;0.7618915060365381;0.11929981100685051;0.7710741016582741
79.93942;1.0910452402212638;0.8334319011924161;0.7638069381455027;0.11600242465675574;0.10630031908635806;1.0938647870313172;10.00121505300342;0.8336819244837103;1.0970948982429176;1.0971132399447505;0.7618923643814426;0.11929969786531144;0.7710719729674554
79.94942;1.0910441105795414;0.8334298351051187;0.7638063619815114;0.11600260864963698;0.10630032855982753;1.0938643010110551;10.001226049955651;0.8336813772116188;1.097093129469924;1.0971141049178053;0.7618931751457358;0.11929959280818893;0.7710699258801629
79.95942;1.09104292690158;0.8334277938708728;0.763805836296682;0.11600278568148939;0.10630035243208184;1.0938639898156848;10.001236269083606;0.8336807976464141;1.0970914881570684;1.097114947908878;0.7618939380095626;0.11929949625694446;0.7710679662815948
79.96942;1.0910416903644309;0.833425776602186;0.7638053563735975;0.11600295556935075;0.10630039118177788;1.0938638551612223;10.001245668442769;0.8336801833273929;1.097089976186925;1.0971157805513139;0.7618946530539031;0.11929940831060888;0.771066101092205
79.97942;1.091040405604322;0.8334237822799172;0.7638049170856442;0.11600311827664496;0.10630044497321914;1.0938638967928105;10.001254214712638;0.8336795324011669;1.0970885938484503;1.0971166157126615;0.7618953211005283;0.1192993287356984;0.7710643381521453
79.98942;1.091039080405684;0.8334218106974913;0.7638045131325033;0.11600327384971788;0.10630051376778979;1.0938641138382956;10.001261876868321;0.8336788441489591;1.0970873381784418;1.0971174666103314;0.7618959441038504;0.1192992571453673;0.7710626854244017
79.99942;1.0910377240047735;0.8334198628044215;0.763804138695678;0.11600342248835074;0.10630059748024828;1.0938645059982;10.00126862198553;0.833678119677759;1.0970862028347612;1.0971183455666518;0.761896525240618;0.1192991931592965;0.7710611496050962
80.00942;1.0910363456528223;0.8334179404559888;0.7638037877918079;0.11600356461278331;0.10630069608325814;1.0938650735647009;10.00127442549541;0.8336773622329983;1.0970851791426508;1.097119263955497;0.7618970688819565;0.11929913652799297;0.771059735862407
80.01942;1.0910349543406417;0.833416045945006;0.7638034552080094;0.11600370083162977;0.1063008096478226;1.093865816999828;10.00127928337657;0.8336765765525381;1.0970842574288804;1.0971202328971523;0.7618975803670236;0.11929908724815759;0.7710584487345626
80.02942;1.0910335589277191;0.8334141810741773;0.7638031366674463;0.11600383187729191;0.10630093826943342;1.0938667362731522;10.001283209595533;0.8336757677456272;1.0970834279367343;1.097121262851488;0.7618980652151132;0.1192990455561092;0.7710572922111737
80.03942;1.0910321678993518;0.8334123458897268;0.7638028284181246;0.11600395860028596;0.106301081936994;1.093867830645464;10.001286224297019;0.83367494097392;1.097082681496946;1.0971223623511963;0.7618985283222242;0.11929901173590307;0.7710562690989464
80.04942;1.0910307890626774;0.8334105384712248;0.7638025273547994;0.1160040819998608;0.106301240472437;1.0938690989894397;10.001288348437543;0.8336741017751431;1.0970820097640128;1.097123537713256;0.7618989743158147;0.11929898589123313;0.7710553808696945
80.05942;1.0910294295653646;0.8334087558848505;0.7638022314853277;0.1160042032015238;0.1063014135847384;1.093870539707319;10.001289606927838;0.833673255421166;1.0970814050994395;1.0971247933571362;0.7618994083234858;0.11929896785808543;0.7710546278548776
80.06942;1.0910280959530207;0.8334069946608165;0.7638019400205736;0.11600432338206784;0.10630160096748766;1.0938721507354445;10.001290031264409;0.833672405333335;1.0970808609294862;1.0971261316966352;0.7618998356200731;0.11929895729303763;0.7710540096308336
80.07942;1.0910267936812295;0.8334052512082236;0.7638016525371503;0.11600444366578944;0.10630180226507217;1.093873930190073;10.00128966029394;0.8336715524832428;1.0970803722216018;1.0971275535027798;0.7619002607926031;0.11929895385838012;0.7710535255764885
80.08942;1.091025526959386;0.8334035229947896;0.7638013676155886;0.11600456501896401;0.10630201694977243;1.0938758763902676;10.001288544147952;0.8336706965694031;1.0970799355086618;1.0971290591133365;0.761900687687078;0.1192989573148009;0.7710531749808346
80.09942;1.0910243003598579;0.8334018092685276;0.7638010825814358;0.11600468825106407;0.10630224434052568;1.093877987092922;10.001286743691033;0.8336698377749627;1.09707954823855;1.0971306493172297;0.761901120006035;0.11929896744224214;0.7710529562560955
80.10942;1.0910231207338954;0.8334001108636253;0.7638007946539856;0.11600481412262367;0.10630248372388927;1.093880258478404;10.001284315202602;0.8336689773458942;1.0970792077729963;1.0971323248505467;0.7619015618240617;0.11929898397242841;0.7710528658264489
80.11942;1.0910219971912478;0.833398429801658;0.7638005020990627;0.11600494344333039;0.10630273439678531;1.093882683349973;10.001281292673978;0.8336681166592136;1.0970789117307003;1.0971340850790634;0.7619020177236686;0.11929900658601313;0.7710528980133026
80.12942;1.0910209396829802;0.8333967687563085;0.7638002043388533;0.11600507710094782;0.10630299560534116;1.0938852499426608;10.001277684700607;0.8336672561982407;1.0970786594944304;1.09713592754258;0.7619024925683077;0.11929903481294278;0.7710530459101552
80.13942;1.0910199578967896;0.8333951302255989;0.7637999008890644;0.11600521596872714;0.10630326647876626;1.0938879433136175;10.001273485853583;0.8336663954087685;1.0970784520624763;1.0971378488771786;0.761902990921088;0.11929906791946898;0.7710533018134562
80.14942;1.0910190613167132;0.8333935155844892;0.7637995901613284;0.11600536074455588;0.10630354602815248;1.093890748605644;10.001268695145033;0.833665533377247;1.0970782896708344;1.097139845459302;0.761903516318412;0.11929910504160043;0.771053657279526
80.15942;1.091018259959201;0.8333919245252503;0.7637992699276875;0.11600551192207509;0.1063038331571998;1.0938936541740183;10.001263328123017;0.8336646695990959;1.097078170472475;1.0971419123633925;0.7619040707768531;0.11929914548363055;0.7710541037515344
80.16942;1.0910175642007265;0.8333903553099375;0.763798939166685;0.11600566994487492;0.10630412674558558;1.0938966521240034;10.001257417118797;0.8336638038565231;1.0970780924518997;1.097144042463623;0.7619046548090487;0.1192991888439681;0.7710546331111473
80.17942;1.0910169832582692;0.8333888052640774;0.7637985989990406;0.11600583536322641;0.10630442587927984;1.0938997359221228;10.001251008781002;0.8336629355715516;1.0970780556929236;1.0971462276204962;0.7619052682168717;0.11929923488158319;0.7710552372490866
80.18942;1.0910165241302052;0.8333872709492173;0.7637982523028947;0.11600600882204995;0.10630472997589968;1.0939028981406975;10.001244161382658;0.8336620632813961;1.0970780613347164;1.0971484607919157;0.7619059113053966;0.11929928327754254;0.7710559074467499
80.19942;1.0910161920260344;0.8333857482934405;0.7637979029023705;0.11600619089132091;0.10630503863817127;1.0939061305053561;10.001236941704505;0.833661184122567;1.09707810839509;1.0971507373679181;0.7619065852694242;0.11929933346929088;0.7710566348731958
80.20942;1.0910159914464117;0.8333842328544068;0.7637975543369504;0.1160063819291008;0.10630535139507641;1.093909425439241;10.001229418824083;0.8336602942475227;1.0970781921370467;1.0971530545508854;0.7619072914791896;0.11929938464380731;0.77105741161587
80.21942;1.0910159272095934;0.8333827201331249;0.7637972087436864;0.11600658211549014;0.10630566748698544;1.0939127772824238;10.001221653122855;0.833659390571309;1.097078304985308;1.0971554089781927;0.7619080307927254;0.1192994357736076;0.7710582309172643
80.22942;1.0910160044476538;0.8333812054291455;0.763796866966136;0.11600679152515808;0.10630598581040801;1.0939161825275185;10.001213692985207;0.8336584718048976;1.097078438214288;1.097157795668059;0.7619088035717093;0.11929948568904156;0.771059087130835
80.23942;1.091016226969772;0.8333796830629477;0.763796529572145;0.11600701011644067;0.10630630502400415;1.093919639206666;10.001205580201736;0.8336575376788535;1.0970785829578171;1.0971602090996238;0.7619096101415318;0.11929953334089265;0.7710599759896447
80.24942;1.0910165953070008;0.8333781461560817;0.7637961973314268;0.11600723774197387;0.10630662369189754;1.0939231455066578;10.001197350569479;0.8336565878515744;1.0970787305729464;1.0971626435055062;0.7619104513974556;0.1192995780972246;0.7710608944300803
80.25942;1.0910171059516836;0.8333765876204906;0.7637958710612456;0.11600747416121288;0.10630694047371642;1.0939266986596416;10.001189033479173;0.8336556217236862;1.0970788730485699;1.0971650924574294;0.7619113293011581;0.1192996197656098;0.7710618399997675
80.26942;1.0910177516821096;0.8333750016219218;0.7637955517946186;0.11600771890114871;0.10630725434040819;1.0939302946415421;10.00118065633546;0.8336546390347642;1.0970790037765745;1.097167549632244;0.761912246574977;0.11929965838482588;0.7710628105531512
80.27942;1.0910185219425204;0.8333733847568522;0.7637952410068872;0.11600797113499431;0.10630756463836921;1.093933927854654;10.001172244627739;0.8336536403898204;1.097079117811718;1.0971700097556747;0.761913205585398;0.1192996940691349;0.7710638040888029
80.28942;1.0910194031953877;0.833371736220911;0.7637949403611493;0.1160082298456018;0.10630787101332592;1.0939375914455851;10.001163817297265;0.833652626811378;1.0970792114734764;1.0971724683453856;0.7619142074385437;0.11929972696730343;0.7710648185764093
80.29942;1.09102037969612;0.8333700566708135;0.763794651253145;0.11600849405262675;0.10630817336075453;1.0939412789671263;10.00115538038873;0.8336515988066913;1.0970792823651558;1.097174920860656;0.7619152516145863;0.1192997571883663;0.77106585193319
80.30942;1.0910214343362858;0.8333683468410299;0.7637943743812584;0.11600876277753937;0.10630847172111499;1.0939449852110936;10.001146920314714;0.8336505558558683;1.0970793292243215;1.0971773625483565;0.7619163355790063;0.11929978472351907;0.7710669016375766
80.31942;1.0910225493120593;0.8333666068654016;0.7637941099504447;0.11600903494560044;0.10630876597814527;1.0939487054060357;10.001138407554066;0.8336494962490592;1.0970793511720995;1.0971797890437796;0.7619174543139929;0.11929980951451814;0.7710679638371369
80.32942;1.0910237071133788;0.8333648359894412;0.763793858817776;0.1160093094579458;0.10630905562849564;1.093952435267951;10.001129808469312;0.8336484173931814;1.0970793477191427;1.0971821966589914;0.7619186006735305;0.11929983160953782;0.7710690331989323
80.33942;1.0910248922722385;0.8333630326172631;0.763793623377591;0.11600958525679421;0.10630933989031124;1.0939561717512876;10.001121095045633;0.8336473166457582;1.0970793195040647;1.0971845824563975;0.7619197666643911;0.1192998512040103;0.7710701038372925
80.34942;1.0910260930718636;0.8333611951353833;0.7637934074504541;0.11600986129180248;0.10630961795726473;1.0939599122133632;10.00111225542282;0.8336461917192788;1.0970792687282664;1.097186944503043;0.7619209443586396;0.11929986854099145;0.7710711699998769
80.35942;1.0910273013567153;0.8333593228399697;0.7637932154291133;0.11601013647317579;0.10630988920483822;1.0939636528711718;10.001103303652526;0.8336450401977171;1.0970791994402158;1.0971892812521011;0.7619221259203035;0.11929988380643146;0.771072226094208
80.36942;1.091028510781759;0.8333574156565565;0.7637930511444075;0.11601040965576008;0.10631015334843487;1.0939673886867765;10.001094279091967;0.8336438591966072;1.097079117679744;1.0971915904848548;0.7619233034714075;0.1192998970974559;0.771073266725083
80.37942;1.091029716184971;0.8333554733676375;0.7637929174932615;0.11601067967908114;0.10631041047161727;1.0939711144690443;10.001085235052031;0.8336426458449904;1.0970790311548588;1.0971938695393264;0.7619244694258902;0.11929990851413493;0.7710742867068864
80.38942;1.0910309144023416;0.8333534959851013;0.7637928166490784;0.11601094536796075;0.10631066087439503;1.09397482501051;10.00107622789574;0.8336413977966695;1.0970789488492754;1.0971961163136694;0.7619256170284293;0.11929991830560757;0.7710752808040368
80.39942;1.0910321046133342;0.8333514842690153;0.7637927497336923;0.11601120548530115;0.10631090491361696;1.0939785135734517;10.001067313351413;0.8336401129993637;1.0970788803871225;1.0971983296455858;0.761926740465515;0.11929992684620105;0.7710762440434668
80.40942;1.0910332878385054;0.8333494392370571;0.7637927164864595;0.11601145877624817;0.10631114296022033;1.0939821711409237;10.00105854488934;0.8336387893866474;1.0970788353887386;1.0972005089699677;0.761927834766129;0.11929993447487361;0.7710771727193131
80.41942;1.0910344660553168;0.8333473622213758;0.7637927153413009;0.11601170403749214;0.10631137533659142;1.0939857875883854;10.001049968776432;0.8336374252395539;1.0970788238245681;1.0972026536244013;0.7619288958405352;0.11929994146357235;0.7710780644233819
80.42942;1.0910356409728459;0.8333452558832992;0.7637927434616566;0.1160119401114421;0.10631160222127871;1.0939893528702758;10.001041613934277;0.8336360194004554;1.0970788564604361;1.0972047618806784;0.7619299204308789;0.11929994807641651;0.7710789168561842
80.43942;1.091036813770912;0.8333431243197776;0.7637927973444287;0.11601216587293815;0.10631182369400559;1.0939928568683486;10.001033482678368;0.8336345711061096;1.097078944636683;1.097206829993523;0.7619309060648208;0.11929995458407408;0.7710797271681924
80.44942;1.0910379866176598;0.8333409720048982;0.7637928741556513;0.11601238019181323;0.10631203984804448;1.0939962889284622;10.001025555769221;0.8336330803053084;1.097079100033737;1.097208851998299;0.7619318511866494;0.11929996136307223;0.7710804921657828
80.45942;1.0910391635390175;0.8333388026535294;0.7637929726006534;0.11601258186215269;0.10631225080098407;1.0939996389825672;10.001017806381576;0.8336315482826429;1.0970793340530156;1.09721082057413;0.7619327551623797;0.11929996902679535;0.771081208280705
80.46942;1.0910403489991063;0.8333366187970981;0.7637930927482686;0.11601276966723269;0.10631245664216664;1.0940028997212177;10.001010203170019;0.8336299779851568;1.0970796565727419;1.0972127279774246;0.7619336179890437;0.11929997838006749;0.7710818714899409
80.47942;1.0910415460605107;0.8333344225884041;0.7637932354656637;0.11601294256105428;0.10631265742781781;1.0940060674855758;10.001002707061321;0.8336283733827815;1.0970800753033105;1.097214566365553;0.7619344399380197;0.11929999029152884;0.7710824778302697
80.48942;1.091042755799119;0.8333322168467177;0.7637934021892648;0.1160130997079361;0.10631285322610788;1.0940091413693682;10.000995276362524;0.8336267380139968;1.0970805965578547;1.09721632848125;0.7619352211615336;0.11930000565674315;0.7710830239254401
80.49942;1.0910439775475258;0.8333300050579984;0.7637935948812111;0.11601324035966014;0.10631304413287708;1.0940121214610328;10.000987872392216;0.8336250747636864;1.097081226293527;1.097218008659451;0.7619359616107053;0.1193000254181224;0.771083507107833
80.50942;1.0910452091820033;0.8333277907329548;0.7637938156944248;0.11601336376454058;0.10631323030605101;1.094015007679496;10.000980461664824;0.8336233871307211;1.0970819698018601;1.0972196027699754;0.7619366615757334;0.11930005052725341;0.7710839254204189
80.51942;1.0910464474801995;0.8333255768084668;0.763794066738539;0.11601346914827933;0.1063134120416937;1.094017799495375;10.000973022929777;0.8336216796216777;1.0970828301010962;1.0972211074950216;0.7619373219301496;0.11930008189640924;0.7710842777601008
80.52942;1.091047688766739;0.8333233652737776;0.7637943505222826;0.11601355573738886;0.1063135897392512;1.094020495122314;10.0009655504652;0.833619956991261;1.0970838068106636;1.0972225201078474;0.7619379438530625;0.11930012043797739;0.7710845641162415
80.53942;1.0910489299432846;0.8333211578791223;0.7637946703411136;0.11601362288135356;0.10631376380542872;1.094023091135954;10.000958042031034;0.8336182242299021;1.097084896824925;1.0972238385057167;0.7619385288168935;0.11930016708150752;0.7710847854589332
80.54942;1.0910501700413917;0.8333189580425545;0.7637950299443098;0.11601367021424781;0.1063139346506529;1.0940255835216341;10.000950483803512;0.8336164874188191;1.0970860956339499;1.0972250614226116;0.7619390788901993;0.11930022263784207;0.7710849431267612
80.55942;1.0910514107754714;0.8333167714892564;0.7637954331343157;0.11601369768300629;0.10631410267398814;1.0940279679526974;10.000942846722936;0.8336147539455908;1.0970873983043286;1.0972261888267651;0.7619395971090047;0.11930028759762606;0.771085037890595
80.56942;1.0910526543557997;0.8333146046240808;0.7637958835765738;0.11601370544000636;0.10631426816103554;1.0940302394840347;10.000935088623896;0.8336130318481288;1.0970888007156951;1.0972272217034542;0.7619400876227632;0.1193003620246012;0.7710850688403754
80.57942;1.0910539007175575;0.8333124626774994;0.7637963845142063;0.11601369373755625;0.10631443120443321;1.0940323936819702;10.000927152356418;0.8336113290500978;1.0970903005891421;1.0972281613682262;0.7619405553273567;0.11930044557354649;0.7710850327559429
80.58942;1.0910551469755327;0.8333103486982611;0.7637969384384014;0.1160136628869205;0.10631459171131001;1.0940344274675995;10.000918959165118;0.8336096525760816;1.0970918974181842;1.0972290092283068;0.7619410046885062;0.11930053758371464;0.7710849248222047
80.59942;1.0910563890063196;0.8333082639056523;0.7637975468354061;0.1160136132194675;0.10631474946837417;1.0940363381739424;10.00091040843695;0.8336080078312504;1.097093591643362;1.0972297670459306;0.7619414379581999;0.11930063721567592;0.7710847402164809
80.60942;1.0910576241766703;0.8333062094216661;0.7637982104953166;0.11601354500761142;0.10631490421726811;1.0940381234540744;10.00090139101434;0.8336063982619804;1.0970953838127364;1.0972304375069108;0.7619418545376798;0.11930074357190897;0.7710844750844972
80.61942;1.0910588533147139;0.8333041876407123;0.7637989302322056;0.11601345847038197;0.10631505573093283;1.0940397831358724;10.000891800836946;0.8336048252151027;1.0970972741416878;1.0972310250127664;0.7619422520059748;0.11930085575024485;0.771084126620938
80.62942;1.0910600802149248;0.8333022022061045;0.7637997065732289;0.1160133539248464;0.10631520383932513;1.0940413198744592;10.000881535908894;0.8336032882481005;1.0970992622640867;1.0972315353022124;0.7619426268991596;0.11930097286604611;0.7710836925953988
80.63942;1.091061309495624;0.8333002569263829;0.7638005387945207;0.116013231914646;0.10631534833665689;1.0940427377857231;10.000870499322103;0.8336017865238146;1.0971013468268405;1.097231973245721;0.761942974845876;0.11930109413511876;0.7710831705706535
80.64942;1.0910625445442996;0.8332983548807339;0.7638014249935071;0.11601309318723595;0.10631548886285884;1.0940440419973048;10.000858603795912;0.8336003203432735;1.0971035258356094;1.097232341396276;0.7619432908844265;0.11930121903500594;0.7710825578252972
80.65942;1.0910637865806663;0.833296498572245;0.763802362602494;0.11601293862174859;0.10631562493100487;1.0940452389434756;10.000845776045907;0.8335988911396879;1.0971057981188863;1.0972326407414004;0.7619435695779473;0.11930134734688819;0.7710818517514217
80.66942;1.0910650352882105;0.8332946899133364;0.7638033485960104;0.116012769265;0.10631575611376491;1.0940463352684275;10.000831956536018;0.8335975003471284;1.0971081635435902;1.097232871661351;0.7619438051380956;0.1193014789681665;0.7710810498026328
80.67942;1.0910662904759023;0.8332929294659247;0.7638043802844761;0.11601258635450806;0.10631588220420853;1.094047336676198;10.000817090259225;0.8335961486242168;1.09711062136489;1.0972330338756113;0.7619439922598027;0.11930161369159098;0.771080149854621
80.68942;1.091067552919222;0.8332912160407877;0.7638054564226686;0.11601239109385658;0.10631600321270135;1.0940482480375318;10.000801120649484;0.8335948357121519;1.0971131695621839;1.097233126389807;0.7619441271121008;0.1193017510531596;0.7710791513629423
80.69942;1.0910688235393649;0.8332895469811664;0.7638065771803515;0.11601218437458594;0.10631611927290392;1.0940490740148974;10.000784003112683;0.8335935607226401;1.0971158052635597;1.0972331484685753;0.761944207869554;0.119301890257287;0.77107805593385
80.70942;1.0910701023036868;0.8332879189647929;0.7638077428351516;0.11601196680797073;0.1063162305838791;1.0940498200994717;10.000765725414611;0.8335923228197827;1.0971185237334338;1.097233101114337;0.7619442348263242;0.1193020302744678;0.7710768664751227
80.71942;1.091071387427069;0.8332863293206698;0.7638089522156484;0.11601173898013721;0.10631633737922544;1.0940504938083095;10.000746306269699;0.8335911219421617;1.097121316415932;1.0972329872591464;0.7619442098283639;0.11930217003807647;0.7710755861703635
80.72942;1.0910726745140136;0.8332847769927759;0.7638102016051418;0.11601150168564163;0.10631643991328843;1.0940511053743345;10.000725775789352;0.8335899589488878;1.0971241708004016;1.0972328102224143;0.7619441346731998;0.11930230853169653;0.7710742186434627
80.73942;1.0910739567841243;0.8332832626853827;0.7638114845954724;0.11601125609297731;0.10631653850273592;1.0940516674720537;10.00070416220064;0.8335888353546373;1.09712707280632;1.0972325724856922;0.7619440096350386;0.11930244478397235;0.7710727685561606
80.74942;1.0910752267756911;0.8332817891824271;0.7638127930755775;0.11601100375950309;0.10631663356503403;1.0940521940346712;10.000681484435901;0.8335877533407802;1.0971300090435316;1.0972322760378397;0.7619438337671758;0.11930257792423592;0.7710712415042246
80.75942;1.0910764776626403;0.8332803617498187;0.7638141185709164;0.11601074647480213;0.106316725639852;1.094052698875921;10.000657745643268;0.8335867157745859;1.0971329671508436;1.0972319230976224;0.761943606271462;0.119302707229399;0.7710696437647071
80.76942;1.0910777035597443;0.8332789872607815;0.7638154533912059;0.11601048608660725;0.10631681537820124;1.0940531945066085;10.000632936436748;0.8335857256738736;1.0971359356749897;1.0972315162101953;0.7619433272391498;0.11930283204751584;0.771067982716737
80.77942;1.0910789000178611;0.8332776724221947;0.7638167913902243;0.11601022435637875;0.10631690344238923;1.0940536918015002;10.000607044520745;0.8335847851074996;1.097138904163286;1.0972310582456268;0.7619429977602716;0.11930295167911395;0.7710662666919954
80.78942;1.0910800644279102;0.8332764223537963;0.763818127471061;0.11600996280034763;0.10631699043312842;1.0940542000716043;10.000580061160672;0.8335838943507549;1.0971418628371747;1.0972305529368693;0.7619426201820686;0.1193030653573372;0.7710645033935852
80.79942;1.0910811951158883;0.8332752396398685;0.7638194562624446;0.11600970257082416;0.10631707692123782;1.0940547262004114;10.000551988803112;0.8335830525752733;1.0971448023067516;1.0972300052110204;0.7619421984223866;0.1193031723870977;0.7710626990224076
80.80942;1.0910822898598083;0.8332741241150087;0.7638207719401348;0.11600944445074157;0.10631716341146559;1.0940552746286323;10.00052285039281;0.8335822596625738;1.097147713237644;1.097229420327187;0.7619417379314131;0.11930327232234231;0.7710608592780752
80.81942;1.0910833452693063;0.833273073699046;0.7638220694375368;0.11600918887893225;0.10631725014072331;1.094055849251841;10.000492685913136;0.8335815174643593;1.0971505852781267;1.0972288033481772;0.7619412454123546;0.11930336498593662;0.7710589907045665
80.82942;1.0910843573016216;0.8332720856289215;0.7638233452742504;0.11600893595832823;0.10631733699584513;1.0940564541735125;10.00046153678746;0.8335808298259042;1.097153406375965;1.097228160251486;0.7619407280163477;0.1193034503417452;0.7710571008713583
80.83942;1.0910853224332528;0.8332711575382903;0.7638245972258205;0.116008685613258;0.10631742371830462;1.0940570928028208;10.000429433095356;0.8335802017239105;1.097156163410306;1.097227498168158;0.7619401923459712;0.11930352843166535;0.7710551972714575
80.84942;1.0910862383238142;0.8332702881516376;0.7638258237992435;0.11600843785618176;0.10631751002392183;1.0940577682790178;10.000396383868573;0.8335796381350306;1.0971588430161332;1.0972268236125047;0.7619396447326465;0.11930359946605994;0.7710532866012995
80.85942;1.091087103184154;0.8332694770380106;0.7638270239412169;0.11600819287450562;0.10631759546414339;1.0940584846941088;10.00036237247714;0.8335791430163426;1.097161432337342;1.0972261414254618;0.7619390922250663;0.11930366388874508;0.7710513754376614
80.86942;1.0910879144565793;0.8332687235063941;0.7638281967449662;0.11600795094760723;0.1063176793835242;1.0940592461921521;10.000327369795361;0.8335787186149871;1.097163920100716;1.0972254555700862;0.7619385425057151;0.11930372225708182;0.7710494708090537
80.87942;1.091088667663455;0.8332680259999837;0.7638293415337153;0.11600771242857107;0.10631776114083326;1.0940600547631547;10.00029136346422;0.8335783652248224;1.097166297255723;1.0972247703844278;0.76193800313121;0.11930377506347842;0.771047579818787
80.88942;1.0910893564388884;0.8332673825657867;0.7638304580153406;0.11600747779153553;0.10631784029087042;1.0940609096469311;10.000254377076928;0.8335780811359274;1.0971685569219751;1.097224091444646;0.7619374815669336;0.11930382272416158;0.7710457092940897
80.89942;1.0910899740844153;0.8332667913577634;0.7638315457084258;0.11600724761884632;0.1063179164684985;1.0940618091406338;10.000216455469932;0.8335778628722526;1.0971706938316628;1.097223425879585;0.7619369857551938;0.11930386569448602;0.7710438656586129
80.90942;1.0910905145666991;0.8332662505237415;0.763832603135871;0.11600702256741928;0.10631798918119317;1.0940627529990254;10.000177636722677;0.8335777062924162;1.0971727034834162;1.097222781247019;0.7619365237597403;0.11930390450782401;0.7710420547763995
80.91942;1.0910909722119024;0.8332657577584717;0.7638336276544958;0.11600680335421236;0.10631805783427059;1.0940637426863125;10.000137947798933;0.8335776080545458;1.0971745821857368;1.0972221628570173;0.7619361027179796;0.11930393973715699;0.7710402822245507
80.92942;1.0910913423587352;0.8332653101645242;0.7638346160369912;0.1160065906806171;0.10631812191806721;1.0940647795228255;10.000097415962202;0.8335775659582876;1.097176328458425;1.0972215720386438;0.7619357284349554;0.11930397193656074;0.7710385535717843
80.93942;1.0910916223916862;0.833264904456526;0.7638355652987032;0.11600638516399069;0.1063181811048814;1.0940658636110576;10.00005607232365;0.8335775778904612;1.0971779443575413;1.0972210070634243;0.7619354052979387;0.11930400154444509;0.7710368735658543
80.94942;1.091091810869311;0.8332645369066768;0.7638364731530233;0.11600618742309868;0.10631823521459761;1.0940669942595747;10.000013951598296;0.8335776404385536;1.0971794347905115;1.0972204651077166;0.7619351357355464;0.1193040288904825;0.7710352448934265
80.95942;1.0910919063565567;0.8332642031723947;0.7638373378933406;0.11600599818020013;0.10631828413064416;1.0940681698603127;9.999971092998262;0.8335777480468837;1.0971808047428404;1.0972199431356098;0.761934919908937;0.11930405435230354;0.7710336682467734
80.96942;1.091091907736555;0.8332638982620704;0.7638381579688726;0.11600581816429915;0.10631832775479377;1.0940693869087823;9.999927537069357;0.8335778931333975;1.0971820568993786;1.097219437637913;0.7619347560766332;0.11930407843130499;0.771032143961234
80.97942;1.0910918147710533;0.8332636165293015;0.7638389320238655;0.11600564790539661;0.10631836602683416;1.0940706399874207;9.99988332359459;0.8335780669465701;1.097183191280134;1.097218944233967;0.7619346413624009;0.11930410170069967;0.7710306737461204
80.98942;1.0910916278444387;0.8332633520697081;0.7638396593804964;0.11600548766195275;0.10631839890972318;1.0940719227926317;9.999838498919699;0.8335782605075633;1.097184206181645;1.097218457319992;0.7619345730831042;0.1193041247678298;0.7710292607742202
80.99942;1.0910913473079884;0.8332630997284222;0.7638403399790834;0.11600533753170637;0.10631842634281898;1.0940732288142612;9.999793125727404;0.8335784653585367;1.0971850999133406;1.0972179702141727;0.7619345498277443;0.1193041482279422;0.7710279082031049
81.00942;1.091090973224847;0.8332628560460674;0.7638409738022477;0.11600519753103374;0.10631844826543094;1.0940745515630048;9.999747284035806;0.8335786739655191;1.097185872698573;1.0972174762338334;0.7619345707794879;0.11930417254708693;0.7710266180521052
81.01942;1.0910905054064077;0.8332626195600525;0.7638415605421179;0.11600506751924268;0.10631846465061705;1.0940758847471375;9.999701068411426;0.8335788795400904;1.0971865272410195;1.0972169692417542;0.7619346338907458;0.11930419797467814;0.7710253914443588
81.02942;1.091089942944517;0.8332623903614144;0.763842099693772;0.11600494720506285;0.10631847546550657;1.0940772226390443;9.999654588400958;0.8335790754764427;1.097187068157059;1.0972164434230505;0.7619347351926028;0.11930422458270169;0.7710242292473702
81.03942;1.0910892835518116;0.8332621692906163;0.7638425905450678;0.11600483635872606;0.10631848064415499;1.094078560766077;9.999607967177623;0.8335792548848344;1.0971875014830967;1.0972158937706986;0.7619348697770806;0.1193042523485575;0.7710231321847815
81.04942;1.0910885242189845;0.8332619575925304;0.7638430318137742;0.11600473493148993;0.1063184801400974;1.0940798961053393;9.999561332087767;0.8335794102530205;1.0971878341754815;1.097215316814983;0.7619350325920319;0.11930428121266075;0.7710221008747121
81.05942;1.091087663206037;0.833261757121941;0.7638434217475778;0.11600464294485079;0.10631847395719989;1.0940812260243238;9.999514798480499;0.833579533252583;1.0971880730530408;1.0972147105054668;0.7619352184234197;0.11930431115969795;0.7710211363854284
81.06942;1.091086701509198;0.8332615705277475;0.7638437587911951;0.11600456037262845;0.10631846212548429;1.0940825467709505;9.999468462379907;0.8335796151341626;1.097188222803731;1.0972140738155292;0.7619354224373494;0.11930434226943222;0.7710202407675218
81.07942;1.0910856428780982;0.8332614009573204;0.7638440420983403;0.11600448709440063;0.10631844471280304;1.0940838533714374;9.999422415832106;0.8335796476609286;1.097188284481734;1.0972134070954778;0.7619356413146068;0.11930437469743636;0.7710194166821384
81.08942;1.0910844926928416;0.8332612509661427;0.763844272130693;0.11600442284923988;0.10631842182739938;1.0940851412420105;9.999376767669698;0.8335796241970516;1.0971882565038027;1.097212712924007;0.761935873631433;0.11930440869111376;0.7710186661919528
81.09942;1.0910832564311832;0.8332611211386197;0.7638444509563841;0.11600436728490053;0.10631839360284188;1.0940864073898555;9.999331643491256;0.833579540852496;1.0971881369058103;1.0972119956675803;0.7619361186442729;0.1193044446181677;0.7710179901799804
81.10942;1.091081938657089;0.8332610098710551;0.7638445811779778;0.11600432010826217;0.10631836026310681;1.0940876498048244;9.999287171350932;0.8335793967768603;1.0971879246478675;1.0972112588692753;0.7619363743425271;0.11930448286776135;0.7710173896866885
81.11942;1.0910805432277488;0.8332609143966108;0.7638446648463519;0.1160042811180112;0.10631832218611191;1.0940888662686699;9.999243471760762;0.8335791928242378;1.0971876194423744;1.0972105028306238;0.7619366368720297;0.11930452364346285;0.7710168676543612
81.12942;1.0910790744375671;0.8332608313115449;0.7638447041584233;0.11600425014583698;0.10631827986820544;1.0940900542545167;9.999200653645198;0.8335789302610213;1.0971872209978522;1.0972097247344115;0.7619369012220171;0.11930456683088456;0.7710164288681813
81.13942;1.0910775378961082;0.8332607565503067;0.7638447026630985;0.11600422709865982;0.10631823382762148;1.0940912114733048;9.999158817192141;0.8335786107705463;1.0971867293199449;1.0972089201982427;0.7619371614810837;0.11930461204072347;0.7710160786909912
81.14942;1.0910759406504495;0.8332606860841035;0.7638446652240884;0.1160042119957193;0.10631818451517097;1.0940923359616563;9.999118062860052;0.8335782365465738;1.0971861455168501;1.0972080842628662;0.7619374111327436;0.11930465875342705;0.7710158219534757
81.15942;1.091074290386992;0.8332606164383344;0.7638445968597308;0.11600420480760155;0.10631813230119067;1.094093425995903;9.999078491360368;0.83357781015782;1.0971854713284017;1.0972072119002327;0.7619376442694213;0.1193047064191904;0.7710156624832495
81.16942;1.0910725942702701;0.8332605439087616;0.7638445012306192;0.11600420520650499;0.10631807751935012;1.0940944800425374;9.999040192154515;0.833577334731241;1.0971847085834148;1.097206299241359;0.7619378563058253;0.1193047544015045;0.771015603756697
81.17942;1.091070858903953;0.8332604639529135;0.7638443797511791;0.11600421250342198;0.10631802051728305;1.0940954962738196;9.999003238998654;0.8335768139079085;1.0971838600419213;1.09720534459576;0.7619380434199253;0.11930480189131709;0.7710156497760351
81.18942;1.0910690912478946;0.8332603719820327;0.763844231828859;0.11600422580958403;0.10631796173520307;1.0940964712969987;9.998967696628272;0.8335762516155594;1.0971829303743315;1.0972043470892299;0.7619382023932336;0.11930484803068389;0.7710158042969657
81.19942;1.0910672992058748;0.8332602643768088;0.7638440558840911;0.11600424425478553;0.10631790175292327;1.0940973992179093;9.9989336249105;0.8335756524929656;1.0971819260670892;1.0972033044564429;0.7619383313317141;0.11930489216158063;0.7710160693525283
81.20942;1.0910654912451285;0.8332601384909649;0.7638438505910475;0.11600426716592363;0.10631784120803246;1.0940982732817133;9.998901069984486;0.8335750223432649;1.0971808540297097;1.0972022132676225;0.7619384296613749;0.11930493391712631;0.7710164455743296
81.21942;1.0910636755847893;0.8332599920344878;0.7638436157209267;0.11600429414878591;0.10631778068240298;1.0940990889739237;9.998870046940624;0.8335743678571487;1.0971797199753592;1.0972010707122126;0.7619384969218652;0.11930497309941107;0.7710169336413545
81.22942;1.0910618601268673;0.8332598228403337;0.7638433523880938;0.1160043250765232;0.1063177206976817;1.0940998451654107;9.998840539682156;0.8335736962428786;1.0971785280963264;1.0971998751136467;0.7619385316453261;0.1193050095060502;0.7710175346510085
81.23942;1.0910600530685748;0.8332596288465237;0.7638430625023863;0.11600436003423735;0.10631766176072535;1.0941005430568982;9.998812524549624;0.8335730147953779;1.0971772814547662;1.0971986251814578;0.7619385314894889;0.11930504285475821;0.7710182495505608
81.24942;1.0910582629242769;0.8332594072306208;0.763842747531565;0.11600439920367847;0.10631760433191928;1.0941011849644815;9.99878598341296;0.8335723304270328;1.0971759825355543;1.097197319715354;0.7619384941587292;0.11930507281454501;0.7710190786529747
81.25942;1.091056497783906;0.8332591532674678;0.7638424077992751;0.11600444274085389;0.10631754875924207;1.0941017737349334;9.998760895703088;0.8335716498822562;1.0971746342442674;1.0971959583063093;0.7619384175468631;0.11930509908713514;0.7710200211759755
81.26942;1.0910547648286812;0.8332588604271137;0.7638420426358855;0.11600449074301501;0.10631749530545873;1.0941023118054531;9.998737234702686;0.8335709798571418;1.0971732406296313;1.097194541796217;0.7619382990817638;0.11930512149125348;0.7710210749544081
81.27942;1.0910530701927317;0.8332585217255809;0.763841650414887;0.11600454325142628;0.10631744421341426;1.0941027999087678;9.998714975756709;0.8335703263770948;1.0971718068712637;1.0971930714458584;0.7619381355725389;0.11930513993565801;0.7710222363100743
81.28942;1.0910514188730305;0.8332581315898961;0.7638412282210031;0.11600460021239992;0.10631739567447328;1.0941032372883435;9.998694111871163;0.8335696949499475;1.0971703388107705;1.0971915477971406;0.7619379236358629;0.11930515429962125;0.7710234992431402
81.29942;1.091049814783534;0.8332576871494858;0.7638407717798256;0.11600466150453315;0.1063173497802347;1.0941036234677142;9.998674668108318;0.833569091939342;1.097168842615565;1.09718997042877;0.7619376602634026;0.11930516444894113;0.7710248548226913
81.30942;1.0910482611999244;0.8332571880814986;0.7638402765620163;0.11600472706202666;0.10631730658434912;1.0941039597877622;9.998656697654072;0.8335685253589635;1.097167324473342;1.0971883382843992;0.7619373432048696;0.11930517035771256;0.7710262924223751
81.31942;1.0910467620191822;0.8332566355935995;0.7638397395701131;0.11600479691445864;0.10631726621621226;1.094104250004032;9.998640262684436;0.8335680043880848;1.097165789571395;1.0971866503393104;0.7619369709018139;0.11930517207844342;0.7710278016791259
81.32942;1.0910453227587917;0.8332560315758462;0.7638391599600173;0.11600487118342216;0.1063172289373962;1.0941044995370173;9.998625419993537;0.8335675384969853;1.0971642414674492;1.0971849065033914;0.7619365425146865;0.119305169638483;0.7710293729358249
81.33942;1.0910439494439896;0.8332553787523266;0.7638385387148119;0.1160049501290446;0.10631719506030549;1.0941047134135928;9.998612216783048;0.8335671365981352;1.0971626831271344;1.0971831077976817;0.7619360580301806;0.11930516306911611;0.7710309963867763
81.34942;1.0910426464504404;0.8332546813258607;0.7638378784473954;0.11600503409546216;0.10631716483221128;1.094104894519122;9.998600687955657;0.833566806255889;1.097161118507224;1.0971812560729726;0.761935517985099;0.11930515247848211;0.7710326618531385
81.35942;1.0910414159071102;0.8332539441490326;0.7638371827694286;0.11600512338382679;0.10631713847264856;1.094105043354197;9.998590852353239;0.8335665532958423;1.0971595523430786;1.0971793546014033;0.7619349233996072;0.11930513806961908;0.7710343593131163
81.36942;1.0910402585769536;0.8332531705946142;0.7638364551869342;0.11600521816797324;0.10631711622299825;1.094105159387391;9.998582711621614;0.8335663820477845;1.0971579875559048;1.0971774090795898;0.7619342763582895;0.11930512011032762;0.7710360790745404
81.37942;1.0910391748511643;0.8332523614337431;0.7638356984403499;0.11600531838793264;0.10631709819457359;1.094105243102756;9.998576253045677;0.8335662957956681;1.0971564234048072;1.0971754275911525;0.7619335805225028;0.11930509878092393;0.7710378122870816
81.38942;1.0910381655403245;0.8332515153130913;0.7638349144130392;0.11600542372362561;0.10631708412142019;1.094105296738198;9.998571454136163;0.8335662968531112;1.0971548565843054;1.0971734196616576;0.7619328410121335;0.11930507397479471;0.7710395519034751
81.39942;1.0910372319642119;0.8332506299747567;0.7638341036540071;0.11600553376000385;0.10631707329901187;1.0941053238683585;9.998568279486816;0.8335663863227193;1.0971532829839648;1.0971713953941156;0.7619320640852546;0.11930504534539974;0.7710412922768137
81.40942;1.0910363753270564;0.8332497034257027;0.763833264499856;0.1160056481232005;0.10631706480652375;1.0941053296731906;9.998566671829881;0.8335665638680799;1.0971516978277955;1.0971693644008027;0.7619312570056901;0.11930501259986143;0.7710430281910832
81.41942;1.0910355959570104;0.8332487341026227;0.7638323933386463;0.11600576644314844;0.1063170577597145;1.094105321399245;9.998566555034518;0.8335668276509131;1.0971500951271325;1.0971673348757542;0.7619304274454948;0.11930497572146559;0.7710447552333176
81.42942;1.0910348918983703;0.8332477204476643;0.7638314856867658;0.1160058883463548;0.1063170513702251;1.0941053078998535;9.998567847165994;0.8335671742130497;1.0971484680176804;1.0971653145092817;0.7619295820118492;0.11930493496957342;0.7710464702431584
81.43942;1.0910342576160188;0.8332466611880486;0.7638305365500498;0.11600601355611688;0.106317044867802;1.0941052990444458;9.998570465755849;0.8335675984266864;1.097146809641432;1.0971633123107147;0.7619287251533138;0.11930489075777692;0.771048170988384
81.44942;1.0910336850432056;0.8332455559559041;0.7638295411554835;0.11600614187115695;0.10631703740139144;1.09410530590428;9.998574324748501;0.8335680941504972;1.0971451137635044;1.0971613388202206;0.761927859548622;0.11930484360100517;0.7710498560624061
81.45942;1.0910331668267372;0.8332444052729512;0.7638284969551324;0.11600627303073471;0.10631702802007809;1.0941053406668029;9.998579336270936;0.8335686550501009;1.0971433751156516;1.097159404787287;0.7619269871972252;0.11930479414671154;0.7710515250834364
81.46942;1.091032699037375;0.8332432101428453;0.7638274047593088;0.11600640667073188;0.1063170157715556;1.0941054148910383;9.998585419087696;0.8335692749267892;1.0971415899142862;1.0971575200284864;0.7619261098719632;0.11930474314346977;0.771053178818644
81.47942;1.0910322806433261;0.8332419717854804;0.7638262675025631;0.11600654232187525;0.10631699983073943;1.0941055374049389;9.99859249955706;0.833569947982245;1.0971397567390035;1.0971556934883582;0.7619252288173592;0.11930469136584476;0.7710548187560939
81.48942;1.0910319103134511;0.8332406912981153;0.7638250878196624;0.11600667939614534;0.10631697959601426;1.0941057137378916;9.998600500084379;0.8335706686665472;1.0971378767244895;1.097153933901863;0.7619243444889721;0.1193046395289926;0.7710564463091985
81.49942;1.0910315841598999;0.8332393694636762;0.7638238664419805;0.11600681729800912;0.10631695470770464;1.094105946616286;9.998609330347545;0.8335714310403097;1.0971359525918385;1.0971522494134636;0.7619234567941866;0.11930458815432372;0.7710580625409335
81.50942;1.091031296018661;0.8332380071546777;0.7638226022772665;0.11600695559439558;0.10631692493303145;1.0941062367735126;9.998618889594695;0.8335722288642913;1.097133987629838;1.0971506461196487;0.7619225653414613;0.11930453750862173;0.7710596680921634
81.51942;1.0910310389287248;0.8332366054739915;0.7638212930510823;0.11600709397377172;0.10631689002018706;1.0941065835960806;9.998629075201759;0.8335730564193592;1.0971319852131616;1.097149127661367;0.7619216691565619;0.11930448766295716;0.7710612630883245
81.52942;1.091030807191194;0.833235165278969;0.7638199358217961;0.11600723204252703;0.10631684967223044;1.0941069848267535;9.99863979381002;0.8335739091655724;1.0971299484482253;1.0971476968995966;0.7619207665608221;0.11930443855735409;0.7710628472311813
81.53942;1.091030598517498;0.8332336870770756;0.7638185279007339;0.11600736921968643;0.10631680357176551;1.0941074360599614;9.998650973724596;0.8335747838521397;1.0971278797769333;1.097146357882388;0.7619198557065201;0.11930439010167242;0.7710644196651527
81.54942;1.0910304146159922;0.8332321711156253;0.7638170674331175;0.11600750477764032;0.10631675134267109;1.094107930672434;9.998662577670284;0.8335756776949543;1.0971257811586086;1.097145116298728;0.7619189353523697;0.11930434229614863;0.7710659791768586
81.55942;1.0910302605661304;0.8332306168836474;0.7638155531906275;0.11600763792814912;0.10631669252369641;1.0941084601001512;9.998674600485204;0.8335765874127595;1.0971236546461338;1.0971439788816368;0.7619180054756199;0.11930429525453223;0.7710675252954222
81.56942;1.0910301446317028;0.8332290228102894;0.7638139849564097;0.11600776785380656;0.10631662659402726;1.0941090151578199;9.998687045866458;0.8335775097362935;1.0971215017084515;1.097142952555061;0.7619170674210758;0.11930424923194505;0.7710690589170011
81.57942;1.0910300777973156;0.8332273869515452;0.7638123644308873;0.11600789372560079;0.10631655297385144;1.0941095879684466;9.998699910180655;0.8335784424318389;1.0971193219167563;1.0971420436337063;0.7619161236317481;0.11930420467837025;0.7710705817558322
81.58942;1.0910300721688837;0.8332257078318939;0.7638106952639662;0.11600801480241131;0.1063164710297247;1.0941101733938499;9.998713182186073;0.8335793836057906;1.0971171136336315;1.0971412575504567;0.7619151770325924;0.11930416217080803;0.7710720961312428
81.59942;1.091030139828442;0.8332239845816478;0.7638089824594858;0.11600813046394579;0.10631638015377409;1.0941107697170227;9.998726843485475;0.8335803303525949;1.0971148758853262;1.097140598604754;0.7619142306357616;0.11930412235297139;0.7710736054076411
81.60942;1.0910302929741584;0.8332222169199733;0.7638072318716068;0.11600824007728025;0.10631627985445541;1.0941113783912801;9.998740873404335;0.8335812793880192;1.0971126089088665;1.0971400693883269;0.7619132877448602;0.11930408598356451;0.7710751137019789
