time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.61942;1.0910305437115595;0.8332204053774614;0.7638054497655059;0.11600834295599528;0.1063161697943587;1.0941120025901347;9.998755260732604;0.8335822287142841;1.0971103137513782;1.0971396702023433;0.7619123514318039;0.11930405393678191;0.7710766251953609
81.62942;1.091030902924145;0.8332185509193328;0.7638036424351713;0.11600843854155019;0.1063160497638983;1.094112645045765;9.998770007924866;0.8335831777442526;1.0971079918842375;1.0971393987029712;0.7619114230909777;0.11930402717651319;0.7710781439743017
81.63942;1.0910313793296162;0.8332166542172676;0.7638018159784546;0.11600852654234108;0.10631591960080691;1.0941133070892628;9.998785123042833;0.8335841264781156;1.0971056446845695;1.0971392507502185;0.7619105017494295;0.11930400675797524;0.7710796736427853
81.64942;1.0910319789658183;0.8332147156900868;0.7637999762868336;0.11600860687282956;0.10631577911282848;1.0941139896585401;9.998800609430377;0.8335850751612428;1.0971032728442152;1.0971392215637197;0.7619095845679612;0.11930399370100299;0.7710812166780986
81.65942;1.0910327053221769;0.8332127358800617;0.7637981288409631;0.11600867956233486;0.10631562799140655;1.0941146946083053;9.998816460662285;0.8335860243458929;1.0971008757949647;1.09713930562135;0.7619086680797972;0.11930398877740801;0.7710827747215084
81.66942;1.0910335604505186;0.833210715842621;0.7637962780544105;0.11600874473445404;0.10631546576415882;1.0941154254388814;9.99883266113993;0.8335869751329157;1.0970984515072002;1.0971394968375943;0.7619077494306927;0.11930399242372501;0.7710843495560408
81.67942;1.091034545999443;0.8332086579045346;0.7637944270120277;0.11600880253699634;0.10631529190514574;1.0941161870586726;9.998849190145862;0.8335879288791046;1.0970959971353091;1.0971397895728439;0.7619068264268344;0.11930400473107185;0.7710859434092752
81.68942;1.09103566319336;0.8332065660543999;0.7637925778175;0.11600885301523958;0.10631510596452451;1.094116983732514;9.998866029298906;0.8335888863634873;1.0970935101875674;1.097140178813255;0.7619058970615077;0.11930402543256631;0.7710875586691469
81.69942;1.0910369120352463;0.8332044454899741;0.7637907315481722;0.1160088960926307;0.10631490757386462;1.0941178167868146;9.998883173142675;0.8335898478023891;1.0970909898307746;1.0971406595220596;0.7619049597384167;0.11930405399459829;0.771089197949102
81.70942;1.0910382910481542;0.8332023017974165;0.7637888880906878;0.11600893170480019;0.10631469648199175;1.094118684379238;9.998900632986775;0.8335908134062422;1.0970884374946275;1.0971412263395068;0.7619040128722203;0.11930408983056592;0.7710908638537913
81.71942;1.09103979871335;0.833200140497013;0.7637870464184507;0.11600895993266085;0.10631447271403796;1.0941195829636723;9.998918426245075;0.8335917834727226;1.097085855698664;1.0971418741195542;0.7619030534626829;0.11930413251418391;0.7710925582541558
81.72942;1.0910414347986142;0.8331979674258545;0.7637852044659083;0.11600898098123658;0.10631423666690412;1.0941205085725554;9.998936563865227;0.833592758858627;1.0970832463527318;1.0971425985825916;0.7619020768894105;0.11930418183535088;0.7710942825596842
81.73942;1.0910431989159302;0.8331957889782895;0.763783359019927;0.11600899511633246;0.10631398906854;1.0941214564909847;9.998955049248417;0.833593741674982;1.0970806104967565;1.0971433956672807;0.7619010783763264;0.11930423766820272;0.7710960387327205
81.74942;1.0910450881537983;0.8331936114824011;0.763781506427986;0.11600900273683623;0.10631373095013581;1.094122420118727;9.998973880067973;0.8335947348313969;1.0970779488883298;1.09714425992454;0.7619000543359256;0.11930429986496173;0.7710978294296534
81.75942;1.0910470973753434;0.8331914407382707;0.7637796430286193;0.1160090045078054;0.1063134635983519;1.0941233909953294;9.998993042538716;0.8335957410095003;1.0970752621707804;1.0971451836840542;0.7618990026729461;0.11930436831451906;0.7710996574765439
81.76942;1.0910492215628882;0.8331892822840637;0.763777765200575;0.11600900142154082;0.10631318837971775;1.0941243603621547;9.999012510124055;0.8335967623698141;1.0970725507404124;1.0971461569737737;0.7618979223372172;0.11930444303352926;0.7711015256944271
81.77942;1.09105145707687;0.8331871415355928;0.7637758700280222;0.11600899471602126;0.10631290656318602;1.0941253208297201;9.999032257418701;0.8335978009544891;1.0970698143290547;1.0971471674392683;0.7618968126645433;0.11930452416839817;0.7711034367630417
81.78942;1.091053800661565;0.8331850231247214;0.7637739561475758;0.11600898565434947;0.10631261924468105;1.0941262658669055;9.999052274291957;0.833598858793515;1.0970670502663882;1.0971482005288231;0.7618956727892423;0.11930461191619995;0.7711053927417943
81.79942;1.0910562478598314;0.8331829298284006;0.7637720238969409;0.11600897533544555;0.10631232727115099;1.0941271873913687;9.999072564747811;0.8335999370490884;1.097064251050033;1.09714924042771;0.7618945011305552;0.11930470640724979;0.7711073946552778
81.80942;1.091058792896574;0.8331808620986727;0.763770074626373;0.11600896464956774;0.10631203115305508;1.0941280751471867;9.999093135179022;0.8336010350142116;1.097061405117525;1.0971502718013662;0.7618932951582696;0.11930480765711984;0.7711094425423659
81.81942;1.0910614298495493;0.8331788191414116;0.7637681097060289;0.11600895425155726;0.10631173106653759;1.0941289187760297;9.99911398259358;0.8336021498530907;1.0970585015250318;1.0971512814250877;0.7618920518553607;0.11930491566296336;0.7711115361136731
81.82942;1.0910641536155081;0.8331768009629172;0.7637661301615121;0.11600894445327428;0.10631142687619707;1.0941297097576803;9.999135088010835;0.8336032769344743;1.0970555330797913;1.0971522589243616;0.7618907686416372;0.11930503050643275;0.7711136752720927
81.83942;1.09106696015711;0.8331748090643516;0.7637641371152921;0.11600893515437803;0.10631111818205873;1.0941304420369116;9.999156419809227;0.8336044111371694;1.0970524955985;1.0971531967860237;0.7618894437960408;0.11930515232770833;0.7711158600747346
81.84942;1.0910698461565822;0.8331728449621942;0.7637621324471745;0.11600892590476773;0.10631080457593123;1.0941311118639467;9.999177944556617;0.8336055492264824;1.0970493861190025;1.0971540898753225;0.761888075970397;0.11930528126737408;0.7711180907882998
81.85942;1.0910728084247305;0.8331709088720407;0.7637601194183408;0.11600891602794564;0.10631048594304919;1.0941317175252403;9.999199636240741;0.8336066915583784;1.0970462015710665;1.0971549346638187;0.7618866631584181;0.119305417474272;0.7711203678682919
81.86942;1.091075843866797;0.8331690004583496;0.7637581027746451;0.11600890470745816;0.10631016249549026;1.094132259357485;9.999221481858422;0.8336078414635513;1.0970429389646958;1.097155728031181;0.7618852017744855;0.11930556118145501;0.7711226914701844
81.87942;1.0910789496877138;0.8331671204016486;0.7637560878179597;0.11600889101770469;0.10630983469182116;1.0941327386779132;9.99924347952422;0.8336090028243368;1.0970395967936095;1.0971564655655626;0.7618836869757816;0.11930571285204623;0.7711250608754682
81.88942;1.0910821232695997;0.833165271260861;0.7637540795161145;0.11600887397643414;0.10630950325398465;1.0941331553222882;9.99926562563535;0.8336101781447646;1.097036175152289;1.0971571401820785;0.7618821140167567;0.11930587322340253;0.7711274743498968
81.89942;1.0910853627045005;0.8331634577460056;0.7637520826227303;0.11600885262277444;0.10630916918580395;1.094133506622357;9.999287899332083;0.8336113684296471;1.0970326753430029;1.0971577422742083;0.7618804785715798;0.11930604308226736;0.771129929681201
81.90942;1.0910886677533518;0.8331616861176083;0.7637501017370879;0.11600882603183094;0.1063088337385783;1.094133789109807;9.999310255028902;0.8336125740374327;1.0970291004960893;1.097158261650895;0.761878776191136;0.11930622297269625;0.7711324247142984
81.91942;1.0910920392718175;0.833159962398814;0.7637481409556655;0.1160087933526083;0.10630849836659059;1.094134000363464;9.999332629378637;0.8336137958133691;1.0970254558426358;1.0971586896877523;0.7618770029825389;0.11930641305645932;0.7711349570376205
81.92942;1.0910954770293768;0.8331582904577953;0.7637462041713504;0.11600875393930989;0.10630816465884031;1.0941341389606667;9.999354962652346;0.8336150356629187;1.097021748049299;1.0971590202160728;0.7618751571827002;0.11930661308683845;0.7711375233865959
81.93942;1.0910989780850662;0.833156671087756;0.7637442956328718;0.1160087074024541;0.10630783422016798;1.0941342036015558;9.999377219523417;0.8336162953803637;1.0970179843389272;1.0971592495297124;0.7618732398364855;0.1193068224727163;0.7711401199251712
81.94942;1.091102537004337;0.8331551021625274;0.7637424201643799;0.11600865356820925;0.106307508546524;1.0941341926948445;9.999399389989419;0.8336175752791734;1.0970141721266127;1.0971593758720561;0.7618712541333872;0.11930704045449171;0.7711427433547234
81.95942;1.0911061467802152;0.8331535793644239;0.7637405833731423;0.1160085924899758;0.10630718899236559;1.0941341041720427;9.99942148055257;0.8336188745599632;1.0970103195435472;1.0971593980908831;0.7618692041633024;0.11930726628794351;0.7711453918813483
81.96942;1.0911097992581469;0.8331520972766531;0.7637387912840139;0.11600852440280314;0.1063068768551602;1.094133934994182;9.999443512787138;0.8336201922084432;1.097006435968092;1.0971593142470988;0.7618670935798872;0.11930749930790385;0.7711480652167233
81.97942;1.0911134855298268;0.8331506503777664;0.7637370493197948;0.11600844955787058;0.10630657342861964;1.094133680679342;9.999465521085266;0.8336215275865891;1.0970025316222205;1.0971591214883853;0.7618649245845314;0.11930773894696303;0.7711507635176849
81.98942;1.091117196568255;0.833149233466782;0.76373536186625;0.11600836816495527;0.10630627989997958;1.0941333357166823;9.999487544501651;0.833622881132983;1.096998617083498;1.0971588171156585;0.7618626983982939;0.1193079848376733;0.7711534863409849
81.99942;1.0911209236427848;0.8331478422882451;0.7637337325977834;0.11600828047979252;0.10630599726560985;1.094132894583807;9.999509615160013;0.8336242541449063;1.0969947038964347;1.0971583993979086;0.761860416566435;0.11930823683112428;0.7711562325512036
82.00942;1.0911246586128032;0.8331464746992588;0.7637321648105215;0.11600818680053941;0.10630572642519702;1.0941323524696194;9.999531745747387;0.8336256471780397;1.09699080516489;1.0971578671899862;0.7618580809777614;0.11930849481029229;0.7711590006813931
82.01942;1.0911283939473755;0.8331451314944214;0.7637306612989311;0.11600808727764711;0.10630546824597178;1.09413170606214;9.999553924929279;0.8336270588121445;1.0969869350067778;1.097157219363834;0.7618556932384748;0.1193087585620736;0.7711617892467063
82.02942;1.0911321220468462;0.8331438163397249;0.7637292238807968;0.11600798172157495;0.1063052234294882;1.094130954767564;9.999576123829167;0.8336284859621556;1.0969831081997172;1.0971564552208541;0.7618532549963393;0.11930902781166076;0.7711645972066928
82.03942;1.0911358348047322;0.8331425348891617;0.7637278532939373;0.11600786967694364;0.10630499238009815;1.0941301013199836;9.999598309276704;0.8336299247547865;1.096979340463674;1.097155575097203;0.7618507686599558;0.1193093022476863;0.771167424182489
82.04942;1.0911395242471806;0.833141293288655;0.7637265496345681;0.11600775067103727;0.10630477530264175;1.0941291511509372;9.999620452396734;0.833631371068602;1.096975648129831;1.0971545804234717;0.7618482376614427;0.11930958150618469;0.7711702699256301
82.05942;1.091143183251567;0.8331400965866449;0.7637253128418569;0.11600762433095807;0.1063045724075609;1.094128111618369;9.99964252271706;0.8336328210632213;1.096972046733752;1.0971534739115465;0.7618456665589571;0.11930986512394778;0.7711731332916599
82.06942;1.0911468050756412;0.8331389481121746;0.7637241426219982;0.11600749043540319;0.10630438388610793;1.094126991750485;9.999664482470383;0.8336342712926976;1.0969685491730854;1.097152260017705;0.7618430613642463;0.11931015251555428;0.7711760115090501
82.07942;1.0911503824350264;0.8331378497805534;0.7637230376887125;0.11600734901774075;0.10630420968993382;1.094125801697753;9.999686296047619;0.8336357182473111;1.0969651648703693;1.0971509451100443;0.7618404294088845;0.11931044306168076;0.7711789007014346
82.08942;1.0911539078072687;0.83313680217496;0.763721995536241;0.11600720041239218;0.10630404949881754;1.0941245518359062;9.99970793840244;0.8336371587083069;1.0969619008373335;1.0971495372096665;0.7618377782731408;0.11931073618564282;0.7711817972524301
82.09942;1.0911573744520724;0.8331358046539801;0.7637210134966711;0.11600704527941394;0.10630390290638446;1.0941232522747175;9.999729390607342;0.8336385903744762;1.0969587640931024;1.097148045570199;0.7618351150832888;0.11931103134061798;0.7711846982080128
82.10942;1.0911607768479457;0.8331348559981531;0.7637200898343385;0.11600688461136881;0.10630376950399004;1.094121912720984;9.999750635702942;0.8336400111169369;1.0969557640930587;1.0971464799456816;0.7618324468490261;0.11931132795687131;0.7711876004560342
82.11942;1.0911641106132965;0.8331339548945607;0.7637192236979357;0.11600671961223596;0.10630364876761425;1.0941205423178042;9.999771656916172;0.8336414177601862;1.09695291311777;1.0971448490549762;0.7618297804954556;0.1193116253490458;0.7711905003187538
82.12942;1.091167372255414;0.8331331001182599;0.7637184146043245;0.11600655156127603;0.10630353995648296;1.0941191498090637;9.999792432137987;0.8336428056033703;1.0969502241861893;1.097143159391185;0.7618271223963667;0.11931192268896337;0.771193393604607
82.13942;1.0911705586657574;0.8331322906612907;0.7637176622847996;0.11600638175502366;0.10630344216359564;1.0941177442528756;9.999812931873404;0.8336441686101606;1.096947709031323;1.0971414157129133;0.761824478791562;0.11931221907566601;0.771196275317525
82.14942;1.091173666215696;0.8331315255839777;0.7637169664525544;0.11600621145599994;0.10630335441288537;1.0941163352641832;9.99983312032103;0.8336454999919372;1.096945377208327;1.0971396219361034;0.7618218566637824;0.11931251356096942;0.7711991400126653
82.15942;1.0911766901780804;0.8331308037277481;0.7637163266877781;0.11600604186332326;0.10630327572174475;1.0941149324221981;9.999852956680877;0.8336467927846721;1.0969432357430198;1.0971377814243726;0.7618192633723216;0.1193128051268585;0.7712019825405401
82.16942;1.0911796251952055;0.8331301236518858;0.7637157431408756;0.11600587409065141;0.10630320519986083;1.0941135453862456;9.999872404110803;0.833648040433918;1.0969412898885664;1.0971358971987315;0.761816705399804;0.1193130926698174;0.7712047977499756
82.17942;1.0911824663233751;0.8331294840638904;0.7637152172847098;0.11600570913287471;0.10630314212123132;1.0941121852826547;9.9998914392058;0.8336492374645865;1.0969395442764909;1.0971339721100402;0.7618141875660045;0.11931337501491333;0.7712075798579535
82.18942;1.0911852096922963;0.833128884689367;0.7637147519830073;0.11600554790493432;0.10630308587046035;1.0941108654325524;9.999910050767383;0.8336503793978761;1.0969380037968126;1.097132008990648;0.7618117128631531;0.11931365099890814;0.7712103224994514
82.19942;1.0911878516642612;0.8331283266826364;0.7637143511311135;0.11600539128322442;0.10630303592427041;1.0941095999935702;9.999928234174627;0.8336514618609285;1.0969366747415403;1.0971300107957014;0.7618092828440761;0.11931391957508272;0.771213019305401
82.20942;1.091190387046412;0.833127812014417;0.7637140190833343;0.1160052400438042;0.10630299194162472;1.09410840165023;9.99994598258319;0.8336524802744634;1.0969355647978862;1.0971279814101396;0.7618068984034514;0.11931417990439253;0.7712156644221038
82.21942;1.0911928091895193;0.8331273425835422;0.7637137602135196;0.1160050947970828;0.1063029537602323;1.0941072800861404;9.999963273110069;0.8336534305217702;1.0969346815580618;1.0971259279990178;0.7618045604011634;0.11931443142776375;0.771218252336871
82.22942;1.0911951121272314;0.8331269200643356;0.7637135788548485;0.1160049559977694;0.10630292122311599;1.0941062419062193;9.999980062844731;0.8336543099712962;1.0969340315694254;1.0971238622208168;0.7618022700600239;0.11931467382126125;0.7712207769788874
82.23942;1.0911972915424029;0.8331265462546427;0.7637134794110978;0.11600482396909789;0.10630289401996693;1.0941052920664838;9.999996300921328;0.8336551179870733;1.0969336194994357;1.097121797097794;0.7618000289930738;0.11931490682422831;0.7712232309904692
82.24942;1.0911993439916734;0.833126222842642;0.7637134661464412;0.11600469886774621;0.10630287173080409;1.0941044355661753;10.000011943398;0.8336558552376588;1.0969334463345906;1.0971197419509813;0.7617978386167914;0.11931513012499705;0.7712256061013255
82.25942;1.0912012662440858;0.8331259508264647;0.7637135421582436;0.1160045806473734;0.10630285398331198;1.0941036772680224;10.000026958736717;0.8336565227863668;1.096933508582177;1.097117700514328;0.7617956994451811;0.1193153433815649;0.7712278941537118
82.26942;1.0912030550603744;0.8331257307205701;0.7637137084153296;0.11600446912048071;0.10630284047119863;1.0941030203284223;10.000041321688894;0.8336571220329452;1.096933799662208;1.0971156736287782;0.761793610636743;0.11931554624959455;0.7712300877407362
82.27942;1.091204707504217;0.8331255633776851;0.7637139640949222;0.11600436399572245;0.10630283082845825;1.0941024651046474;10.000055008107731;0.8336576550477596;1.0969343118910602;1.0971136629546538;0.761791570336096;0.11931573836295266;0.7712321800451837
82.28942;1.0912062217628176;0.8331254502077519;0.7637143076500756;0.116004264826264;0.1063028245749225;1.094102008505911;10.000068000662802;0.8336581243698324;1.0969350374838671;1.0971116722086802;0.7617895772360653;0.11931591930275048;0.7712341642696766
82.29942;1.0912075968823218;0.833125392655218;0.7637147376042367;0.11600417102243271;0.10630282121915643;1.0941016440116509;10.000080295567155;0.8336585321449705;1.0969359681302706;1.097109706444014;0.7617876319746785;0.11931608858551078;0.7712360336555028
82.30942;1.0912088314319062;0.8331253921529113;0.7637152526150541;0.11600408195726877;0.10630282042501984;1.0941013631415988;10.000091902662767;0.8336588795475909;1.0969370940528413;1.0971077708476304;0.7617857371180041;0.11931624574246844;0.7712377821033182
82.31942;1.0912099230195071;0.8331254507146627;0.7637158509838201;0.11600399707835367;0.10630282210080011;1.0941011576751711;10.00010284435782;0.8336591665637162;1.0969384039875787;1.097105869972084;0.7617838962742673;0.11931639045182071;0.7712394046563642
82.32942;1.0912108688332207;0.833125570773158;0.7637165302524589;0.1160039159219892;0.10630282636354889;1.094101021305891;10.000113157064654;0.8336593918722982;1.096939886081581;1.0971040080595833;0.7617821130329906;0.11931652255927226;0.7712408977409041
82.33942;1.0912116664756673;0.8331257540535468;0.763717287164582;0.1160038380436655;0.10630283348382102;1.0941009501143328;10.000122893120269;0.8336595533681851;1.096941529007766;1.0971021888475032;0.7617803903549855;0.11931664199406256;0.771242258992412
82.34942;1.0912123154341604;0.8331260008679784;0.7637181183355679;0.11600376302634101;0.10630284380832279;1.0941009422043133;10.000132121143809;0.8336596489469125;1.096943323224493;1.0971004144413168;0.7617787311697986;0.11931674871543407;0.7712434865808635
82.35942;1.0912128184781011;0.8331263101449722;0.7637190208353527;0.11600369054987178;0.10630285756263397;1.0941009968601112;10.000140930664228;0.8336596773458662;1.0969452615178987;1.097098685377808;0.761777139431155;0.11931684270650801;0.771244578563361
82.36942;1.0912131807757022;0.8331266797630192;0.7637199913754223;0.1160036204054388;0.10630287469150503;1.094101113427318;10.000149440221088;0.8336596393821105;1.0969473380296353;1.0970970011073886;0.7617756203310938;0.11931692393363397;0.7712455325685655
82.37942;1.091213407433654;0.833127107786512;0.7637210255482816;0.11600355245650161;0.10630289493753733;1.094101290851729;10.000157789354661;0.8336595387114231;1.0969495474799955;1.0970953593109223;0.7617741800580321;0.11931699225591094;0.7712463458117477
82.38942;1.0912135024372316;0.8331275945687749;0.7637221186168829;0.11600348654739517;0.10630291805575008;1.0941015282504123;10.000166114602523;0.8336593816998666;1.096951885778571;1.0970937555012812;0.7617728257239433;0.11931704739826432;0.7712470156136942
82.39942;1.0912134690396;0.8331281438147663;0.7637232664642728;0.11600342235812874;0.10630294393887393;1.0941018254013175;10.000174532916963;0.833659176692108;1.0969543499072234;1.0970921837363072;0.7617715652441562;0.11931708903543926;0.7712475404125442
82.40942;1.0912133099895702;0.8331287614339881;0.7637244655649116;0.11600335930100031;0.10630297260742791;1.094102182751929;10.000183139172426;0.8336589327782523;1.0969569358291205;1.0970906376270744;0.7617704071581196;0.11931711690644277;0.7712479207005623
82.41942;1.0912130279513352;0.8331294534900329;0.7637257125956401;0.116003296553976;0.10630300419819007;1.0941026018994904;10.000192012022543;0.8336586590041305;1.0969596365924705;1.0970891116424852;0.7617693601406466;0.11931713089365467;0.7712481592221643
82.42942;1.091212626343932;0.8331302250054551;0.7637270042927056;0.11600323316069268;0.10630303901447472;1.0941030863923862;10.000201217747293;0.8336583641466163;1.096962442889428;1.0970876023349505;0.7617684319322346;0.11931713105617085;0.7712482597754655
82.43942;1.0912121090110372;0.8331310801442445;0.7637283376860857;0.11600316805828473;0.1063030775666505;1.0941036415353742;10.000210803867933;0.8336580559638643;1.096965345929934;1.0970861086023493;0.7617676288215623;0.11931711766423818;0.7712482250249554
82.44942;1.0912114786186629;0.8331320230396264;0.7637297104351621;0.11600310001473588;0.1063031205490553;1.0941042729537789;10.00022079644253;0.8336577400845407;1.0969683395074084;1.097084631124335;0.7617669560065556;0.11931709125494133;0.7712480554511998
82.45942;1.0912107356462404;0.8331330579959473;0.7637311209143061;0.11600302758587125;0.10630316875775334;1.0941049850679208;10.000231209545046;0.833657419455271;1.096971418792788;1.0970831712259133;0.7617664172338753;0.11931705262794386;0.7712477502703536
82.46942;1.0912098789381641;0.8331341885903069;0.7637325684397052;0.11600294917896228;0.10630322296518109;1.09410577995396;10.000242052609538;0.8336570945678278;1.0969745787895722;1.0970817299958735;0.7617660138763721;0.11931700276289503;0.7712473089485116
82.47942;1.091208907354806;0.8331354164123587;0.763734053558621;0.11600286315391975;0.10630328378627941;1.0941066565311897;10.000253327589027;0.8336567640416663;1.0969778151060188;1.097080308692996;0.7617657450891389;0.11931694279981911;0.771246732198604
82.48942;1.091207821184151;0.8331367405295795;0.7637355775154937;0.11600276791647134;0.1063033516294788;1.0941076110972208;10.000265019765722;0.83365642493922;1.0969811249934223;1.0970789095384612;0.761765608715763;0.11931687409112364;0.7712460223227455
82.49942;1.091206622158389;0.8331381577573841;0.7637371413485254;0.11600266205242692;0.10630342676274962;1.094108638913271;10.000277096951885;0.833656073004995;1.096984506980657;1.097077535822689;0.7617656014352556;0.11931679817014308;0.7712451832403644
82.50942;1.091205312436494;0.8331396631084593;0.7637387459503195;0.11600254443655623;0.10630350939568653;1.0941097351251183;10.000289524416528;0.8336557033804366;1.09698795928225;1.097076191804821;0.7617657182064127;0.11931671663976914;0.7712442204873174
82.51942;1.0912038936198676;0.8331412505097546;0.7637403926994617;0.11600241421599637;0.10630359974617375;1.0941108947361011;10.000302272953265;0.8336553113610994;1.0969914788821988;1.0970748824892698;0.7617659525044396;0.11931663101933303;0.771243141099805
82.52942;1.0912023664325512;0.8331429141410316;0.7637420834990966;0.11600227068765705;0.10630369807031537;1.0941121126402042;10.000315308499852;0.8336548928829147;1.0969950630399519;1.0970736130616;0.7617662973573543;0.11931654252415293;0.7712419533352209
82.53942;1.0912007312471887;0.8331446498955074;0.763743820833735;0.11600211320140323;0.10630380456269406;1.0941133845939226;10.000328579910835;0.8336544449146694;1.0969987107510761;1.097072388484832;0.7617667457001955;0.1193164519150835;0.7712406662730646
82.54942;1.0911989888925122;0.8331464558021713;0.7637456083351603;0.11600194124966798;0.1063039191974117;1.0941147080089857;10.000342021216932;0.8336539655295967;1.097002422362346;1.0970712129241746;0.7617672900611878;0.11931635957555498;0.7712392893078546
82.55942;1.0911971412940882;0.8331483309678981;0.7637474507991052;0.11600175461609355;0.10630404168375862;1.0941160816177065;10.000355570310223;0.8336534534554629;1.0970061989503774;1.0970700892013237;0.7617679225350364;0.11931626571854495;0.7712378317528855
82.56942;1.0911951919690115;0.8331502740969553;0.763749353344789;0.11600155329848195;0.10630417154919605;1.0941175049503602;10.000369180919252;0.8336529069739117;1.0970100416774422;1.097069019345821;0.761768634989351;0.1193161705421731;0.7712363025472785
82.57942;1.091193145721718;0.8331522829364845;0.7637513205363302;0.11600133735284504;0.10630430826959626;1.0941189770084507;10.00038280971498;0.8336523230701801;1.097013950697197;1.0970680048707215;0.7617694192249915;0.1193160743104441;0.771234709796376
82.58942;1.0911910074352482;0.8331543543681192;0.7637533560510515;0.11600110695342186;0.10630445137428682;1.0941204946432337;10.000396399012736;0.8336516984000922;1.0970179244443985;1.0970670461851864;0.7617702676043188;0.119315977350496;0.7712330603086164
82.59942;1.0911887812931729;0.8331564841197744;0.7637554624557313;0.11600086256693583;0.10630460045981958;1.0941220533213043;10.00040987776862;0.8336510308573151;1.0970219589911179;1.0970661434618838;0.7617711741627576;0.11931587992134635;0.7712313596710028
82.60942;1.091186471196389;0.83315866681943;0.7637576405639391;0.11600060502215778;0.10630475515778395;1.094123648869813;10.000423173880355;0.8336503196358461;1.097026046666247;1.097065298318709;0.7617721348583988;0.119315782117202;0.7712296131007874
82.61942;1.091184081754395;0.8331608971418479;0.763759889115507;0.11600033538859657;0.10630491511167181;1.0941252774906116;10.000436223028986;0.8336495647741258;1.0970301760115002;1.0970645136705528;0.7617731467003594;0.11931568398857184;0.771227826281381
82.62942;1.091181619199655;0.8331631707174009;0.7637622053317084;0.116000054712551;0.106305079953498;1.0941269355122227;10.000448972787517;0.8336487671527719;1.0970343351246346;1.097063792506378;0.7617742068326875;0.11931558566937038;0.7712260052609068
82.63942;1.0911790919576785;0.8331654837351855;0.7637645857512986;0.11599976382077865;0.10630524933547333;1.0941286200471096;10.000461385567162;0.8336479279804023;1.097038515624039;1.097063137081359;0.7617753116174742;0.11931548726649925;0.7712241560729391
82.64942;1.091176510298755;0.8331678322880671;0.7637670268758114;0.11599946336052357;0.10630542300150592;1.0941303283779977;10.000473438602825;0.8336470481668511;1.0970427134549388;1.0970625482704006;0.7617764556296891;0.11931538869357726;0.7712222850292151
82.65942;1.0911738851976949;0.8331702127449854;0.7637695254369313;0.11599915398611632;0.10630560077562683;1.0941320556007856;10.000485119854922;0.8336461285605328;1.0970469270229655;1.0970620252052286;0.7617776315951286;0.11931528964465876;0.771220398823498
82.66942;1.0911712278345314;0.8331726225448413;0.7637720781171302;0.11599883642847955;0.10630578246958795;1.0941337931452142;10.000496426203474;0.8336451702433799;1.097051155234373;1.0970615652409301;0.7617788318003262;0.1193151896017907;0.7712185037690069
82.67942;1.0911685504810618;0.833175060150154;0.76377468108006;0.1159985113456537;0.10630596782344731;1.094135529443814;10.000507369866698;0.8336441748610484;1.0970553967467107;1.097061163725228;0.7617800495127909;0.11931508780049456;0.7712166054185029
82.68942;1.0911658676231744;0.8331775239411583;0.7637773295970494;0.11599817914210607;0.10630615653616436;1.0941372518844166;10.000517980265762;0.833643145452127;1.0970596502606442;1.0970608140924818;0.7617812790410032;0.11931498329806775;0.7712147089246926
82.69942;1.0911631953625618;0.8331800108524905;0.7637800177136479;0.11599783996892081;0.10630634832532958;1.094138948659424;10.000528290813275;0.8336420866040796;1.097063914405127;1.0970605087280385;0.7617825153791085;0.11931487518759183;0.7712128190389739
82.70942;1.0911605489000422;0.8331825161012908;0.7637827384543676;0.11599749387333619;0.1063065429445677;1.094140609325403;10.000538327666225;0.8336410039234412;1.097068186228168;1.0970602398129923;0.7617837545092275;0.11931476272866526;0.7712109399986182
82.71942;1.0911579402794014;0.8331850341307346;0.7637854848293721;0.11599714092348846;0.10630674019848747;1.0941422241716712;10.000548107135485;0.8336399035412148;1.0970724599597401;1.0970600001696469;0.7617849941228264;0.119314645307493;0.7712090759284944
82.72942;1.0911553780418277;0.8331875590852641;0.763788250972343;0.11599678130595784;0.1063069399412306;1.0941437837621075;10.00055763051046;0.8336387911364576;1.09707672800923;1.0970597844985899;0.7617862339278488;0.11931452238123383;0.7712072311484615
82.73942;1.0911528678654103;0.8331900842864407;0.7637910326978569;0.11599641543069494;0.10630714194517238;1.0941452793378814;10.000566879339798;0.8336376710291673;1.0970809827653183;1.0970595897833908;0.7617874746850957;0.11931439348367184;0.7712054101560867
82.74942;1.091150412656834;0.8331926021420285;0.7637938271067514;0.11599604387536941;0.1063073456821122;1.0941467030535468;10.000575816961648;0.8336365463305023;1.0970852168719563;1.0970594140944037;0.7617887169456804;0.11931425827304079;0.771203617565298
82.75942;1.0911480126560322;0.8331951047941107;0.7637966316440628;0.11599566716249267;0.1063075502133442;1.0941480475091496;10.000584394308577;0.8336354197241765;1.0970894227078258;1.0970592553451877;0.7617899609399116;0.119314116554559;0.7712018580087352
82.76942;1.091145666155778;0.8331975844653584;0.7637994433648807;0.11599528568316805;0.10630775428505222;1.0941493053134648;10.0005925542519;0.8336342941199356;1.0970935923425056;1.0970591116735398;0.761791206789349;0.11931396825894271;0.771200136057684
82.77942;1.0911433700212303;0.8332000334346384;0.7638022582138866;0.11599489986775595;0.10630795653534976;1.094150468416121;10.000600228982943;0.833633172597799;1.097097717696941;1.097058982706944;0.761792454526405;0.11931381347884543;0.7711984561252567
82.78942;1.0911411201466215;0.8332024439643886;0.7638050702799782;0.11599451034136607;0.1063081556596732;1.0941515271849664;10.000607339774566;0.8336320580724492;1.0971017907667595;1.0970588699047419;0.7617937046938446;0.11931365249977924;0.7711968224109671
82.79942;1.091138912066424;0.8332048076269384;0.7638078718815562;0.11599411790635918;0.10630835050312949;1.0941524709487989;10.000613804639947;0.8336309537315117;1.0971058038700512;1.0970587759574408;0.7617949589768017;0.1193134856249387;0.7711952389633859
82.80942;1.0911367412784119;0.8332071144852153;0.7638106542658198;0.11599372343527278;0.10630854011903572;1.0941532897060855;10.000619540513721;0.8336298635711173;1.0971097499790363;1.0970587042171824;0.7617962200244486;0.11931331292950481;0.7711937097072974
82.81942;1.0911346040288015;0.8332093537057944;0.7638134082818208;0.11599332778909223;0.10630872372962206;1.0941539747777502;10.000624461842778;0.8336287920431467;1.0971136232266707;1.0970586582949036;0.7617974910177275;0.11931313424469005;0.771192238541604
82.82942;1.0911324987966495;0.8332115150819034;0.763816125336756;0.11599293175699786;0.1063089006238677;1.0941545189835697;10.000628489284423;0.8336277434385877;1.0971174186998205;1.0970586417131685;0.7617987757076733;0.11931294933385916;0.7711908293693729
82.83942;1.0911304267129756;0.8332135897592408;0.7638187981211442;0.11599253592229335;0.10630907015365093;1.0941549176024459;10.00063156159495;0.8336267212897186;1.0971211313687423;1.0970586580030917;0.7618000786431371;0.11931275807794693;0.7711894857065471
82.84942;1.0911283903030524;0.8332155701554098;0.7638214206473327;0.11599214056493386;0.10630923175582371;1.094155168833303;10.000633635608999;0.833625727482546;1.097124755672203;1.0970587110355574;0.7618014047195154;0.11931256059715452;0.7711882103840616
82.85942;1.091126392054209;0.833217450068064;0.7638239881699235;0.11599174582917451;0.10630938487317765;1.094155273215265;10.00063467166207;0.8336247618056937;1.0971282864324434;1.0970588045535798;0.7618027580290534;0.1193123572474881;0.7711870058697833
82.86942;1.0911244333783976;0.8332192254223301;0.7638264968756746;0.11599135199871193;0.10630952886995958;1.094155233122353;10.000634618541365;0.8336238225137175;1.0971317201358881;1.0970589414668728;0.7618041412351743;0.11931214854786565;0.771185874360827
82.87942;1.0911225140161556;0.8332208950005018;0.763828943588639;0.11599095953423248;0.10630966305095209;1.0941550522499779;10.000633414934546;0.8336229070373105;1.0971350553262158;1.0970591240559586;0.7618055556727824;0.11931193522677748;0.7711848169349371
82.88942;1.0911206325962917;0.833222460100714;0.7638313259322783;0.11599056886955574;0.1063097867500901;1.0941547344245872;10.000631003537903;0.833622012039143;1.097138292070807;1.0970593541918765;0.7618070009579734;0.11931171835339133;0.7711838331692711
82.89942;1.0911187876096995;0.8332239232308117;0.7638336420714714;0.11599018023943779;0.10630989939076155;1.094154282500191;10.000627338319648;0.8336211333965167;1.0971414317826331;1.0970596330610356;0.7618084743738464;0.1193114993393898;0.7711829218366754
82.90942;1.0911169775992406;0.8332252869339726;0.7638358899234248;0.1159897937338876;0.10631000052212981;1.0941536981814641;10.000622377684753;0.8336202668479394;1.0971444773929981;1.0970599618655283;0.761809970976064;0.11931127980005136;0.7711820806437637
82.91942;1.091115200834084;0.8332265532440131;0.7638380670867795;0.1159894094596461;0.10631008986970227;1.0941529822362952;10.000616077643613;0.833619408636962;1.0971474328252473;1.097060343748608;0.7618114839763376;0.11931106140982155;0.7711813048500236
82.92942;1.0911134549468802;0.8332277235466459;0.7638401715004102;0.11598902759614264;0.10631016735181818;1.0941521345680527;10.000608393667466;0.8336185553510757;1.0971503019501563;1.0970607845492182;0.7618130053137233;0.11931084582162584;0.7711805872137265
82.93942;1.0911117370524215;0.8332287989381199;0.7638422017559542;0.11598864836067618;0.10631023308274083;1.094151154272177;10.000599284637175;0.8336177033622522;1.0971530873288458;1.097061291392266;0.7618145267758517;0.11931063469163478;0.7711799196985355
82.94942;1.091110044989678;0.8332297811642965;0.7638441570123112;0.11598827194511477;0.10631028739063925;1.0941500397217887;10.000588721275804;0.8336168483344567;1.097155789282987;1.0970618710448545;0.7618160408876707;0.11931042980173517;0.7711792949014286
82.95942;1.0911083788041027;0.8332306730239746;0.7638460370835306;0.11598789843625444;0.10631033079162874;1.0941487887194623;10.00057670162862;0.83361598508398;1.0971584063632238;1.0970625293718717;0.7618175410944005;0.11931023308421268;0.7711787061162403
82.96942;1.091106740310984;0.8332314774795322;0.7638478427580316;0.1159875278373366;0.10631036393602793;1.0941473988981452;10.00056325598669;0.8336151079277442;1.0971609363937023;1.0970632717980444;0.7618190222249526;0.1193100464488523;0.7711781468614046
82.97942;1.0911051310439264;0.8332321968802695;0.7638495759137559;0.11598716022137422;0.10631038758798755;1.0941458682498715;10.000548430787271;0.8336142112369641;1.0971633763573085;1.097064104016882;0.7618204812115411;0.11930987160617018;0.7711776106780583
82.98942;1.091103551635126;0.8332328333840349;0.763851239162829;0.11598679580561123;0.1063104026142645;1.0941441953431632;10.000532270929138;0.8336132903003924;1.0971657215464816;1.097065031787552;0.7618219167845367;0.11930970995122696;0.7711770911727355
82.99942;1.0911020031827023;0.8332333899413455;0.7638528353152572;0.11598643485576872;0.10631040992753582;1.0941423795141996;10.000514821571533;0.8336123422720055;1.0971679655426763;1.0970660599667699;0.7618233284741418;0.11930956243190814;0.7711765820070638
83.00942;1.091100487823894;0.8332338711489524;0.7638543667948708;0.11598607761045204;0.10631041043597607;1.0941404214467025;10.000496145193;0.8336113662503962;1.0971701010572437;1.0970671920381336;0.7618247160969456;0.11930942953671878;0.7711760769813821
83.01942;1.0910990071281506;0.8332342831581953;0.7638558351645138;0.11598572436452641;0.1063104050526075;1.09413832356664;10.000476336427907;0.8336103622981637;1.0971721205019143;1.0970684301165359;0.7618260800743095;0.11930931153414474;0.7711755709089531
83.02942;1.091097560009288;0.8332346321749649;0.7638572410537967;0.1159853756068112;0.10631039468729508;1.0941360905045445;10.00045552664484;0.8336093305172133;1.097174015717983;1.0970697748982792;0.7618274220423452;0.11930920875522215;0.7711750605712833
83.03942;1.0910961419604877;0.8332349233545049;0.7638585842958403;0.11598503205780854;0.10631038019453244;1.0941337298474796;10.000433880444453;0.8336082713221361;1.09717577752073;1.0970712258644857;0.7618287444482914;0.1193091216147649;0.7711745445455667
83.04942;1.0910947456717712;0.8332351616527873;0.7638598645009448;0.1159846946277547;0.10631036232680474;1.0941312514794654;10.00041158152917;0.8336071861435002;1.0971773958622109;1.097072781212998;0.7618300493188824;0.11930905046648688;0.7711740233268517
83.05942;1.0910933622908543;0.8332353529082906;0.7638610821463043;0.1159843643492955;0.10631034168385217;1.0941286658415386;10.000388812688687;0.833606077086024;1.0971788602149475;1.0970744372257373;0.7618313378006962;0.11930899559450635;0.77117350008737
83.06942;1.0910919824559357;0.8332355039131134;0.7638622392283235;0.11598404227007098;0.10631031868296544;1.0941259832138372;10.000365749675934;0.8336049462809985;1.0971801600463127;1.0970761882243982;0.7618326105099993;0.1193089573039463;0.7711729793815362
83.07942;1.0910905969150184;0.8332356226790953;0.7638633393061943;0.11598372936061535;0.10631029367237398;1.0941232132939644;10.000342565632641;0.833603796331804;1.0971812855411782;1.0970780273507978;0.7618338675937838;0.11930893594929956;0.7711724645342254
83.08942;1.0910891973945551;0.8332357188530642;0.7638643872483651;0.11598342648898333;0.10631026714679968;1.0941203644724637;10.000319422718663;0.8336026312646574;1.0971822276318925;1.097079948009395;0.7618351086277985;0.11930893192492996;0.7711719574433431
83.09942;1.0910877774352532;0.8332358032109104;0.7638653884504725;0.11598313441474865;0.10631023980818124;1.0941174440471932;10.000296457782378;0.8336014569022718;1.0971829774094264;1.0970819460477943;0.7618363330638296;0.11930894558011881;0.7711714602489316
83.10942;1.0910863322090112;0.8332358866991704;0.7638663480027909;0.11598285376491649;0.10631021243414777;1.0941144588993148;10.00027378386062;0.8336002802951048;1.0971835260382956;1.097084020974411;0.76183754050304;0.11930897700939051;0.7711709757862122
83.11942;1.0910848577996162;0.8332359801389635;0.7638672705634839;0.11598258506887875;0.1063101857805112;1.094111415510734;10.0002514989029;0.8335991085480869;1.0971838652985786;1.09708617451812;0.7618387301507522;0.11930902590219067;0.7711705070231039
83.12942;1.0910833508608704;0.8332360943236687;0.7638681608769824;0.11598232884288084;0.10631016058319645;1.0941083196666053;10.000229684345403;0.8335979483540267;1.0971839884121188;1.0970884081462762;0.7618399000964762;0.11930909159265575;0.771170056917922
83.13942;1.091081808414052;0.8332362393739247;0.7638690241398037;0.11598208557498207;0.10631013752676784;1.0941051763371088;10.000208401357233;0.8335968060575523;1.0971838906242861;1.0970907223025288;0.761841046905363;0.11930917319647155;0.7711696283225581
83.14942;1.0910802277647769;0.8332364239629148;0.7638698652641717;0.11598185567429636;0.10631011715614058;1.094101989758663;10.000187697125618;0.8335956870574937;1.0971835693869376;1.0970931172931202;0.7618421658621353;0.1193092697299205;0.771169223482482
83.15942;1.0910786070767653;0.8332366555031366;0.7638706874575254;0.11598163950048752;0.10631009980908239;1.094098763556874;10.00016761507719;0.8335945958089789;1.0971830242072045;1.0970955939754516;0.7618432519143716;0.119309380192807;0.7711688435377579
83.16942;1.091076946549284;0.8332369400186878;0.7638714915584117;0.11598143737573448;0.10631008555157898;1.0940955004971586;10.00014819847513;0.8335935371320186;1.0971822558918638;1.0970981534846371;0.7618443007665143;0.11930950359587211;0.7711684885438445
83.17942;1.0910752492840359;0.833237281451268;0.7638722766905768;0.11598124954765439;0.10631007414672324;1.0940922020561228;10.000129487505026;0.8335925169252351;1.0971812662529554;1.0971007965252781;0.761845309536924;0.11930963892486428;0.7711681581181715
83.18942;1.091073520870552;0.8332376820973273;0.763873041487206;0.11598107619053932;0.10631006514941799;1.0940888691161743;10.000111514541972;0.8335915416111721;1.0971800587205354;1.0971035229704198;0.7618462766869994;0.11930978509665043;0.7711678520203502
83.19942;1.0910717675660628;0.833238143294814;0.7638737846623452;0.1159809174138713;0.10631005805819962;1.094085503947265;10.000094302537777;0.8335906169931694;1.0971786381603132;1.097106331743375;0.761847201807386;0.11930994103397409;0.7711675700008153
83.20942;1.0910699941486708;0.833238665062972;0.7638745046539978;0.11598077318167278;0.10631005240605697;1.0940821112710157;10.000077869772406;0.8335897470309369;1.0971770097150668;1.097109220385408;0.7618480856645183;0.11931010582091821;0.7711673112116029
83.21942;1.0910682030972725;0.8332392455450102;0.7638751991439152;0.11598064320245693;0.10631004780779703;1.0940786971730403;10.000062231851311;0.8335889336910602;1.0971751783899408;1.0971121849801713;0.7618489298332809;0.11931027880765757;0.7711670737570364
83.22942;1.0910663952854383;0.8332398808572434;0.7638758649485208;0.11598052696209042;0.10631004398684558;1.0940752674089484;10.0000473930932;0.8335881779015575;1.0971731503351156;1.0971152214164395;0.7618497359331003;0.11931045966252113;0.7711668546739716
83.23942;1.0910645710456384;0.833240565710005;0.7638764983351582;0.11598042389347736;0.10631004068172385;1.0940718265826999;10.000033340352168;0.8335874799966756;1.0971709345316423;1.097118326326218;0.7618505053156297;0.11931064835185112;0.7711666503848597
83.24942;1.091062730958423;0.8332412943215881;0.7638770958498257;0.11598033347984502;0.10631003744168391;1.0940683784136884;10.000020053186216;0.8335868397688327;1.097168542601586;1.0971214963452731;0.7618512389793503;0.11931084502300386;0.7711664571164207
83.25942;1.0910608763920495;0.8332420605485872;0.7638776549968731;0.11598025523145804;0.10631003353354018;1.0940649266557967;10.000007521801646;0.8335862574245344;1.0971659869072439;1.0971247272139122;0.7618519372085211;0.11931104978084277;0.7711662707784059
83.26942;1.091059010360884;0.8332428578695755;0.7638781738699079;0.1159801886578577;0.10631002811493402;1.0940614757041278;9.999995757796626;0.8335857346071548;1.097163279011242;1.097128013821483;0.7618525995551253;0.1193112624520602;0.7711660865132157
83.27942;1.0910571388871264;0.8332436799404102;0.7638786502354509;0.11598013322574283;0.10631002054790384;1.0940580305465482;9.999984798170209;0.833585273667482;1.0971604290704842;1.0971313508929055;0.7618532254033256;0.11931148260207693;0.7711658980895062
83.28942;1.0910552716283053;0.8332445210599602;0.7638790811706503;0.11598008822284862;0.10631001055697258;1.0940545963796897;9.999974705061177;0.8335848758102195;1.0971574454271669;1.0971347334410937;0.7618538144276651;0.11931170975839153;0.7711656973409651
83.29942;1.0910534205771847;0.8332453760065847;0.7638794632872037;0.11598005264247997;0.10630999816737167;1.094051178422149;9.99996555690866;0.833584540347875;1.0971543347529706;1.0971381561585218;0.7618543665944987;0.11931194351113865;0.7711654744491766
83.30942;1.0910515977067317;0.8332462397290222;0.763879793057839;0.11598002524200393;0.10630998361112771;1.0940477823006152;9.999957431068713;0.8335842654773301;1.0971511032638288;1.0971416129687765;0.7618548820261853;0.11931218343058986;0.7711652190590532
83.31942;1.0910498131917112;0.8332471075002209;0.7638800671907741;0.11598000477088212;0.1063099672362836;1.0940444138070817;9.99995038511512;0.8335840492614855;1.0971477579567839;1.0971450982877482;0.7618553612009276;0.11931242896497174;0.7711649212016877
83.32942;1.09104807452275;0.8332479751358235;0.763880283064541;0.11597999018609327;0.10630994935543299;1.0940410773073475;9.99994444810094;0.8335838899136379;1.0971443070507234;1.0971486087326887;0.7618558053246405;0.11931267944004993;0.7711645714444442
83.33942;1.0910463866139912;0.8332488388699887;0.7638804391204526;0.11597998063114391;0.1063099301331317;1.0940377746598815;9.999939623334873;0.833583785539962;1.0971407599166454;1.0971521434229439;0.7618562161758902;0.11931293413373736;0.7711641605949812
83.34942;1.091044752812777;0.8332496953126748;0.7638805350633511;0.11597997527392188;0.10630990960547682;1.0940345058155272;9.999935892693312;0.8335837340672334;1.0971371267820003;1.0971557031149404;0.7618565951384476;0.11931319229814731;0.7711636800457593
83.35942;1.0910431758785522;0.8332505419095765;0.763880572024629;0.11597997324922985;0.1063098877844069;1.0940312702880852;9.999933220180795;0.8335837336942042;1.097133418117832;1.097159289383176;0.7618569421268183;0.11931345313199304;0.7711631228972545
83.36942;1.0910416589779741;0.8332513772973692;0.7638805532116038;0.11597997361658581;0.10630986477911589;1.0940280685574306;9.999931559151873;0.8335837834996229;1.0971296435395272;1.0971629039904855;0.7618572553742441;0.1193137158039827;0.7711624844685945
83.37942;1.0910402064446592;0.8332522005208363;0.7638804842767515;0.11597997525726696;0.10630984081420249;1.0940249018127128;9.999930860188256;0.8335838836628191;1.0971258110808284;1.0971665481931983;0.7618575320974184;0.11931397949272027;0.7711617616682693
83.38942;1.0910388226380308;0.8332530099726637;0.7638803720561066;0.11597997692269131;0.10630981604679607;1.0940217694841885;9.999931075613176;0.8335840352067836;1.0971219277271644;1.0971702227506968;0.7618577696523631;0.11931424334456171;0.7711609521744285
83.39942;1.0910375100822736;0.8332538034805577;0.7638802227086919;0.11597997738067878;0.10630979038383734;1.0940186675374775;9.999932163964102;0.8335842397001454;1.097118000278093;1.0971739289154558;0.7618579665765975;0.11931450641657906;0.7711600544428754
83.40942;1.0910362697018843;0.8332545788634125;0.7638800410192794;0.1159799754108717;0.10630976361558246;1.0940155894097714;9.999934093832485;0.8335844986198401;1.097114035557155;1.097177669659578;0.7618581224287007;0.1193147677625658;0.771159068287165
83.41942;1.0910351022800335;0.833255334151332;0.7638798304661268;0.11597996972217647;0.10630973575398822;1.094012527585781;9.999936840422643;0.8335848121672156;1.0971100406489207;1.097181450018694;0.7618582369873417;0.1193150266258439;0.7711579946314079
83.42942;1.091034009282472;0.8332560676576226;0.7638795936165891;0.1159799589891741;0.10630970717149117;1.0940094746300095;9.999940375393045;0.833585178937682;1.09710602395219;1.0971852756092242;0.7618583103738661;0.11931528255150675;0.7711568342235335
83.43942;1.0910329933083693;0.8332567779888109;0.7638793334596936;0.11597994199259225;0.10630967847676213;1.0940064245519623;9.99994465933498;0.8335855970906402;1.0971019959832746;1.0971891507856462;0.7618583433110238;0.11931553532413369;0.7711555867290691
83.44942;1.091032058547675;0.8332574645036073;0.7638790544858787;0.1159799176803172;0.10630965035354017;1.0940033739207038;9.999949643913695;0.8335860655925573;1.097097968347741;1.0971930784748907;0.7618583365240061;0.11931578481819066;0.7711542511472556
83.45942;1.0910312112438638;0.8332581282938515;0.7638787621260175;0.11597988512993418;0.10630962345626775;1.0940003211147304;9.999955274305448;0.8335865841412227;1.0970939517451808;1.0971970604243808;0.761858290449078;0.1193160308649432;0.7711528269576938
83.46942;1.0910304594800768;0.8332587723412275;0.7638784618750305;0.11597984357330075;0.10630959829906497;1.0939972646566662;9.999961480642478;0.8335871522662024;1.097089955205814;1.0972010964094958;0.7618582057336972;0.11931627310296553;0.7711513147307545
83.47942;1.0910298113130081;0.833259400222744;0.7638781590127145;0.11597979246444447;0.10630957514598333;1.0939942027826968;9.999968173170927;0.8335877690695778;1.0970859866980598;1.0972051839169008;0.7618580838474308;0.1193165109354919;0.77114971603039
