time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.48942;1.091029272595585;0.8332600144785471;0.7638778583432437;0.11597973149601692;0.10630955396793525;1.0939911340533948;9.999975255564276;0.8335884336192767;1.097082053769676;1.0972093188051955;0.7618579273042755;0.1193167437251175;0.7711480334828754
83.49942;1.0910288469520282;0.8332606158717799;0.7638775642774176;0.11597966052655598;0.10630953444926361;1.0939880583148505;9.999982643060497;0.8335891448563326;1.0970781642307643;1.0972134952966197;0.7618577391235584;0.11931697092760592;0.7711462707562612
83.50942;1.091028537854072;0.8332612035897371;0.7638772816136514;0.1159795794444524;0.10630951611414093;1.0939849777636248;9.99999026907702;0.8335899008630355;1.0970743272740562;1.0972177057051349;0.7618575222648513;0.11931719200703432;0.7711444317059974
83.51942;1.091028350403505;0.8332617755273628;0.76387701620504;0.11597948817798202;0.10630949854223777;1.0939818968619008;9.999998078131917;0.8335906985844656;1.0970705542058088;1.0972219410753685;0.7618572797876562;0.11931740642011943;0.7711425196825608
83.52942;1.091028291097779;0.833262328239092;0.7638767745566293;0.11597938688617622;0.10630948142465123;1.0939788210155101;10.000006017600178;0.8335915342761958;1.0970668580570078;1.0972261919087234;0.7618570151435836;0.11931761376171182;0.7711405379095193
83.53942;1.091028366529134;0.8332628570411548;0.7638765623514976;0.11597927605109273;0.1063094644767835;1.0939757551407325;10.000014039716433;0.8335924034690823;1.0970632516790382;1.0972304490514948;0.7618567320067138;0.11931781385871651;0.7711384899386705
83.54942;1.0910285830312496;0.8332633566955747;0.7638763832764366;0.11597915634988458;0.10630944737893516;1.0939727027219928;10.000022102176041;0.8335933003307711;1.0970597455680733;1.0972347053913156;0.7618564335377892;0.1193180067474305;0.7711363790705226
83.55942;1.0910289470023495;0.8332638221204868;0.7638762394730508;0.11597902849015015;0.1063094297696875;1.0939696660866158;10.000030162408985;0.8335942178559776;1.0970563478526714;1.0972389562305167;0.7618561216940122;0.11931819262111165;0.771134207259067
83.56942;1.0910294643256286;0.8332642482004179;0.7638761326915411;0.11597889321346141;0.1063094112727752;1.0939666473148428;10.000038182382745;0.8335951492667778;1.0970530650986292;1.0972431974788133;0.7618557972601344;0.11931837169405628;0.7711319752162212
83.57942;1.091030139529854;0.8332646295069057;0.7638760645620115;0.11597875137735157;0.10630939147335827;1.0939636485978936;10.000046141859613;0.8335960895266142;1.097049902110832;1.0972474251864461;0.7618554604042491;0.11931854397344137;0.7711296839217676
83.58942;1.091030975946707;0.8332649612111614;0.7638760364529478;0.11597860388915829;0.10630936985923944;1.0939606725702997;10.000054042841525;0.8335970360929209;1.0970468625489733;1.0972516374525472;0.7618551112555886;0.11931870919781862;0.7711273360804899
83.59942;1.091031976401463;0.8332652399100376;0.7638760496225967;0.11597845154101034;0.10630934587965796;1.093957722393224;10.000061907941703;0.8335979885550382;1.0970439502408944;1.0972558349574753;0.76185475010694;0.11931886708560914;0.7711249368014006
83.60942;1.0910331438147194;0.8332654633026532;0.7638761049894257;0.11597829493259411;0.10630931908317506;1.0939548007863633;10.000069778727372;0.8335989471050168;1.0970411696917066;1.097260018982117;0.7618543774658031;0.11931901763522024;0.7711224930111026
83.61942;1.091034481070403;0.833265630070621;0.7638762025410697;0.11597813451323856;0.10630928918853057;1.0939519092055079;10.000077706851098;0.8335999111207271;1.0970385258720943;1.0972641898031483;0.7618539943759468;0.11931916119577812;0.7711200120456018
83.62942;1.0910359901024482;0.8332657405676503;0.763876341139358;0.11597797068088912;0.1063092560746056;1.0939490484435648;10.000085741939289;0.8336008792816106;1.0970360228804037;1.0972683469677247;0.7618536026385945;0.11931929835413276;0.7711175010824017
83.63942;1.091037671353043;0.8332657973404325;0.7638765185153293;0.1159778038835086;0.10630921974482292;1.0939462199228354;10.000093926639932;0.8336018504386594;1.097033663017971;1.097272490235297;0.7618532043503882;0.11931942973385468;0.7711149673063221
83.64942;1.0910395238541686;0.8332658045363004;0.7638767312810827;0.1159776346779914;0.10630918030420736;1.0939434259079042;10.000102294736328;0.8336028238247372;1.097031448202598;1.0972766195858723;0.7618528009890113;0.11931955575684508;0.7711124179789464
83.65942;1.0910415454394955;0.8332657663507567;0.7638769754263016;0.11597746370448192;0.10630913798324479;1.093940668619805;10.00011086683064;0.8336037983362266;1.0970293811756393;1.0972807344273063;0.761852393065202;0.11931967659983723;0.7711098605362281
83.66942;1.0910437324231204;0.8332656857051844;0.7638772470660224;0.11597729157684607;0.1063090932507438;1.0939379503329798;10.000119649322103;0.8336047714797518;1.0970274646128324;1.0972848330187155;0.761851980802635;0.11931979243155633;0.7711073022799174
83.67942;1.0910460783886722;0.8332655637898916;0.7638775426345681;0.11597711880825146;0.10630904691561734;1.0939352747181015;10.00012864083515;0.8336057390721491;1.0970257001548431;1.0972889118389242;0.7618515646810905;0.11931990359555504;0.771104749617054
83.68942;1.0910485734520419;0.833265400307065;0.7638778583416899;0.11597694590977184;0.10630900002784487;1.0939326477579827;10.000137835340725;0.8336066956563593;1.097024088632924;1.0972929652351222;0.7618511448726277;0.11932001046759032;0.7711022080410805
83.69942;1.0910512048282475;0.8332651938743942;0.7638781893214237;0.11597677354693317;0.10630895368277225;1.0939300775266951;10.000147213852985;0.8336076346117495;1.0970226310034796;1.0972969867092779;0.7618507206698656;0.1193201132287062;0.7710996828205284
83.70942;1.0910539574878861;0.8332649417510318;0.7638785289809052;0.11597660251128335;0.10630890901182265;1.0939275727774223;10.00015673724137;0.8336085482497038;1.0970213288456314;1.0973009709470765;0.7618502909879211;0.11932021191570347;0.7710971793606946
83.71942;1.0910568144382151;0.8332646394744807;0.7638788690561521;0.11597643358953612;0.10630886730534994;1.0939251412242823;10.000166350610204;0.8336094286327429;1.0970201836146847;1.0973049149380925;0.7618498552841688;0.11932030660497243;0.7710947035413381
83.72942;1.09105975739046;0.8332642816131407;0.7638792004637607;0.11597626757319558;0.10630882993812735;1.0939227888710594;10.00017599191268;0.8336102687697592;1.0970191957641284;1.0973088180194792;0.7618494137973733;0.11932039738737654;0.7710922619935988
83.73942;1.0910627679918277;0.8332638626901755;0.7638795139568287;0.11597610532424435;0.10630879807938996;1.0939205199114972;10.000185598680877;0.8336110632462348;1.0970183646410063;1.0973126808147144;0.7618489669927945;0.11932048420218383;0.7710898612234445
83.74942;1.0910658292444755;0.8332633775263226;0.7638797997872013;0.1159759476874017;0.10630877251394058;1.0939183364385971;10.000195111316037;0.8336118075896934;1.0970176887317549;1.0973165040074708;0.7618485153761809;0.11932056679113563;0.7710875061561417
83.75942;1.0910689265007987;0.8332628219747579;0.7638800472092397;0.11597579532171448;0.10630875370044132;1.093916239046295;10.000204472898533;0.8336124972905433;1.097017165636161;1.0973202880949613;0.7618480600491977;0.119320644771867;0.7710851996172158
83.76942;1.0910720474646605;0.8332621938829909;0.7638802446021739;0.11597564866485553;0.1063087419451377;1.0939142287786934;10.000213633611283;0.8336131280122817;1.0970167915030786;1.0973240333451157;0.7618476028928131;0.1193207176710766;0.7710829428214748
83.77942;1.0910751812673698;0.8332614933645168;0.7638803799703607;0.11597550806822454;0.10630873753839726;1.093912308986513;10.00022256278939;0.8336136964864909;1.097016561144413;1.0973277397944694;0.7618471462235664;0.1193207849295754;0.7710807363102773
83.78942;1.0910783175507826;0.8332607224183416;0.7638804421370922;0.11597537394207486;0.10630874077608457;1.0939104858137358;10.00023126075528;0.8336142004587997;1.0970164693358184;1.0973314079974716;0.7618466923966923;0.11932084590695681;0.7710785810915046
83.79942;1.0910814462258134;0.8332598840359502;0.7638804228785399;0.11597524676360214;0.10630875194275145;1.0939087667303062;10.000239759562776;0.8336146378442297;1.097016511496263;1.0973350393830759;0.7618462434380747;0.11932089979938855;0.771076479335612
83.80942;1.0910845575852592;0.8332589813760787;0.7638803185735864;0.11597512699235868;0.10630877128215636;1.0939071582797069;10.000248105056228;0.833615007033831;1.097016682773795;1.0973386355853718;0.7618458010180089;0.11932094562268902;0.7710744339386625
83.81942;1.091087643407472;0.8332580177129739;0.7638801300625673;0.11597501505172254;0.10630879894625633;1.0939056653014458;10.000256333609732;0.8336153082397719;1.097016976941322;1.0973421979687819;0.7618453666095159;0.11932098240542441;0.7710724475269395
83.82942;1.0910906990871656;0.8332569963447068;0.7638798614409467;0.11597491137767663;0.10630883502510635;1.093904291587306;10.000264467449888;0.8336155434439431;1.0970173867266053;1.0973457272046259;0.761844941286884;0.11932100936185133;0.7710705222563264
83.83942;1.0910937243012058;0.833255920103599;0.7638795188655523;0.11597481636578653;0.10630887960200512;1.0939030407275783;10.000272526080774;0.8336157150492868;1.0970179047729671;1.0973492228528807;0.7618445251510793;0.11932102594152359;0.771068660456639
83.84942;1.091096721550448;0.8332547912261865;0.7638791092755101;0.11597473026234892;0.10630893268559186;1.093901916696929;10.000280535883403;0.8336158254586244;1.0970185235148149;1.0973526841347188;0.7618441166544319;0.11932103182628707;0.7710668649641349
83.85942;1.0910996945709568;0.8332536115229474;0.76387863930083;0.11597465323123414;0.1063089941098749;1.0939009239446809;10.000288532258004;0.8336158776556627;1.0970192345234866;1.097356110799804;0.7618437122739716;0.1193210268512237;0.7710651388590736
83.86942;1.0911026477143555;0.833252382882625;0.7638781151989137;0.11597458554832712;0.10630906351911362;1.0939000673102242;10.00029655337896;0.8336158756481339;1.0970200287235279;1.0973595023883715;0.7618433068976769;0.11932101098517064;0.7710634848734301
83.87942;1.0911055861453243;0.8332511081423811;0.7638775432519797;0.11597452771242096;0.10630914042975818;1.0938993520744682;10.000304631832933;0.8336158245888071;1.097020897063922;1.0973628571075744;0.7618428944007906;0.11932098439513748;0.7710619045900676
83.88942;1.0911085159289293;0.8332497915265845;0.7638769298578175;0.1159744803964169;0.1063092243607918;1.093898783690533;10.000312792735185;0.833615730512103;1.0970218304671877;1.0973661721849841;0.7618424680816079;0.11932094737171342;0.771060398200492
83.89942;1.0911114431471705;0.8332484382394033;0.7638762818046007;0.11597444424586598;0.10630931491671897;1.0938983671009268;10.00032105455393;0.8336156000200265;1.0970228193504616;1.0973694446964437;0.7618420215780594;0.11932090017450558;0.7710589650533908
83.90942;1.0911143728158499;0.8332470537600151;0.763875606714069;0.11597441965072813;0.10630941168161943;1.0938981057794583;10.0003294346745;0.8336154404695773;1.0970238533480738;1.0973726705551792;0.7618415494434336;0.1193208429768154;0.7710576039696663
83.91942;1.0911173087222925;0.8332456434285299;0.7638749126250253;0.11597440666439965;0.10630951404045359;1.0938980013326696;10.000337961492416;0.8336152597894845;1.0970249212360186;1.0973758427382567;0.7618410459749544;0.11932077584723322;0.7710563132512224
83.92942;1.0911202536201052;0.8332442120594504;0.7638742064409547;0.11597440507502824;0.10630962121071559;1.0938980548992683;10.000346680966759;0.8336150652416958;1.0970260113399926;1.0973789514191465;0.7618405036514179;0.11932069871389005;0.7710550912999296
83.93942;1.0911232090901886;0.8332427638602881;0.7638734927657782;0.1159744145220646;0.10630973248689134;1.093898268849375;10.000355652602286;0.8336148621803602;1.0970271122891109;1.0973819851634021;0.7618399132105456;0.11932061135951665;0.7710539375372012
83.94942;1.0911261758563198;0.8332413030467035;0.7638727743355969;0.1159744346237269;0.10630984736523073;1.093898647318844;10.000364940273979;0.8336146537035588;1.0970282135552283;1.097384931820099;0.7618392650458996;0.11932051346344483;0.7710528526628259
83.95942;1.0911291547557984;0.8332398337105674;0.7638720531177889;0.11597446509072137;0.10630996546847912;1.0938991968103973;10.000374604634235;0.8336144408790069;1.097029305473279;1.0973877796241025;0.7618385507023476;0.11932040467520738;0.7710518382065764
83.96942;1.0911321466786539;0.8332383585273522;0.7638713308884433;0.11597450576434254;0.10631008650173249;1.0938999259050843;10.000384699709738;0.8336142228461962;1.0970303789475013;1.0973905175600096;0.7618377643861319;0.11932028462737833;0.7710508958076102
83.97942;1.0911351506423896;0.8332368779819714;0.7638706089182135;0.11597455658499194;0.10631021031342033;1.0939008424815047;10.00039526977892;0.8336139967760884;1.0970314253682083;1.0973931342657837;0.7618369042847611;0.119320152861883;0.7710500263459498
83.98942;1.0911381620307665;0.8332353906764143;0.7638698871040646;0.11597461754100324;0.10631033696266659;1.0939019514701256;10.000406341249395;0.8336137583294331;1.0970324368224724;1.097395617251025;0.7618359723467105;0.11932000883006022;0.7710492292000328
83.99942;1.09114117309193;0.8332338941621692;0.7638691635889959;0.11597468865909426;0.1063104667283339;1.093903255428828;10.000417907836079;0.8336135024537008;1.0970334066692013;1.0973979535136964;0.7618349724186341;0.11931985201104982;0.771048502359227
84.00942;1.0911441750641007;0.8332323858972158;0.7638684351475762;0.1159747700537103;0.10631060010970207;1.0939047551915244;10.000429921581366;0.8336132237281711;1.097034330186621;1.0974001307932915;0.7618339085690622;0.11931968207666861;0.7710478434221324
84.01942;1.0911471598104423;0.8332308640659324;0.7638676978649938;0.11597486199896079;0.10631073779577208;1.0939064486141417;10.000442304626352;0.8336129162608964;1.0970352046073022;1.097402138641683;0.7618327848275963;0.11931949906422719;0.7710472506610554
84.02942;1.09115011995146;0.8332293282977322;0.7638669478263398;0.1159749649693882;0.10631088049794858;1.0939083293730594;10.000454971002014;0.8336125737907656;1.0970360289670935;1.097403969150163;0.7618316059595197;0.11931930338415488;0.7710467233976931
84.03942;1.0911530483669003;0.8332277803222663;0.7638661812383015;0.11597507957058416;0.10631102875235202;1.093910387768779;10.000467836295304;0.8336121904805661;1.0970368041534575;1.097405617270864;0.7618303785628999;0.11931909560850501;0.7710462616469866
84.04942;1.0911559377991824;0.8332262241413341;0.7638653940258238;0.11597520639978978;0.10631118287203183;1.0939126124952772;10.000480816476715;0.833611761914488;1.0970375321391443;1.0974070805684024;0.7618291115472055;0.11931887631138516;0.7710458658101649
84.05942;1.0911587803106173;0.8332246654485425;0.7638645816202071;0.11597534598699127;0.10631134301752862;1.0939149919916555;10.00049383132636;0.8336112853765999;1.097038214876903;1.0974083590631598;0.7618278149208;0.11931864606284198;0.7710455368974264
84.06942;1.0911615667607943;0.8332231107177869;0.7638637390119032;0.11597549883829818;0.10631150920417395;1.0939175157278365;10.00050680756332;0.8336107593694677;1.0970388546344292;1.0974094561296959;0.7618264979830947;0.11931840543242106;0.7710452768716998
84.07942;1.0911642868707934;0.8332215662466165;0.7638628611892486;0.1159756654224499;0.10631168124101095;1.093920174830528;10.000519671584678;0.833610182804666;1.0970394544639046;1.0974103795012868;0.761825169276489;0.11931815496388996;0.771045088129805
84.08942;1.0911669303751093;0.8332200374361067;0.7638619438954845;0.11597584601256769;0.10631185878037527;1.0939229607415326;10.000532343885082;0.8336095546441725;1.0970400172586574;1.0974111401274094;0.7618238380263453;0.11931789516002303;0.771044971724848
84.09942;1.091169488951509;0.8332185290963233;0.7638609841334109;0.11597604056306246;0.10631204145015632;1.0939258630790365;10.000544739510564;0.8336088746645274;1.097040544840008;1.0974117488941566;0.7618225148756449;0.11931762652673683;0.7710449259295461
84.10942;1.0911719575104912;0.8332170465250607;0.763859980237958;0.11597624875778295;0.10631222888535234;1.0939288693930391;10.000556757485782;0.8336081440879903;1.0970410376740953;1.09741221395071;0.7618212110679167;0.11931734966215028;0.771044946900648
84.11942;1.0911743342348956;0.8332155957501619;0.76385893146456;0.11597647007037133;0.1063124206598727;1.0939319669130103;10.000568262697168;0.8336073645352476;1.0970414945810174;1.0974125404039572;0.7618199372185912;0.11931706523045783;0.7710450306539949
84.12942;1.0911766197400403;0.83321418249451;0.7638578372970204;0.11597670370987932;0.10631261628346621;1.093935143702161;10.000579086208257;0.8336065364006243;1.0970419129313798;1.0974127312449728;0.7618187030675843;0.11931677375699262;0.7710451744360689
84.13942;1.091178815638481;0.8332128112244837;0.7638566967850032;0.11597694856890017;0.10631281525688618;1.0939383885501552;10.000589044728365;0.8336056584132154;1.0970422896505345;1.0974127879184912;0.7618175173516016;0.11931647542173704;0.7710453767758965
84.14942;1.091180923814724;0.8332114853035908;0.7638555079007603;0.11597720333743773;0.10631301707181384;1.0939416910639457;10.000597960670877;0.8336047282411714;1.097042622058412;1.0974127109269516;0.7618163864755313;0.11931617001462835;0.7710456365771183
84.15942;1.091182947052172;0.8332102077886143;0.7638542672681614;0.1159774667351034;0.10631322124097518;1.0939450419892078;10.000605675027154;0.833603743289985;1.0970429081443345;1.0974125013060352;0.7618153136072595;0.11931585707066415;0.7710459522884668
84.16942;1.0911848891362552;0.83320898165159;0.7638529706837777;0.11597773764235862;0.10631342735678656;1.0939484326598004;10.000612045558176;0.8336027012235295;1.0970431467999138;1.097412161594527;0.7618142996470942;0.11931553612975275;0.771046321995002
84.17942;1.09118675408057;0.8332078094525938;0.763851614200963;0.11597801510364528;0.10631363501567695;1.093951854006539;10.000616933372577;0.8336016001004977;1.0970433377064484;1.0974116946950718;0.7618133448102603;0.11931520692897063;0.7710467439469837
84.18942;1.0911885461972615;0.8332066935678147;0.7638501952949655;0.11597829833985512;0.10631384365457221;1.0939552965896608;10.000620199877279;0.8336004385018361;1.0970434803293003;1.0974111022712403;0.7618124493837002;0.11931486940148239;0.7710472166468878
84.19942;1.0911902708439551;0.8332056366653451;0.7638487133930102;0.11597858676632239;0.10631405247297113;1.0939587512397264;10.00062172122837;0.8335992158603045;1.0970435730683301;1.097410385016475;0.7618116134178722;0.11931452362757317;0.7710477384134831
84.20942;1.0911919341056242;0.8332046416373414;0.7638471695597864;0.11597887996468605;0.10631426050362759;1.0939622090405468;10.000621404910378;0.8335979325466203;1.0970436142930138;1.0974095441310925;0.7618108363649883;0.11931416975341866;0.7710483070348787
84.21942;1.091193541167651;0.8332037115940337;0.7638455664745888;0.11597917760343555;0.10631446679091447;1.0939656612150985;10.000619196333469;0.8335965893316565;1.0970436043259164;1.0974085814204628;0.7618101171223393;0.11931380778207813;0.7710489199695757
84.22942;1.0911950954087914;0.8332028499378881;0.7638439088117657;0.11597947935819232;0.10631467053490017;1.0939690995714981;10.00061507518219;0.8335951869267978;1.0970435454285121;1.0974074971014633;0.7618094535505798;0.11931343744850463;0.771049574566061
84.23942;1.0911965988459598;0.8332020591968906;0.7638422028837274;0.11597978493997563;0.10631487103500531;1.0939725166033332;10.000609043787666;0.8335937260638299;1.0970434400780167;1.0974062880410391;0.7618088423770951;0.11931305834642114;0.7710502679769593
84.24942;1.091198051865509;0.83320133929193;0.7638404556840245;0.11598009419525962;0.10631506753579247;1.0939759051112132;10.000601112643704;0.8335922070973889;1.0970432906103917;1.097404948703985;0.7618082804062789;0.11931267010313583;0.77105099729112
84.25942;1.0911994521341581;0.8332006875251302;0.7638386739928208;0.11598040714747875;0.10631525923737602;1.0939792583531718;10.000591292712008;0.8335906294295334;1.0970431004290386;1.0974034733002855;0.7618077649994764;0.11931227243700367;0.7710517599576919
84.26942;1.0912007952718166;0.8332000999087859;0.7638368638158859;0.1159807239799406;0.10631544544399697;1.093982570700563;10.000579595801554;0.8335889922308695;1.0970428745896557;1.097401857451323;0.7618072933000228;0.11931186518942595;0.7710525546162745
84.27942;1.0912020772790043;0.8331995714808661;0.7638350304792619;0.11598104502092918;0.10631562568397311;1.0939858382156957;10.00056603845538;0.833587295465713;1.097042619483148;1.0974000990340684;0.761806861784158;0.11931144838003732;0.77105338240344
84.28942;1.0912032952725061;0.8331990952880237;0.7638331790359406;0.11598137067237131;0.10631579974997278;1.0939890586976313;10.00055065381278;0.8335855396366362;1.0970423425928195;1.0973981976801497;0.7618064659911382;0.11931102217881248;0.7710542471097237
84.29942;1.0912044462242099;0.833198662366134;0.7638313140902664;0.1159817012044272;0.10631596762780633;1.093992230656889;10.000533503852024;0.8335837249186868;1.0970420521912756;1.0973961535774963;0.7618061001729775;0.11931058676597751;0.7710551531075792
84.30942;1.0912055274412527;0.8331982636696245;0.7638294391191329;0.11598203660425395;0.10631612934092237;1.0939953518380303;10.000514672581343;0.8335818508740276;1.097041756342016;1.0973939669575017;0.7618057577985035;0.11931014220055311;0.7710561035202051
84.31942;1.0912065385127525;0.8331978915423098;0.7638275560553607;0.1159823767047754;0.10631628482998148;1.0939984186274483;10.000494248887755;0.8335799173684388;1.0970414614448551;1.0973916386178595;0.7618054323099084;0.11930968841864002;0.7710571007500282
84.32942;1.09120748115714;0.8331975394458822;0.7638256653947906;0.11598272135585376;0.1063164339794805;1.0940014262688773;10.000472317131473;0.833577926255355;1.0970411715297796;1.097389170842041;0.7618051169821901;0.11930922534442619;0.7710581472394096
84.33942;1.0912083578694294;0.8331972016246945;0.7638237668628469;0.11598307030920842;0.10631657677960975;1.0940043694938646;10.000448955619712;0.833575881671061;1.0970408885899994;1.0973865676864394;0.7618048047013632;0.11930875297427565;0.7710592446425416
84.34942;1.0912091723264452;0.8331968735130559;0.7638218600062731;0.11598342300995414;0.10631671345222096;1.0940072433527623;10.000424238879484;0.8335737881106577;1.097040613191153;1.0973838349108407;0.7618044884096068;0.11930827140970508;0.7710603928607352
84.35942;1.0912099306657383;0.8331965522925753;0.7638199438298425;0.11598377854430619;0.10631684441147402;1.0940100431207394;10.000398236900137;0.8335716489328125;1.0970403457158582;1.0973809799136407;0.7618041622684047;0.11930778094896485;0.7710615899492829
84.36942;1.0912106410297786;0.8331962374053843;0.7638180164467343;0.11598413564197693;0.10631697011292715;1.094012763458019;10.000371016067488;0.8335694670830068;1.0970400880242384;1.0973780103667536;0.7618038233351901;0.11930728215379252;0.7710628324904168
84.37942;1.0912113112540813;0.8331959303781127;0.7638160756413646;0.11598449270648216;0.10631709092623318;1.094015397905832;10.000342654344134;0.8335672459562601;1.0970398442343428;1.0973749320243475;0.7618034722075204;0.11930677577063815;0.7710641161502607
84.38942;1.0912119465043408;0.8331956337091783;0.7638141192298367;0.11598484795224509;0.10631720716265675;1.0940179387048377;10.000313255418876;0.8335649886813983;1.097039620807634;1.0973717486053527;0.7618031120980839;0.11930626264881658;0.7710654359884282
84.39942;1.091212548545863;0.8331953497759227;0.7638121446605948;0.11598519960982444;0.1063173191869938;1.0940203776194275;10.000282943688008;0.8335626976457368;1.097039425798884;1.0973684638334358;0.7618027477294894;0.1193057437257349;0.771066786517378
84.40942;1.0912131172108273;0.8331950802059945;0.763810148480176;0.11598554612483013;0.10631742740747939;1.0940227081092777;10.000251854469724;0.8335603758888749;1.0970392668518678;1.097365083030949;0.7618023845533451;0.11930522000288353;0.7710681622416559
84.41942;1.091213652492303;0.8331948259121582;0.7638081260946823;0.11598588622754424;0.10631753223849837;1.0940249268718443;10.000220135399914;0.8335580280824768;1.0970391500592946;1.0973616129807113;0.7618020279399188;0.11930469254668394;0.7710695583608204
84.42942;1.0912141554497903;0.8331945878158095;0.7638060719724722;0.11598621879493984;0.10631763417275032;1.0940270331847046;10.000187945209449;0.8335556589176112;1.0970390809825368;1.0973580601233142;0.7618016822641834;0.11930416251500031;0.7710709709366078
84.43942;1.091214628509213;0.8331943676186447;0.7638039804816573;0.11598654266993629;0.10631773380754417;1.0940290268350759;10.000155435777083;0.8335532711688599;1.0970390658607339;1.0973544290946948;0.7618013503176447;0.11930363110131668;0.7710723967749618
84.44942;1.0912150760911243;0.8331941683209022;0.7638018473642069;0.11598685664514231;0.10631783177879066;1.094030906753414;10.000122732725325;0.8335508659766692;1.0970391118651766;1.0973507233883213;0.7618010338219858;0.11930309940640875;0.7710738327396642
84.45942;1.0912155045687453;0.8331939942038613;0.763799670291315;0.11598715952941671;0.10631792872273839;1.0940326717338937;10.000089922609023;0.8335484442599783;1.0970392271982234;1.0973469465233217;0.7618007344086255;0.11930256841384422;0.7710752746651469
84.46942;1.0912159208927523;0.8331938498192367;0.7637974474111651;0.1159874501392385;0.10631802527572488;1.0940343212649866;10.000057043600329;0.8335460072802551;1.097039420671852;1.0973431021612934;0.7618004536212911;0.11930203911009828;0.771076717108482
84.47942;1.09121633163322;0.8331937387108286;0.7637951762897446;0.11598772732391593;0.10631812209286931;1.094035854189712;10.000024097940393;0.833543556735359;1.0970397000297358;1.0973391934208323;0.7618001924908067;0.11930151251583995;0.7710781538607571
84.48942;1.0912167433987587;0.8331936632521928;0.7637928549734032;0.11598799010529529;0.10631821986229878;1.0940372675492618;9.999991083024044;0.8335410954229776;1.0970400704060317;1.097335222126959;0.7617999517894872;0.11930098949205487;0.7710795787091138
84.49942;1.0912171624260179;0.8331936257246403;0.7637904832837293;0.11598823775722207;0.10631831922412842;1.0940385574914797;9.99995800734382;0.8335386272729719;1.097040533969666;1.097331188656163;0.7617997324434973;0.11930047057427681;0.7710809864488936
84.50942;1.0912175925405991;0.833193629685059;0.7637880627394753;0.1159884697127772;0.1063184206235686;1.0940397204760626;9.999924887606584;0.8335361561185859;1.09704108999522;1.0973270925289464;0.7617995354300083;0.119299956041774;0.7710823735061438
84.51942;1.0912180342701487;0.8331936806034604;0.7637855954001926;0.11598868544606983;0.1063185243307494;1.0940407543449182;9.999891747309029;0.8335336851643839;1.0970417350948924;1.0973229336481192;0.7617993613481565;0.11929944600269139;0.7710837376739413
84.52942;1.0912184860791634;0.8331937850970377;0.7637830823963865;0.11598888452145645;0.10631863068950373;1.0940416592610123;9.999858623970992;0.8335312175807414;1.0970424633344467;1.0973187131977136;0.7617992105358589;0.11929894037404888;0.7710850772077987
84.53942;1.0912189451876693;0.8331939495223147;0.7637805232824153;0.11598906675766563;0.10631874027071804;1.0940424375584348;9.99982557629493;0.8335287568330317;1.0970432660961715;1.0973144333483271;0.7617990840186215;0.11929843891237661;0.7710863900828998
84.54942;1.091219407454943;0.8331941792348598;0.7637779171275417;0.11598923231090066;0.10631885373872521;1.0940430931724152;9.999792677659961;0.8335263068106832;1.0970441327256013;1.097310097165806;0.7617989838751313;0.11929794128297279;0.7710876742455488
84.55942;1.0912198688395118;0.833194478569687;0.7637752644477604;0.11598938154151912;0.10631897165042097;1.0940436314288327;9.999760001707656;0.8335238718639283;1.0970450522676838;1.0973057098241057;0.7617989123088438;0.11929744710921752;0.7710889285621726
84.56942;1.091220327727232;0.8331948511834976;0.7637725678786901;0.11598951474862236;0.10631909435978741;1.0940440589253126;9.999727620194433;0.8335214563519636;1.0970460154693626;1.0973012791355317;0.7617988705614086;0.11929695603176156;0.7710901537802697
84.57942;1.0912207847304236;0.833195300123623;0.7637698307662627;0.11598963210328474;0.10631922199195071;1.0940443833854532;9.999695607542256;0.833519064559125;1.0970470157193237;1.0972968141243766;0.761798858884917;0.11929646772370038;0.771091352926795
84.58942;1.0912212406550603;0.8331958274226893;0.763767055199715;0.11598973385396785;0.10631935446662473;1.0940446134727249;9.99966403468292;0.8335167013455417;1.0970480485599543;1.0972923240283712;0.7617988774108171;0.1192959818581967;0.7710925302577368
84.59942;1.0912216952353733;0.8331964345322855;0.7637642415442704;0.1159898204661147;0.10631949156333434;1.0940447586078756;9.999632959195617;0.8335143722707681;1.0970491116474506;1.0972878192365287;0.7617989263912445;0.11929549808498116;0.7710936893465975
84.60942;1.0912221464698024;0.8331971238003041;0.7637613895441372;0.11598989247788606;0.10631963293481897;1.0940448288928102;9.999602416712271;0.8335120825661347;1.0970502053065871;1.0972833118420902;0.7617990057718229;0.1192950159944811;0.7710948320505462
84.61942;1.0912225905381618;0.8331978993962752;0.7637584994296908;0.11598995028271854;0.10631977803860224;1.0940448350286334;9.99957241093765;0.8335098365007292;1.0970513313489356;1.097278814222205;0.7617991155708049;0.11929453508305936;0.7710959587454382
84.62942;1.0912230229875368;0.8331987666703601;0.7637555723091233;0.11598999412548669;0.10631992613476389;1.0940447876147288;9.999542917686892;0.8335076381081992;1.09705249089178;1.0972743373947775;0.7617992567484414;0.11929405479562881;0.7710970691436462
84.63942;1.09122343980087;0.8331997304657816;0.7637526102246412;0.11599002419101774;0.10632007640216437;1.0940446957053886;9.999513901301299;0.8335054912617564;1.0970536838329294;1.0972698910795526;0.7617994311404193;0.11929357462027594;0.7710981626468318
84.64942;1.091223837319636;0.833200794144132;0.7637496157247999;0.11599004056527398;0.10632022806017957;1.0940445663895544;9.99948531881347;0.833503398198652;1.0970549096500375;1.0972654852339851;0.7617996404107733;0.11929309409970941;0.7710992377586297
84.65942;1.0912242122347844;0.8332019606690737;0.7637465910068458;0.11599004321763592;0.10632038044398677;1.0940444065206758;9.999457117649783;0.8335013581900923;1.0970561679254272;1.0972611309050617;0.7617998852470604;0.11929261280274986;0.7711002915593046
84.66942;1.0912245623994845;0.8332032342134987;0.7637435376950421;0.11599003209449882;0.10632053299694452;1.0940442244399284;9.999429246743514;0.8334993673596752;1.097057458574255;1.097256839247935;0.7618001658282078;0.11929213041821496;0.7711013205534986
84.67942;1.0912248878652204;0.8332046195028366;0.7637404577459194;0.11599000706137329;0.10632068516055812;1.0940440297072116;9.999401672446059;0.8334974196776241;1.0970587824944733;1.09725261976631;0.7618004832025308;0.11929164688393926;0.7711023224667146
84.68942;1.0912251909270227;0.8332061199495091;0.763737354463379;0.1159899676942971;0.1063208362288584;1.0940438319470853;9.999374380796064;0.8334955080322834;1.097060142380091;1.097248479130306;0.761800839880623;0.11929116239649254;0.771103296957158
84.69942;1.0912254741637035;0.833207737335627;0.7637342324617884;0.11598991331003111;0.10632098525287499;1.094043640108971;9.999347369510845;0.833493624425832;1.097061542547562;1.0972444219185964;0.7618012389811366;0.11929067730000396;0.7711042450749868
84.70942;1.091225737913937;0.8332094721840352;0.7637310968830366;0.11598984327504447;0.10632113112352443;1.0940434621618742;9.999320648692423;0.8334917605433084;1.0970629877033136;1.0972404525993804;0.7618016833819284;0.11929019191262392;0.7711051690300551
84.71942;1.0912259802421211;0.8332113234416135;0.7637279524434563;0.11598975722253434;0.10632127278529836;1.0940433049918528;9.999294247697827;0.833489909289192;1.0970644815177852;1.097236576238754;0.761802175749296;0.11928970644473331;0.7711060727211235
84.72942;1.091226199378151;0.8332132884613048;0.7637248025452221;0.11598965505646429;0.10632140931537441;1.0940431740646124;9.99926820642519;0.833488065563971;1.0970660255192721;1.0972327978261602;0.7618027186339368;0.11928922107219668;0.7711069623556486
84.73942;1.091226395046312;0.8332153635784249;0.7637216492786503;0.1159895369764434;0.10632153990434841;1.0940430732710027;9.999242554149083;0.8334862255846773;1.0970676189374162;1.0972291218244024;0.761803314083788;0.11928873601366663;0.7711078458930503
84.74942;1.0912265671316113;0.8332175444580961;0.7637184941269198;0.11598940356371558;0.10632166394479219;1.0940430051770347;9.999217302734746;0.8334843863203301;1.0970692597022191;1.097225552656262;0.761803963287129;0.11928825157891952;0.771108731548762
84.75942;1.0912267141917862;0.8332198257209863;0.7637153384135138;0.11598925571929632;0.10632178114286152;1.0940429708629062;9.999192466517155;0.8334825455294697;1.0970709460827401;1.097222095406923;0.7618046667508863;0.11928776823822626;0.7711096268193214
84.76942;1.0912268333940174;0.8332221998977936;0.7637121834156345;0.11598909453157599;0.10632189149394189;1.0940429705109507;9.999168091162666;0.8334807014679863;1.0970726780337272;1.097218755524749;0.7618054247172424;0.11928728661431011;0.7711105379361636
84.77942;1.0912269205983645;0.8332246573980505;0.7637090301213643;0.11598892123350177;0.10632199510276084;1.0940430055601003;9.999144259024387;0.8334788524669539;1.0970744571488389;1.09721553776011;0.7618062372932041;0.1192868073327231;0.771111469607657
84.78942;1.0912269701263937;0.8332271882508957;0.7637058793254711;0.11598873710045414;0.10632209198268963;1.0940430795670186;9.999121062191797;0.8334769967528728;1.0970762854919904;1.0972124452979166;0.7618071042529299;0.11928633082281061;0.7711124253664058
84.79942;1.091226975563722;0.8332297833787209;0.7637027327653594;0.11598854328751318;0.10632218202583174;1.0940431963430333;9.999098576120451;0.8334751324718807;1.097078164289409;1.0972094796253429;0.761808024837599;0.11928585724002928;0.7711134078037264
84.80942;1.091226931620128;0.8332324344193295;0.7636995937639294;0.11598834083068608;0.10632226514192485;1.0940433577882651;9.999076862440347;0.8334732578959727;1.0970800931299494;1.097206641315577;0.761808997995966;0.11928538660653386;0.7711144181036945
84.81942;1.091226835494581;0.8332351332936274;0.7636964662863748;0.11598813075374985;0.10632234139938206;1.0940435632864673;9.9990559894508;0.8334713713837912;1.0970820702216688;1.0972039307471315;0.7618100232024004;0.11928491902244222;0.7711154554568366
84.82942;1.0912266867670548;0.8332378721225481;0.7636933539521579;0.1159879141164579;0.10632241101448338;1.0940438107720856;9.999036043148426;0.8334694712276863;1.0970840935648865;1.0972013481369733;0.761811101524393;0.11928445472850112;0.771116517470989
84.83942;1.0912264856996987;0.8332406432258554;0.7636902602440598;0.11598769205355947;0.10632247417573826;1.0940440987898463;9.999017113952696;0.8334675556726129;1.0970861622778425;1.0971988935504269;0.7618122365965088;0.11928399399622396;0.7711176017583704
84.84942;1.091226231639334;0.8332434387586023;0.7636871889268466;0.11598746580668982;0.10632253089092689;1.0940444279990282;9.998999270688378;0.8334656227252069;1.097088277198151;1.097196566770126;0.7618134347911553;0.1192835370169963;0.7711187072816471
84.85942;1.0912259235777337;0.8332462501280982;0.7636841438825598;0.11598723668154393;0.10632258102393995;1.094044801161345;9.998982549384756;0.833463669780055;1.0970904404122996;1.097194366912786;0.7618147039786279;0.11928308396753809;0.7711198342160145
84.86942;1.0912255616239275;0.8332490680800628;0.7636811294448126;0.11598700596752123;0.10632262445372108;1.0940452218897896;9.998966965904893;0.8334616935102467;1.097092654205614;1.0971922923684203;0.7618160515848941;0.11928263508845591;0.7711209827508815
84.87942;1.0912251474423704;0.8332518836847453;0.7636781513392952;0.1159867749166573;0.10632266116926634;1.094045693293614;9.998952536214421;0.8334596899790128;1.0970949203593159;1.097190340717294;0.7618174833181423;0.11928219052657733;0.771122152361825
84.88942;1.091224684531273;0.8332546890456188;0.7636752162798448;0.115986544810306;0.10632269124931129;1.0940462180694694;9.998939284890282;0.8334576545270449;1.0970972401235033;1.0971885086429303;0.7618190032724523;0.11928175018895933;0.7711233424174909
84.89942;1.0912241790514565;0.8332574770655415;0.7636723298966077;0.11598631695259516;0.1063227147999058;1.094046799721429;9.998927239312588;0.8334555814108597;1.0970996145084548;1.0971867927712704;0.7618206145784283;0.1192813138842597;0.7711245528553663
84.90942;1.0912236401739797;0.8332602412949756;0.7636694947933582;0.11598609248254878;0.10632273186046717;1.0940474424446913;9.998916420874135;0.8334534640151441;1.097102044761281;1.0971851910563701;0.7618223195772312;0.11928088151473404;0.7711257834539164
84.91942;1.0912230796396019;0.8332629762288416;0.7636667099558965;0.11598587219828276;0.10632274231137492;1.0940481492289007;9.998906834701494;0.8334512962958571;1.0971045325155333;1.0971837034828584;0.7618241199022614;0.11928045305119228;0.771127032611602
84.92942;1.0912225107874844;0.8332656769373169;0.7636639720933025;0.11598565659424441;0.10632274586861891;1.0940489211817346;9.998898455381616;0.8334490742329671;1.097107078873806;1.0971823317305922;0.7618260165164477;0.11928002837985359;0.7711282972015256
84.93942;1.0912219469006752;0.8332683382239761;0.7636612781269994;0.11598544599872276;0.10632274214966544;1.0940497588709635;9.998891223658305;0.833446795509858;1.0971096830177762;1.0971810783896112;0.7618280093610452;0.11927960727128464;0.7711295731627069
84.94942;1.0912213995071873;0.8332709544824174;0.7636586265390315;0.11598524061200192;0.10632273076298963;1.0940506625116981;9.9988850651692;0.8334444585603149;1.0971123415436792;1.0971799467394168;0.7618300971546038;0.11927918958378893;0.7711308555803703
84.95942;1.0912208781767598;0.8332735202744482;0.7636560173076185;0.11598504050237755;0.1063227114321056;1.094051630555412;9.998879909930164;0.833442063125533;1.0971150486824555;1.097178941214844;0.7618322774213457;0.11927877549614194;0.7711321385288348
84.96942;1.0912203918164884;0.833276031550978;0.7636534519949776;0.11598484567289653;0.10632268413481032;1.0940526595791904;9.998875688264938;0.8334396114340265;1.0971177971167998;1.097178066661933;0.7618345466105914;0.11927836550176116;0.7711334157862404
84.97942;1.0912199495067065;0.8332784870365244;0.7636509339485208;0.11598465614256502;0.10632264914096479;1.0940537456633925;9.998872319102079;0.8334371081117922;1.0971205784739768;1.0971773256745543;0.7618369003469097;0.11927796019541617;0.7711346816741329
84.98942;1.0912195603108994;0.8332808882067352;0.7636484677006342;0.11598447199202735;0.10632260686821501;1.0940548851881666;9.998869713991247;0.8334345592089748;1.0971233824848863;1.0971767171890858;0.7618393334647886;0.11927756002158815;0.7711359305905795
84.99942;1.0912192327273873;0.833283237830445;0.7636460579640165;0.11598429338445748;0.10632255767994382;1.0940560747315857;9.998867787517506;0.833431971887137;1.097126196257183;1.0971762374055731;0.7618418402209445;0.11927716508635348;0.7711371560534555
85.00942;1.0912189740519966;0.8332855390505288;0.7636437092048313;0.11598412052677919;0.10632250183676903;1.0940573110225058;9.998866461524628;0.8334293546011937;1.0971290052646259;1.0971758804117633;0.7618444150280579;0.11927677513602611;0.7711383509528045
85.01942;1.0912187904066466;0.8332877954826976;0.7636414260199227;0.11598395360029276;0.10632243958369629;1.0940585910045588;9.99886566327714;0.8334267163675516;1.0971317946885228;1.0971756388627716;0.7618470533249322;0.11927638971562673;0.7711395087134755
85.02942;1.0912186870752545;0.8332900112228133;0.763639213732856;0.1159837928262019;0.10632237116056299;1.0940599113824077;9.998865321055751;0.8334240653220438;1.097134549365861;1.0971755056973653;0.7618497523191559;0.11927600839653416;0.7711406241971998
85.03942;1.091218667787546;0.8332921907552058;0.7636370783446809;0.1159836386247119;0.10632229674991399;1.0940612675025512;9.998865363487111;0.8334214080355901;1.0971372532175399;1.0971754748843774;0.7618525110569413;0.11927563098070397;0.7711416942341366
85.04942;1.0912187334386885;0.833294338544429;0.7636350256324494;0.11598349163442935;0.10632221649457026;1.0940626522082597;9.998865723074895;0.8334187497780478;1.0971398899932894;1.0971755408846833;0.7618553295391859;0.11927525756117989;0.7711427176334437
85.05942;1.0912188821605378;0.8332964578929642;0.7636330602433107;0.11598335257505821;0.10632213051725715;1.0940640558379189;9.998866341445089;0.8334160948584969;1.0971424448409275;1.0971756985912022;0.761858207291538;0.11927488844627089;0.7711436944015894
85.06942;1.0912191111970866;0.8332985502713461;0.7636311854522296;0.11598322206346129;0.10632203890996612;1.0940654677018373;9.998867177554951;0.8334134469794658;1.09714490483164;1.097175943628099;0.7618611422430352;0.11927452413441915;0.771144624507023
85.07942;1.0912194182690693;0.833300615335155;0.763629403137346;0.11598310048285733;0.10632194173068558;1.0940668773437685;9.998868213942872;0.8334108101551756;1.0971472582503072;1.097176272142496;0.7618641308395954;0.11927416529311329;0.7711455069582673
85.08942;1.0912198011498209;0.8333026508731068;0.763627713745824;0.11598298795563627;0.10632183903351711;1.0940682747740271;9.998869450840859;0.8334081898308019;1.097149494329606;1.0971766808348746;0.7618671689414429;0.11927381264397649;0.7711463401964984
85.09942;1.0912202571676561;0.8333046531447624;0.7636261167836598;0.11598288440139831;0.10632173098050549;1.0940696512808912;9.998870889965843;0.8334055934529278;1.0971516038992641;1.0971771675862;0.7618702523913304;0.11927346689909597;0.771147123230242
85.10942;1.0912207830307867;0.8333066173987931;0.7636246115640049;0.11598278970166757;0.10632161791270868;1.094071000262124;9.998872522162605;0.8334030305693421;1.097153579437614;1.0971777321517637;0.761873377341077;0.11927312878830647;0.7711478559481825
85.11942;1.0912213743752963;0.8333085380039033;0.7636231973899235;0.11598270385993831;0.10632150028720343;1.0940723160160057;9.998874323106168;0.8334005123040854;1.0971554148718776;1.0971783764612237;0.7618765405346966;0.11927279904914813;0.7711485387116596
85.12942;1.0912220261443453;0.8333104090554639;0.7636218728949518;0.11598262694506714;0.10632137859455247;1.0940735920795293;9.998876253461582;0.8333980499539421;1.0971571060999405;1.0971791035692333;0.7618797390144403;0.11927247833459576;0.7711491716893347
85.13942;1.0912227335124571;0.8333122256704203;0.7636206349068507;0.11598255889722624;0.10632125328773431;1.0940748212474836;9.998878270479924;0.8333956534279546;1.0971586507455446;1.0971799154501298;0.7618829693076139;0.11927216713356492;0.7711497540221905
85.14942;1.091223491702211;0.8333139845103875;0.7636194780072554;0.11598249945406566;0.10632112473602143;1.0940759959037405;9.99888034440494;0.8333933304146794;1.0971600470004768;1.0971808114723536;0.7618862269770219;0.11927186575007231;0.7711502834826978
85.15942;1.0912242948523845;0.8333156831515115;0.7636183956625889;0.11598244817649124;0.10632099324355646;1.0940771071816993;9.998882457947367;0.8333910868763446;1.0971612934363189;1.0971817888164432;0.7618895071321689;0.11927157427904077;0.7711507567156706
85.16942;1.0912251353935598;0.8333173195792397;0.7636173820949809;0.11598240439091528;0.10632085905379611;1.094078144470922;9.998884594544265;0.8333889283715299;1.097162389595539;1.0971828443333804;0.7618928052021309;0.11927129262872382;0.7711511699309509
85.17942;1.0912260048325106;0.8333188921203952;0.7636164333949486;0.1159823671271191;0.10632072230855416;1.0940790972712808;9.998886734442019;0.833386860715213;1.0971633361255184;1.0971839760412574;0.7618961169508228;0.11927102065515453;0.7711515201695944
85.18942;1.0912268948986776;0.8333203992417338;0.7636155476261556;0.11598233524008097;0.10632058303612524;1.0940799581067517;9.998888856637278;0.8333848897730464;1.0971641350232275;1.0971851827422434;0.7618994380544548;0.11927075831109293;0.7711518062839314
85.19942;1.0912277981324987;0.8333218395669916;0.7636147244280196;0.11598230763991123;0.10632044122761884;1.0940807235551342;9.998890936910204;0.8333830210992802;1.0971647909732407;1.0971864620393903;0.7619027639917801;0.11927050571669152;0.7711520286561481
85.20942;1.0912287085402983;0.8333232121391498;0.7636139640864236;0.11598228340986563;0.10632029692798484;1.0940813931581903;9.998892946689056;0.8333812596045507;1.0971653127156893;1.0971878089250158;0.7619060905680177;0.11927026315525412;0.7711521878077219
85.21942;1.0912296220786435;0.8333245159664759;0.7636132661102164;0.11598226175244969;0.10632015021245789;1.0940819682359777;9.998894861996867;0.8333796093847963;1.0971657123302183;1.0971892162523595;0.7619094149002551;0.11927003101114252;0.7711522832725758
85.22942;1.0912305359657013;0.8333257492720466;0.7636126279663223;0.1159822418507033;0.10632000108868876;1.0940824515610514;9.998896673303998;0.833378073624612;1.097166002357012;1.0971906756336103;0.7619127358584415;0.11926980972444678;0.7711523140108737
85.23942;1.0912314467922444;0.8333269096088096;0.7636120447105024;0.11598222275413833;0.10631984940915488;1.094082847150938;9.998898383612381;0.8333766544994182;1.0971661928630476;1.0971921774099216;0.7619160534383644;0.11926959986614005;0.7711522794003944
85.24942;1.0912323488883076;0.833327994420314;0.7636115098646743;0.11598220336189222;0.1063196948046318;1.0940831594127196;9.998900001097379;0.8333753537081141;1.097166290454302;1.097193711022086;0.7619193680644228;0.1192694022436119;0.7711521793640386
85.25942;1.0912332340095967;0.833329001530227;0.7636110173694488;0.11598218245027846;0.10631953670076967;1.0940833920307829;9.998901538084874;0.8333741733768406;1.0971662989421804;1.097195266815122;0.7619226804978146;0.11926921786702555;0.7711520142976771
85.26942;1.0912340921137063;0.8333299298542247;0.7636105634593822;0.11598215869692666;0.1063193744011112;1.0940835473797241;9.998903021280222;0.8333731159475566;1.0971662197120355;1.097196837344142;0.7619259916699069;0.11926904781154851;0.7711517854915514
85.27942;1.0912349131576764;0.8333307801127605;0.7636101470208783;0.11598213078582648;0.10631920711317822;1.0940836267932736;9.99890450363073;0.8333721830981617;1.097166052033987;1.0971984167602655;0.7619293023460854;0.11926889308038276;0.771151494970909
85.28942;1.0912356884783339;0.8333315550673039;0.7636097688519143;0.11598209759785112;0.10631903395830226;1.094083631595958;9.998906053048918;0.8333713749379305;1.0971657947116553;1.0971999996916535;0.7619326132552645;0.11926875449505847;0.7711511442377653
85.29942;1.0912364099543477;0.8333322590082897;0.7636094308526202;0.11598205833939335;0.10631885402661798;1.0940835638721496;9.998907724774655;0.8333706900658913;1.0971654479331965;1.097201581166419;0.7619359251732039;0.11926863266362131;0.7711507333559365
85.30942;1.0912370685328572;0.8333328967447805;0.7636091348532333;0.11598201252904655;0.1063186664017495;1.094083426076895;9.998909557073627;0.833370125743548;1.0971650137412687;1.0972031568904523;0.7619392380764219;0.11926852809128007;0.7711502613839524
85.31942;1.091237654242863;0.833333473165243;0.7636088815569891;0.11598195991175268;0.10631847017555761;1.0940832203250026;9.998911585111964;0.8333696771423309;1.097164495246524;1.0972047229633959;0.7619425500949657;0.11926844136653533;0.7711497272725911
85.32942;1.0912381568914886;0.8333339934654377;0.7636086705649298;0.11598190035408133;0.10631826447598738;1.094082948879223;9.998913840964246;0.8333693369446857;1.0971638956742442;1.097206276126026;0.7619458577637885;0.11926837316721253;0.7711491302823108
85.33942;1.0912385664438593;0.8333344630520904;0.7636085006101585;0.11598183373980553;0.10631804847417979;1.0940826155471213;9.998916350986113;0.8333690970357633;1.0971632181914914;1.0972078140414072;0.7619491575449007;0.11926832395921715;0.7711484700258616
85.34942;1.0912388735659462;0.8333348871451116;0.7636083694060354;0.11598175996734544;0.10631782146176362;1.0940822261801526;9.998919139411019;0.8333689506359028;1.0971624662252861;1.097209333918163;0.7619524472628257;0.11926829369053782;0.7711477463793506
