time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.35942;1.09123907065136;0.8333352703719669;0.76360827400276;0.11598167906987882;0.10631758298241963;1.0940817880239893;9.998922219429899;0.833368892561543;1.0971616438020246;1.0972108314913525;0.7619557262379543;0.1192682817641254;0.7711469595404447
85.36942;1.0912391530227588;0.8333356165125677;0.7636082117988992;0.11598159125078493;0.10631733288111914;1.0940813087810337;9.998925586442338;0.8333689184094437;1.0971607554759604;1.0972123020130145;0.7619589940438608;0.11926828724673308;0.7711461104808209
85.37942;1.0912391192801454;0.8333359292780843;0.7636081815508409;0.11598149672411195;0.1063170712917106;1.0940807956054337;9.998929232242341;0.8333690238823469;1.097159805342958;1.097213741044735;0.7619622494771982;0.11926830919637775;0.7711452009313662
85.38942;1.0912389701119931;0.833336213652944;0.7636081837776879;0.11598139560482931;0.10631679857522826;1.094080254273234;9.998933153690812;0.8333692040851267;1.0971587961286238;1.0972151436945732;0.7619654906848216;0.11926834685118108;0.771144232335506
85.39942;1.0912387071120417;0.8333364758439475;0.7636082200858432;0.11598128798567424;0.10631651519962951;1.0940796887462383;9.998937348022816;0.83336945314891;1.0971577291139512;1.0972165034758325;0.7619687153746938;0.11926839954826514;0.7711432053122836
85.40942;1.0912383328440716;0.8333367217085239;0.763608291736967;0.11598117395865959;0.10631622172498816;1.0940791012927908;9.998941817042313;0.833369764537737;1.097156603940754;1.0972178122159593;0.7619719204659388;0.11926846669727625;0.7711421204146824
85.41942;1.0912378503441176;0.8333369552040069;0.7636083987187299;0.1159810534857569;0.10631591890700476;1.0940784932767496;9.998946569346957;0.8333701317267409;1.0971554179856084;1.0972190611354025;0.7619751020032618;0.11926854793241223;0.7711409788592152
85.42942;1.0912372609719359;0.8333371778522053;0.7636085401542909;0.11598092630033358;0.1063156076905988;1.094077865589899;9.998951604377801;0.8333705486290893;1.097154166831125;1.0972202418101922;0.7619782560068382;0.11926864317989085;0.771139782817577
85.43942;1.091236562992531;0.8333373899353055;0.7636087151118176;0.11598079188452874;0.10631528912118227;1.0940772181056908;9.99895690308011;0.8333710091187219;1.0971528464341254;1.0972213459063997;0.7619813792491588;0.11926875259568179;0.7711385353875352
85.44942;1.091235752921813;0.8333375927618023;0.7636089227251922;0.11598064948451553;0.10631496431284991;1.094076549988604;9.998962445097979;0.8333715063664755;1.0971514545996561;1.0972223641595684;0.761984468538017;0.11926887648963067;0.771137239741867
85.45942;1.0912348280988102;0.8333377894455712;0.7636091619915731;0.11598049826786214;0.10631463438996742;1.0940758616300088;9.99896823151074;0.8333720330718819;1.0971499903557602;1.097223285900011;0.7619875193737983;0.11926901524420482;0.7711358982393358
85.46942;1.0912337872311793;0.8333379841152664;0.76360943160205;0.11598033761878333;0.10631430040696546;1.0940751559438167;9.99897429183107;0.8333725818983522;1.0971484533795197;1.097224099771522;0.7619905255757573;0.11926916927110617;0.7711345129146743
85.47942;1.0912326286804237;0.8333381815384372;0.7636097300307814;0.1159801673236521;0.10631396333016438;1.0940744381406706;9.998980677102189;0.8333731457076088;1.0971468446720838;1.0972247955174093;0.7619934793085404;0.11926933909003341;0.7711330868454336
85.48942;1.0912313498770525;0.8333383869305597;0.763610056293088;0.11597998752713935;0.10631362403594898;1.0940737154134688;9.998987446629368;0.8333737183614551;1.0971451666672547;1.0972253652313366;0.7619963710407122;0.11926952541679857;0.7711316244711207
85.49942;1.0912299488416901;0.8333386055878458;0.7636104105554394;0.11597979863675494;0.10631328328206652;1.0940729970188443;9.998994659530535;0.8333742951183447;1.097143421841639;1.0972258022941257;0.7619991901169771;0.11926972905195177;0.7711301308965534
85.50942;1.0912284249825706;0.8333388431399535;0.7636107934786098;0.11597960131081618;0.10631294165642782;1.0940722938714702;9.999002374980083;0.8333748718231004;1.0971416113270145;1.0972260994390493;0.7620019254643189;0.11926995067864943;0.7711286119123733
85.51942;1.0912267781152634;0.8333391059486722;0.7636112050672699;0.1159793964460089;0.10631259956003096;1.0940716167608429;9.999010651311599;0.8333754445592253;1.0971397347366552;1.0972262483593487;0.7620045660864928;0.119270190827834;0.7711270741945799
85.52942;1.0912250074974106;0.833339400995825;0.7636116443044042;0.1159791851105292;0.1063122572766649;1.0940709735273473;9.999019546869544;0.8333760100640766;1.097137790507996;1.097226240256944;0.7620071020637966;0.11927044997737811;0.7711255242693917
85.53942;1.0912231118735833;0.8333397356603756;0.7636121094829481;0.1159789685089572;0.10631191505030549;1.0940703670826177;9.999029127440034;0.8333765657698771;1.0971357760469456;1.0972260658316089;0.7620095258668423;0.11927072852801122;0.7711239674674865
85.54942;1.0912210897912136;0.8333401173810049;0.763612599068711;0.115978747985926;0.10631157307297975;1.0940697960630204;9.999039465227966;0.833377109952977;1.0971336883542928;1.0972257153795453;0.7620118327173011;0.11927102659854022;0.7711224081560812
85.55942;1.0912189401550623;0.8333405528243669;0.7636131129605819;0.11597852493388547;0.10631123143036718;1.0940692574925708;9.999050625282013;0.8333776421913637;1.097131525213521;1.097225179418198;0.7620140197661868;0.11927134388890122;0.7711208500388912
85.56942;1.0912166636082057;0.8333410469264637;0.7636136532584474;0.11597830064470958;0.10631089013279278;1.094068748140002;9.999062656631866;0.8333781632200319;1.0971292859373813;1.0972244486147285;0.7620160853616794;0.11927167971252882;0.7711192961996141
85.57942;1.0912142632895359;0.8333416026473209;0.7636142240985296;0.11597807626730602;0.10631054922493212;1.0940682633646708;9.999075594886639;0.833378674340465;1.0971269710593725;1.0972235133715427;0.7620180285930681;0.11927203312174;0.7711177499190179
85.58942;1.091211743809705;0.8333422214873021;0.7636148311812183;0.11597785278244618;0.10631020880364692;1.0940677967730017;9.999089464641443;0.8333791769801222;1.0971245812205985;1.0972223639354477;0.762019848868792;0.11927240308020075;0.7711162151288569
85.59942;1.0912091103134458;0.833342903754967;0.763615481497362;0.11597763090219462;0.10630986890481997;1.0940673421199154;9.999104276716665;0.8333796722911074;1.0971221163452705;1.0972209908191717;0.7620215464261525;0.11927278857826773;0.7711146958799174
85.60942;1.0912063684208106;0.8333436486650021;0.7636161828096323;0.1159774110237172;0.10630952943067913;1.094066894701905;9.999120027815348;0.8333801607258612;1.0971195754655483;1.0972193866364595;0.7620231230942571;0.11927318871346115;0.7711131963218821
85.61942;1.0912035233919892;0.8333444550564966;0.7636169428650712;0.11597719331022982;0.10630919023355674;1.0940664506646105;9.999136703855783;0.8333806420885808;1.0971169567572856;1.0972175487646505;0.7620245817316025;0.11927360279794215;0.7711117211131832
85.62942;1.091200579688217;0.8333453214273024;0.7636177692461854;0.1159769778389088;0.10630885129243246;1.0940660060735918;9.999154280913672;0.8333811162149839;1.0971142582257514;1.097215479264603;0.7620259250367537;0.11927403028319673;0.7711102755500818
85.63942;1.0911975431112995;0.8333462448689766;0.763618669703904;0.11597676472185878;0.10630851278561837;1.0940655580176535;9.999172720439407;0.8333815830493347;1.0971114787417462;1.0972131825297684;0.7620271550506247;0.11927447046407542;0.7711088656190227
85.64942;1.0911944227400316;0.8333472209898546;0.7636196517283783;0.11597655412115902;0.1063081749627947;1.094065106546945;9.999191964229322;0.8333820418373965;1.0971086180064908;1.0972106644127342;0.7620282733775545;0.1192749223328791;0.7711074975929957
85.65942;1.0911912298390847;0.8333482445435785;0.763620721609944;0.1159763461462376;0.10630783799843872;1.0940646546289718;9.999211936128546;0.8333824911888368;1.0971056758480133;1.0972079328000233;0.7620292817910198;0.11927538474886247;0.7711061771696316
85.66942;1.0911879758953869;0.8333493091795188;0.7636218843955979;0.11597614074370562;0.10630750194654674;1.0940642062894348;9.999232547761896;0.8333829300754788;1.0971026519439795;1.0972049975635563;0.7620301827176297;0.11927585671096513;0.7711049092581097
85.67942;1.0911846722224354;0.8333504075262607;0.7636231444090358;0.11597593776027686;0.10630716672043955;1.0940637646370444;9.999253705611581;0.8333833581242481;1.0970995459002413;1.097201869939556;0.7620309789862134;0.11927633752966116;0.7711036987153804
85.68942;1.0911813306185263;0.8333515324475371;0.7636245052308559;0.11597573715632747;0.1063068321500692;1.0940633305337377;9.999275319295847;0.8333837753409431;1.0970963577471144;1.0971985623280138;0.762031673036616;0.11927682683089205;0.7711025510699729
85.69942;1.0911779633570173;0.8333526780155339;0.763625969572818;0.11597553915264588;0.1063064981330967;1.094062902506262;9.999297302608122;0.83338418253079;1.097093088124646;1.09719508835251;0.7620322661383235;0.11927732448358991;0.7711014725790093
85.70942;1.0911745823721093;0.8333538398989454;0.7636275396061348;0.11597534420188098;0.10630616468275196;1.0940624775367698;9.999319565914192;0.8333845820614717;1.097089737515784;1.0971914627712873;0.7620327577931303;0.1192778305479295;0.7711004696446583
85.71942;1.0911711992772017;0.8333550158535317;0.7636292172918906;0.1159751528632623;0.10630583185991392;1.0940620512474275;9.999342015258197;0.8333849777170883;1.0970863058030682;1.0971877020045426;0.7620331455800954;0.11927834518108385;0.7710995479290064
85.72942;1.0911678262144024;0.8333562057480556;0.7636310044464508;0.11597496575729542;0.10630549975575118;1.094061617648187;9.999364557598437;0.8333853737026561;1.0970827920879038;1.0971838247345278;0.7620334256550728;0.11927886855267619;0.7710987118668804
85.73942;1.091164476149269;0.8333574107437146;0.7636329026544311;0.11597478356512575;0.10630516849704545;1.094061170427265;9.999387103197712;0.8333857736649153;1.0970791940794675;1.097179850865445;0.7620335936140609;0.11927940090362368;0.7710979648011226
85.74942;1.091161162565476;0.8333586322914192;0.7636349129645659;0.11597460688342465;0.10630483818215186;1.0940607054124538;9.999409574493509;0.8333861804006204;1.0970755086359387;1.097175800214289;0.7620336454843214;0.11927994262809595;0.7710973090130244
85.75942;1.091157898671812;0.8333598716881779;0.7636370355602763;0.11597443612514928;0.10630450883769425;1.0940602210276995;9.999431916484662;0.8333865963258356;1.097071733768663;1.0971716927546138;0.7620335788085894;0.11928049418158464;0.7710967451044571
85.76942;1.0911546955305123;0.8333611303431743;0.763639269795719;0.11597427168929071;0.10630418050038401;1.0940597164674408;9.999454093480242;0.8333870238344516;1.0970678701599366;1.0971675489082182;0.7620333928887001;0.11928105584158656;0.771096271327558
85.77942;1.091151560000257;0.8333624100104254;0.7636416141752158;0.11597411411191338;0.10630385334534882;1.0940591903188124;9.999476078618965;0.8333874651380351;1.097063920952389;1.0971633884646523;0.7620330874779385;0.11928162758246286;0.7710958836933829
85.78942;1.0911484950238897;0.8333637124480859;0.7636440656049712;0.11597396398295366;0.10630352770359247;1.0940586402321946;9.999497846725978;0.8333879222643548;1.0970598903723452;1.097159228657546;0.7620326615957631;0.11928220924612386;0.7710955768507352
85.79942;1.0911455017861071;0.8333650383775949;0.7636466185300002;0.11597382184717363;0.10630320393940514;1.0940580629846492;9.99951937499513;0.833388397533228;1.097055783114677;1.0971550822699871;0.7620321137892127;0.11928280078023089;0.7710953457257572
85.80942;1.0911425803836372;0.8333663863011259;0.7636492652645017;0.11597368823402311;0.10630288235390152;1.094057455269552;9.999540650835831;0.8333888944316072;1.0970516044870506;1.097150957311578;0.762031442804198;0.1192834022612711;0.7710951877160008
85.81942;1.0911397293179521;0.8333677529098183;0.7636519977437766;0.11597356372906477;0.10630256322701828;1.0940568145845655;9.999561679682374;0.8333894183318302;1.0970473596277486;1.0971468595757883;0.7620306479089549;0.11928401379129581;0.7710951036442987
85.82942;1.0911369462930414;0.8333691347488579;0.7636548093281651;0.1159734489445746;0.10630224685299967;1.0940561385765721;9.999582486661035;0.8333899758428649;1.097043052500151;1.0971427959720856;0.7620297290070687;0.11928463542229206;0.7710950963897488
85.83942;1.0911342292642336;0.8333705288652902;0.7636576952003197;0.11597334433955178;0.10630193347637101;1.0940554234590154;9.999603111040827;0.833390573391406;1.0970386858016004;1.097138775100269;0.7620286868319976;0.11928526709211443;0.7710951689278179
85.84942;1.0911315763006777;0.833371933197325;0.763660651284196;0.11597325004890996;0.10630162328547488;1.0940546637595867;9.999623598167624;0.833391216694308;1.0970342612116788;1.0971348052731753;0.7620275235685754;0.11928590857318958;0.7710953231852101
85.85942;1.0911289856233464;0.8333733483429951;0.7636636726909585;0.11597316586289663;0.10630131655156652;1.0940538534876458;9.999643991762582;0.8333919105870408;1.0970297800033457;1.097130893256087;0.7620262431403131;0.11928655946506145;0.7710955596157932
85.86942;1.0911264558073064;0.8333747782702035;0.7636667532706503;0.11597309132169126;0.10630101376137283;1.0940529880635532;9.999664327959932;0.8333926583751935;1.097025243804676;1.0971270448981645;0.7620248503670883;0.11928721924416014;0.7710958775665594
85.87942;1.091123985090434;0.8333762279181297;0.7636698866249287;0.11597302582207678;0.10630071562010004;1.0940520669215097;9.999684633153226;0.8333934611531172;1.097020654642031;1.0971232653315992;0.7620233500183747;0.11928788735583655;0.7710962757492804
85.88942;1.0911215712475162;0.8333777005590549;0.7636730669470724;0.11597296868196195;0.10630042296846044;1.0940510942315569;9.99970492181708;0.8333943174569741;1.0970160147087604;1.0971195576269828;0.7620217463376936;0.11928856321614471;0.771096752258976
85.89942;1.091119212495178;0.8333791975009873;0.7636762894308836;0.11597291927685725;0.1063001366805995;1.094050076028868;9.999725195168859;0.8333952239640577;1.0970113261089294;1.0971159218668887;0.7620200428006252;0.1192892460767051;0.7710973049975863
85.90942;1.0911169079340306;0.8333807190178419;0.7636795511067399;0.11597287729596369;0.10629985760135018;1.0940490169032298;9.999745446091552;0.8333961772052866;1.0970065913223173;1.097112355965598;0.762018242723017;0.11928993489464534;0.7710979323376788
85.91942;1.0911146579722915;0.8333822648465965;0.7636828511062448;0.11597284285562084;0.1062995865115205;1.0940479189441559;9.999765666896865;0.8333971743245272;1.09700181515081;1.0971088574094785;0.762016350147879;0.11929062832389822;0.7710986328162621
85.92942;1.0911124653344777;0.8333838338145629;0.7636861895996481;0.11597281633450962;0.1062993240455504;1.0940467823647404;9.99978585366363;0.833398212191463;1.0969970057140048;1.0971054239712261;0.7620143698958057;0.1192913249123305;0.7710994038579768
85.93942;1.0911103354140677;0.8333854235439064;0.7636895661295269;0.1159727981614651;0.1062990706265281;1.0940456067981865;9.999806008072147;0.8333992866596343;1.0969921733365748;1.0971020527374484;0.7620123073788213;0.11929202340216849;0.7711002406574383
85.94942;1.0911082752807755;0.8333870309009213;0.763692978109172;0.1159727887149051;0.1062988265281067;1.094044392497955;9.999826140093203;0.8334003929567926;1.0969873290346888;1.0970987395442957;0.7620101685139865;0.11929272282047099;0.7711011364319759
85.95942;1.0911062914847343;0.8333886522879208;0.7636964205129018;0.11597278832741381;0.10629859196995768;1.094043141121955;9.9998462657549;0.8334015261121206;1.0969824831219677;1.0970954799854284;0.762007959419152;0.11929342232685271;0.7711020839923468
85.96942;1.0911043873956723;0.8333902837299628;0.7636998868815355;0.11597279738174884;0.10629836710736532;1.0940418558702392;9.999866399059908;0.8334026808135215;1.0969776439606123;1.0970922701894488;0.7620056860730937;0.11929412110403995;0.7711030771042119
85.97942;1.0911025623017532;0.8333919213787292;0.7637033703237884;0.11597281636537486;0.10629815203186817;1.0940405405991986;9.999886550247934;0.8334038517016661;1.0969728175980613;1.0970891064836539;0.7620033537305257;0.11929481838335672;0.7711041104941442
85.98942;1.0911008132883648;0.8333935618659444;0.7637068639907504;0.1159728457380314;0.10629794690671378;1.094039199223947;9.999906726879738;0.8334050342662946;1.096968008666806;1.0970859851826082;0.762000966287003;0.11929551343299137;0.771105179199548
85.99942;1.0910991372999814;0.8333952019808208;0.7637103612265316;0.11597288574019608;0.10629775204942796;1.0940378365920995;9.999926926390913;0.8334062256163871;1.096963221453519;1.0970829023437345;0.7619985265239216;0.11929620551816052;0.7711062785092196
86.00942;1.0910975312669358;0.8333968379618493;0.7637138554938352;0.11597293640105481;0.10629756781629224;1.094036459144651;9.999947129466655;0.8334074249824477;1.0969584602442124;1.0970798526050838;0.7619960365699391;0.11929689395946719;0.7711074042953928
86.01942;1.0910959921949983;0.8333984648600983;0.7637173406370226;0.11597299767749185;0.10629739443978005;1.094035074011385;9.999967303314227;0.833408633298182;1.096953729778285;1.0970768286964814;0.7619934976141031;0.1192975781898111;0.7711085531897447
86.02942;1.0910945185799847;0.8334000761722982;0.7637208111065459;0.11597306945160006;0.10629723198994473;1.0940336877726327;9.999987409466883;0.833409851653893;1.0969490359462244;1.0970738232768376;0.7619909100841112;0.11929825772562337;0.7711097224863249
86.03942;1.0910931110838176;0.8334016637706746;0.7637242612246998;0.11597315146047663;0.10629708038846568;1.094032306239656;10.000007409666146;0.8334110802543203;1.096944385839999;1.0970708311928756;0.761988274775454;0.11929893209250315;0.7711109100898168
86.04942;1.091091771662131;0.8334032184530182;0.7637276843625438;0.11597324337917712;0.10629693932882485;1.094030935039457;10.000027267175168;0.8334123188455835;1.0969397875597278;1.097067849240287;0.7619855931412195;0.1192996007011243;0.7711121151669615
86.05942;1.0910905025988042;0.8334047312582179;0.76373107277178;0.11597334500883782;0.10629680819270701;1.0940295796475532;10.000046947820355;0.8334135677256006;1.096935250666693;1.0970648744171236;0.7619828664051701;0.11930026275536196;0.7711133385900436
86.06942;1.0910893057512454;0.8334061948070264;0.763734417700366;0.11597345642449305;0.10629668609304707;1.0940282447960694;10.000066425849196;0.8334148282761554;1.0969307863473745;1.0970619034641385;0.7619800949364108;0.11930091730657863;0.7711145820466537
86.07942;1.0910881821519314;0.8334076038653635;0.7637377099876682;0.11597357793839962;0.10629657200343809;1.0940269345490459;10.000085690363916;0.8334161024883147;1.0969264063047846;1.097058933397286;0.7619772784940791;0.11930156337122406;0.7711158466350363
86.08942;1.0910871325752851;0.8334089552394303;0.7637409414554881;0.1159737098935415;0.10629646494817734;1.0940256524015863;10.000104745550672;0.8334173917979059;1.0969221215862959;1.0970559615063498;0.7619744171726357;0.11930219997180108;0.7711171321860321
86.09942;1.09108615803127;0.8334102474607893;0.7637441065009952;0.11597385258021393;0.10629636419530054;1.0940244006063267;10.000123602502432;0.8334186964602035;1.0969179418850052;1.0970529848440336;0.7619715120111364;0.1193028260786825;0.7711184376472336
86.10942;1.091085259122228;0.83341148048414;0.7637472024644195;0.11597400627809064;0.1062962692832964;1.0940231801384381;10.000142264587337;0.8334200160702369;1.096913874653009;1.0970499997178826;0.761968564509635;0.11930344057063123;0.7711197621513798
86.11942;1.091084435057479;0.8334126554487075;0.7637502284854815;0.11597417115943655;0.10629617989750242;1.094021991847977;10.000160721278714;0.8334213505970128;1.0969099253417631;1.0970470018959584;0.7619655761083789;0.11930404231293826;0.7711211060476815
86.12942;1.0910836837339715;0.833413774325319;0.7637531845001653;0.11597434718070437;0.1062960957900362;1.0940208375416;10.000178963974165;0.8334227012985328;1.0969060988763366;1.0970439883166263;0.7619625479166491;0.11930463020944264;0.7711224709794987
86.13942;1.0910830031421608;0.8334148397112845;0.7637560713779719;0.1159745341006434;0.10629601676191718;1.0940197197452695;10.00019700712516;0.8334240707205549;1.0969023995940754;1.0970409587335392;0.7619594800068845;0.11930520315367077;0.7711238589903807
86.14942;1.0910823925369844;0.8334158547656647;0.763758891309857;0.1159747314567226;0.10629594262672405;1.0940186403705163;10.00021488960072;0.8334254611266881;1.0968988303815783;1.097037914895363;0.7619563713680477;0.11930576003727492;0.7711252714492279
86.15942;1.091081852329545;0.8334168225831735;0.7637616474806076;0.11597493852502301;0.10629587317566244;1.0940176003541162;10.000232655890935;0.8334268726371543;1.0968953933660417;1.0970348591495782;0.7619532213201591;0.11930629984231682;0.7711267080515667
86.16942;1.0910813838368072;0.8334177458420441;0.7637643434428486;0.11597515435261478;0.1062958081573878;1.0940166006306176;10.000250340748206;0.8334283027952913;1.0968920903759405;1.0970317953189506;0.7619500307783185;0.11930682173452951;0.7711281661686344
86.17942;1.091080989178998;0.8334186274596117;0.7637669829303794;0.11597537777629732;0.10629574728516347;1.0940156423418639;10.00026797098737;0.8334297475300838;1.0968889218679598;1.0970287297147128;0.7619468023107542;0.11930732513495093;0.7711296406104136
86.18942;1.0910806701120874;0.8334194707891567;0.7637695699451543;0.11597560747561694;0.10629569030498019;1.094014726148633;10.000285567992897;0.8334312026708522;1.0968858860063742;1.097025669854544;0.7619435398159556;0.11930780974498588;0.7711311235820821
86.19942;1.0910804267797485;0.83342027876478;0.7637721085124619;0.11597584215012864;0.10629563705270811;1.0940138520810783;10.000303149408102;0.8334326652869443;1.0968829785133105;1.0970226225539774;0.7619402482309351;0.11930827552294974;0.7711326053346759
86.20942;1.0910802580654853;0.8334210532079237;0.7637746019240222;0.11597608068163749;0.10629558743514944;1.0940130199158786;10.000320740706435;0.8334341340998135;1.0968801927216991;1.0970195926789839;0.7619369329921207;0.11930872264079041;0.7711340752817939
86.21942;1.0910801626292115;0.8334217947001487;0.7637770520967785;0.11597632215210898;0.10629554137126045;1.0940122290249163;10.000338375645443;0.8334356086654308;1.0968775201190701;1.097016582659991;0.7619335994242139;0.11930915143379894;0.771135522426974
86.22942;1.0910801391599096;0.8334225025899495;0.7637794596102423;0.1159765658302495;0.10629549873248063;1.0940114779570735;10.000356074780827;0.833437088030934;1.096874951723567;1.097013594250064;0.7619302526890668;0.11930956237995827;0.7711369352269539
86.23942;1.0910801857912202;0.8334231759692685;0.7637818241686676;0.11597681121685004;0.10629545934080549;1.0940107646800716;10.000373827122925;0.83343856994493;1.0968724795874636;1.0970106313543742;0.761926898386469;0.11930995609906861;0.7711383017547234
86.24942;1.0910802996773827;0.8334238154645556;0.763784145335272;0.11597705803671193;0.10629542302449813;1.0940100863684523;10.000391595854854;0.8334400508571796;1.0968700971314007;1.097007699932722;0.7619235424787469;0.11931033329930946;0.7711396102625376
86.25942;1.0910804773871365;0.8334244226955887;0.7637864233349132;0.115977306138304;0.10629538964281539;1.0940094384374448;10.000409343408801;0.8334415262053011;1.0968677980962243;1.0970048055558383;0.7619201905944304;0.11931069467693123;0.7711408499314697
86.26942;1.0910807155609015;0.833424997368488;0.7637886591825722;0.11597755543057656;0.10629535912567323;1.0940088145807463;10.000427053718038;0.8334429911171279;1.0968655755519205;1.097001952653209;0.7619168485592198;0.11931104079440663;0.7711420118685693
86.27942;1.0910810113607599;0.833425536294906;0.7637908546049073;0.11597780590057015;0.10629533162134029;1.0940082081463678;10.000444740266389;0.8334444417217853;1.0968634216517879;1.0969991457747044;0.7619135230873867;0.11931137199599923;0.7711430902490786
86.28942;1.0910813629505047;0.8334260352204329;0.7637930126444734;0.11597805757906113;0.10629530761685684;1.094007613863527;10.00046244817934;0.8334458760655933;1.0968613275151602;1.0969963902572142;0.7619102209383227;0.11931168845200754;0.7711440825322806
86.29942;1.0910817697766195;0.8334264906245654;0.763795137906249;0.1159783103911049;0.10629528784282995;1.094007028844491;10.000480249991996;0.833447293795496;1.0968592832364492;1.0969936914631577;0.761906948213736;0.11931199022767922;0.7711449880286668
86.30942;1.0910822321093663;0.8334268998557889;0.7637972355143929;0.11597856405104418;0.1062952730903215;1.094006452422946;10.000498222312002;0.8334486952352205;1.0968572786196655;1.0969910538764198;0.761903710900329;0.11931227725921521;0.771145806228094
86.31942;1.091082750205544;0.8334272600811042;0.763799309630431;0.11597881810812855;0.10629526417313877;1.0940058856015789;10.000516415848082;0.8334500811601856;1.096855304088322;1.0969884813430326;0.7619005152185073;0.11931254937672225;0.7711465361189015
86.32942;1.0910833238654472;0.8334275680586437;0.7638013624950742;0.11597907208788946;0.10629526191758755;1.0940053305561306;10.000534849070505;0.833451453443389;1.096853350167088;1.0969859781896154;0.7618973672110506;0.11931280647494395;0.7711471759076588
86.33942;1.0910839526660516;0.8334278213338769;0.7638033945079815;0.11597932567067944;0.10629526702293478;1.0940047895251124;10.000553523680663;0.833452815075243;1.096851405883312;1.0969835495675762;0.7618942727603586;0.11931304867737993;0.771147723050775
86.34942;1.091084636448253;0.833428018502542;0.7638054055529485;0.11597957875298485;0.10629527992913272;1.0940042632312859;10.000572440911213;0.8334541689171463;1.0968494580659027;1.0969812010635789;0.7618912380939572;0.11931327638253948;0.7711481749891183
86.35942;1.0910853754097223;0.8334281577946712;0.763807396638561;0.11597983127430253;0.10629530080257625;1.0940037503998106;10.000591610048236;0.8334555167682892;1.0968474923673937;1.0969789388910227;0.7618882697517789;0.11931349023308256;0.7711485300558318
86.36942;1.0910861694151144;0.8334282362145748;0.7638093704586436;0.11598008300174698;0.10629532961768708;1.0940032489392932;10.00061104423338;0.8334568598782052;1.0968454954494957;1.0969767701905209;0.761885373739236;0.11931369101013797;0.7711487879887026
86.37942;1.0910870167759217;0.8334282499090838;0.7638113307853975;0.11598033349791309;0.1062953662490161;1.0940027573703746;10.00063074873477;0.8334581999657029;1.0968434568521968;1.0969747032872283;0.7618825542864001;0.11931387948910482;0.7711489501394849
86.38942;1.091087913553036;0.833428194571151;0.7638132816393718;0.11598058224696692;0.10629541049356617;1.0940022744045803;10.000650715690515;0.8334595393828874;1.09684136988828;1.0969727475185407;0.7618798137373888;0.1193140563594059;0.7711490198145158
86.39942;1.0910888534184104;0.8334280662399896;0.7638152268098668;0.11598082879449603;0.1062954620883452;1.0940017965193038;10.000670924111063;0.8334608803053126;1.0968392315738513;1.0969709110744492;0.7618771540084771;0.11931422221604168;0.7711490023758691
86.40942;1.0910898279277887;0.8334278627385304;0.763817169520023;0.11598107281444828;0.10629552079792709;1.0940013165323443;10.000691338480912;0.8334622237634367;1.0968370414710975;1.0969691988070354;0.7618745773907231;0.11931437752792944;0.7711489045262829
86.41942;1.09109082791802;0.833427583424579;0.763819111842809;0.11598131411808998;0.10629558651816183;1.0940008249137931;10.00071191322469;0.8334635688224512;1.096834801012792;1.0969676127432835;0.761872086037094;0.11931452252471096;0.7711487336925155
86.42942;1.0910918445922217;0.8334272269283046;0.7638210541386126;0.11598155261510276;0.10629565929782046;1.094000312256577;10.000732606203792;0.8334649121658995;1.0968325140576922;1.096966153644839;0.7618696817895184;0.11931465712840482;0.7711484979659108
86.43942;1.09109286879872;0.8334267904989723;0.7638229952301715;0.11598178821987332;0.10629573927057974;1.0939997716748486;10.00075338175653;0.8334662489276233;1.096830187029;1.0969648218019366;0.7618673665794298;0.11931478105268592;0.7711482056428719
86.44942;1.091093890188295;0.8334262717714023;0.7638249333375514;0.11598202078623758;0.10629582657636845;1.0939991997482728;10.000774196704452;0.8334675743772006;1.0968278282857264;1.0969636176065802;0.7618651425034718;0.11931489399098931;0.771147864378926
86.45942;1.0910948974891344;0.8334256700926036;0.7638268669770277;0.11598225016402842;0.10629592127620824;1.0939985946060196;10.00079499594253;0.833468884718363;1.0968254478683221;1.0969625421699978;0.7618630112810193;0.11931499577660283;0.771147480861482
86.46942;1.0910958793880583;0.8334249868524393;0.7638287955412342;0.1159824763245471;0.10629602325940884;1.0939979536166808;10.000815731723215;0.8334701762685142;1.0968230581257845;1.096961597686311;0.7618609735342808;0.11931508642159049;0.771147061061404
86.47942;1.0910968254184505;0.8334242251644809;0.7638307195786924;0.11598269938980728;0.1062961322346788;1.0939972731865177;10.000836385381314;0.8334714443342287;1.0968206745024378;1.0969607869747082;0.7618590286335167;0.11931516605245883;0.7711466101492689
86.48942;1.0910977258683534;0.8334233885614724;0.7638326400928378;0.11598291955620398;0.10629624780201972;1.0939965493390438;10.000856963363542;0.8334726837403739;1.096818315034291;1.0969601120188868;0.7618571749554395;0.11931523492779347;0.7711461320086554
86.49942;1.0910985713825412;0.8334224803447309;0.7638345571979639;0.11598313706280128;0.10629636953967382;1.093995778186911;10.000877468680788;0.833473890684363;1.0968159983664187;1.0969595732750592;0.7618554100103317;0.11931529356032732;0.7711456295747403
86.50942;1.091099353786894;0.8334215043800494;0.7638364694890505;0.11598335221882716;0.106296497104298;1.0939949564694929;10.000897876690862;0.8334750635547526;1.0968137421528172;1.0969591709719553;0.7618537308931398;0.11931534274694305;0.7711451057047172
86.51942;1.091100066610864;0.8334204656453561;0.7638383745938776;0.11598356541767454;0.10629663028395964;1.0939940816208351;10.000918136472292;0.8334762019871068;1.096811563136013;1.0969589065474632;0.7618521352858902;0.11931538342811548;0.7711445633231507
86.52942;1.0911007045853502;0.8334193699648149;0.763840270521249;0.11598377710001039;0.10629676894836163;1.0939931520881734;10.000938189518042;0.8334773054861767;1.0968094776936923;1.0969587822496583;0.7618506218764681;0.11931541644396303;0.7711440052000014
86.53942;1.0911012641830478;0.8334182238455737;0.7638421562984613;0.1159839876678907;0.10629691295717562;1.0939921683588747;10.000957980135519;0.833478372852388;1.0968075013356529;1.0969587995375427;0.7618491893858457;0.11931544235288671;0.7711434340111928
86.54942;1.0911017450094445;0.8334170342252217;0.7638440308955518;0.11598419744615501;0.10629706214133691;1.0939911327272862;10.000977450443038;0.8334794024710576;1.0968056474973362;1.0969589582235864;0.7618478350546841;0.11931546151400628;0.771142852315492
86.55942;1.0911021502313936;0.8334158075955802;0.7638458920002348;0.11598440673173054;0.10629721638036606;1.0939900478571665;10.000996532089834;0.8334803925659544;1.09680392701766;1.0969592567258517;0.7618465539628579;0.11931547434047947;0.7711422619589765
86.56942;1.091102485895324;0.8334145497180552;0.7638477363582993;0.11598461580999844;0.1062973756347035;1.0939889163873129;10.001015147018016;0.8334813410345373;1.0968023485148453;1.0969596922005953;0.7618453397244886;0.11931548141166612;0.7711416635572438
86.57942;1.0911027601654844;0.8334132663630647;0.7638495614709777;0.11598482489619237;0.10629753988136191;1.0939877409439414;10.001033224789582;0.8334822452092411;1.0968009180925589;1.0969602600422286;0.7618441860483479;0.11931548334006176;0.7711410569920054
86.58942;1.0911029829439822;0.8334119636071387;0.7638513669122862;0.11598503410264766;0.10629770906907025;1.093986523614848;10.001050720988134;0.833483101731819;1.0967996383934226;1.0969609534433977;0.7618430877957609;0.11931548062289402;0.7711404422415215
86.59942;1.0911031650617071;0.8334106473970435;0.7638531537425561;0.11598524340658313;0.1062978831795699;1.093985266269146;10.001067617492597;0.8334839067359776;1.096798509263053;1.0969617642138094;0.7618420407850617;0.11931547368575667;0.771139819647217
86.60942;1.0911033165873063;0.8334093231498875;0.76385492315015;0.11598545254355565;0.10629806231946148;1.0939839719317115;10.001083914571;0.8334846564586635;1.096797530073557;1.096962684745969;0.7618410412516908;0.1193154629921296;0.771139190225178
86.61942;1.0911034450601826;0.8334079954808948;0.7638566761421562;0.1159856609377513;0.10629824669741009;1.093982645522948;10.001099622975586;0.8334853479698481;1.0967967013553448;1.096963708977188;0.7618400856165024;0.1193154491270382;0.7711385563352405
86.62942;1.0911035548182602;0.833406667912438;0.7638584135599228;0.11598586778360277;0.10629843652952851;1.0939812927123893;10.00111475131786;0.8334859795867068;1.0967960245680604;1.0969648313223055;0.761839170302691;0.11931543288829363;0.7711379214097831
86.63942;1.0911036479797123;0.833405342985428;0.7638601352827974;0.11598607222028844;0.10629863200949057;1.0939799184917887;10.001129299581946;0.8334865509858648;1.0967955006386603;1.0969660452387597;0.7618382919637966;0.11931541521163869;0.7711372886018539
86.64942;1.0911037262081467;0.8334040228743133;0.7638618392527861;0.11598627344566337;0.10629883337767541;1.0939785276644753;10.001143264911427;0.8334870633238779;1.0967951285565891;1.0969673432213671;0.7618374480482429;0.11931539689682107;0.7711366605922618
86.65942;1.091103791533252;0.8334027096138642;0.7638635213260523;0.11598647064464812;0.10629904102459982;1.0939771250513355;10.001156645497629;0.8334875192258783;1.0967949054414148;1.0969687180700214;0.7618366364248884;0.11931537847601695;0.7711360407758258
86.66942;1.0911038456071098;0.8334014049684397;0.7638651761730723;0.11598666281308535;0.10629925552215871;1.0939757142606368;10.001169436364496;0.833487922679722;1.0967948283236113;1.0969701632962603;0.7618358543276913;0.11931536031310842;0.7711354333694201
86.67942;1.0911038884582507;0.833400111095871;0.7638667986954628;0.11598684879306932;0.10629947755031428;1.093974297721218;10.00118162513255;0.8334882790795681;1.0967948953224016;1.0969716720003484;0.7618350983410392;0.11931534260471742;0.7711348423291096
86.68942;1.0911039180508837;0.8333988316795493;0.7638683850870175;0.11598702761738469;0.10629970779370562;1.0939728771102093;10.001193195341685;0.833488594755626;1.0967951044460302;1.096973236763736;0.7618343650692083;0.11931532523994497;0.7711342707597882
86.69942;1.091103931013409;0.8333975718399261;0.7638699327892113;0.11598719876925363;0.10629994688787363;1.093971452965936;10.001204133443741;0.833488875992516;1.0967954521378263;1.0969748507418682;0.7618336510686421;0.11931530780941943;0.7711337210307608
86.70942;1.0911039235937223;0.8333963365891934;0.7638714396444558;0.1159873620742278;0.10630019539829927;1.0939700256299603;10.001214434775513;0.8334891282633377;1.0967959340736229;1.0969765075860305;0.7618329525515345;0.11931528977577335;0.7711331952747494
86.71942;1.0911038916640357;0.833395129693127;0.763872903631768;0.11598751744713938;0.1063004537827635;1.0939685971809965;10.001224108069168;0.8334893553703686;1.0967965472964671;1.0969782004849105;0.7618322652982118;0.11931527064901838;0.7711326957004392
86.72942;1.0911038303306346;0.8333939542015278;0.7638743234596412;0.11598766475336916;0.10630072238537457;1.0939671721571518;10.00123316935602;0.8334895593456132;1.0967972915607116;1.0969799216144238;0.7618315842250898;0.11931525016827016;0.7711322240291553
86.73942;1.091103734380499;0.8333928133963884;0.7638756991738528;0.11598780379657365;0.10630100149491858;1.0939657564143452;10.001241630605353;0.8334897422555443;1.096798169402601;1.0969816626728832;0.76183090343965;0.11931522840098098;0.7711317807464069
86.74942;1.0911035989701912;0.8333917107588037;0.7638770323698999;0.11598793436049543;0.1063012913771755;1.0939643548631497;10.001249503523336;0.8334899079037472;1.096799184840082;1.0969834163791887;0.7618302175193189;0.11931520561114085;0.7711313652156525
86.75942;1.0911034196703568;0.833390649581157;0.7638783257025905;0.11598805622160549;0.10630159224550408;1.09396296989983;10.001256811158006;0.8334900617120883;1.0968003408845186;1.0969851767523404;0.7618295222900983;0.1193151820516089;0.771130976195334
86.76942;1.0911031926527264;0.8333896326820439;0.7638795818802463;0.11598816916945094;0.10630190422602229;1.0939616021152514;10.001263585399292;0.833490209858623;1.0968016377512546;1.0969869378887938;0.7618288138878258;0.11931515792562807;0.771130611708774
86.77942;1.0911029151801528;0.8333886616529567;0.7638808029910945;0.11598827311845936;0.10630222734584852;1.09396025258519;10.001269853336717;0.8334903584014747;1.0968030726019624;1.0969886934252022;0.761828088118377;0.11931513348916899;0.7711302684797667
86.78942;1.0911025849502907;0.8333877359559161;0.7638819905469728;0.11598836815035085;0.10630256151168217;1.0939589242244474;10.001275626703261;0.83349051243813;1.0968046400618643;1.0969904363791205;0.761827341546401;0.11931510918564292;0.771129941908693
86.79942;1.0911021987814253;0.8333868527584258;0.7638831460033864;0.11598845437277987;0.10630290646238706;1.0939576208834536;10.001280900872585;0.8334906758455086;1.0968063330794595;1.096992158645134;0.7618265724303925;0.11931508574716043;0.7711296267404207
86.80942;1.0911017530606368;0.8333860078272616;0.7638842712216357;0.11598853171667006;0.10630326176427315;1.09395634505974;10.001285662600353;0.833490851485913;1.0968081436971406;1.0969938513024244;0.7618257803103095;0.1193150641383837;0.7711293177898987
86.81942;1.0911012456830835;0.8333851967325818;0.763885368264823;0.11598859977585062;0.10630362687114779;1.0939550960801319;10.00128989577384;0.8334910414392698;1.0968100641260277;1.0969955054376412;0.7618249654913767;0.11931504532018308;0.7711290103895477
86.82942;1.0911006775387793;0.8333844154187506;0.7638864385987729;0.11598865773262108;0.10630400120951358;1.0939538697250577;10.00129358193439;0.8334912474589886;1.0968120881119359;1.0969971122462254;0.76182412893697;0.11931502997357551;0.7711287007304588
86.83942;1.0911000528646013;0.8333836605153444;0.7638874826962626;0.1159887043287827;0.1063043842506915;1.0939526590033462;10.001296700835004;0.8334914715037476;1.096814211132033;1.0969986629476556;0.7618232718334035;0.11931501834941605;0.7711283858437178
86.84942;1.0910993778499847;0.8333829296080493;0.7638885003140674;0.11598873792920945;0.10630477550113349;1.0939514558679744;10.001299231829472;0.8334917155894643;1.0968164291699443;1.0970001496661055;0.76182239507297;0.11931501029734111;0.7711280631338134
86.85942;1.0910986584007314;0.8333822211153393;0.7638894906100422;0.11598875676564967;0.10630517440712636;1.0939502531087182;10.001301158750225;0.8334919810695635;1.0968187374033318;1.0970015665693613;0.7618214995091691;0.11931500538108791;0.7711277306895394
86.86942;1.0910978993128746;0.8333815340139864;0.7638904523187183;0.11598875913762334;0.10630558029003377;1.0939490455496241;10.001302471400377;0.833492268338702;1.0968211302188502;1.0970029097961675;0.7618205866461149;0.11931500296083344;0.7711273883005432
86.87942;1.091097104639818;0.8333808676764545;0.7638913846866927;0.11598874346768069;0.10630599241342092;1.093947830579346;10.001303155141947;0.8334925769587229;1.0968236021201023;1.097004176633718;0.7618196590791941;0.11931500223465497;0.7711270373185866
86.88942;1.0910962779882305;0.8333802219341989;0.7638922880222855;0.11598870840789638;0.10630641011739783;1.0939466074759168;10.001303181931428;0.833492905875159;1.0968261478658026;1.097005365289979;0.7618187207967606;0.11931500236954784;0.7711266796859282
86.89942;1.0910954228153327;0.8333795970738532;0.7638931630873068;0.11598865296190869;0.10630683285809783;1.0939453761483067;10.001302518148599;0.8334932542538448;1.0968287626781776;1.0970064754256326;0.7618177771755908;0.11931500266391543;0.7711263174253933
86.90942;1.0910945426204515;0.8333789932338895;0.7638940107388261;0.11598857652269388;0.10630726013728918;1.0939441373261949;10.001301141613695;0.8334936225290703;1.0968314432586825;1.0970075081556399;0.7618168340248916;0.11931500249414762;0.7711259521138213
86.91942;1.091093640391077;0.8333784094325002;0.7638948320015009;0.11598847891851169;0.10630769144025157;1.0939428931078;10.001299050623647;0.8334940128076374;1.0968341873311624;1.0970084648915286;0.761815895732455;0.11931500114347215;0.7711255842007112
86.92942;1.0910927181680707;0.833377842992346;0.7638956273496869;0.1159883604396918;0.1063081261866229;1.09394164618337;10.001296259324668;0.8334944291472121;1.0968369917740028;1.0970093469199476;0.7618149638019269;0.11931499778587702;0.7711252131944383
86.93942;1.091091778104352;0.8333772897366181;0.7638963955637599;0.115988221679154;0.10630856368300631;1.0939403989411782;10.001292786673762;0.8334948779498327;1.0968398524030787;1.097010156676361;0.7618140373339224;0.11931499160007517;0.7711248390768682
86.94942;1.0910908239119015;0.8333767442903743;0.7638971330888705;0.1159880632530565;0.10630900318279911;1.0939391533794605;10.001288652171391;0.8334953674326726;1.0968427650426975;1.0970108993200376;0.7618131146697285;0.11931498189779706;0.7711244634232072
86.95942;1.0910898611474105;0.8333761998858411;0.7638978339476462;0.11598788567707428;0.10630944400470434;1.0939379118471184;10.001283876232685;0.8334959059201462;1.0968457251638883;1.0970115836236558;0.7618121936596527;0.11931496822825412;0.7711240884582041
86.96942;1.0910888971501187;0.8333756483156356;0.7638984901264468;0.11598768940252828;0.1063098856051754;1.093936678286765;10.001278475786206;0.8334965003008523;1.0968487270935765;1.0970122218087461;0.7618112708455089;0.1193149504366357;0.7711237151118736
86.97942;1.091087941740275;0.833375080555942;0.7638990924599002;0.11598747486706068;0.10631032767123177;1.0939354591316028;10.001272464831155;0.8334971553542146;1.0968517653042638;1.0970128283778096;0.7618103424258058;0.11931492866483115;0.7711233426845018
86.98942;1.091087007699601;0.8333744875084113;0.7638996317671409;0.11598724258040823;0.10631077021133874;1.0939342634590108;10.001265860950468;0.8334978732728404;1.0968548362274881;1.097013418160708;0.7618094068190301;0.11931490322319377;0.7711229703032527
86.99942;1.0910861092455881;0.8333738602040739;0.7639000996115538;0.11598699318723579;0.10631121352933551;1.0939331025990093;10.001258685980108;0.8334986533848943;1.096857937856627;1.097014003894782;0.761808465126077;0.11931487438604807;0.7711225980030958
87.00942;1.0910852593362699;0.8333731897536197;0.7639004884723858;0.11598672742617193;0.10631165806272014;1.0939319897623063;10.001250962910364;0.8334994925700936;1.0968610682474569;1.0970145949497498;0.7618075184846443;0.11931484232451685;0.77112222633352
87.01942;1.0910844686238406;0.8333724677821426;0.7639007919363724;0.11598644607321978;0.10631210414327844;1.093930939551367;10.001242711599538;0.8335003858841858;1.0968642251658913;1.097015198522201;0.7618065657630835;0.11931480716890022;0.7711218554475734
87.02942;1.0910837460967455;0.833371686942516;0.763901004842398;0.1159861499462758;0.10631255181516898;1.0939299666854303;10.001233945377475;0.8335013270188942;1.0968674066426645;1.0970158217971333;0.7618056038919716;0.11931476906045978;0.7711214848664325
87.03942;1.0910830992392864;0.8333708407236101;0.7639011227246925;0.11598583995463674;0.10631300079990497;1.093929084280468;10.001224672886513;0.8335023090271798;1.0968706114994204;1.0970164723230047;0.7618046294570234;0.11931472822235584;0.7711211140792393
87.04942;1.0910825334086425;0.8333699231722631;0.7639011410807457;0.1159855171388482;0.10631345056328267;1.0939283025051587;10.00121489870684;0.8335033253418652;1.0968738395826998;1.0970171563378588;0.7618036399585975;0.11931468504456674;0.7711207430807525
87.05942;1.091082051385533;0.8333689291313026;0.763901055143404;0.11598518264125136;0.10631390044279501;1.0939276283946129;10.001204617512048;0.8335043706505643;1.096877090974335;1.0970178776540391;0.7618026342705838;0.11931464009621759;0.771120372116921
87.06942;1.091081653362556;0.8333678545558384;0.763900859854745;0.11598483767332216;0.10631434977195478;1.0939270669874848;10.001193807546704;0.8335054414604808;1.0968803645917304;1.0970186386893244;0.761801611910768;0.11931459407968693;0.7711200011163686
87.07942;1.091081337555245;0.8333666967826105;0.7639005500811236;0.11598448351024336;0.1063147979211395;1.0939266223741129;10.001182431844752;0.8335065360406999;1.09688365849753;1.097019442122431;0.7618005720844181;0.11931454776622429;0.771119629909045
87.08942;1.0910811015177175;0.833365454624455;0.7639001214786041;0.11598412136765501;0.10631524429392909;1.093926297500016;10.001170447850658;0.8335076535563812;1.0968869718709706;1.0970202915733427;0.7617995137566755;0.11931450197525162;0.7711192592685663
87.09942;1.0910809429009725;0.8333641278671722;0.7638995713725394;0.11598375224962974;0.10631568832445096;1.0939260933824;10.001157816252986;0.8335087930866788;1.0968903058722659;1.097021191522263;0.7617984357107349;0.11931445760781198;0.7711188909085563
87.10942;1.0910808584651275;0.8333627167219957;0.763898898762474;0.11598337698850839;0.10631612947624541;1.0939260090374585;10.001144505955988;0.8335099532471425;1.0968936628638677;1.0970221468073085;0.761797336068861;0.11931441559513205;0.7711185256099303
87.11942;1.0910808429686605;0.8333612222083264;0.7638981037929915;0.11598299640360524;0.10631656722413384;1.0939260423656343;10.001130494757703;0.8335111324806082;1.0968970460561072;1.0970231624044189;0.7617962126773601;0.11931437677284541;0.7711181619558648
87.12942;1.0910808903068971;0.8333596471819654;0.7638971873812356;0.11598261132761264;0.10631700102723723;1.0939261907890547;10.00111576056296;0.8335123292162114;1.096900460053307;1.0970242437527111;0.7617950638631399;0.119314341869909;0.7711177976313288
87.13942;1.0910809954126943;0.8333579968544239;0.7638961509188716;0.11598222244322157;0.1063174303887189;1.0939264507555257;10.001100275691527;0.8335135411289849;1.0969039109971257;1.0970253959534177;0.761793887908281;0.11931431158037788;0.7711174315505382
87.14942;1.0910811540468897;0.8333562782780298;0.7638949959023599;0.1159818302521974;0.10631785497083576;1.0939268169870433;10.00108401537908;0.8335147642640298;1.0969074060574118;1.0970266217359312;0.7617926822667056;0.11931428656477785;0.7711170641885827
87.15942;1.091081361611916;0.8333544994772532;0.7638937240835382;0.11598143531251409;0.10631827463517997;1.0939272829894822;10.00106696825328;0.8335159928387134;1.0969109528602605;1.0970279202889628;0.7617914437996343;0.11931426739605458;0.7711166964043509
87.16942;1.0910816131323728;0.8333526691200305;0.7638923380337462;0.11598103837808522;0.10631868938207513;1.0939278427002714;10.001049143147185;0.8335172195261348;1.096914559290435;1.0970292878333925;0.7617901692537062;0.11931425449222832;0.771116329147532
87.17942;1.0910819033864667;0.8333507962859737;0.7638908409656148;0.11598064027916176;0.10631909922197182;1.0939284917543206;10.001030566313975;0.8335184362930548;1.0969182335392187;1.0970307189566766;0.7617888554735293;0.119314248082859;0.7711159643143815
87.18942;1.0910822263179316;0.8333488897083038;0.7638892359619379;0.11598024179284863;0.10631950407917816;1.0939292273512558;10.001011265350368;0.8335196355922536;1.0969219837578732;1.097032207419154;0.7617874991782237;0.11931424827330142;0.77111560484821
87.19942;1.091082575379242;0.8333469571003524;0.7638875256600604;0.1159798435931956;0.10631990379576894;1.0939300466141135;10.000991262966494;0.8335208108978535;1.0969258173488976;1.0970337461017574;0.7617860964121363;0.11931425513016597;0.7711152536939333
87.20942;1.0910829449069075;0.8333450050715467;0.7638857124594719;0.11597944622450501;0.10632029813385752;1.0939309450684545;10.000970588333116;0.8335219565410223;1.0969297404452227;1.0970353267179114;0.7617846430529134;0.11931426866745508;0.7711149126538361
87.21942;1.0910833305869896;0.8333430395971693;0.7638837988295524;0.11597905019433236;0.10632068671550488;1.0939319169823551;10.000949284498242;0.8335230677120065;1.0969337580063954;1.097036940434763;0.7617831365632075;0.11931428876659267;0.7711145817426399
