time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.22942;1.0910837288724209;0.8333410668625904;0.7638817871967574;0.11597865613497138;0.10632106897895952;1.093932956412998;10.000927402706475;0.8335241405939283;1.096937874473885;1.0970385788373385;0.7617815767631506;0.11931431517982752;0.7711142592991322
87.23942;1.0910841359372376;0.8333390938105246;0.7638796793847781;0.11597826482860892;0.10632144420902051;1.093934057946878;10.000904994864085;0.8335251720364509;1.0969420938373533;1.0970402332220441;0.7617799647948581;0.11931434764809469;0.7711139432015497
87.24942;1.0910845471970205;0.8333371280064612;0.7638774766826392;0.1159778770921362;0.1063218116505377;1.093935217674647;10.000882113599259;0.8335261587528205;1.0969464186268685;1.0970418934321837;0.7617783021255882;0.11931438597380178;0.7711136326526005
87.25942;1.0910849584325502;0.833335177078962;0.76387518084838;0.11597749364383664;0.10632217058992981;1.0939364336185422;10.000858811554801;0.833527096842598;1.0969508490601274;1.0970435489165453;0.7617765906111531;0.11931442992329416;0.771113328980434
87.26942;1.09108536705754;0.8333332480824793;0.7638727948284755;0.11597711507047584;0.1063225202876982;1.0939377051919428;10.000835137653528;0.8335279825255026;1.0969553825239169;1.0970451910161707;0.7617748328778483;0.11931447906170688;0.7711130348033036
87.27942;1.09108577270569;0.8333313474299775;0.7638703227708253;0.11597674190011173;0.10632285998425672;1.0939390325462448;10.000811142468393;0.833528813773079;1.0969600128176518;1.0970468137259375;0.7617730325117817;0.11931453272410862;0.7711127525543892
87.28942;1.0910861771960756;0.8333294815603581;0.7638677701798665;0.11597637463561768;0.1063231891535478;1.093940415630414;10.00078688815339;0.8335295912839101;1.0969647300329974;1.0970484122351467;0.7617711943580763;0.11931459012103436;0.7711124839112824
87.29942;1.091086583082103;0.8333276574610282;0.7638651442746869;0.1159760136707148;0.10632350768106871;1.0939418534652772;10.000762449267889;0.8335303178840792;1.096969521495704;1.0970499810747492;0.7617693249198764;0.11931465043488826;0.7711122301832344
87.30942;1.0910869919964035;0.8333258824661582;0.7638624540851928;0.11597565917421213;0.10632381574574205;1.0939433449106977;10.000737903151782;0.8335309971028141;1.0969743727589376;1.097051514161934;0.7617674318154558;0.1193147128862887;0.7711119923985386
87.31942;1.0910874045883059;0.8333241638304035;0.7638597104705491;0.1159753110446793;0.10632411362982847;1.093944888797435;10.00071331623327;0.8335316321099726;1.096979268419474;1.0970530067483952;0.7617655221883584;0.1193147767537082;0.7711117710438138
87.32942;1.0910878217709081;0.8333225086057154;0.7638569259687137;0.11597496890574541;0.10632440160112755;1.0939464817129432;10.000688733556704;0.8335322257661318;1.096984193618858;1.0970544571120555;0.7617636018011037;0.11931484130515646;0.7711115660282717
87.33942;1.0910882461378155;0.8333209236856596;0.7638541139748373;0.11597463216265345;0.10632467984812798;1.093948117000501;10.000664176627529;0.8335327813284584;1.0969891351254588;1.0970558665793066;0.761761675718043;0.11931490580010032;0.7711113770057535
87.34942;1.0910886823991028;0.8333194156975366;0.7638512874348098;0.11597430023378828;0.10632494849561847;1.0939497866636483;10.000639653155023;0.8335333026114076;1.09699408022843;1.097057238549152;0.7617597497566881;0.11931496964716179;0.7711112045047526
87.35942;1.091089136462606;0.8333179902649006;0.7638484579105508;0.11597397278926076;0.10632520768103854;1.0939514832198711;10.000615173582416;0.8335337937782864;1.0969990155129514;1.0970585775860984;0.7617578313330776;0.11931503248557598;0.771111051226335
87.36942;1.0910896138584478;0.8333166510453864;0.7638456358475978;0.11597364974342732;0.10632545761619065;1.0939532001398213;10.00059075738231;0.8335342595942892;1.0970039280932633;1.097059888905898;0.761755928833724;0.11931509415017116;0.7711109217635758
87.37942;1.091090118244014;0.8333153998144035;0.7638428321602049;0.11597333109020219;0.10632569858761183;1.0939549312548604;10.000566426033126;0.833534705672931;1.0970088075229045;1.097061177831626;0.7617540501935681;0.11931515474844517;0.7711108212398908
87.38942;1.0910906507126474;0.8333142373288592;0.7638400595266954;0.11597301676332211;0.10632593089382429;1.0939566694663623;10.00054219840276;0.8335351378400523;1.0970136455593829;1.0970624486895784;0.761752202050297;0.11931521473904844;0.771110754800823
87.39942;1.0910912103359347;0.8333131637574426;0.7638373317747683;0.11597270662395964;0.10632615474740477;1.0939584059248508;10.000518090993396;0.8335355613968343;1.0970184346189569;1.0970637033599708;0.7617503899656364;0.1193152747569724;0.7711107280870395
87.40942;1.0910917952067987;0.8333121784705317;0.7638346625516481;0.115972400654479;0.10632637019670085;1.0939601301835744;10.000494112200851;0.8335359818060433;1.0970231673461923;1.0970649399825907;0.7617486192633234;0.11931533535291826;0.7711107478266434
87.41942;1.0910924028184725;0.8333112796399257;0.7638320648260214;0.1159720992070572;0.10632657710896679;1.0939618308947365;10.000470253240364;0.8335364057791246;1.0970278371649866;1.0970661529568477;0.7617468954045313;0.11931539691455174;0.7711108220132012
87.42942;1.0910930297115597;0.8333104638514751;0.7638295505671112;0.11597180299513145;0.10632677521345692;1.093963496808656;10.000446485908158;0.8335368405215483;1.0970324379976912;1.097067335030408;0.7617452234730392;0.11931545969005605;0.7711109593808886
87.43942;1.0910936712011774;0.8333097259952108;0.7638271301316861;0.11597151285056832;0.10632696418876265;1.0939651176747218;10.0004227640793;0.833537291956101;1.097036962801423;1.0970684798630925;0.7617436081152391;0.11931552373890111;0.7711111683261562
87.44942;1.0910943212423816;0.8333090598208092;0.7638248121106265;0.11597122960950602;0.10632714372594655;1.0939666849274754;10.0003990244489;0.8335377643134971;1.0970414029176154;1.097069583258332;0.7617420545047082;0.1193155889048259;0.7711114556378181
87.45942;1.091094973106077;0.8333084585789172;0.7638226037312688;0.11597095419856446;0.10632731354888264;1.093968192012388;10.000375191775309;0.8335382608896293;1.0970457497271373;1.097070642871807;0.7617405686191925;0.11931565497801226;0.7711118256183079
87.46942;1.0910956219028263;0.8333079153444001;0.7638205110951711;0.11597068766038886;0.10632747347406393;1.093969633752219;10.000351187941698;0.833538783805625;1.097049996901499;1.0970716569452275;0.7617391559910152;0.11931572185113555;0.7711122803297799
87.47942;1.091096266167906;0.8333074234651494;0.7638185390933702;0.11597043106345843;0.10632762346753437;1.0939710052861484;10.00032693457579;0.8335393329436972;1.097054141111754;1.0970726235411035;0.7617378204044496;0.11931578939199482;0.7711128205483434
87.48942;1.091096906031895;0.8333069770439105;0.7638166915058552;0.11597018542272208;0.10632776360966231;1.0939723023440249;10.000302349248681;0.8335399062885064;1.097058181364334;1.097073541032692;0.761736563819146;0.11931585720166943;0.7711134463042475
87.49942;1.09109754110331;0.8333065712047308;0.7638149712746969;0.1159699516489477;0.10632789400900623;1.0939735226671123;10.000277350110252;0.8335405012573602;1.0970621174989836;1.0970744085785222;0.7617353872299502;0.11931592455143694;0.7711141568140572
87.50942;1.09109817070514;0.8333062017007564;0.7638133801178226;0.11596973049475688;0.10632801472375052;1.093974666286931;10.00025186814916;0.833541115281524;1.0970659482929945;1.0970752259788121;0.7617342916267208;0.11931599050228855;0.7711149497082876
87.51942;1.091098795160173;0.8333058639386095;0.7638119176371889;0.11596952253279735;0.1063281257413459;1.0939757341130913;10.000225853935623;0.8335417456948754;1.0970696701278506;1.097075993387978;0.7617332783853212;0.11931605403327866;0.7711158197485535
87.52942;1.0910994164877876;0.8333055528483754;0.7638105813292038;0.11596932814142173;0.10632822703045576;1.0939767259002273;10.000199284973373;0.8335423894921169;1.097073276300028;1.097076710865499;0.7617323489623666;0.11931611410784658;0.7711167583772351
87.53942;1.0911000380837081;0.8333052636836851;0.7638093677835714;0.11596914743509619;0.10632831856125229;1.0939776390278233;10.000172176012342;0.8335430434365872;1.0970767571858373;1.0970773782546754;0.7617315046345329;0.11931616982178697;0.7711177545696357
87.54942;1.0911006639889043;0.8333049926274916;0.7638082738818619;0.1159689802570982;0.10632840022279577;1.093978469362058;10.000144573049592;0.8335437045299144;1.0970801021142544;1.097077996197027;0.7617307469477548;0.11931622063297212;0.7711187962115585
87.55942;1.0911012984018877;0.8333047371350552;0.7638072968550392;0.11596882631741083;0.10632847176458912;1.0939792129636037;10.00011653004528;0.8335443702425333;1.097083302099623;1.0970785670843033;0.761730078169921;0.11931626644052562;0.7711198713097077
87.56942;1.0911019451549884;0.8333044957926928;0.7638064333703165;0.11596868534389479;0.10632853291459332;1.093979866326808;10.000088095873416;0.833545038368668;1.0970863510293423;1.0970790942584112;0.7617295005491147;0.11931630742680692;0.771120968492692
87.57942;1.0911026067203604;0.833304267449843;0.7638056790294255;0.11596855713187876;0.10632858358456357;1.0939804253136969;10.000059319339147;0.8335457065959874;1.0970892444049605;1.0970795812833667;0.7617290148633061;0.11931634385526849;0.771122076905086
87.58942;1.0911032839105645;0.8333040508805255;0.7638050286578332;0.1159684414500621;0.10632862395633882;1.0939808847124002;10.000030253893293;0.8335463717622141;1.0970919777282877;1.09708003296181;0.7617286199600805;0.11931637603100746;0.7711231861430634
87.59942;1.0911039774684264;0.8333038454221094;0.7638044765865745;0.11596833787166048;0.10632865443222926;1.093981238796484;10.000000955524778;0.8335470292215621;1.097094546665558;1.0970804550839746;0.7617283137666389;0.11931640434322412;0.7711242865482378
87.60942;1.091104689522271;0.8333036509170658;0.7638040169199746;0.11596824572504946;0.10632867555755288;1.0939814818649631;9.999971475768973;0.8335476730508669;1.097096948165878;1.0970808519373305;0.7617280946321379;0.11931642927226306;0.7711253695366628
87.61942;1.0911054230770008;0.8333034667325215;0.7638036440684985;0.11596816419005539;0.10632868791247628;1.0939816089212635;9.999941849015935;0.8335482968603062;1.097099180627722;1.097081225310903;0.7617279618602503;0.11931645138252435;0.7711264273955462
87.62942;1.0911061813804561;0.8333032912071174;0.76380335302441;0.11596809239145474;0.10632869199871935;1.0939816166219076;9.999912080672356;0.8335488941342096;1.0971012430471678;1.0970815762944877;0.7617279151433999;0.11931647129233457;0.7711274528432598
87.63942;1.0911069678753003;0.8333031216018528;0.7638031388756855;0.11596802943959264;0.10632868827024665;1.0939815038450353;9.999882144761775;0.8335494581900578;1.0971031341883115;1.0970819078067755;0.7617279528818653;0.11931648968880702;0.7711284389768716
87.64942;1.0911077848875674;0.8333029542567418;0.7638029962278657;0.11596797445905196;0.10632867731250904;1.093981272198196;9.999851993156595;0.8335499828496066;1.097104852531223;1.0970822260311779;0.7617280699961934;0.11931650742693797;0.7711293793241136
87.65942;1.0911086320690355;0.8333027847332359;0.7638029195189269;0.11596792663942561;0.10632865998583096;1.093980926515671;9.999821572579895;0.8335504636851265;1.0971063975032327;1.0970825399079904;0.7617282571752148;0.11931652556672144;0.7711302679036975
87.66942;1.0911095070073331;0.8333026078241641;0.763802903607108;0.1159678852988333;0.10632863739052685;1.0939804745358985;9.999790837245087;0.8335508983883307;1.0971077713357131;1.0970828590137778;0.7617285022942717;0.11931654527086462;0.7711310995757292
87.67942;1.0911104071678945;0.8333024179414533;0.7638029435556887;0.11596784989547797;0.10632861071611543;1.0939799262670598;9.999759747445456;0.8335512856781763;1.0971089799471727;1.0970831914970036;0.761728792189735;0.11931656769336353;0.7711318702433411
87.68942;1.0911113310570546;0.8333022099938499;0.7638030340356186;0.1159678199608126;0.10632858115693226;1.0939792938258506;9.99972826526656;0.8335516241143016;1.0971100324984373;1.097083543636749;0.7617291138664122;0.1193165940129696;0.7711325767044697
87.69942;1.0911122778608555;0.8333019803215962;0.7638031692113548;0.11596779500022641;0.10632854993491966;1.0939785908357622;9.999696359205446;0.833551912435667;1.0971109404132773;1.0970839207550072;0.7617294557988584;0.11931662551101783;0.7711332166759322
87.70942;1.0911132470257086;0.8333017269356946;0.7638033429550605;0.11596777439756262;0.10632851833270855;1.0939778311113924;9.999664004363988;0.83355215079714;1.0971117160115322;1.0970843276791835;0.7617298087784595;0.11931666352476136;0.7711337894660003
87.71942;1.091114238888391;0.8333014486713042;0.7638035486854805;0.11596775733388405;0.10632848764907055;1.0939770279625503;9.999631173067833;0.8335523408619396;1.0971123709785315;1.097084768111969;0.7617301656609143;0.11931670936347902;0.7711342968966098
87.72942;1.0911152546183984;0.8333011439549626;0.7638037787902848;0.11596774278503653;0.10632845902176158;1.093976194420248;9.999597833511475;0.8335524845267703;1.0971129157074355;1.0970852442326888;0.7617305214942439;0.11931676425225944;0.7711347432855014
87.73942;1.0911162953101694;0.8333008101468155;0.7638040244768417;0.115967729643436;0.10632843322244638;1.0939753437020576;9.99956395917006;0.8335525827361523;1.0971133595622242;1.0970857570096015;0.7617308745216266;0.11931682922552478;0.7711351345557946
87.74942;1.0911173618151802;0.8333004441412529;0.763804276373909;0.115967716829887;0.10632841060558053;1.0939744888661835;9.999529542069928;0.8335526352951202;1.097113710802515;1.0970863065946086;0.7617312260102699;0.11931690503235474;0.7711354772835949
87.75942;1.091118454773166;0.8333000441656331;0.7638045246790852;0.11596770327087545;0.10632839117078527;1.0939736407845648;9.999494606808133;0.8335526418977613;1.097113975577542;1.0970868926837882;0.7617315786613311;0.11931699219612477;0.7711357773885371
87.76942;1.0911195743017539;0.8332996112745471;0.7638047586050435;0.11596768788359187;0.10632837462408035;1.0939728061655307;9.999459209572494;0.8335526035747268;1.0971141572137186;1.0970875148611967;0.7617319356343764;0.11931709118455992;0.7711360386545448
87.77942;1.0911207201068487;0.8332991491433894;0.7638049666880914;0.11596766970321469;0.10632836045341981;1.093971987678377;9.999423419891109;0.8335525226580829;1.0971142569838153;1.0970881726930355;0.7617323007215665;0.11931720256275817;0.7711362622932387
87.78942;1.0911218920061787;0.8332986629040715;0.7638051380089173;0.11596764798437946;0.106328348003147;1.0939711854696497;9.999387307721026;0.8335524012152399;1.097114275041852;1.0970888657993527;0.761732678689151;0.11931732709132115;0.7711364479352729
87.79942;1.0911230900881999;0.8332981582046548;0.7638052633582268;0.11596762218433437;0.1063283365105792;1.0939703989135448;9.99935093914072;0.8335522402726134;1.0971142099861915;1.0970895944280379;0.761733075191238;0.11931746571072528;0.7711365949884479
87.80942;1.0911243144133667;0.8332976406107159;0.7638053359663667;0.11596759198444268;0.1063283251517354;1.0939696284010827;9.99931437077114;0.8335520403126955;1.0971140585655323;1.0970903599333037;0.7617334959417086;0.11931761939767224;0.7711367030875699
87.81942;1.0911255644302738;0.8332971154574466;0.7638053511938124;0.11596755735203176;0.10632831313910703;1.0939688767954285;9.999277647801286;0.8335518013384768;1.0971138170066108;1.0970911643188126;0.761733945297448;0.11931778903479734;0.771136772060379
87.82942;1.0911268382738755;0.833296588021542;0.7638053056021845;0.11596751856082835;0.10632829979873096;1.0939681496648526;9.999240809411248;0.8335515223316932;1.0971134823857838;1.097092009285918;0.7617344254797531;0.11931797539075309;0.7711368024002118
87.83942;1.0911281325641398;0.833296063500044;0.7638051964707171;0.1159674761876835;0.1063282844959345;1.0939674539795479;9.999203900602025;0.8335512013542851;1.0971130527594048;1.0970928958024202;0.7617349368781334;0.11931817912154193;0.7711367959260613
87.84942;1.091129442444777;0.8332955466118983;0.7638050221144779;0.1159674310338844;0.10632826650097023;1.0939667965828535;9.999166982601642;0.8335508362110108;1.0971125269951174;1.097093824663883;0.7617354782809271;0.11931840074618683;0.7711367562247355
87.85942;1.091130761102532;0.8332950408925073;0.7638047828658509;0.11596738397754332;0.10632824498648545;1.0939661837779566;9.999130122566593;0.8335504246248342;1.0971119046144717;1.0970947975153968;0.7617360468007699;0.11931864068720673;0.77113668860438
87.86942;1.0911320793842056;0.8332945481016512;0.763804481409864;0.11596733587233223;0.1063282190998967;1.0939656215561606;9.999093369337599;0.8335499644122084;1.09711118489073;1.097095817236788;0.7617366385979536;0.11931889925349295;0.7711365992482409
87.87942;1.091133386343084;0.8332940684229804;0.7638041216032362;0.11596728752102746;0.10632818799641945;1.0939651152102172;9.999056746000717;0.8335494544427585;1.097110366215099;1.0970968871679567;0.761737249904696;0.1193191764323302;0.7711364940146613
87.88942;1.0911346700503581;0.8332936015164245;0.7638037069104684;0.11596723966595308;0.10632815086038724;1.093964667747717;9.99902025794809;0.8335488951377622;1.097109446796163;1.0970980100063494;0.7617378769814016;0.11931947174028407;0.7711363776831539
87.89942;1.0911359180190443;0.8332931475563295;0.7638032396891229;0.11596719294953008;0.1063281069363873;1.09396427874797;9.998983898899386;0.8335482876465866;1.0971084252446321;1.0970991874425977;0.7617385161531434;0.11931978424673528;0.771136254104537
87.90942;1.0911371178972926;0.8332927073914511;0.7638027216219597;0.11596714786218272;0.1063280555200613;1.0939639455620112;9.998947656883006;0.8335476327697016;1.0971073004232248;1.0971004202840409;0.7617391649981806;0.1193201126114778;0.7711361267736921
87.91942;1.091138258534278;0.8332922820309118;0.7638021548005064;0.11596710469405476;0.10632799592849439;1.093963665139611;9.998911523578208;0.8335469308681037;1.0971060716017245;1.09710170824479;0.7617398229374863;0.11932045518428848;0.7711359993207069
87.92942;1.0911393303735182;0.8332918722693701;0.7638015423752883;0.11596706353452602;0.1063279275480048;1.0939634348175085;9.998875504950915;0.8335461830564452;1.0971047384372765;1.0971030497370682;0.7617404904275372;0.11932081020256394;0.7711358760965435
87.93942;1.091140325164933;0.8332914785102226;0.7638008879247355;0.11596702441501242;0.10632784998683337;1.0939632526013454;9.99883962429193;0.8335453924959008;1.0971033000273482;1.0971044422238203;0.7617411683714885;0.11932117593599427;0.7711357619394502
87.94942;1.0911412360144868;0.8332911004420682;0.763800193946789;0.11596698750131601;0.10632776320642305;1.0939631169670792;9.99880391367303;0.8335445645517403;1.0971017544831514;1.0971058826217244;0.7617418584007253;0.1193215507828217;0.7711356606340825
87.95942;1.091142057613674;0.833290736885314;0.7637994613042655;0.11596695304773158;0.10632766744467542;1.0939630267633893;9.998768410689488;0.8335437062932228;1.0971000998947844;1.0971073679741752;0.7617425634185573;0.11932193335833075;0.7711355741164182
87.96942;1.0911427858973701;0.8332903862455578;0.7637986905214104;0.1159669211666524;0.10632756302713524;1.093962981803402;9.998733163465804;0.8335428258763621;1.0970983353887132;1.0971088969712435;0.7617432881243994;0.11932232244470044;0.7711355032464722
87.97942;1.0911434175877675;0.8332900474040675;0.76379788359014;0.11596689181020586;0.10632745029971745;1.0939629830298923;9.998698225640084;0.833541931507768;1.0970964618251249;1.097110470732433;0.7617440386243565;0.11932271684280223;0.7711354485678121
87.98942;1.0911439503953704;0.8332897202257629;0.7637970448262735;0.11596686492978028;0.10632732959934275;1.0939630318531381;9.998663642641642;0.8335410303570667;1.0970944824727757;1.0971120910679966;0.761744820723417;0.11932311530840473;0.7711354104241102
87.99942;1.091144383801576;0.833289405209627;0.7637961803346414;0.11596684052708973;0.10632720114891621;1.0939631301094255;9.998629449683161;0.8335401282032191;1.0970924032304121;1.0971137577426493;0.7617456386217192;0.11932351653931919;0.7711353886385225
88.00942;1.09114472002299;0.8332891030416959;0.7637952966298516;0.11596681863097294;0.10632706500091459;1.0939632810212043;9.998595682556358;0.8335392299417902;1.0970902324719385;1.0971154674555523;0.7617464950597698;0.1193239191644029;0.7711353817998116
88.01942;1.0911449648081042;0.8332888145558335;0.7637943992878575;0.11596679926340658;0.1063269210883045;1.093963489557654;9.998562380926503;0.8335383403613476;1.0970879810835787;1.0971172144909844;0.7617473916305239;0.11932432179661;0.7711353869289002
88.02942;1.091145127240926;0.8332885406639341;0.7637934917699472;0.11596678244756842;0.10632676932620158;1.0939637616293174;9.998529584614136;0.8335374644246444;1.0970856621888543;1.097118991407543;0.761748328415054;0.11932472312561976;0.7711354001994983
88.03942;1.0911452183617276;0.8332882822593605;0.763792574832771;0.11596676833312969;0.10632660970108267;1.0939641028698814;9.998497335995232;0.8335366067163896;1.0970832898562703;1.0971207897536062;0.7617493042660612;0.1193251219871976;0.771135417505868
88.04942;1.0911452501219416;0.833288040432569;0.7637916472337365;0.1159667572435431;0.10632644225906841;1.0939645171959689;9.998465678356284;0.8335357703885067;1.0970808776353869;1.0971226021529652;0.7617503180276876;0.11932551746125751;0.771135433970161
88.05942;1.0911452351426856;0.8332878163357282;0.7637907072731753;0.11596674948938951;0.10632626705497115;1.09396500564384;9.998434644739383;0.833534957010013;1.097078437922837;1.0971244248879803;0.7617513687977925;0.1193259090147205;0.7711354441867113
88.06942;1.0911451860953307;0.8332876102208091;0.763789754123931;0.11596674519454289;0.10632608421618478;1.0939655663050294;9.998404251265212;0.8335341678296979;1.0970759818635356;1.0971262584689447;0.7617524552762136;0.11932629646978704;0.7711354434966576
88.07942;1.0911451145950268;0.8332874213107668;0.7637887882102469;0.11596674436060808;0.10632589406691638;1.0939661954276958;9.998374500598764;0.8335334046040247;1.0970735193664964;1.0971281062272058;0.7617535754270249;0.11932667974162922;0.7711354278762115
88.08942;1.0911450304802774;0.833287249232752;0.7637878102786826;0.11596674700291684;0.10632569717584137;1.0939668887051837;9.998345392013078;0.8335326691931504;1.0970710593269255;1.097129972646322;0.7617547261187921;0.1193270586984074;0.7711353926847003
88.09942;1.0911449416968169;0.8332870949457618;0.7637868198663649;0.1159667531982607;0.10632549429176616;1.093967641187352;9.99831693112737;0.8335319630079695;1.0970686102889107;1.0971318623737225;0.7617559029747817;0.11932743329641918;0.7711353321618047
88.10942;1.0911448544501283;0.8332869604184412;0.7637858150254403;0.11596676315361053;0.10632528626437221;1.0939684465619879;9.998289131609338;0.833531286771769;1.0970661815178366;1.0971337798642884;0.7617571010703612;0.1193278037070988;0.7711352393689177
88.11942;1.0911447736756845;0.833286848371916;0.7637847937766099;0.11596677728099922;0.10632507409631625;1.093969297647796;9.99826201254781;0.8335306407661276;1.0970637842296727;1.0971357294843178;0.7617583156629374;0.11932817027384861;0.7711351061344224
88.12942;1.0911447036425204;0.8332867625890279;0.763783755120163;0.11596679611352305;0.10632485900265956;1.0939701872185652;9.998235599019615;0.8335300253869459;1.0970614323880978;1.097137715981199;0.7617595422283938;0.119328533429013;0.7711349238419387
88.13942;1.0911446478608584;0.8332867079391438;0.7637826982899909;0.11596682018611743;0.10632464225495421;1.093971107908063;9.998209924136981;0.8335294412838977;1.097059141439403;1.0971397441497677;0.7617607760365428;0.11932889367598595;0.7711346847165766
88.14942;1.0911446080960228;0.8332866893374107;0.7637816216381166;0.11596685012518354;0.10632442494130623;1.0939720516705402;9.998185025832507;0.8335288894594031;1.0970569251464803;1.0971418176346508;0.7617620117168733;0.11932925159103984;0.7711343820328527
88.15942;1.0911445837777805;0.8332867104493397;0.7637805226220258;0.11596688683347411;0.10632420787033249;1.0939730099190674;9.998160938356303;0.8335283719129581;1.0970547942954914;1.0971439386904547;0.7617632435409453;0.11932960773809621;0.7711340096574879
88.16942;1.0911445731381444;0.8332867733955902;0.7637793985587957;0.11596693147314295;0.1063239915381543;1.0939739746320707;9.998137690302531;0.833527891974621;1.097052758604501;1.0971461089620498;0.7617644663321185;0.11932996256837455;0.771133562330601
88.17942;1.0911445752036681;0.833286879511024;0.7637782467827207;0.11596698522923335;0.1063237760866854;1.093974938764314;9.99811531186446;0.8335274535012627;1.0970508286935152;1.0971483295432445;0.7617656759705571;0.11933031644857424;0.7711330357815749
88.18942;1.0911445907146855;0.833287030113221;0.7637770641312034;0.11596704913076489;0.10632356140428972;1.0939758954901309;9.998093838770673;0.8335270597065886;1.0970490160624442;1.0971505996599678;0.7617668694539891;0.11933066966815606;0.7711324256940947
88.19942;1.0911446213412654;0.8332872260464336;0.7637758472624769;0.11596712407550065;0.10632334727977154;1.0939768385416613;9.99807330751007;0.8335267126794575;1.0970473314342082;1.0971529152721429;0.761768044946531;0.11933102230455653;0.7711317269050089
88.20942;1.091144668376448;0.8332874665880676;0.7637745938953634;0.11596721087250382;0.10632313341019536;1.0939777643245778;9.998053747339478;0.8335264138173661;1.0970457830955034;1.0971552692194662;0.7617692017267064;0.11933137416829044;0.771130934079662
88.21942;1.0911447325432178;0.8332877495112517;0.7637733033292581;0.11596731014323208;0.10632291938849456;1.093978673281599;9.99803517937846;0.8335261649551589;1.0970443771626637;1.0971576532998764;0.7617703395612409;0.11933172490099316;0.7711300433618894
88.22942;1.09114481473427;0.8332880725481392;0.7637719759653598;0.11596742216093332;0.1063227047851955;1.0939795686116003;9.998017626500536;0.8335259690075902;1.0970431195177814;1.0971600607913885;0.7617714574613561;0.11933207398762848;0.7711290533715851
88.23942;1.0911449166942508;0.8332884348798844;0.7637706129356211;0.11596754675338529;0.10632248927138573;1.0939804543468643;9.998001122300058;0.8335258293092759;1.0970420172345459;1.0971624867211756;0.7617725534113461;0.11933242072295991;0.7711279643319587
88.24942;1.091145040885591;0.8332888373385985;0.7637692160080664;0.11596768333549176;0.10632227268959162;1.0939813350269132;9.997985709907637;0.8335257487382222;1.097041077696895;1.0971649255360079;0.7617736258119358;0.11933276434603785;0.7711267764956212
88.25942;1.0911451891773707;0.8332892814992843;0.7637677872514774;0.11596783105245652;0.1063220549562576;1.093982215612329;9.997971434656932;0.8335257296217533;1.097040306124602;1.0971673688891557;0.761774674845321;0.11933310415353147;0.7711254896802241
88.26942;1.091145362199405;0.8332897686404545;0.7637663288422621;0.11596798888278535;0.10632183593517688;1.0939831007395122;9.997958337579997;0.8335257740122857;1.0970397041965512;1.0971698054169523;0.7617757023965073;0.11933343939672736;0.7711241040529961
88.27942;1.0911455603488958;0.8332902990550496;0.7637648434058341;0.11596815564615032;0.10632161551363419;1.0939839946668222;9.997946456547467;0.8335258837511248;1.0970392703377048;1.0971722221734936;0.7617767107578389;0.11933376916608354;0.7711226215238881
88.28942;1.0911457843323429;0.8332908719561881;0.7637633337842827;0.11596833009823829;0.10632139376814748;1.0939849021105168;9.997935831797154;0.8335260606952314;1.0970390003645822;1.097174606657059;0.7617777012031675;0.11933409242060475;0.7711210470965237
88.29942;1.0911460347198096;0.8332914855955617;0.7637618015323232;0.11596851114683064;0.10632117101306231;1.0939858288790631;9.997926501101185;0.833526307226227;1.0970388884513769;1.0971769482469096;0.7617786739344682;0.11933440806976996;0.7711193893565758
88.30942;1.0911463120169793;0.8332921372677082;0.7637602456424571;0.11596869789415908;0.10632094774095432;1.0939867814789888;9.99791848877485;0.8335266259084043;1.0970389282635093;1.0971792383653616;0.7617796292257728;0.11933471506230112;0.7711176592416141
88.31942;1.0911466167584298;0.8332928238712383;0.7637586631959975;0.11596888938971117;0.10632072456023473;1.0939877654851695;9.997911807225522;0.8335270186206298;1.0970391135479722;1.0971814698790106;0.7617805678301686;0.1193350124727626;0.7711158679118656
88.32942;1.0911469488410248;0.8332935430871512;0.7637570514653184;0.11596908450585687;0.10632050214867589;1.0939887839461673;9.997906468268749;0.8335274869862102;1.0970394382098934;1.0971836364692662;0.7617814904467644;0.11933529951753397;0.771114026044468
88.33942;1.0911473075024891;0.8332942940777435;0.7637554092361747;0.11596928223596106;0.10632028120764303;1.0939898376855473;9.997902488227096;0.833528032967464;1.097039895790163;1.0971857320195357;0.761782397524663;0.11933557556339602;0.7711121443523994
88.34942;1.0911476920383565;0.833295077170829;0.763753736395556;0.11596948201331607;0.10632006245041725;1.093990927466507;9.997899886476787;0.8335286574469357;1.0970404791936434;1.097187749606998;0.7617832889614303;0.1193358401744198;0.7711102334352671
88.35942;1.0911481015156967;0.833297055675002;0.763753098408289;0.1159700275974443;0.10632016186062299;1.09399205567407;9.997898684956857;0.8335293585239165;1.097041181501665;1.0971896805567096;0.7617841633155228;0.11933609303949959;0.7711083032801754
88.36942;1.0911485337214641;0.833297905098794;0.763751363971295;0.11597023063439009;0.1063199493465379;1.0939932252611089;9.997898904964948;0.8335301318271044;1.0970419961846425;1.097191515080399;0.761785017961249;0.11933633379719173;0.7711063630451342
88.37942;1.0911489852374576;0.8332987864918979;0.7637495979320794;0.11597043461541959;0.10631974045669317;1.093994437639006;9.997900559950601;0.8335309718985664;1.0970429163374478;1.0971932439934537;0.7617858500664433;0.11933656199949653;0.7711044206226163
88.38942;1.0911494527995003;0.8332996959488169;0.7637478007484871;0.11597063886507761;0.10631953522524178;1.0939956927555121;9.99790365326568;0.8335318734818736;1.0970439349404217;1.0971948598598367;0.7617866566886817;0.11933677719662829;0.7711024823326971
88.39942;1.0911499340435582;0.833300627657858;0.7637459743809295;0.11597084256185515;0.10631933358672568;1.0939969904654732;9.997908180223433;0.8335328324108384;1.0970450461557752;1.097196357488874;0.7617874346984741;0.1193369789285328;0.7711005533458712
88.40942;1.0911504276363602;0.833301574563295;0.7637441216127978;0.11597104477575115;0.10631913537234478;1.0939983308438126;9.997914126544373;0.8335338451556982;1.097046245704543;1.0971977335282508;0.7617881822298209;0.11933716667198865;0.7710986383716998
88.41942;1.091150933994454;0.8333025289798497;0.7637422455721296;0.11597124459398599;0.10631894024318228;1.0939997132126997;9.99792146735401;0.8335349076461341;1.0970475295114126;1.0971989849938657;0.7617889001987952;0.11933733989491957;0.7710967419521744
88.42942;1.0911514553894177;0.8333034837628813;0.7637403495989201;0.11597144117729098;0.10631874771354484;1.0940011347121135;9.997930176151304;0.8335360152705561;1.0970488923525388;1.0972001080326188;0.7617895918938582;0.11933749811898807;0.7710948684437064
88.43942;1.0911519949596256;0.8333044336705664;0.7637384371645957;0.11597163372140938;0.10631855726162696;1.094002589909448;9.997940239711816;0.8335371636754564;1.0970503282150204;1.0972010978715494;0.761790261483656;0.11933764093576651;0.7710930219864817
88.44942;1.0911525558951318;0.8333053753459376;0.7637365123132664;0.11597182149796548;0.10631836849426672;1.0940040719182749;9.997951661502126;0.8335383489114234;1.0970518312940596;1.0972019496075314;0.7617909126046166;0.11933776805066457;0.7710912062153579
88.45942;1.0911531408521469;0.8333063056245253;0.7637345805111462;0.11597200398473136;0.10631818126719352;1.094005573979564;9.997964445116374;0.833539567377208;1.0970533964421056;1.0972026593611588;0.7617915473244906;0.11933787928607865;0.7710894238988129
88.46942;1.091153751020266;0.8333072202226017;0.7637326487797397;0.11597218082635674;0.10631799563023345;1.0940070907235606;9.997978571169792;0.8335408166823105;1.0970550196702165;1.0972032253066486;0.7617921660843575;0.11933797459124557;0.771087676929729
88.47942;1.0911543852419459;0.8333081140588667;0.7637307245237457;0.11597235162242103;0.10631781171318094;1.0940086182094262;9.997993984806207;0.8335420966001603;1.097056698809221;1.0972036478333076;0.7617927686928968;0.11933805410258833;0.7710859660312253
88.48942;1.091155040632923;0.8333089826616803;0.7637288143094261;0.11597251582210898;0.10631762969547635;1.0940101526636954;9.998010598798327;0.8335434084438457;1.0970584332693032;1.0972039290780768;0.7617933553338149;0.11933811807772375;0.771084290554101
88.49942;1.091155714455432;0.8333098232522033;0.7637269238219301;0.11597267278503602;0.10631744976977588;1.0940116895840015;9.99802830543294;0.8335447531482734;1.0970602224283055;1.097204072781416;0.7617939267929037;0.11933816676692054;0.7710826493637296
88.50942;1.0911564050879314;0.8333106344038419;0.7637250583303149;0.11597282192688597;0.10631727203867566;1.0940132242415779;9.998046986414026;0.833546130099221;1.0970620640363578;1.097204084253849;0.7617944839912895;0.11933820036878728;0.7710810413387944
88.51942;1.0911571120946415;0.8333114150666674;0.7637232228826693;0.11597296284328143;0.10631709646308127;1.0940147525090338;9.998066514157566;0.8335475376410135;1.097063954532192;1.0972039697642852;0.7617950273587704;0.11933821905132916;0.7710794644388772
88.52942;1.091157836442359;0.8333121639910017;0.7637214223922687;0.11597309530479522;0.10631692295678465;1.0940162707059762;9.998086744436204;0.8335489739905448;1.09706589069664;1.0972037360532818;0.7617955567712391;0.11933822306258392;0.7710779150421134
88.53942;1.0911585807119888;0.833312879461362;0.763719661680338;0.11597321929385869;0.10631675154856061;1.0940177753145393;9.99810751225923;0.83355043773854;1.0970678702488175;1.097203390398434;0.7617960717993888;0.11933821281240838;0.7710763887603442
88.54942;1.0911593499064625;0.83331355942324;0.7637179453765357;0.11597333517607138;0.10631658248364446;1.0940192637409902;9.998128642829688;0.8335519283239134;1.0970698910411663;1.097202939945952;0.7617965712213728;0.11933818878687792;0.7710748816947139
88.55942;1.0911601522548955;0.8333142022918235;0.7637162776708347;0.11597344369108534;0.1063164162207491;1.0940207352635718;9.998149965839053;0.8335534458038535;1.0970719506155433;1.0972023903351114;0.7617970522197074;0.11933815144098653;0.7710733906728963
88.56942;1.0911609975590104;0.8333148079987985;0.7637146617060383;0.11597354569937962;0.10631625335527714;1.0940221906573948;9.99817131759225;0.8335549893756776;1.0970740466735192;1.0972017455994751;0.7617975103169796;0.11933810123262344;0.7710719128807444
88.57942;1.091161894195943;0.8333153783965136;0.7637130989589186;0.11597364204279408;0.10631609454158922;1.0940236304979551;9.998192542958671;0.833556556028625;1.0970761775663977;1.097201008981906;0.7617979398487208;0.11933803876375867;0.7710704461445531
88.58942;1.0911628479179232;0.8333159167692595;0.7637115898151821;0.11597373360311962;0.10631594041823803;1.0940250540362242;9.99821350710842;0.8335581406925622;1.0970783424366795;1.0972001827582645;0.7617983349225805;0.11933796485015173;0.7710689895792322
88.59942;1.0911638622386803;0.8333164271073789;0.7637101348509269;0.11597382132173094;0.10631579151817337;1.0940264599125218;9.998234099473787;0.8335597377788693;1.0970805411128401;1.097199268034448;0.7617986908715263;0.1193378804055807;0.7710675438213834
88.60942;1.0911649387459483;0.8333169137964299;0.7637087346576229;0.1159739061504659;0.10631564826597635;1.0940278473120097;9.998254220779351;0.8335613425609109;1.0970827736227884;1.097198265403332;0.7617990053009416;0.1193377862748376;0.7710661108711846
88.61942;1.0911660770034406;0.8333173811138956;0.7637073882483243;0.11597398904305303;0.10631551106696949;1.0940292158251719;9.99827377075369;0.8335629512281736;1.0970850390853142;1.0971971756870174;0.7617992781865329;0.11933768317613107;0.7710646935701172
88.62942;1.0911672749257837;0.833317832060482;0.7637060920940483;0.1159740709412046;0.10631538030437344;1.0940305651454552;9.998292651836056;0.8335645603125188;1.0970873341698009;1.0971960011546562;0.7617995107940977;0.11933757177527356;0.7710632948864028
88.63942;1.0911685300059448;0.8333182677440801;0.763704840993594;0.11597415276360888;0.10631525620837973;1.0940318960151962;9.998310779814439;0.8335661662022026;1.097089652563057;1.09719474676111;0.7617997041586214;0.11933745279575461;0.7710619175048763
88.64942;1.0911698398277248;0.8333186877351781;0.7637036303618845;0.11597423542000403;0.10631513877376131;1.094033210891075;9.998328083462129;0.8335677652330004;1.097091986511324;1.097193420380692;0.7617998590727884;0.11933732699888866;0.7710605639081737
88.65942;1.091171201351896;0.833319090550786;0.7637024580128967;0.11597431970112664;0.10631502785131786;1.0940345137081673;9.998344495405652;0.8335693545445647;1.0970943290820718;1.0971920323807738;0.761799977520002;0.11933719510177289;0.7710592368091543
88.66942;1.091172610391246;0.8333194741505462;0.7637013242020061;0.11597440611124775;0.10631492335103045;1.094035809639767;9.998359952512878;0.8335709323224308;1.0970966750436768;1.0971905946429734;0.7618000630706954;0.11933705776228398;0.7710579393424308
88.67942;1.091174061446815;0.8333198362719324;0.7637002303449881;0.1159744948762695;0.10631482536891697;1.094037104352719;9.99837440765316;0.8335724969552996;1.0970990194621273;1.0971891192185779;0.7618001190743293;0.11933691555495399;0.7710566744902052
88.68942;1.0911755476224376;0.8333201741105234;0.763699177103219;0.1159745860648245;0.10631473413467767;1.0940384029046026;9.998387835269654;0.8335740467857916;1.0971013555464264;1.0971876174641748;0.7618001469425094;0.11933676896165549;0.7710554443300655
88.69942;1.0911770614207226;0.8333204838666162;0.7636981633428951;0.11597467967253075;0.10631464985421397;1.0940397088155605;9.998400224205785;0.8335755810131725;1.0971036744962483;1.0971860999282155;0.761800146669332;0.11933661839709181;0.7710542497090456
88.70942;1.0911785964356921;0.8333207610119417;0.7636971872329935;0.1159747757123503;0.10631457257386812;1.094041023490001;9.99841156717181;0.8335771002828168;1.0971059671483323;1.0971845760510441;0.7618001183016178;0.11933646420862919;0.7710530903782387
88.71942;1.0911801482707022;0.8333210007847858;0.7636962483503906;0.11597487438793459;0.10631450215127215;1.094042347063628;9.998421854600421;0.8335786061172467;1.0971082254867812;1.0971830534397673;0.7618000628692904;0.11933630667243486;0.7710519659596329
88.72942;1.0911817136390287;0.8333211984331003;0.7636953485508772;0.11597497624505712;0.1063144383259484;1.0940436803984324;9.99843107770769;0.8335801001880234;1.0971104435911005;1.0971815378426442;0.76179998243537;0.11933614600508254;0.7710508771413191
88.73942;1.0911832890839357;0.8333213499705605;0.7636944912831398;0.11597508207707917;0.10631438082031755;1.094045026304888;9.998439238595937;0.8335815846238633;1.0971126176907;1.0971800334155024;0.761799879643442;0.11933598247313433;0.7710498255156202
88.74942;1.0911848707978629;0.8333214529319324;0.7636936810073184;0.11597519262883095;0.106314329409516;1.0940463891728054;9.998446354542562;0.8335830627494031;1.09711474520997;1.0971785420663445;0.7617997582308582;0.11933581656464583;0.7710488123451742
88.75942;1.091186454625456;0.8333215060664416;0.7636929231757753;0.11597530843853622;0.10631428391579424;1.0940477736811804;9.998452457709622;0.8335845388900754;1.0971168239257325;1.097177063352105;0.7617996242078063;0.1193356489743193;0.7710478381219824
88.76942;1.091188035668341;0.8333215090106724;0.7636922238663457;0.11597542991597601;0.10631424417927171;1.0940491837058537;9.998457600826063;0.833586017329654;1.0971188514882573;1.0971755966446204;0.7617994858508504;0.11933548034309403;0.7710469033093533
88.77942;1.0911896086856447;0.8333214625676313;0.7636915888737926;0.11597555739079317;0.10631421006786758;1.094050621974443;9.998461855950463;0.8335875015035524;1.097120824781448;1.0971741428397408;0.7617993524663756;0.11933531100674287;0.7710460091136545
88.78942;1.0911911692502365;0.83332136865312;0.763691023010226;0.11597569099352094;0.10631418146124179;1.0940520901027644;9.998465296890465;0.8335889942809627;1.0971227392713094;1.0971727026504352;0.761799233193736;0.11933514102989005;0.7710451575624694
88.79942;1.0911927139502888;0.8333212300469337;0.7636905304258452;0.11597583055676916;0.10631415820550988;1.0940535886578386;9.99846798581499;0.8335904989899372;1.0971245887754304;1.0971712740003543;0.7617991358744209;0.11933497042949356;0.7710443509054985
88.80942;1.0911942388948703;0.8333210506072714;0.7636901153567143;0.11597597569915648;0.1063141401352046;1.094055117040952;9.998469977282566;0.8335920197896562;1.0971263661855382;1.097169852012726;0.7617990654656301;0.11933479927310658;0.7710435912130968
88.81942;1.0911957382654336;0.8333208354730534;0.7636897821429599;0.11597612595716186;0.10631412717386385;1.0940566732500925;9.998471327826879;0.8335935612484776;1.097128064345433;1.09716843111466;0.7617990231422306;0.11933462762437881;0.7710428807886185
88.82942;1.0911972047341956;0.8333205909969642;0.7636895348794186;0.1159762808087547;0.10631411942408649;1.094058253690354;9.998472096668548;0.8335951283202763;1.0971296758569693;1.0971670068159374;0.761799006830313;0.1193344554550924;0.7710422223250092
88.83942;1.091198630872146;0.833320324257993;0.7636893773611415;0.11597643966869407;0.10631411716737256;1.0940598528017962;9.998472338382928;0.8335967268433512;1.0971311930875645;1.0971655757018473;0.7617990121691108;0.11933428253113199;0.7710416185752587
88.84942;1.0912000101488295;0.8333200418198485;0.7636893128536227;0.1159766019141827;0.10631412079537608;1.0940614636704689;9.998472101498308;0.8335983635742963;1.097132609667324;1.0971641340258997;0.7617990335140876;0.11933410834231839;0.7710410726306777
88.85942;1.0912013373318734;0.8333197489986108;0.7636893434051293;0.11597676687424906;0.10631413072617876;1.0940630804519431;9.998471431777483;0.8336000456343694;1.0971339222585574;1.0971626767437572;0.7617990650221309;0.11933393218095818;0.7710405882430039
88.86942;1.0912026085015738;0.8333194505494493;0.7636894694107415;0.11597693375856351;0.10631414732853454;1.0940647003677166;9.99847036482124;0.8336017799900977;1.0971351310661424;1.097161197985361;0.761799101408701;0.11933375331222515;0.7710401691949571
88.87942;1.0912038206143215;0.833319151325065;0.763689689880551;0.11597710163072396;0.10631417088091416;1.0940663237032284;9.998468913619819;0.8336035728884963;1.0971362392755446;1.0971596917856512;0.7617991380262187;0.11933357110397663;0.7710398185146455
88.88942;1.0912049700706017;0.8333188560491906;0.7636900032834183;0.11597726952859451;0.10631420155326271;1.09406795275609;9.998467067893744;0.8336054292088328;1.0971372529549668;1.0971581526009873;0.7617991704383346;0.11933338508507133;0.7710395382452957
88.89942;1.0912060513469446;0.8333185690588143;0.7636904086044597;0.11597743658662345;0.10631423935026872;1.094069590607308;9.998464806049213;0.8336073525051609;1.097138181982666;1.0971565760505089;0.7617991946728807;0.1193331949594508;0.7710393292530121
88.90942;1.091207057884084;0.8333182940126217;0.7636909053104715;0.11597760200492842;0.10631428404350804;1.0940712399236987;9.998462109074728;0.8336093460369569;1.0971390402918026;1.0971549593620378;0.7617992082722045;0.11933300051643417;0.7710391910074413
88.91942;1.0912079845425102;0.8333180331920266;0.7636914916450454;0.11597776497999607;0.10631433519564024;1.0940729023302356;9.99845896969898;0.8336114137314388;1.0971398437863364;1.0971533015130714;0.7617992105704544;0.11933280148322277;0.7710391220335581
88.92942;1.0912088287949315;0.8333177873466803;0.7636921633711791;0.11597792471055085;0.10631439225058772;1.0940745787207349;9.998455398051119;0.8336135599625232;1.0971406074282153;1.0971516032723736;0.7617992021370716;0.1193325975706835;0.7710391209767861
88.93942;1.091209590172227;0.8333175564249802;0.7636929147241742;0.11597808042998997;0.10631445455803526;1.0940762700393114;9.99845142668209;0.8336157883561813;1.097141344291969;1.0971498668809005;0.761799184554544;0.11933238863467951;0.7710391874549403
88.94942;1.0912102695767159;0.8333173401263174;0.7636937401770076;0.11597823144788572;0.10631452131760782;1.094077977796646;9.998447115556623;0.8336181005079372;1.0971420660012001;1.0971480955234034;0.761799160235478;0.1193321745751999;0.7710393223765899
88.95942;1.0912108686062472;0.8333171372393819;0.7636946353814863;0.11597837723579209;0.10631459158723133;1.0940797039930559;9.998442550173817;0.8336204955275138;1.0971427825176236;1.0971462926497741;0.761799131803085;0.11933195507902974;0.7710395276811006
88.96942;1.0912113886833705;0.8333169443724149;0.7636955979189138;0.11597851752449384;0.10631466437122009;1.0940814509254193;9.99843782525563;0.8336229707728778;1.0971435020255014;1.0971444610679466;0.7617991019468778;0.1193317295879796;0.7710398053050292
88.97942;1.0912118310036032;0.8333167562271562;0.7636966278732908;0.11597865234983933;0.10631473860035423;1.0940832208999944;9.998433022095636;0.8336255227735313;1.0971442318324387;1.097142602236359;0.7617990738053697;0.11933149745370333;0.7710401559667007
88.98942;1.0912121973741231;0.8333165674147189;0.7636977269127446;0.11597878198932393;0.10631481299637813;1.0940850153181945;9.998428198082506;0.8336281474171955;1.0971449791155596;1.0971407159247002;0.7617990505439389;0.11933125812423256;0.7710405788970914
88.99942;1.0912124911645797;0.8333163735257683;0.7636988965179331;0.11597890679528862;0.10631488603210294;1.094086833570113;9.99842339471827;0.8336308396616923;1.0971457502658268;1.0971387999950355;0.7617990342245141;0.11933101133513298;0.7710410722385996
89.00942;1.0912127176226754;0.8333161709452084;0.7637001371468873;0.11597902709368878;0.10631495611085592;1.0940886720701775;9.99841864854526;0.8336335932899906;1.097146549194979;1.0971368511138417;0.7617990253564542;0.11933075720027617;0.7710416326948147
89.01942;1.0912128828940881;0.833315956722212;0.7637014485893713;0.1159791432228514;0.10631502187495856;1.094090523568837;9.998413992159472;0.8336364010931994;1.0971473762443422;1.0971348666172192;0.7617990236046953;0.11933049619062037;0.7710422547086511
89.02942;1.0912129923330858;0.8333157288630281;0.7637028306095354;0.11597925546186698;0.10631508236569849;1.0940923778344707;9.998409452016592;0.8336392555734984;1.0971482282719882;1.097132845800529;0.7617990292084713;0.11933022903430844;0.7710429307080701
89.03942;1.0912130494993824;0.833315486471645;0.7637042830504996;0.11597936379145853;0.10631513690852915;1.0940942236627722;9.998405049076874;0.8336421498099296;1.097149099420403;1.0971307901813672;0.7617990438888187;0.11932995646894518;0.7710436522291851
89.04942;1.0912130564818114;0.833315229765749;0.7637058051102493;0.11597946785590708;0.10631518497156589;1.0940960500318313;9.998400799182514;0.8336450778873291;1.0971499823461097;1.097128703464088;0.761799070249586;0.11932967892391191;0.7710444106416394
89.05942;1.0912130149542163;0.8333149597581455;0.7637073944789394;0.11597956720479131;0.10631522618139087;1.0940978461351245;9.998396710678074;0.8336480344989394;1.097150869668084;1.0971265911947083;0.7617991106445867;0.11932939645156417;0.7710451974084204
89.06942;1.0912129268163462;0.833314676933865;0.7637090474141998;0.11597966149655906;0.10631526037360964;1.0940996022199934;9.99839278172366;0.8336510143089543;1.097151755451521;1.0971244605524597;0.7617991666755676;0.11932910903282473;0.7710460043998767
89.07942;1.0912127941570995;0.8333143798658527;0.7637107591849142;0.11597975054312827;0.10631528757572004;1.0941013106636324;9.998389000510706;0.8336540118602913;1.097152635809466;1.0971223202762195;0.7617992392726007;0.11932881686046237;0.7710468241343715
89.08942;1.091212619206024;0.8333140652124305;0.7637125238195638;0.11597983426086939;0.10631530795786906;1.0941029662318322;9.998385346728735;0.8336570217185095;1.0971535079126222;1.0971201801359936;0.7617993293023608;0.11932852034016697;0.7710476496683019
