time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
89.09942;1.0912124045117562;0.8333137285396595;0.7637143339785888;0.11597991255039103;0.10631532174628996;1.0941045663683489;9.99838179281661;0.8336600383532693;1.097154368759078;1.0971180504751137;0.7617994381576556;0.11932821999355425;0.7710484745235622
89.10942;1.0912121531978551;0.8333133651247185;0.7637161815111027;0.11597998515434739;0.10631532906118127;1.094106110920897;9.998378308182248;0.8336630560265992;1.0971552142282917;1.0971159419114156;0.7617995674704161;0.11932791633946982;0.7710492935603498
89.11942;1.0912118695156048;0.8333129710979028;0.7637180573938751;0.11598005157672975;0.10631532976321342;1.0941076005392687;9.998374869091077;0.8336660690306484;1.097156038083567;1.0971138650545853;0.7617997184592494;0.1193276097360865;0.7710501043870274
89.12942;1.0912115593897382;0.8333125442976833;0.7637199506157151;0.11598011112874554;0.1063153234345222;1.0941090351536493;9.998371470382969;0.8336690718586054;1.0971568329022965;1.0971118307392047;0.7617998920530068;0.1193273002682856;0.7710509075792248
89.13942;1.0912112298101146;0.8333120837147229;0.763721847803597;0.11598016307457129;0.10631530946465804;1.0941104134596702;9.998368129600983;0.8336720587057399;1.0971575928484547;1.0971098495850418;0.7618000899932963;0.11932698776961803;0.7710517054408622
89.14942;1.0912108873759163;0.833311588596044;0.7637237346629214;0.11598020674279491;0.10631528713127981;1.0941117328461256;9.998364878681356;0.8336750227491585;1.097158314830619;1.0971079300153321;0.7618003158803586;0.11932667192868746;0.7710525008132343
89.15942;1.0912105375815995;0.8333110582220029;0.7637255977617036;0.11598024151508059;0.10631525569647209;1.0941129896328194;9.998361750580052;0.8336779559104136;1.0971589975702694;1.097106077085278;0.7618005749291532;0.1193263523581778;0.7710532968281905
89.16942;1.0912101848855587;0.833310491512661;0.763727425227408;0.1159802667450999;0.10631521454831994;1.0941141800500505;9.998358772973493;0.8336808488994899;1.0971596403566992;1.0971042937705024;0.7618008727039643;0.1193260286803222;0.7710540966973142
89.17942;1.091209832790919;0.8333098867022746;0.7637292067547362;0.11598028178437252;0.10631516323132392;1.0941153016847174;9.99835597319339;0.8336836913549653;1.0971602426024025;1.0971025828711167;0.7618012139677071;0.11932570066595594;0.7710549028475402
89.18942;1.0912094839577247;0.8333092421383422;0.7637309335820937;0.1159802861675892;0.10631510134871788;1.0941163545120112;9.998353384246453;0.8336864725338663;1.0971608044767107;1.0971009474651154;0.7618016019809284;0.1193253682843168;0.7710557163122728
89.19942;1.0912091405264288;0.8333085575928125;0.7637325982684956;0.1159802797349563;0.1063150285865608;1.0941173407777705;9.998351037422111;0.833689182552889;1.0971613269819946;1.0970993902408013;0.7618020380127789;0.11932503167216865;0.7710565370971793
89.20942;1.0912088049376005;0.8333078346235562;0.7637341944463283;0.11598026258048087;0.10631494485058456;1.0941182639438398;9.99834894681849;0.8336918130628362;1.097161810731709;1.0970979129062264;0.7618025210954716;0.11932469116801962;0.7710573651294894
89.21942;1.0912084809723832;0.8333070756460862;0.7637357173937155;0.11598023497936433;0.10631485030228008;1.0941191273940813;9.99834710542959;0.8336943573138789;1.0971622552133353;1.097096515860976;0.7618030485816971;0.1193243473226642;0.7710582009301269
89.22942;1.0912081735414727;0.83330628277698;0.763737164667676;0.11598019738380837;0.10631474534959862;1.0941199330955942;9.998345494114549;0.8336968107876653;1.0971626590968733;1.0970951981291832;0.7618036175253894;0.11932400075503308;0.7710590452708092
89.23942;1.0912078871778597;0.8333054572920393;0.7637385349297819;0.11598015041087723;0.10631463064738705;1.0941206805578523;9.998344091817074;0.8336991714116031;1.0971630210158059;1.09709395790434;0.7618042256452707;0.11932365201160179;0.7710598982064893
89.24942;1.0912076251457905;0.8333045998306712;0.7637398259979626;0.11598009475725322;0.10631450701375778;1.0941213668594703;9.998342882366998;0.8337014384433503;1.0971633413307154;1.0970927932312324;0.7618048709284317;0.11932330160798982;0.7710607588339118
89.25942;1.0912073894635084;0.8333037113967421;0.7637410349664883;0.115980031104482;0.10631437536956916;1.0941219884289952;9.99834185305607;0.83370361157181;1.0971636238456415;1.0970917024339333;0.7618055506661244;0.11932295012462853;0.7710616260454087
89.26942;1.0912071807128771;0.8333027945561365;0.7637421598535588;0.11597996011221887;0.10631423682441521;1.0941225434442634;9.998340985988774;0.8337056906259804;1.097163875497887;1.0970906844457033;0.7618062612803178;0.1193225981714065;0.7710624993101242
89.27942;1.091206997822206;0.8333018536681777;0.7637431998584652;0.11597988250838571;0.10631409268412402;1.094123032553148;9.998340253997243;0.8337076752172258;1.0971641049112202;1.097089738842914;0.7618069987070868;0.11932224635474507;0.771063378773217
89.28942;1.0912068383680733;0.8333008940574954;0.7637441542324559;0.1159797991789081;0.10631394419572712;1.0941234579418229;9.99833962760521;0.8337095645760685;1.0971643217565166;1.0970888656486384;0.7618077584639502;0.11932189535966795;0.7710642648888739
89.29942;1.091206699258667;0.8332999214580046;0.7637450217170914;0.11597971110802477;0.10631379229357021;1.094123821760938;9.99833908868768;0.8337113577934661;1.097164537129631;1.0970880645196195;0.76180853573565;0.11932154593352823;0.7710651583727013
89.30942;1.0912065775985296;0.8332989423924211;0.7637458008922442;0.11597961918914089;0.10631363757614393;1.0941241245082673;9.998338639035936;0.8337130542396838;1.0971647637512532;1.0970873332762543;0.7618093257019642;0.11932119873444993;0.7710660601841586
89.31942;1.0912064710374532;0.8332979644809736;0.7637464909106687;0.11597952408674161;0.1063134803676665;1.0941243647196603;9.998338294601588;0.8337146536207996;1.0971650147162442;1.0970866673061088;0.7618101236495498;0.11932085427560553;0.7710669707213491
89.32942;1.0912063773795724;0.833296995825521;0.7637470918804515;0.11597942621510415;0.1063133207435199;1.094124540561267;9.99833807181616;0.8337161554794227;1.0971653010074816;1.097086060014618;0.761810925068953;0.1193205129980585;0.7710678888220093
89.33942;1.0912062942988239;0.833296043969515;0.7637476045478017;0.11597932584107916;0.10631315859047012;1.0941246518638763;9.998337979707905;0.8337175588772614;1.0971656296125853;1.0970855031344846;0.7618117260584673;0.11932017540750342;0.771068811531745
89.34942;1.0912062190391472;0.8332951151948059;0.7637480298762835;0.11597922323355427;0.10631299374709162;1.0941247005776071;9.998338019295673;0.8337188628913772;1.0971660033797361;1.0970849872802417;0.7618125236253098;0.11931984223686008;0.7710697348497838
89.35942;1.0912061479926158;0.8332942141164267;0.7637483687350309;0.11597911866911614;0.1063128261465112;1.094124689749329;9.99833818640772;0.833720067238996;1.0971664218975359;1.0970845032979817;0.761813315254655;0.11931951445258084;0.7710706548449824
89.36942;1.0912060771204026;0.833293343387672;0.7637486218253423;0.1159790123955383;0.10631265586914185;1.094124622750304;9.998338476868366;0.8337211718658408;1.097166882351344;1.0970840433501665;0.7618140978906336;0.11931919306095048;0.7710715680113567
89.37942;1.0912060023922725;0.833292503851875;0.7637487899737847;0.11597890474539865;0.10631248311795165;1.0941245032076714;9.998338886813965;0.8337221760526439;1.0971673796012096;1.0970836014217775;0.7618148675558688;0.11931887894357837;0.7710724707345858
89.38942;1.0912059187270755;0.8332916950227076;0.7637488745075642;0.11597879623929364;0.10631230818972312;1.094124335052077;9.998339404352434;0.8337230785025254;1.0971679058528125;1.0970831738127655;0.7618156199806324;0.11931857284405259;0.7710733590399181
89.39942;1.0912058186463114;0.8332909151691041;0.7637488778296041;0.11597868752563184;0.10631213149897904;1.0941241226203775;9.99834000144056;0.8337238784897336;1.097168451052708;1.0970827590972163;0.761816351372368;0.11931827541437345;0.7710742291023243
89.40942;1.091205692662764;0.8332901614964792;0.7637488041281422;0.11597857927981789;0.10631195360987497;1.0941238710244618;9.998340640477384;0.8337245769622321;1.097169003425775;1.0970823575039332;0.7618170590905129;0.11931798723910211;0.7710750774552719
89.41942;1.0912055315511981;0.8332894310418575;0.763748659740981;0.11597847221834517;0.10631177517608371;1.0941235863678265;9.99834129685811;0.8337251761889615;1.0971695495106748;1.0970819704315595;0.7618177422122143;0.11931770888915287;0.7710759005925385
89.42942;1.091205328616027;0.8332887209378258;0.7637484528353864;0.11597836717944908;0.10631159684227627;1.0941232753429315;9.998341973244933;0.833725677864265;1.0971700745680477;1.09708160006098;0.7618184009777982;0.11931744099941201;0.7710766949102557
89.43942;1.0912050794393708;0.83328802783413;0.7637481927626985;0.11597826512768329;0.10631141922739297;1.0941229447406164;9.998342683209165;0.8337260816324161;1.0971705635253195;1.0970812488585462;0.7618190348803553;0.1193171842168185;0.7710774570701925
89.44942;1.0912047797157327;0.8332873481111394;0.7637478898248361;0.11597816708820065;0.10631124293218533;1.0941226011629204;9.998343418441156;0.8337263852734426;1.0971710023509886;1.0970809187116506;0.7618196416993221;0.11931693900239779;0.7710781841883316
89.45942;1.0912044247159038;0.8332866785212719;0.7637475548133442;0.115978074013981;0.1063110684513112;1.0941222503257046;9.998344136899446;0.8337265858778584;1.0971713798160576;1.0970806099519785;0.7618202185758244;0.11931670546384923;0.7710788738829256
89.46942;1.0912040110752277;0.8332860160080745;0.7637471981342825;0.11597798655759432;0.10631089603601424;1.0941218965358213;9.998344783297384;0.8337266813364269;1.0971716879332047;1.0970803213299836;0.7618207631006226;0.11931648334931694;0.771079524590753
89.47942;1.0912035378925304;0.8332853570801003;0.7637468297909705;0.11597790489392336;0.10631072562889622;1.094121543216679;9.99834531775363;0.8337266714960179;1.097171920450307;1.0970800509395113;0.7618212735397489;0.11931627218883716;0.7710801357353936
89.48942;1.0912030056588815;0.8332846977495726;0.7637464595827799;0.1159778287163788;0.10631055690919106;1.0941211928854313;9.998345727588054;0.8337265581174885;1.0971720715591202;1.0970797974563686;0.7618217489317539;0.11931607146497236;0.7710807075630441
89.49942;1.0912024153275501;0.8332840345057141;0.7637460961555653;0.1159777573587414;0.10631038943381202;1.0941208454729303;9.998346020500687;0.833726344236254;1.0971721357680273;1.0970795610285131;0.761822189152906;0.11931588069537724;0.7710812414663136
89.50942;1.0912017693194502;0.8332833656101339;0.7637457461956602;0.1159776899750377;0.10631022280816455;1.0941204971797376;9.998346215582924;0.8337260337594006;1.0971721082531658;1.0970793427797152;0.7618225951855846;0.11931569946966154;0.7710817404800293
89.51942;1.0912010720248886;0.8332826917096259;0.7637454149528143;0.11597762572871588;0.1063100567489841;1.094120141436959;9.99834634221228;0.8337256309348506;1.0971719855324784;1.0970791437613912;0.7618229695836626;0.11931552753682562;0.7710822092002233
89.52942;1.0912003280419276;0.8332820157214762;0.7637451067821788;0.11597756396247856;0.10630989100701194;1.0941197707934243;9.9983464419956;0.8337251403896554;1.0971717656880706;1.0970789645471244;0.761823316148723;0.11931536483494688;0.7710826535722292
89.53942;1.0911995406213273;0.8332813422931464;0.7637448252672377;0.11597750427132773;0.10630972532817709;1.094119378923998;9.998346568193945;0.833724568539078;1.0971714479202692;1.0970788046975255;0.7618236387346505;0.11931521132372185;0.7710830806392057
89.54942;1.0911987113518367;0.8332806770783823;0.7637445736462375;0.11597744637848408;0.1063095595549687;1.0941189621489211;9.99834678180051;0.8337239244420908;1.0971710330558846;1.0970786623204782;0.7618239404019482;0.11931506675370758;0.7710834975849715
89.55942;1.0911978397887698;0.8332800262622677;0.7637443548927668;0.11597738993236964;0.1063093936972258;1.0941185192739507;9.998347143830602;0.8337232184365697;1.0971705246347367;1.0970785343446883;0.7618242231729498;0.11931493057834928;0.771083910569599
89.56942;1.091196923654928;0.8332793965272405;0.7637441713505159;0.1159773344400913;0.10630922783453077;1.0941180508240085;9.998347708239207;0.83372246026433;1.0971699287175491;1.0970784164632557;0.7618244878049831;0.1193148019971073;0.7710843244436344
89.57942;1.091195960133841;0.8332787950759212;0.7637440245007402;0.11597727940661569;0.10630906199154552;1.0941175587241998;9.998348526498832;0.8337216586400099;1.0971692530269566;1.0970783026905215;0.7618247339610725;0.11931468007194446;0.7710847430195199
89.58942;1.091194946950015;0.8332782291896542;0.7637439143573721;0.11597722460810377;0.10630889614874413;1.0941170450075821;9.998349663381452;0.8337208216545715;1.097168506710669;1.0970781863173371;0.7618249607773425;0.11931456392121625;0.7710851693937216
89.59942;1.091193882474955;0.8332777053112991;0.7637438393324624;0.11597717025159329;0.10630873027514909;1.0941165099629808;9.998351204546527;0.8337199565342583;1.0971677004164782;1.0970780624906389;0.7618251669840155;0.11931445286328611;0.7710856062900787
89.60942;1.091192765546037;0.8332772283993117;0.7637437977175955;0.11597711680953177;0.10630856421145338;1.0941159521709107;9.998353245563463;0.833719068679443;1.0971668456440915;1.0970779298402198;0.7618253507974074;0.11931434634605606;0.7710860561019077
89.61942;1.091191595782638;0.8332768015862639;0.7637437887322956;0.11597706467176314;0.1063083975591044;1.0941153699114285;9.998355877647608;0.8337181610631681;1.0971659530247375;1.0970777894909998;0.7618255100288915;0.11931424370957074;0.7710865206015516
89.62942;1.0911903734823805;0.8332764253981044;0.7637438116600102;0.11597701393024176;0.10630822980764007;1.0941147611961684;9.998359186604656;0.8337172341826998;1.0971650307188867;1.0970776428181785;0.7618256421263765;0.11931414404627559;0.7710870005729106
89.63942;1.0911890984411399;0.8332760975402689;0.7637438648685448;0.11597696444451251;0.10630806058503876;1.094114122970608;9.998363257303827;0.8337162860416261;1.097164084538774;1.0970774900728784;0.7618257444546477;0.1193140463630167;0.7710874956010553
89.64942;1.0911877693021477;0.8332758144203997;0.7637439459361167;0.11597691606957194;0.1063078898013094;1.0941134518657607;9.998368166076279;0.8337153125023191;1.097163119586938;1.0970773308182902;0.7618258151428976;0.11931394986475037;0.7710880041705341
89.65942;1.0911863840958345;0.8332755730647563;0.7637440522032727;0.11597686878343165;0.10630771760934091;1.0941127454970654;9.998373969099006;0.8337143084162146;1.0971621415072217;1.0970771656157816;0.7618258535416659;0.11931385404533323;0.7710885240754531
89.66942;1.0911849406697065;0.8332753715952087;0.7637441809321944;0.11597682260138792;0.10630754422384539;1.0941120022844069;9.998380705147072;0.8337132687606648;1.0971611563345307;1.097076997331324;0.7618258598522378;0.11931375858664459;0.771089052971894
89.67942;1.0911834365730757;0.8332752080355547;0.7637443286668166;0.11597677741252242;0.10630736977664611;1.094111220701407;9.99838840546875;0.8337121890229339;1.0971601698910942;1.09707683054747;0.7618258345674827;0.11931366330881162;0.7710895889987133
89.68942;1.091181869315363;0.8332750788272165;0.7637444902787117;0.11597673294947036;0.10630719437796873;1.094110399892295;9.998397097460053;0.8337110654293501;1.0971591877834463;1.0970766697099155;0.7618257778880904;0.11931356831693156;0.7710901315794638
89.69942;1.0911802376361548;0.8332749789311695;0.7637446588401947;0.1159766889312646;0.10630701827244331;1.0941095407928803;9.998406799809867;0.8337098953205339;1.0971582156450184;1.0970765183719178;0.7618256895442318;0.11931347415411844;0.7710906817333316
89.70942;1.0911785423418996;0.8332749036663689;0.7637448266100187;0.11597664509677096;0.10630684188456332;1.0941086454167095;9.99841751179742;0.8337086770458748;1.0971572592833516;1.0970763795518677;0.7618255693532349;0.1193133816611456;0.7710912416115868
89.71942;1.0911767847821496;0.8332748503602866;0.7637449862770587;0.11597660101970857;0.10630666578007059;1.0941077153056764;9.998429207776711;0.8337074095898417;1.0971563247338447;1.0970762555816755;0.7618254176094679;0.11931329163423954;0.7710918142337613
89.72942;1.091174964747459;0.8332748185862247;0.7637451315227407;0.11597655608843713;0.10630649059537677;1.094106751459258;9.998441841634587;0.833706092308593;1.09715541722701;1.0970761478557203;0.7618252348349218;0.11931320465361824;0.7710924035813199
89.73942;1.0911730806153814;0.8332748096694753;0.7637452569642051;0.11597650970185254;0.10630631689310467;1.0941057548525768;9.998455353826813;0.8337047245779832;1.097154539125847;1.0970760569941054;0.7618250215301314;0.11931312119918096;0.7710930145048199
89.74942;1.0911711309887877;0.8332748261248838;0.7637453582795444;0.11597646127575989;0.10630614505627989;1.094104726702398;9.998469679077912;0.8337033057275661;1.0971536890650921;1.0970759831417445;0.7618247781392373;0.11931304184140049;0.7710936525033173
89.75942;1.091169115722057;0.8332748710908946;0.7637454325825166;0.11597641010200772;0.10630597535909907;1.0941036690976584;9.99848475212147;0.833701835675002;1.0971528635528356;1.0970759267817243;0.7618245048971223;0.11931296729731658;0.7710943234315089
89.76942;1.0911670356197674;0.8332749482010884;0.7637454784532812;0.11597635535012724;0.10630580806148646;1.0941025842873826;9.998500505947165;0.8337003156050713;1.0971520592819803;1.0970758899286774;0.7618242019260303;0.1193128983446744;0.7710950328666799
89.77942;1.0911648914162948;0.8332750620601201;0.7637454956329583;0.11597629615007642;0.10630564329755067;1.0941014722393463;9.998516869963863;0.8336987481117331;1.0971512737676834;1.0970758768463635;0.7618238698973546;0.11931283572046937;0.7710957855237975
89.78942;1.0911626830740924;0.8332752183435567;0.7637454846756756;0.11597623161953828;0.10630548087905828;1.0941003302301164;9.99853377804156;0.8336971371926775;1.0971505047387504;1.097075893965973;0.761823510421161;0.119312780041787;0.7710965851403244
89.79942;1.0911604096000322;0.8332754226268733;0.7637454464200815;0.11597616082379632;0.10630532032048011;1.0940991554491468;9.998551178058628;0.8336954880740729;1.0971497498069949;1.0970759491838318;0.7618231254375923;0.11931273174184753;0.7710974343479938
89.80942;1.0911580685961955;0.8332756788606371;0.763745381700725;0.11597608270428549;0.10630516107559862;1.0940979475238173;9.998569027665445;0.8336938066247123;1.0971490066908147;1.097076050287583;0.7618227165566858;0.11931269108198334;0.7710983346170525
89.81942;1.0911556557873217;0.8332759892420607;0.7637452917783367;0.11597599606264884;0.10630500272737246;1.09409670938459;9.998587280573796;0.8336920990936234;1.0971482740438663;1.0970762031605488;0.7618222854326727;0.11931265821242337;0.7710992864888988
89.82942;1.0911531657208395;0.8332763552267313;0.763745178604134;0.11597589966452196;0.10630484503973645;1.0940954467990713;9.998605876549496;0.8336903722626748;1.097147551983926;1.0970764120039544;0.7618218338526798;0.1193126332176971;0.7711002894138659
89.83942;1.0911505933552716;0.8332767781738972;0.7637450445259015;0.11597579241070331;0.10630468795177707;1.094094166858285;9.998624738234268;0.8336886328843442;1.0971468413575534;1.097076681131069;0.7618213623955975;0.11931261614976497;0.771101341118972
89.84942;1.091147936077548;0.8332772595501454;0.7637448920633576;0.11597567342149319;0.10630453155533232;1.094092876590982;9.998643773054303;0.8336868863191652;1.0971461425119455;1.0970770150959674;0.7618208692664469;0.11931260703168826;0.77110243716136
89.85942;1.0911451957362384;0.8332778008012192;0.7637447233968764;0.11597554202631533;0.10630437604777053;1.094091583134817;9.998662879182689;0.8336851360409456;1.0971454540686858;1.0970774172106064;0.7618203508465654;0.11931260580865168;0.7711035711176266
89.86942;1.0911423787037389;0.8332784023268096;0.7637445393906234;0.11597539782895747;0.10630422169126068;1.094090294393646;9.998681957090554;0.8336833846984085;1.0971447723074543;1.097077889151839;0.7618198033538501;0.11931261230834411;0.7711047354783717
89.87942;1.0911394937363212;0.8332790623970817;0.763744339144696;0.1159752408257747;0.10630406883763147;1.0940890188687407;9.998700918701886;0.833681634918681;1.097144092035746;1.0970784315546616;0.7618192238704455;0.11931262628007086;0.7711059230010204
89.88942;1.0911365498389076;0.8332797774913773;0.7637441204656619;0.11597507143720516;0.10630391795965749;1.0940877658457624;9.998719684059607;0.8336798887714179;1.0971434077301838;1.097079044033865;0.7618186101171203;0.11931264747392095;0.7711071280042954
89.89942;1.0911335551371082;0.8332805437008769;0.7637438807756206;0.11597489042419215;0.10630376957366641;1.0940865459480151;9.998738179764384;0.833678147092294;1.097142714177083;1.0970797249041107;0.7618179601371636;0.119312675765427;0.7711083468558055
89.90942;1.091130516583407;0.8332813578596978;0.7637436176013592;0.11597469869715081;0.10630362412054396;1.0940853700155513;9.998756350378498;0.8336764097914667;1.0971420075152898;1.0970804711983906;0.7618172726312838;0.11931271130250037;0.77110957765948
89.91942;1.0911274400527966;0.833282218063745;0.7637433283139133;0.11597449713922589;0.10630348191485924;1.0940842468074072;9.998774164124766;0.8336746766914926;1.0971412859896985;1.0970812785630326;0.7618165474898918;0.1193127544316807;0.771110819877813
89.92942;1.0911243301823237;0.8332831240371061;0.7637430102084879;0.11597428655317545;0.10630334318124901;1.0940831821877108;9.99879160313278;0.8336729478493584;1.097140549447904;1.097082140945145;0.7618157859856093;0.11931280539847439;0.7711120736407949
89.93942;1.0911211901944637;0.8332840771148149;0.7637426614373142;0.11597406764892912;0.10630320818013833;1.0940821804256244;9.998808652630164;0.8336712236932559;1.0971397986573144;1.0970830508543064;0.7618149903953676;0.11931286419553193;0.7711133382812118
89.94942;1.091118022218437;0.8332850791073392;0.7637422817304332;0.11597384103280832;0.10630307728527597;1.0940812457638742;9.998825297907722;0.8336695053493356;1.0971390348065235;1.09708400000841;0.7618141632400461;0.11931293061222896;0.7711146112296099
89.95942;1.091114827546917;0.833286130750248;0.7637418721532828;0.11597360728171566;0.10630295092582583;1.0940803827635692;9.99884153133035;0.8336677943434321;1.097138258719718;1.0970849798327482;0.7618133065963988;0.11931300427436099;0.7711158884511446
89.96942;1.0911116066512343;0.8332872311823066;0.763741434251772;0.1159733670745113;0.10630282953454416;1.0940795959848806;9.998857364352949;0.8336660916449382;1.09713747084589;1.097085982578357;0.7618124220068975;0.11931308472207784;0.7711171658926478
89.97942;1.0911083598508309;0.8332883785306754;0.763740969002111;0.11597312126549597;0.10630271350787035;1.094078889479064;9.998872826506707;0.8336643969794763;1.0971366721331748;1.0970870026241863;0.7618115110629702;0.11931317152691279;0.7711184405958378
89.98942;1.0911050879884396;0.8332895704740075;0.7637404759249027;0.11597287094497805;0.10630260315191742;1.0940782659905561;9.998887951326834;0.8336627088622045;1.097135864549841;1.0970880365834614;0.7618105756165683;0.11931326432299026;0.7711197110266104
89.99942;1.0911017915185224;0.833290804080722;0.7637399528891308;0.11597261749865144;0.10630249875001564;1.0940777265353618;9.998902767813433;0.8336610250777762;1.0971350511273863;1.0970890823421457;0.761809617292075;0.11931336277222747;0.771120976916855
90.00942;1.091098468881408;0.8332920756239163;0.763739396516139;0.11597236247118944;0.10630240066223118;1.0940772703578812;9.998917301448666;0.8336593434404467;1.097134235050013;1.0970901373729582;0.761808637545393;0.11931346652879914;0.7711222383815077
90.01942;1.0910951164196847;0.8332933810728834;0.7637388030625653;0.1159721072620897;0.10630230928539065;1.0940768951940143;9.99893157868303;0.8336576623451956;1.0971334179988481;1.0970911969705837;0.7618076383922895;0.11931357526053978;0.7711234948521155
90.02942;1.0910917301791758;0.8332947169684237;0.7637381696179991;0.11597185294743513;0.10630222498070166;1.0940765982012455;9.998945629914672;0.8336559802749556;1.0971325997909713;1.0970922537673422;0.7618066226458581;0.11931368866189608;0.7711247450329647
90.03942;1.0910883073698894;0.8332960811959782;0.7637374944434742;0.1159716002984749;0.1063021480486397;1.0940763765810402;9.998959488191456;0.8336542949638028;1.0971317792446538;1.0970932987393887;0.7618055932784669;0.1193138063665156;0.7711259871881607
90.04942;1.0910848458914395;0.8332974732444917;0.7637367763069068;0.11597134986104736;0.1063020786878306;1.0940762270594009;9.998973190731387;0.8336526032066238;1.0971309545537893;1.097094322644163;0.7618045524552661;0.11931392787297447;0.7711272188169596
90.05942;1.0910813434852498;0.8332988939436239;0.7637360144669684;0.11597110206242854;0.1063020170043016;1.0940761449075134;9.998986784168421;0.8336509012605823;1.0971301227380623;1.0970953168511839;0.7618035011330238;0.11931405257512148;0.7711284363777519
90.06942;1.0910777976132155;0.8333003452533351;0.7637352093964557;0.11597085733555286;0.10630196307232796;1.0940761234422367;9.999000321488026;0.833649185699019;1.097129279118691;1.0970962733486158;0.7618024396311862;0.11931417982603847;0.7711296356309862
90.07942;1.091074205180657;0.8333018303776226;0.7637343626439801;0.11597061618040194;0.10630191688358268;1.094076154335067;9.999013859243178;0.8336474539695651;1.0971284180672285;1.0970971848049622;0.7618013686379062;0.11931430892278988;0.7711308123373983
90.08942;1.0910705626535702;0.8333033536444614;0.7637334758242114;0.11597037913724491;0.10630187828659504;1.0940762284129435;9.99902747018193;0.8336457041318007;1.0971275344398579;1.0970980452261045;0.7618002896367961;0.11931443906247148;0.7711319626771247
90.09942;1.0910668672239627;0.8333049195906939;0.7637325498712861;0.11597014668124074;0.10630184707519666;1.0940763366204629;9.999041251900763;0.833643934161775;1.0971266245440863;1.0970988502292953;0.7617992044860298;0.1193145694076979;0.7711330828588635
90.10942;1.0910631179108456;0.833306531485697;0.7637315849294251;0.11596991906790158;0.10630182306727193;1.0940764707035895;9.99905531507431;0.8336421411515275;1.0971256863347547;1.0970995966915553;0.7617981153000286;0.1193146991272368;0.7711341682768627
90.11942;1.0910593158068664;0.83330819013106;0.7637305809494264;0.11596969625089809;0.1063018060899484;1.0940766232128396;9.999069767098668;0.8336403209450635;1.0971247194696017;1.097100282714521;0.7617970247996978;0.11931482731782653;0.7711352133359691
90.12942;1.091055463580562;0.8333098938201942;0.7637295385400762;0.11596947793035332;0.10630179599301527;1.0940767876075066;9.999084700126193;0.8336384684585633;1.0971237266921443;1.09710090751411;0.7617959361113849;0.11931495302927397;0.7711362123456936
90.13942;1.0910515646359957;0.8333116393527815;0.7637284589211171;0.11596926360969496;0.10630179273047996;1.094076959254223;9.999100180264731;0.8336365783329719;1.0971227147280584;1.09710147092438;0.7617948528020315;0.11931507540724011;0.7711371605175424
90.14942;1.0910476218481064;0.8333134232224917;0.763727343300728;0.11596905259777102;0.1063017964051073;1.0940771359751775;9.999116246297579;0.8336346454042878;1.0971216918448459;1.0971019736619012;0.7617937797889784;0.11931519376578623;0.7711380541631824
90.15942;1.0910436364443539;0.8333152421576521;0.7637261930828627;0.11596884408384464;0.1063018071694018;1.0940773164156488;9.999132924508642;0.8336326646479952;1.0971206645591083;1.0971024176995452;0.7617927235480181;0.11931530766605392;0.7711388903051466
90.16942;1.0910396089421481;0.8333170924478178;0.7637250104898213;0.1159686373176182;0.10630182506102284;1.094077497846241;9.999150246953906;0.8336306313513964;1.0971196372289767;1.0971028052286624;0.7617916910601636;0.11931541698130516;0.7711396661221604
90.17942;1.0910355414798911;0.8333189692643361;0.7637237983621653;0.11596843171647714;0.10630184991030056;1.0940776763968028;9.99916825605317;0.8336285421271356;1.097118614303261;1.0971031375865001;0.7617906887649737;0.11931552169043984;0.7711403784343714
90.18942;1.0910314386409166;0.8333208675569643;0.763722559464892;0.11596822680685262;0.10630188132061022;1.094077849108943;9.999186992707523;0.8336263956382581;1.0971176026959422;1.0971034156807562;0.761789722104187;0.11931562161481891;0.7711410236586388
90.19942;1.0910273064324278;0.8333227834363829;0.7637212964625376;0.11596802215099807;0.10630191872683852;1.0940780151384157;9.999206481392966;0.833624192156262;1.0971166123559157;1.0971036410089594;0.7617887953401066;0.11931571647653437;0.77114159826811
90.20942;1.0910231509772421;0.833324714733536;0.7637200128104477;0.11596781743900703;0.1063019615562481;1.0940781758005214;9.999226727912122;0.8336219329166326;1.097115654971206;1.097103815885726;0.7617879112652178;0.11931580604322214;0.7711420992214043
90.21942;1.0910189775269143;0.8333266611147703;0.7637187134191259;0.11596761263199243;0.10630200937383727;1.0940783343086709;9.999247726585494;0.8336196200699688;1.0971147419646226;1.0971039428662266;0.7617870708570257;0.11931589009700133;0.7711425241922423
90.22942;1.0910147903647054;0.8333286240671774;0.7637174041734102;0.11596740790185177;0.10630206189658775;1.0940784948497317;9.999269466777239;0.8336172567365855;1.0971138833689027;1.0971040244346548;0.7617862736703352;0.11931596842623769;0.7711428717053467
90.23942;1.091010594072074;0.8333306066827663;0.7637160911808006;0.11596720345185366;0.1063021189330335;1.0940786614224844;9.999291940112627;0.8336148465318125;1.097113088188213;1.0971040631910536;0.7617855185897073;0.11931604097351219;0.7711431411278346
90.24942;1.0910063947224895;0.833332612689685;0.7637147805296102;0.11596699949194489;0.10630218033816904;1.0940788375188104;9.999315143490364;0.8336123925450211;1.0971123650045358;1.0971040623254353;0.7617848036007131;0.11931610795354239;0.7711433326010357
90.25942;1.0910021997849173;0.8333346447899533;0.7637134781312058;0.11596679631943758;0.10630224596655001;1.0940790259987707;9.999339068695482;0.833609896553754;1.0971117214163257;1.097104026136374;0.7617841254664677;0.11931616977007294;0.7711434471660249
90.26942;1.090998017468844;0.8333367041218863;0.7637121893738081;0.1159665942789442;0.10630231559611081;1.0940792285552412;9.99936368962363;0.8336073591553633;1.0971111620496055;1.0971039600370205;0.7617834807268119;0.11931622685353033;0.7711434871278233
90.27942;1.0909938561585193;0.8333387906664161;0.7637109185263874;0.11596639364195331;0.10630238889925044;1.094079445408413;9.999388963650988;0.8336047806023349;1.0971106868707792;1.0971038701761833;0.7617828669133997;0.1193162795817726;0.771143456016564
90.28942;1.0909897241732402;0.8333409025638371;0.7637096684832319;0.11596619459016905;0.1063024655015915;1.0940796757745586;9.99941484105895;0.8336021616865735;1.0971102920697509;1.0971037627422875;0.7617822826688208;0.11931632824715868;0.7711433577163082
90.29942;1.0909856302339291;0.8333430353423593;0.7637084415165091;0.11596599729366035;0.10630254503881977;1.094079919208318;9.999441268464635;0.8335995040005578;1.0971099725158728;1.097103643196966;0.7617817275859283;0.11931637305814798;0.7711431955471258
90.30942;1.0909815840965627;0.8333451823312378;0.7637072404187069;0.11596580195577467;0.10630262718611602;1.094080176584254;9.999468188852468;0.8335968097549475;1.0971097229236841;1.0971035159397855;0.7617812027291807;0.11931641419064892;0.7711429719186322
90.31942;1.0909775962356598;0.833347334811925;0.7637060694113993;0.11596560880008101;0.10630271172302833;1.0940804495946226;9.999495543150566;0.833594081840775;1.0971095374934738;1.0971033837846085;0.7617807109616412;0.11931645181901318;0.7711426883885822
90.32942;1.0909736770220482;0.8333494817872859;0.7637049342381055;0.11596541807365471;0.10630279857925576;1.0940807402992376;9.999523267723763;0.833591323938301;1.0971094095841094;1.0971032472207658;0.7617802559991923;0.1193164861445169;0.7711423459865644
90.33942;1.0909698372753673;0.8333516110399553;0.7637038409932306;0.11596523010264762;0.10630288784065133;1.0940810521487327;9.999551292678536;0.8335885403297857;1.0971093320765157;1.0971031046452993;0.76177984112079;0.11931651745820811;0.7711419454949163
90.34942;1.0909660898978084;0.8333537111866066;0.7637027948375329;0.11596504535254147;0.10630297979825255;1.094081391432931;9.999579550306226;0.833585735390389;1.0971092983243438;1.0971029534353998;0.7617794688265594;0.11931654617084658;0.7711414876147493
90.35942;1.0909624499148165;0.8333557730226002;0.7637017996761822;0.11596486446238394;0.10630307493610111;1.094081767112164;9.999607981135052;0.8335829131432263;1.0971093027612813;1.0971027908451836;0.7617791409883258;0.11931657277844776;0.7711409733666195
90.36942;1.0909589324179483;0.8333577892900899;0.7637008585238975;0.11596468825273366;0.1063031737928965;1.0940821882762646;9.999636529522899;0.8335800776139904;1.097109340397363;1.0971026147342648;0.7617788595458554;0.11931659779167532;0.7711404040519988
90.37942;1.0909555502784807;0.8333597534399064;0.763699973873476;0.11596451767905849;0.10630327681024858;1.0940826619545694;9.99966514263608;0.8335772334680263;1.0971094061946496;1.0971024239165115;0.76177862783645;0.1193166217112882;0.7711397803343941
90.38942;1.0909523132696544;0.8333616592594096;0.7636991475931378;0.11596435367835607;0.10630338418632891;1.094083194202745;9.9996937733571;0.8335743861106972;1.097109495271268;1.0971022179492291;0.7617784505067964;0.11931664510230258;0.7711391021067456
90.39942;1.0909492288874458;0.8333635017005796;0.7636983808592623;0.11596419694731186;0.10630349579672455;1.0940837925138769;9.999722377068803;0.8335715414647874;1.0971096033489873;1.0971019972845635;0.7617783318558699;0.11931666866797025;0.7711383697742613
90.40942;1.0909463029112327;0.833365277315776;0.7636976744398957;0.11596404787452719;0.10630361131144911;1.0940844665280556;9.999750909125906;0.8335687054067557;1.097109726405222;1.097101763491779;0.7617782748860344;0.11931669321417192;0.7711375848126276
90.41942;1.0909435384314403;0.8333669841800679;0.7636970285198904;0.1159639067174957;0.1063037304560917;1.0940852275199484;9.999779326687285;0.833565883162013;1.0971098600515297;1.0971015182917176;0.7617782812433773;0.11931671955465734;0.7711367488302433
90.42942;1.090940935327379;0.8333686220397944;0.7636964422078623;0.11596377377590188;0.10630385316193011;1.0940860876450766;9.999807586911352;0.8335630798353607;1.0971100000054104;1.0971012619379765;0.7617783509526679;0.11931674849266588;0.771135863079275
90.43942;1.0909384917382101;0.8333701919946894;0.7636959136282184;0.11596364938961985;0.10630397950337786;1.0940870585883267;9.99983564801316;0.8335603015484394;1.0971101428775702;1.0971009923997046;0.7617784824354487;0.11931678084395196;0.7711349291100047
90.44942;1.0909362063383468;0.8333716949983381;0.763695440478048;0.1159635339109242;0.10630410967375724;1.0940881497331996;9.99986348141215;0.8335575549837753;1.0971102861029445;1.0971007055044528;0.7617786736897326;0.11931681737272866;0.7711339491642952
90.45942;1.0909340798696072;0.833373130351187;0.7636950201903769;0.11596342773764946;0.10630424410137197;1.094089366947803;9.999891080105433;0.8335548455145251;1.0971104274780548;1.0971003954751324;0.7617789238076935;0.11931685870255451;0.7711329261454352
90.46942;1.090932115427348;0.8333744959155674;0.7636946492883319;0.1159633312791254;0.10630438349948129;1.0940907128845891;9.999918449079036;0.833552176347255;1.0971105640385148;1.0971000556607176;0.7617792334753758;0.1193169053230887;0.7711318640803527
90.47942;1.0909303176545126;0.8333757895944122;0.7636943230066655;0.11596324483521049;0.10630452876625723;1.0940921881967494;9.999945590756841;0.8335495494260585;1.097110690469417;1.0970996790203185;0.7617796043726576;0.11931695765277792;0.7711307681098485
90.48942;1.0909286913836231;0.833377010044155;0.7636940362645556;0.11596316847911972;0.10630468081281076;1.094093792341457;9.999972504574131;0.833546966663772;1.0971107997012077;1.097099258125105;0.7617800383938361;0.11931701604888796;0.7711296429780183
90.49942;1.0909272407212511;0.8333781562412496;0.763693784843423;0.11596310204153651;0.10630484036002429;1.0940955240157872;9.999999193798155;0.8335444302083097;1.0971108859065473;1.09709878570181;0.7617805375065795;0.11931708077758478;0.7711284917220911
90.50942;1.0909259691724775;0.8333792267290163;0.7636935653870692;0.115963045236225;0.10630500781703808;1.0940973818114255;10.000025665682537;0.8335419422728245;1.0971109461426631;1.097098256009239;0.7617811041476159;0.11931715198011132;0.7711273162628207
90.51942;1.0909248797197233;0.8333802187581218;0.7636933751721896;0.11596299775209337;0.10630518340166546;1.0940993644938455;10.000051924026943;0.8335395051585185;1.0971109789760114;1.097097665526308;0.7617817412820572;0.11931722961486854;0.7711261186423026
90.52942;1.0909239734806642;0.833381128003821;0.7636932123577534;0.11596295924928365;0.10630536729458616;1.094101470816905;10.000077955239817;0.8335371204910503;1.0971109826332233;1.097097012256027;0.7617824516207035;0.11931731350550558;0.7711249006586893
90.53942;1.090923247751799;0.8333819496636499;0.7636930754293901;0.11596292944715147;0.10630555952378799;1.0941036994439894;10.000103722305019;0.8335347881025275;1.0971109551603746;1.0970962941926985;0.7617832365398436;0.11931740349093001;0.7711236623358365
90.54942;1.090922695916535;0.8333826801165453;0.7636929617052156;0.11596290828717411;0.1063057598137864;1.0941060487837995;10.000129178037556;0.8335325065948629;1.0971108956846687;1.0970955078750035;0.7617840954724154;0.11931749939437877;0.7711224017004845
90.55942;1.0909223097319334;0.8333833173049585;0.7636928665953734;0.1159628959566501;0.10630596764947123;1.0941085168232008;10.000154280831884;0.8335302751531032;1.0971108043937154;1.097094648316339;0.761785026142114;0.11931760084639237;0.7711211162605707
90.56942;1.0909220813810654;0.8333838596151215;0.763692784471476;0.1159628927558967;0.10630618232154489;1.0941111007172135;10.000178999048705;0.8335280943583332;1.0971106808227458;1.0970937100426048;0.7617860255945867;0.11931770717309415;0.771119804456168
90.57942;1.0909220040509018;0.8333843055042129;0.7636927098955688;0.11596289898628606;0.10630640285894001;1.0941137961959457;10.000203309249006;0.8335259656747043;1.0971105228335987;1.0970926876150946;0.7617870915667548;0.11931781736041301;0.7711184663892485
90.58942;1.0909220721966273;0.8333846548465939;0.7636926377578178;0.11596291491561297;0.10630662805566563;1.094116597840156;10.000227197342749;0.8335238911247318;1.0971103282715626;1.0970915753947104;0.7617882232762123;0.11931793018461043;0.7711171043559057
90.59942;1.0909222816225344;0.8333849097019115;0.7636925630091054;0.11596294073636246;0.10630685658973431;1.094119499193889;10.00025065912462;0.8335218734760323;1.0971100970544256;1.0970903676030406;0.7617894207597672;0.11931804448421605;0.7711157230610737
90.60942;1.0909226289420508;0.8333850729404452;0.7636924811683171;0.11596297651445094;0.10630708709488605;1.0941224920410855;10.000273694549522;0.8335199158898634;1.0971098305269062;1.097089058901415;0.7617906831824343;0.11931815930925693;0.771114328910002
90.61942;1.0909231108359552;0.8333851466120804;0.7636923890896864;0.11596302219366894;0.10630731818672579;1.094125566453815;10.000296309652594;0.8335180209417897;1.0971095292417479;1.0970876447571996;0.7617920074789025;0.11931827391511883;0.7711129288854661
90.62942;1.0909237239004044;0.833385132019896;0.763692284950584;0.1159630776578203;0.10630754850025353;1.0941287114449652;10.000318529061621;0.8335161898914284;1.0971091921062615;1.0970861214579166;0.7617933884564922;0.11931838772014533;0.7711115299970439
90.63942;1.090924465310283;0.8333850304027304;0.7636921676799224;0.1159631427570673;0.10630777676642504;1.0941319154298708;10.000340398686314;0.8335144231002931;1.0971088169598049;1.0970844861387103;0.7617948199798291;0.11931850021967524;0.7711101392966063
90.64942;1.0909253336159783;0.8333848426498942;0.7636920364532097;0.11596321726589892;0.10630800185240531;1.0941351667521522;10.000361973546497;0.8335127214852835;1.0971084011539263;1.0970827371220133;0.7617962957591528;0.11931861090832337;0.7711087640589583
90.65942;1.0909263289794877;0.8333845686099433;0.763691890052783;0.11596330092202087;0.10630822266390909;1.0941384539474042;10.000383304888544;0.8335110872094494;1.0971079417684855;1.097080874676102;0.7617978098777795;0.11931871927579944;0.7711074119679274
90.66942;1.090927452519862;0.8333842073703706;0.7636917261251926;0.11596339357483619;0.10630843800337128;1.0941417656911465;10.000404435339133;0.8335095228499977;1.097107435318308;1.0970789017132245;0.7617993576445315;0.11931882480217919;0.7711060910457039
90.67942;1.090928705565795;0.8333837584804665;0.7636915409988256;0.11596349520720824;0.10630864651211507;1.0941450903795347;10.000425401123223;0.833508030324826;1.0971068772542603;1.0970768242729345;0.7618009358520166;0.11931892693418746;0.7711048092463035
90.68942;1.0909300898432492;0.8333832225561969;0.7636913304372778;0.1159636057981268;0.10630884667426223;1.0941484154399013;10.000446232100602;0.833506610435495;1.0971062621506986;1.0970746520794565;0.7618025418908072;0.11931902512387083;0.7711035739205188
90.69942;1.0909316071965836;0.833382600717321;0.7636910908594015;0.11596372528807368;0.10630903690310736;1.0941517276556663;10.00046694217496;0.833505263196641;1.0971055844841;1.0970723980071142;0.7618041724628103;0.11931911890413306;0.771102391055742
90.70942;1.0909332579924564;0.8333818942498316;0.7636908199200969;0.11596385368034538;0.10630921572878513;1.0941550148848809;10.000487522576545;0.8335039889390461;1.0971048394933942;1.0970700761320167;0.7618058230733366;0.1193192078074635;0.7711012643045947
90.71942;1.090935040021313;0.8333811052402801;0.7636905164050038;0.11596399112421893;0.10630938192305339;1.094158268107069;10.000507947964953;0.8335027890870795;1.0971040239125023;1.097067700617833;0.7618074886532779;0.1193192911660236;0.7711001944360273
90.72942;1.090936948469859;0.8333802367150531;0.7636901800929182;0.11596413790647599;0.10630953445050433;1.0941614824715995;10.00052818116979;0.8335016652867948;1.0971031361461396;1.0970652857062564;0.7618091644381881;0.1193193681233078;0.771099179902622
90.73942;1.0909389765799207;0.8333792914239211;0.7636898109462408;0.11596429428286412;0.10630967232971673;1.0941646564558054;10.000548164786222;0.833500617747009;1.0971021761747035;1.0970628453932443;0.7618108465864636;0.11931943779644613;0.7710982183313644
90.74942;1.0909411167244671;0.833378271147155;0.7636894078762334;0.11596446029023753;0.10630979456402262;1.0941677896091122;10.000567814129738;0.8334996448283933;1.0971011460387645;1.0970603930088152;0.7618125329110387;0.11931949930366141;0.7710973078654011
90.75942;1.0909433604915866;0.8333771773832385;0.7636889687009885;0.11596463578664479;0.1063099002625413;1.0941708809389674;10.000587034698803;0.8334987442638906;1.0971000504204886;1.0970579412950883;0.7618142232706964;0.11931955178172844;0.7710964477952013
90.76942;1.0909456978094345;0.8333760118433674;0.763688490954461;0.115964820632934;0.10630998886280502;1.0941739293938735;10.00060575178838;0.8334979146435721;1.0970988963843464;1.0970555023320208;0.7618159189162235;0.11931959452916435;0.7710956388098618
90.77942;1.0909481170879471;0.8333747764015972;0.7636879725628041;0.1159650147849365;0.10631006023891645;1.0941769347945285;10.000623917004166;0.8334971558846249;1.0970976926425642;1.0970530862757364;0.7618176216562289;0.11931962708835402;0.771094882956312
90.78942;1.0909506063784564;0.8333734731112601;0.7636874122567034;0.11596521828203936;0.10631011462537783;1.094179897759574;10.000641495021645;0.8334964689282292;1.097096449151074;1.09705070044643;0.7618193335635328;0.11931964916609299;0.771094183297604
90.79942;1.0909531538760249;0.8333721042436666;0.7636868095756786;0.11596543127286786;0.10631015248462067;1.0941828195303618;10.000658458122105;0.8334958556616088;1.097095176763713;1.0970483504992081;0.761821056901909;0.11931966047832626;0.7710935435335692
90.80942;1.0909557481461776;0.8333706726047198;0.7636861651975068;0.11596565406455552;0.10631017444695434;1.0941857013438536;10.000674787906393;0.8334953189966716;1.0970938862351747;1.0970460416452987;0.7618227938880723;0.11931966058794677;0.7710929672429482
90.81942;1.0909583786144894;0.8333691818471782;0.7636854817158331;0.11596588703738483;0.1063101813160563;1.0941885429138614;10.00069047434134;0.8334948622427603;1.0970925867620187;1.0970437783885627;0.7618245460441913;0.11931964886809823;0.7710924568212612
90.82942;1.0909610355984534;0.8333676360073667;0.7636847634922816;0.11596613046561235;0.1063101741025764;1.0941913418457898;10.000705516725136;0.833494488165978;1.0970912850574517;1.0970415636828865;0.7618263139622935;0.11931962470077716;0.7710920130883504
90.83942;1.09096371059319;0.8333660390274031;0.7636840152729598;0.11596638444448015;0.10631015402263504;1.0941940946814712;10.000719924789067;0.8334941987989097;1.097089985854442;1.0970393981385345;0.7618280982694698;0.11931958768746617;0.7710916356089772
90.84942;1.0909663968451402;0.8333643950676777;0.7636832405826001;0.11596664896091062;0.10631012242056122;1.0941967976862352;10.000733710473163;0.8334939960292479;1.0970886928596326;1.0970372798761328;0.7618299005829947;0.11931953762022754;0.7710913231077509
90.85942;1.0909690892509767;0.8333627088528506;0.7636824409657638;0.11596692398118953;0.10631008074470721;1.094199446764116;10.000746874782067;0.8334938825194387;1.097087408897445;1.0970352050453862;0.7618317232497177;0.11931947431026274;0.771091073912018
90.86942;1.0909717841860798;0.8333609856954003;0.7636816162848604;0.11596720945430208;0.10631003056656252;1.0942020380849262;10.000759406602157;0.8334938620222007;1.0970861359194952;1.0970331682795822;0.761833568260606;0.1193193974333793;0.7710908866761571
90.87942;1.090974479576096;0.8333592316698204;0.7636807650889765;0.11596750518566845;0.10630997342104974;1.094204569452276;10.000771292106393;0.8334939385656948;1.0970848750346889;1.0970311630310172;0.7618354362623394;0.1193193064906974;0.7710907610996645
90.88942;1.0909771743132357;0.8333574536460275;0.7636798844231049;0.1159678106889667;0.10630991060064526;1.0942070410177835;10.000782516775951;0.8334941155863034;1.0970836262770498;1.0970291821789473;0.76183732657499;0.11931920095302177;0.7710906980351946
90.89942;1.0909798670090418;0.8333556585256674;0.7636789696967933;0.11596812523645934;0.10630984323778195;1.094209454703357;10.000793058293599;0.8334943953358712;1.0970823887932304;1.0970272195962871;0.7618392381700483;0.11931908049945045;0.7710906990725361
90.90942;1.0909825556152748;0.8333538520396471;0.763678015486286;0.1159684480490351;0.10630977253766365;1.094211812728004;10.000802880841578;0.8334947778366566;1.0970811615175455;1.0970252721483134;0.7618411702958134;0.11931894521699274;0.7710907660939679
90.91942;1.090985238438016;0.833352038351184;0.7636770169211169;0.11596877835061077;0.10630969984130094;1.094214116371452;10.000811938092339;0.8334952602351988;1.0970799435540335;1.0970233401585254;0.7618431223559734;0.11931879564106342;0.7710909013359244
90.92942;1.0909879147116877;0.8333502206680161;0.7636759704448525;0.11596911526536238;0.10630962652123987;1.094216365728012;10.000820182876623;0.83349583783301;1.0970787335886938;1.0970214266570695;0.7618450942164183;0.11931863256643047;0.7710911078725947
90.93942;1.0909905838240093;0.8333484015950451;0.7636748741209995;0.11596945776841422;0.10630955380438277;1.0942185605174153;10.000827574744884;0.83349650582742;1.0970775290157417;1.0970195367643079;0.7618470868406876;0.11931845681289273;0.771091389909717
90.94942;1.0909932448974498;0.8333465829758494;0.7636737280985074;0.11596980478593796;0.10630948262160454;1.094220700761767;10.000834082460115;0.8334972599091846;1.0970763261973655;1.0970176761469042;0.7618491018569865;0.11931826912325635;0.7710917528708716
90.95942;1.0909958972225602;0.8333447660528646;0.7636725346146213;0.1159701553652082;0.10630941360791923;1.0942227857603888;10.000839682812645;0.8334980956485122;1.0970751209550165;1.097015848915032;0.7618511404364122;0.11931807011123867;0.7710922029190204
