time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
92.83942;1.0910900793655685;0.8333455498632686;0.7637729946388148;0.11598228070347386;0.10630176630027877;1.0938258483763228;9.999141884252218;0.8334925627130672;1.0970283774603153;1.0971268530436622;0.7618520144590549;0.11929643909392106;0.7711067863390336
92.84942;1.091093011568981;0.8333436695612351;0.7637732299712157;0.11598237776063636;0.10630164861860712;1.0938276617783753;9.999124354962314;0.8334940308723253;1.0970274316313577;1.0971248790847627;0.7618518307433927;0.11929660016078503;0.7711069931378809
92.85942;1.0910959896507497;0.8333418317477115;0.7637733649445793;0.11598247124194828;0.1063015303471762;1.0938295983729018;9.999107135746415;0.8334955168159226;1.0970264543403443;1.0971230026713514;0.7618516826424871;0.1192967701309739;0.7711071015297641
92.86942;1.0910990034302195;0.8333400416158601;0.7637733907724273;0.115982561870501;0.10630141082535595;1.0938316563667525;9.999090203758824;0.8334970218872569;1.0970254566268047;1.0971212173321563;0.7618515685003557;0.11929694935519065;0.7711071107267861
92.87942;1.0911020416626553;0.8333383031885723;0.7637733010498134;0.11598265020718508;0.10630128929776105;1.093833834530932;9.999073539791835;0.8334985482409595;1.0970244493987193;1.0971195148701391;0.7618514867438649;0.11929713793033854;0.7711070200349299
92.88942;1.09110509031767;0.8333366188053968;0.7637730918164878;0.11598273664364141;0.10630116495149336;1.0938361323029173;9.999057138267798;0.8335000986648183;1.0970234437277055;1.0971178870021856;0.7618514356979919;0.1192973357826373;0.7711068294608648
92.89942;1.0911081335849935;0.8333349886989118;0.7637727615221086;0.11598282148080416;0.10630103684195912;1.0938385483368973;9.999041011432551;0.8335016767566102;1.0970224516063642;1.0971163273384628;0.7618514124755635;0.11929754268195705;0.771106540564654
92.90942;1.0911111565329004;0.8333334109559222;0.7637723101865738;0.1159829050265966;0.10630090392145652;1.0938410790255353;9.999025187956876;0.8335032865493551;1.0970214848041309;1.0971148313106092;0.7618514124209321;0.11929775822523149;0.7711061564706827
92.91942;1.091114147076458;0.8333318820604398;0.7637717383349353;0.11598298762146912;0.10630076524095725;1.0938437180816276;9.999009702621677;0.8335049320557618;1.0970205524003573;1.0971133951565244;0.7618514298669024;0.11929798186023981;0.7711056814382183
92.92942;1.091117096043187;0.8333303976241416;0.7637710467757186;0.11598306955893439;0.10630062011554313;1.0938464570896573;9.998994585972335;0.8335066169137108;1.0970196598654507;1.0971120150828364;0.7618514593555598;0.11929821292337933;0.7711051205998258
92.93942;1.0911199956369784;0.8333289529902345;0.763770237094628;0.11598315092887349;0.10630046814790543;1.0938492868550191;9.99897986240634;0.8335083439640468;1.0970188104669782;1.09711068728912;0.7618514965023092;0.11929845064753732;0.7711044791496694
92.94942;1.0911228377673055;0.8333275439716493;0.7637693122767919;0.11598323158403258;0.1063003091744872;1.0938521987108407;9.998965546992338;0.8335101148442675;1.0970180067081734;1.0971094098523815;0.7618515381075669;0.11929869420647908;0.7711037613640128
92.95942;1.091125613326309;0.8333261675087813;0.7637682769721831;0.11598331128784659;0.10630014318370068;1.0938551848224702;9.998951639427242;0.8335119294060043;1.0970172497427135;1.0971081849953048;0.7618515817294785;0.11929894281268902;0.7711029703310545
92.96942;1.091128313031846;0.833324821884364;0.7637671369503871;0.1159833897928145;0.10629997021249547;1.0938582382561903;9.99893812922922;0.8335137856211728;1.0970165384321402;1.09710701813386;0.7618516253744255;0.11929919572032252;0.7711021082617016
92.97942;1.0911309293025202;0.8333235065199328;0.7637658982151785;0.11598346675756409;0.10629979026432643;1.093861354006573;9.99892501122484;0.8335156802996323;1.0970158703723931;1.0971059138840433;0.7618516671007569;0.11929945217304942;0.7711011771344888
92.98942;1.0911334571314268;0.8333222209755934;0.7637645670889042;0.11598354168771288;0.10629960334342536;1.0938645300060144;9.998912289794035;0.8335176095307857;1.0970152437123248;1.0971048735668978;0.7618517046104223;0.11929971146866652;0.7711001788497166
92.99942;1.0911358937831717;0.8333209634607699;0.76376315113598;0.11598361400064336;0.10629940957797965;1.0938677661222482;9.998899966505807;0.8335195687716891;1.0970146583090747;1.097103895644253;0.7618517353853633;0.11929997296765207;0.7710991145246712
93.00942;1.0911382387418473;0.8333197306731085;0.7637616593595814;0.11598368312692113;0.10629920930274125;1.0938710613343248;9.998888031698552;0.8335215533284255;1.0970141165727088;1.0971029763942004;0.761851756728952;0.11930023589550624;0.7710979845099031
93.01942;1.091140493426027;0.8333185194397956;0.7637601013543794;0.1159837485402742;0.10629900305641632;1.0938744118389714;9.998876465718181;0.8335235588369679;1.0970136235231067;1.0971021099572604;0.761851765635205;0.11930049921708784;0.7710967896899655
93.02942;1.0911426599436678;0.8333173277843067;0.7637584864857137;0.11598380976022771;0.10629879150134455;1.0938778116470307;9.998865237547573;0.8335255811293365;1.097013185642768;1.0971012889047569;0.7618517591132763;0.1193007617378919;0.7710955320544493
93.03942;1.0911447399759917;0.833316154022682;0.7637568236279271;0.11598386642109577;0.10629857535119706;1.0938812541123746;9.998854303277064;0.8335276158138909;1.0970128093318963;1.097100505432737;0.7618517343454378;0.11930102223191508;0.7710942139505791
93.04942;1.0911467347279606;0.8333149959268892;0.7637551209001713;0.11598391831490093;0.10629835540903969;1.0938847328750791;9.998843614620327;0.8335296580080567;1.097012499164465;1.097099752445332;0.7618516884321664;0.11930127949636204;0.7710928377219715
93.05942;1.0911486455273374;0.8333138516924382;0.7637533854412051;0.11598396534945042;0.10629813262334561;1.093888241802147;9.998833133324096;0.8335317017610141;1.0970122567001497;1.0970990235132023;0.7618516181527756;0.11930153238771243;0.771091406201192
93.06942;1.0911504738766178;0.8333127213559627;0.7637516240811111;0.11598400752223294;0.1062979080396535;1.093891774064771;9.99882283967116;0.8335337392571376;1.0970120815393345;1.0970983117993507;0.7618515199028356;0.11930177980746534;0.7710899231602941
93.07942;1.091152220196025;0.833311606740408;0.7637498440060762;0.115984044936388;0.10629768271253486;1.093895321674879;9.998812732519843;0.8335357613513538;1.0970119736672823;1.097097610133184;0.761851390208941;0.11930202063480178;0.7710883931629908
93.08942;1.0911538824113791;0.8333105102275624;0.7637480519627139;0.11598407786966111;0.10629745766838192;1.0938988763223638;9.998802827485129;0.8335377593416827;1.0970119341113516;1.097096912508333;0.7618512263994789;0.11930225370721449;0.7710868213140827
93.09942;1.0911554561066;0.8333094338783659;0.7637462532404203;0.11598410684022278;0.10629723388638353;1.0939024308993541;9.998793151631496;0.8335397261159184;1.0970119633387587;1.0970962144195286;0.7618510264153976;0.11930247786940448;0.771085213830967
93.10942;1.091156935963372;0.8333083793331341;0.7637444521963597;0.11598413252278812;0.10629701221550542;1.0939059805900115;9.998783730557669;0.8335416561353108;1.0970120592979908;1.097095511595608;0.7618507879047397;0.11930269204717657;0.7710835786001569
93.11942;1.0911583167714378;0.8333073478587563;0.7637426533247104;0.11598415558206684;0.10629679326323774;1.093909522605157;9.998774583759559;0.833543544570548;1.097012216774797;1.0970947991607145;0.7618505076085635;0.11930289534162769;0.7710819243670973
93.12942;1.0911595930231335;0.8333063402795595;0.763740861326303;0.11598417660255138;0.10629657742652092;1.0939130550878318;9.9987657349825;0.8335453860108613;1.0970124282366813;1.097094072042643;0.7618501818424022;0.11930308715979766;0.7710802594466253
93.13942;1.0911607585459595;0.8333053570292746;0.7637390809887774;0.11598419614264044;0.10629636504104512;1.0939165765288978;9.998757214345533;0.833547173520246;1.0970126849278694;1.0970933254457802;0.7618498080156854;0.1193032673458908;0.7710785912614405
93.14942;1.0911618071818692;0.8333043980446132;0.7637373177485092;0.11598421479879933;0.10629615640296461;1.0939200858524925;9.998749045782395;0.8335488986020197;1.0970129776301352;1.09709255433424;0.761849386123037;0.11930343617020185;0.7710769265473743
93.15942;1.0911627325838862;0.8333034627882255;0.7637355776946613;0.11598423313684494;0.10629595165127581;1.0939235826865557;9.998741242131112;0.8335505519427748;1.0970132975998999;1.0970917527949362;0.7618489189267681;0.11930359417572857;0.7710752718022382
93.16942;1.0911635273197446;0.8333025515685291;0.7637338666064726;0.1159842515074584;0.10629575069863255;1.0939270676276234;9.998733815295104;0.8335521239580799;1.097013637094071;1.097090914202036;0.7618484108143768;0.1193037420574685;0.7710736340539022
93.17942;1.091164183250925;0.8333016671490536;0.7637321896548678;0.11598426995402326;0.1062955532688875;1.0939305420332406;9.998726784108863;0.8335536050347238;1.097013988784956;1.097090031566008;0.7618478668523175;0.11930388056981274;0.7710720215713087
93.18942;1.0911646923078482;0.8333008144834309;0.763730552208823;0.11598428830293828;0.10629535901848212;1.093934007171255;9.998720171050191;0.8335549863972561;1.0970143451733554;1.0970890978725412;0.7618472927668165;0.11930401043500923;0.7710704435518193
93.19942;1.0911650467983496;0.8332999992900342;0.7637289605238213;0.11598430629894389;0.10629516766948408;1.0939374638487114;9.998713999144835;0.833556261114637;1.0970146988353657;1.0970881067731775;0.7618466947854385;0.11930413233980229;0.7710689090619179
93.20942;1.0911652400355716;0.8332992274941644;0.7637274215568121;0.1159843237261693;0.10629497906402807;1.0939409128867361;9.998708298780075;0.8335574241720817;1.0970150426742549;1.0970870530396635;0.761846078986332;0.11930424690176873;0.7710674262505572
93.21942;1.091165267131582;0.8332985051384809;0.7637259423378806;0.1159843405381323;0.10629479317619993;1.0939443555349815;9.998703117881849;0.8335584716487439;1.097015370052845;1.097085932585964;0.7618454509231956;0.11930435451597496;0.7710660018883055
93.22942;1.0911651248070042;0.8332978374314238;0.7637245296472505;0.11598435691212972;0.10629461009848787;1.0939477940375895;9.998698519473823;0.8335593999037235;1.0970156753118512;1.0970847429516708;0.7618448155772125;0.11930445531275148;0.7710646413851231
93.23942;1.0911648103593785;0.8332972274965949;0.7637231899881409;0.11598437315918966;0.1062944299088609;1.09395123206976;9.998694567858317;0.833560205776732;1.0970159541140823;1.0970834840077348;0.7618441774874691;0.11930454932306624;0.7710633491876838
93.24942;1.0911643208697748;0.8332966760415751;0.7637219293446917;0.11598438955160582;0.1062942525136961;1.0939546738600485;9.998691323850156;0.8335608872415727;1.0970162038638602;1.0970821575266687;0.7618435408460449;0.11930463663621324;0.7710621285058207
93.25942;1.0911636530945295;0.8332961822215895;0.76372075254451;0.11598440619760804;0.10629407767634845;1.0939581228172481;9.99868885161253;0.8335614431384424;1.0970164246082494;1.0970807657674224;0.7618429091274908;0.1193047174081228;0.7710609807856962
93.26942;1.0911628047988824;0.8332957448899855;0.763719662661455;0.11598442303542451;0.10629390515579305;1.0939615808642476;9.998687222481884;0.8335618725110633;1.0970166187601016;1.0970793109602386;0.7618422849715958;0.11930479179627514;0.7710599065135039
93.27942;1.0911617767133255;0.8332953630989083;0.7637186609886277;0.11598443988424839;0.10629373479288225;1.0939650488378418;9.998686512052693;0.8335621747319694;1.0970167896145822;1.0970777963063283;0.7618416708018345;0.11930485993802617;0.7710589067829882
93.28942;1.0911605724908173;0.8332950360637887;0.7637177475857673;0.11598445647181549;0.10629356654313808;1.0939685277172633;9.998686790814796;0.8335623497272879;1.0970169414602953;1.0970762276175985;0.7618410688932419;0.1193049219583287;0.7710579837764596
93.29942;1.0911591971138228;0.8332947633071305;0.7637169219800188;0.11598447245176506;0.10629340049235493;1.0939720189445716;9.998688111375122;0.8335623973378734;1.097017081298642;1.0970746149080868;0.761840480548393;0.11930497792806055;0.7710571402479773
93.30942;1.0911576560969112;0.8332945446990597;0.7637161835770522;0.1159844874394717;0.106293236906907;1.0939755238526705;9.998690508938218;0.833562316927742;1.0970172189578387;1.0970729721876695;0.7618399060108711;0.11930502786641516;0.7710563788330954
93.31942;1.0911559551042074;0.8332943804752908;0.763715531571375;0.11598450106240889;0.10629307627387966;1.0939790439188348;9.998694012356545;0.8335621086532282;1.097017364907395;1.0970713148505855;0.7618393453818617;0.11930507191769282;0.7710557009415308
93.32942;1.0911540987599344;0.8332942715839813;0.7637149645162963;0.11598451298457711;0.10629291921545869;1.0939825811124269;9.998698636635995;0.8335617751924675;1.0970175286695265;1.0970696570193545;0.7618387991039782;0.11930511048831491;0.7710551061674203
93.33942;1.0911520897340046;0.8332942196421238;0.7637144796832621;0.11598452286301004;0.10629276631797316;1.0939861374461834;9.998704363122624;0.8335613220902444;1.097017719476701;1.097068010300695;0.7618382679613571;0.11930514409354279;0.7710545936041748
93.34942;1.0911499289640105;0.8332942261291809;0.763714072734453;0.11598453031750845;0.10629261799089659;1.0939897145577977;9.998711143098198;0.8335607572201366;1.0970179472562334;1.0970663837893186;0.7618377529815202;0.11930517313878942;0.7710541635501259
93.35942;1.0911476162947453;0.8332942914863603;0.7637137388863974;0.11598453496507118;0.10629247445144983;1.093993313685357;9.998718919773438;0.8335600901000175;1.097018222329858;1.0970647847628936;0.7618372546058125;0.1193051979393584;0.7710538178058165
93.36942;1.0911451515859447;0.8332944148272288;0.7637134747909453;0.11598453642040439;0.10629233584514874;1.093996935856336;9.998727636473761;0.8335593305662858;1.0970185545161446;1.0970632189284595;0.7618367718634721;0.11930521889886071;0.7710535590633916
93.37942;1.0911425364022838;0.8332945946601646;0.7637132789242926;0.11598453431415845;0.10629220236328348;1.0940005822765853;9.998737231382915;0.8335584870530313;1.0970189524491738;1.0970616900179728;0.7618363026401925;0.119305236649295;0.7710533896960403
93.38942;1.0911397754877195;0.8332948298610245;0.763713150580753;0.11598452842635157;0.106292074232567;1.094004254684831;9.99874764281924;0.833557565653915;1.097019423498187;1.0970601996897855;0.7618358443273909;0.11930525203925207;0.7710533103581335
93.39942;1.0911368770236123;0.8332951194251327;0.7637130889988369;0.11598451875226408;0.10629195158267193;1.0940079550856736;9.998758820728247;0.8335565703008174;1.0970199733084418;1.0970587482014615;0.7618353942131746;0.11930526595953375;0.7710533196874911
93.40942;1.0911338511681445;0.8332954611393396;0.7637130931970088;0.1159845053807573;0.10629183432392166;1.0940116850946762;9.998770721190049;0.8335555034387709;1.0970206039705908;1.0970573355406308;0.7618349489860468;0.11930527919435102;0.7710534150635195
93.41942;1.0911307085305337;0.8332958509001236;0.7637131622575596;0.11598448839084052;0.10629172213490257;1.0940154456051332;9.998783293978025;0.833554367104334;1.097021313268223;1.0970559615140631;0.7618345032208403;0.1193052924584213;0.7710535935370696
93.42942;1.09112746033957;0.8332962833241224;0.7637132955796009;0.11598446794508167;0.10629161454148585;1.0940192363397343;9.998796483286663;0.8335531641659379;1.0970220967320905;1.0970546243518606;0.7618340487594439;0.11930530650117911;0.7710538522441381
93.43942;1.0911241190698142;0.8332967525528607;0.7637134930646229;0.11598444447448844;0.10629151106009917;1.0940230554084196;9.998810238033412;0.8335518986422356;1.0970229493158032;1.097053320428998;0.7618335760324453;0.11930532208278466;0.7710541876721724
93.44942;1.0911206975702865;0.8332972526445421;0.7637137554790931;0.11598441874288816;0.10629141125918698;1.0940268997738773;9.998824528128422;0.8335505750789984;1.0970238642515906;1.0970520458375685;0.7618330759765167;0.11930533987440749;0.7710545946455052
93.45942;1.0911172073462418;0.8332977776176681;0.7637140845694438;0.11598439173348477;0.10629131460744413;1.0940307657154666;9.998839355789531;0.8335491981009473;1.0970248317679436;1.0970507976456318;0.7618325410081596;0.11930536047332649;0.771055066813596
93.46942;1.09111365835853;0.8332983209390823;0.763714482452089;0.11598436444367537;0.10629122035680348;1.0940346485509254;9.998854745107865;0.83354777265266;1.0970258400363482;1.0970495741414432;0.7618319651495543;0.1193053845043884;0.7710555981887801
93.47942;1.0911100599372674;0.8332988749337154;0.7637149508583486;0.11598433771494443;0.10629112770778479;1.0940385423619043;9.998870723762781;0.8335463041324362;1.0970268767785343;1.0970483742343136;0.7618313441444476;0.11930541266497618;0.7710561837158909
93.48942;1.091106420343064;0.8332994311370032;0.7637154909337073;0.11598431218365671;0.1062910360527588;1.0940424395359227;9.998887316419069;0.8335447978553809;1.0970279305557213;1.0970471960319967;0.7618306754528422;0.11930544572108029;0.7710568188929345
93.49942;1.0911027456016364;0.8332999816276391;0.763716103340406;0.11598428831523976;0.10629094505085443;1.0940463301170116;9.998904542171163;0.8335432589550592;1.097028992256056;1.0970460358923708;0.7618299579327427;0.11930548448161335;0.7710574996451317
93.50942;1.0910990397430274;0.8333005200403233;0.763716788204557;0.11598426649769708;0.10629085454247249;1.0940502018885092;9.99892240908666;0.83354169297001;1.0970300557183619;1.0970448892051865;0.7618291914154883;0.11930552970175314;0.7710582222784976
93.51942;1.0910953062123359;0.8333010413992451;0.763717545068093;0.11598424716167986;0.10629076437121181;1.0940540412269002;9.998940908839268;0.8335401059086723;1.097031116546903;1.0970437518530973;0.7618283762853534;0.11930558196607206;0.7710589833443874
93.52942;1.091091548910248;0.8333015415445905;0.7637183731545276;0.11598423078896898;0.10629067421594057;1.0940578345480814;9.998960009808133;0.8335385034474826;1.0970321704076482;1.0970426205350576;0.7618275130465904;0.119305641641793;0.7710597800902298
93.53942;1.0910877722845362;0.8333020171293145;0.7637192720027015;0.11598421782667659;0.10629058353747249;1.0940615699936675;9.998979654633397;0.8335368896662706;1.0970332123779203;1.0970414920014697;0.7618266018174042;0.11930570885516516;0.7710606113228884
93.54942;1.0910839809051558;0.8333024659451188;0.7637202423728672;0.1159842086129175;0.10629049164390596;1.094065238418667;9.998999771136559;0.8335352663915693;1.097034237252369;1.0970403619695206;0.7618256421415206;0.11930578348784529;0.7710614774039796
93.55942;1.0910801789061542;0.8333028868251761;0.7637212867173251;0.11598420325671446;0.10629039782758024;1.09406883334967;9.999020285511442;0.8335336340268196;1.097035239688319;1.0970392240422921;0.7618246331640268;0.11930586523807843;0.7710623789724598
93.56942;1.0910763701662058;0.8333032794161012;0.7637224082608441;0.11598420152133365;0.1062903014915461;1.0940723501535292;9.999041127287171;0.8335319926067528;1.0970362135841483;1.0970380694108748;0.7618235735302727;0.11930595365656703;0.7710633159518299
93.57942;1.091072559390543;0.833303644064355;0.7637236093692706;0.11598420289644225;0.10629020217013728;1.0940757849999914;9.99906223681748;0.8335303417143296;1.0970371517074196;1.0970368876823253;0.7618224612120035;0.11930604814869804;0.7710642879886942
93.58942;1.0910687519691058;0.8333039815982988;0.7637248911177364;0.11598420678449453;0.10629009950128665;1.0940791338372289;9.999083576186694;0.8335286803523075;1.0970380466460055;1.0970356676520645;0.761821294052358;0.1193061480512585;0.7710652952623157
93.59942;1.0910649525050795;0.8333042935711107;0.7637262540409439;0.1159842125678416;0.10628999326217438;1.094082391542876;9.99910513124297;0.8335270072003368;1.0970388919160707;1.0970343966419405;0.7618200711336948;0.1193062527095554;0.7710663383260691
93.60942;1.0910611643396577;0.8333045825787319;0.7637276983294706;0.11598421955309864;0.10628988336368722;1.0940855523180015;9.99912690898823;0.8335253200831263;1.0970396820461614;1.0970330595559061;0.7618187938028993;0.11930636145034089;0.7710674170420501
93.61942;1.0910573900350808;0.8333048517024588;0.7637292233382862;0.11598422699219198;0.10628976974662142;1.094088610831273;9.999148932170963;0.83352361567355;1.0970404122597828;1.0970316402071671;0.7618174646801514;0.11930647356235607;0.7710685299386758
93.62942;1.0910536319089001;0.8333051034186494;0.7637308274417237;0.11598423421117098;0.1062896523331623;1.0940915625165235;9.999171226970759;0.8335218908130414;1.0970410782940756;1.0970301244989973;0.7618160854877666;0.11930658837217184;0.7710696752154811
93.63942;1.091049892999139;0.8333053384783912;0.7637325081448584;0.11598424064924864;0.1062895310596437;1.0940944035430527;9.99919381886907;0.8335201444067645;1.0970416760981165;1.0970285027769808;0.7618146564052051;0.11930670529646713;0.7710708524451446
93.64942;1.0910461785338847;0.8333055552915407;0.7637342620017498;0.11598424573907334;0.10628940592656357;1.0940971312166672;9.99921673811017;0.8335183782210991;1.0970422016782493;1.0970267699955878;0.7618131769286772;0.11930682374381478;0.7710720630584007
93.65942;1.0910424971703139;0.8333057505626187;0.7637360844620121;0.11598424874941136;0.10628927707728276;1.094099744001334;9.999240011761696;0.8335165958714719;1.0970426519420167;1.0970249243692816;0.7618116462829493;0.11930694296785545;0.7710733096055186
93.66942;1.0910388607868307;0.8333059209490127;0.7637379700435555;0.11598424873979778;0.10628914484845915;1.0941022410834351;9.999263647927663;0.8335148014299606;1.0970430260569486;1.0970229655787003;0.7618100633674668;0.11930706205299246;0.7710745949997381
93.67942;1.0910352821738551;0.8333060643665512;0.7637399129021987;0.11598424470610745;0.10628900972788792;1.0941046225746789;9.99928763767891;0.833512999057127;1.0970433259683163;1.0970208930133571;0.761808426960262;0.11930717998155778;0.7710759220422031
93.68942;1.0910317724481728;0.8333061803334155;0.7637419071000736;0.11598423581754187;0.10628887227176899;1.094106890534745;9.999311965276778;0.8335111927764332;1.0970435560428775;1.097018704354614;0.7618067358331779;0.1193072956487146;0.7710772928879244
93.69942;1.0910283407153478;0.8333062697470696;0.7637439466654053;0.11598422159699232;0.1062887330291607;1.0941090493128394;9.999336601496932;0.8335093864215857;1.0970437221961138;1.0970163950593943;0.7618049886609299;0.11930740786451145;0.7710787087521357
93.70942;1.0910249946974235;0.8333063341036934;0.7637460261731738;0.11598420197426713;0.10628859251875086;1.0941111041341813;9.999361491626935;0.8335075842649808;1.0970438304535934;1.0970139598787605;0.7618031842684384;0.11930751542794266;0.7710801698793285
93.71942;1.0910217396593616;0.8333063745904118;0.7637481409936131;0.11598417713490418;0.1062884513202246;1.0941130593741106;9.999386564364562;0.8335057907472704;1.0970438854935882;1.0970113958634222;0.7618013222389574;0.11930761721884793;0.7710816751716946
93.72942;1.0910185773084253;0.8333063915855524;0.7637502867731336;0.1159841472263875;0.10628831020554973;1.0941149182700258;9.999411751984239;0.8335040091542272;1.097043889951866;1.0970087038571859;0.7617994029164359;0.1193077122096777;0.7710832219155308
93.73942;1.091015507121511;0.8333063845419634;0.7637524597589853;0.11598411216777478;0.10628817015471964;1.0941166840134802;9.99943699625583;0.8335022410836965;1.0970438450864193;1.0970058874007447;0.761797426752331;0.11930779941960187;0.7710848061356983
93.74942;1.0910125283946608;0.8333063525485744;0.7637546579624546;0.11598407159798513;0.10628803223581847;1.0941183609251026;9.999462239725185;0.8335004870913963;1.0970437522654966;1.0970029510712491;0.7617953944458448;0.11930787795975831;0.7710864228901266
93.75942;1.0910096410570176;0.833306295440357;0.7637568812430252;0.11598402486973218;0.10628789749064871;1.094119953880003;9.999487416018498;0.8334987477707048;1.097043613229681;1.0969998997849064;0.7617933078961715;0.11930794728884772;0.7710880660556301
93.76942;1.0910068457628772;0.8333062145130544;0.763759130295737;0.11598397122015548;0.10628776695080708;1.094121465761538;9.999512448010933;0.8334970245001623;1.0970434290723938;1.0969967388614812;0.7617911706603934;0.11930800744269633;0.7710897282110151
93.77942;1.0910041440954434;0.8333061123244357;0.7637614057047839;0.11598391008579087;0.10628764169202036;1.0941228953183122;9.999537258774371;0.8334953195778345;1.097043200095281;1.0969934749125845;0.7617889877627536;0.11930805886505111;0.7710914010577924
93.78942;1.0910015391199228;0.8333059922282892;0.7637637072011759;0.11598384124521577;0.10628752274774021;1.0941242373754343;9.9995617858983;0.8334936362620186;1.097042926613382;1.0969901169020437;0.7617867648823499;0.11930810205468291;0.7710930759887842
93.79942;1.090999035459525;0.8333058584211769;0.7637660328916003;0.11598376471741768;0.10628741092527845;1.0941254846877433;9.999585981916105;0.8334919785060814;1.0970426093846894;1.0969866753208928;0.7617845070197362;0.11930813750057369;0.7710947447776493
93.80942;1.090996638173101;0.8333057156215014;0.7637683788712968;0.11598368057245041;0.10628730672559046;1.0941266297737535;9.99960981043061;0.8334903499874214;1.097042249396149;1.0969831604725848;0.7617822179389953;0.11930816582227319;0.7710964006299039
93.81942;1.0909943518497507;0.8333055676903827;0.7637707402182174;0.11598358879974657;0.10628721045069305;1.0941276661242127;9.999633253271062;0.8334887538336689;1.0970418470909034;1.0969795826521025;0.7617799009567805;0.11930818783805779;0.7710980389778215
93.82942;1.0909921809021408;0.8333054168589449;0.763773112989559;0.11598348932829641;0.10628712240468963;1.0941285888478636;9.999656314026833;0.8334871935594393;1.0970414012986534;1.0969759529208305;0.7617775603293383;0.11930820455050313;0.7710996575927355
93.83942;1.0909901300189448;0.8333052639419917;0.7637754952122341;0.11598338212168771;0.10628704308487989;1.0941293945521235;9.999679010666199;0.8334856735538214;1.097040909045873;1.0969722821040444;0.7617752023620172;0.11930821704967878;0.7711012564148233
93.84942;1.0909882042245067;0.8333051078559461;0.7637778861728421;0.11598326725294811;0.10628697331440688;1.0941300804893617;9.999701369914499;0.8334841988044459;1.097040367457491;1.096968579862123;0.7617728354299638;0.11930822634247824;0.7711028370024954
93.85942;1.090986408062889;0.8333049450332453;0.7637802851329272;0.11598314495972924;0.10628691418781708;1.0941306437101948;9.999723425098773;0.8334827742518566;1.097039776221901;1.0969648559489935;0.7617704690191591;0.11930823328887546;0.7711044011175225
93.86942;1.0909847440318197;0.8333047701000047;0.7637826907368251;0.11598301560838839;0.10628686674618665;1.0941310808709122;9.999745210496434;0.8334814036897652;1.0970391380627478;1.0969611217945787;0.7617681128538382;0.11930823875785972;0.7711059491298872
93.87942;1.0909832124247227;0.8333045771820055;0.7637851013111511;0.11598287958038446;0.10628683162561212;1.0941313889352224;9.999766753133033;0.8334800896842517;1.0970384576499161;1.0969573905306722;0.7617657764229425;0.11930824379869193;0.7711074794831866
93.88942;1.0909818124480328;0.8333043612491801;0.7637875150016077;0.11598273721706659;0.1062868090318764;1.0941315659932993;9.9997880727633;0.8334788348139401;1.097037740237868;1.096953676029038;0.7617634682938954;0.1193082495528381;0.7711089891997881
93.89942;1.090980542071197;0.8333041190156049;0.763789929629492;0.11598258879194628;0.10628679901609756;1.094131611055661;9.999809185105502;0.8334776420467795;1.0970369904176165;1.0969499917689889;0.7617611953893486;0.11930825696228774;0.7711104746501914
93.90942;1.0909793971215849;0.8333038483068572;0.7637923432192022;0.11598243450817901;0.10628680171005501;1.094131523779542;9.999830093341146;0.8334765139564477;1.09703621124747;1.0969463496087606;0.7617589630300142;0.11930826660225294;0.7711119321896751
93.91942;1.0909783716853383;0.8333035462625675;0.7637947548634286;0.11598227462926781;0.10628681735859966;1.094131305460756;9.999850781382358;0.8334754520476266;1.0970354038428756;1.0969427588090552;0.7617567753578897;0.1193082788116167;0.7711133585164481
93.92942;1.0909774589980388;0.8333032085589611;0.7637971650827335;0.11598210958473115;0.10628684627387314;1.0941309600599656;9.999871223208848;0.8334744566898707;1.0970345678555151;1.0969392264108626;0.761754635424534;0.11930829392688763;0.7711147507237976
93.93942;1.0909766513542147;0.8333028307094119;0.7637995756338526;0.11598193988996114;0.10628688876891457;1.0941304941270114;9.999891393222084;0.8334735277291321;1.097033702508623;1.096935758385909;0.7617525453638962;0.11930831233844044;0.7711161059254604
93.94942;1.0909759400442973;0.8333024098442863;0.7638019890478462;0.1159817660274392;0.10628694504251512;1.0941299166280019;9.999911266337016;0.8334726653941462;1.0970328072362987;1.0969323604578953;0.7617505067221911;0.1193083343459392;0.7711174205972535
93.95942;1.090975316109888;0.8333019453627142;0.763804408151053;0.11598158839197871;0.10628701516248146;1.0941292383722332;9.999930816673656;0.8334718708292536;1.0970318817279971;1.096929039500685;0.7617485203770297;0.1193083599892036;0.771118690669548
93.96942;1.0909747706757265;0.8333014383928156;0.7638068354947207;0.11598140731078271;0.10628709917612318;1.0941284700241625;9.999950022366171;0.8334711452332001;1.0970309250692616;1.096925805046097;0.761746586402063;0.11930838899944313;0.7711199126303837
93.97942;1.0909742940311324;0.8333008904152909;0.7638092726244343;0.11598122316924796;0.1062871970979127;1.094127620316628;9.999968871743675;0.8334704879171195;1.097029934840987;1.0969226687912426;0.761744704775147;0.11930842091615709;0.7711210841277486
93.98942;1.0909738742055524;0.8333003018820042;0.7638117195046111;0.11598103653471763;0.10628730877135162;1.0941266960037095;9.999987367412077;0.8334698956208488;1.0970289073958406;1.096919642147443;0.7617428766748865;0.11930845526568185;0.7711222035639906
93.99942;1.0909734969269314;0.8332996716455988;0.7638141744317759;0.11598084811127753;0.10628743385996103;1.094125702865604;10.000005528953194;0.8334693636132913;1.0970278384027339;1.0969167341329693;0.7617411048680262;0.11930849164952696;0.7711232698716742
94.00942;1.0909731476978854;0.8332989972357523;0.7638166346900489;0.11598065857240371;0.10628757195666606;1.0941246464652554;10.000023390447021;0.8334688871829224;1.097026723553983;1.0969139513370145;0.7617393930435998;0.11930852976529606;0.7711242826361977
94.01942;1.090972813573597;0.8332982757684344;0.7638190975485972;0.11598046850213889;0.10628772261544919;1.0941235322759886;10.000040988626543;0.833468462874978;1.0970255597242087;1.0969112993255503;0.7617377452951313;0.11930856942827409;0.7711252419912048
94.02942;1.0909724831202576;0.8332975045817875;0.7638215604359921;0.11598027848369083;0.10628788534563212;1.0941223653767913;10.000058348309848;0.833468088890325;1.0970243453904425;1.096908783352321;0.7617361657088131;0.11930861056159206;0.7711261486113273
94.03942;1.0909721463212287;0.8332966806894397;0.7638240204608573;0.1159800891654713;0.10628805972697954;1.0941211501291972;10.0000754838591;0.8334677644245923;1.0970230802330203;1.0969064072152221;0.7617346579586776;0.11930865314516255;0.7711270038173497
94.04942;1.0909717951616358;0.8332958002031858;0.76382647443398;0.11597990126178079;0.1062882455359668;1.0941198909930931;10.000092414985346;0.8334674890422229;1.0970217645009515;1.0969041717916803;0.7617332255564272;0.11930869714238575;0.7711278090201124
94.05942;1.090971423724681;0.8332948592505732;0.7638289189034593;0.11597971556338742;0.10628844270843026;1.0941185937404239;10.000109168414607;0.8334672625135991;1.0970203984429359;1.0969020750372513;0.7617318725054733;0.1193087424141427;0.7711285646658373
94.06942;1.0909710277916862;0.8332938556505928;0.7638313497866143;0.11597953297937533;0.1062886512298012;1.0941172652392308;10.00012576283789;0.8334670846075916;1.097018982344598;1.0969001125917546;0.7617306036705925;0.11930878872805878;0.7711292700139364
94.07942;1.0909706042688556;0.8332927896488668;0.7638337627336764;0.11597935458061287;0.10628887104233126;1.0941159129935818;10.000142203276592;0.8334669551898314;1.0970175168333576;1.0968982779693173;0.7617294245195186;0.11930883594443152;0.7711299242626956
94.08942;1.0909701502269042;0.8332916634967958;0.7638361542774672;0.11597918163550969;0.10628910197613375;1.0941145454059837;10.00015848975925;0.8334668746110995;1.0970160024495912;1.0968965634066044;0.7617283402219547;0.11930888418283139;0.7711305276245957
94.09942;1.0909696624020089;0.8332904809775665;0.763838522273928;0.11597901556110675;0.10628934378041272;1.0941131718249257;10.000174624040122;0.833466843585849;1.097014438877468;1.0968949612918322;0.7617273549032343;0.11930893375721546;0.7711310809761666
94.10942;1.0909691375006372;0.833289247113609;0.7638408652549489;0.1159788577487811;0.10628959619404342;1.0941118025366305;10.00019061183925;0.8334668629028588;1.0970128252739997;1.0968934641708208;0.7617264717611669;0.11930898495553464;0.7711315848773987
94.11942;1.0909685723627272;0.8332879676614314;0.7638431821036223;0.11597870943651378;0.10628985893756371;1.094110448728794;10.000206467446693;0.8334669334126223;1.0970111611207465;1.0968920642688305;0.7617256937150051;0.1193090378309274;0.7711320393671341
94.12942;1.0909679647585149;0.8332866483834214;0.7638454725353442;0.11597857167067731;0.10629013165587084;1.094109122091628;10.000222212090058;0.8334670556496192;1.0970094462147393;1.09689075486499;0.7617250240613536;0.11930909212217639;0.7711324444115738
94.13942;1.0909673152348287;0.8332852937943109;0.7638477375534631;0.11597844525348401;0.1062904138320665;1.0941078340870931;10.000237861466692;0.8334672291522152;1.0970076810920115;1.0968895316535512;0.7617244666902198;0.11930914737306325;0.7711328004908772
94.14942;1.0909666272930758;0.83328390611096;0.7638499795254998;0.11597833074620123;0.10629070472589529;1.0941065946789197;10.000253420177824;0.8334674525695446;1.09700586876856;1.0968883917722225;0.7617240259678069;0.1193092031277456;0.7711331088330214
94.15942;1.0909659053861869;0.8332824860225143;0.7638522016357617;0.11597822859703455;0.10629100344712569;1.0941054117664821;10.000268888342877;0.8334677245386026;1.097004015509272;1.0968873319283083;0.7617237065185792;0.11930925906355266;0.7711333708066244
94.16942;1.090965153876265;0.8332810344836586;0.7638544069289908;0.11597813923965397;0.106291309087876;1.094104291972646;10.000284269754564;0.8334680439706449;1.0970021293788894;1.0968863475695227;0.7617235121692114;0.1193093150921916;0.77113358737744
94.17942;1.0909643777424591;0.8332795533591647;0.7638565978317177;0.11597806302572064;0.10629162073879914;1.094103240541075;10.000299582043285;0.8334684093480895;1.0970002183883996;1.0968854333178195;0.7617234445426851;0.11930937127914215;0.7711337593672869
94.18942;1.0909635828982605;0.8332780450283721;0.7638587760708796;0.11597800018113708;0.10629193744978384;1.0941022596435102;10.000314862670285;0.8334688179570393;1.0969982896464439;1.09688458366843;0.7617235027723986;0.11930942751965579;0.771133888268512
94.19942;1.0909627753476163;0.8332765119602733;0.7638609424595583;0.11597795093786126;0.10629225831635081;1.0941013476702608;10.000330159363202;0.8334692657013341;1.0969963487631622;1.09688379309801;0.7617236840039607;0.11930948342969698;0.7711339773809796
94.20942;1.0909619599499805;0.8332749560305643;0.763863097001639;0.1159779155997304;0.10629258263999745;1.0941005008640674;10.000345513286163;0.8334697473816973;1.0969943989561937;1.0968830557531344;0.7617239839194402;0.11930953861373826;0.7711340320381292
94.21942;1.0909611391633371;0.8332733778370566;0.7638652395489113;0.1159778944244682;0.10629290998138441;1.0940997151546972;10.000360945970442;0.8334702567202544;1.0969924410915612;1.0968823654527127;0.7617243975750042;0.11930959284294038;0.7711340581313733
94.22942;1.0909603127224528;0.8332717769321247;0.7638673706662545;0.11597788752507597;0.10629324010095494;1.0940989862818176;10.000376456994395;0.8334707857921003;1.0969904754447495;1.096881716468747;0.7617249204704887;0.11930964595194651;0.7711340604662682
94.23942;1.0909594788163526;0.8332701529671287;0.7638694923798073;0.1159778948538533;0.10629357291259879;1.0940983092792849;10.000392034379395;0.8334713249664881;1.0969885037456701;1.0968811044526252;0.7617255487502259;0.11930969775455214;0.7711340426357902
94.24942;1.090958634708017;0.833268507043008;0.7638716077432742;0.1159779162218906;0.10629390843904742;1.0940976782047516;10.000407659728866;0.8334718642267844;1.0969865299763297;1.096880526730294;0.7617262784266969;0.11930974814860397;0.7711340079833111
94.25942;1.0909577757657047;0.8332668423479124;0.7638737192616779;0.11597795137077349;0.10629424665243008;1.0940970857920034;10.000423299810254;0.8334723942808104;1.0969845600204848;1.0968799817725812;0.7617271051412889;0.11930979719470038;0.7711339602406486
94.26942;1.09095689557208;0.8332651634568997;0.7638758280758361;0.11597800006040056;0.10629458728921952;1.0940965238207705;10.000438900453394;0.8334729060989869;1.0969826006314294;1.0968794680508653;0.761728025020101;0.11930984496547783;0.7711339036527481
94.27942;1.090955988283717;0.8332634748271074;0.7638779340072295;0.11597806207652535;0.1062949298858176;1.094095984339918;10.00045439272151;0.8334733907350921;1.096980658290728;1.0968789833726973;0.7617290353218932;0.11930989136667465;0.7711338428285492
94.28942;1.0909550503871428;0.833261779781162;0.7638800354199455;0.11597813708370106;0.10629527400083752;1.0940954604369457;10.000469708415151;0.8334738406739391;1.0969787387924272;1.0968785253683508;0.7617301343826121;0.11930993616427349;0.7711337820895566
94.29942;1.090954080420538;0.8332600805781034;0.7638821293754576;0.11597822443149107;0.10629561932557852;1.0940949464199075;10.00048479198097;0.8334742508958835;1.0969768477302195;1.096878092477314;0.7617313220739389;0.11930997908917852;0.7711337247165692
94.30942;1.0909530779732188;0.833258379034545;0.7638842119512069;0.11597832313486549;0.10629596561927769;1.0940944378106536;10.000499598580642;0.8334746184025091;1.0969749910233415;1.0968776847939565;0.7617326003139174;0.11931001987875323;0.771133672770897
94.31942;1.0909520421666115;0.8332566771651118;0.7638862779667541;0.11597843206254356;0.10629631266286717;1.0940939309354536;10.000514089320214;0.8334749408934683;1.0969731745223867;1.0968773048444194;0.7617339719814656;0.1193100582560404;0.7711336272348429
94.32942;1.0909509702019446;0.8332549774349209;0.7638883209073506;0.115978550149942;0.10629666031042648;1.094093422451419;10.000528232724067;0.8334752157020995;1.09697140361325;1.0968769578578481;0.7617354391924374;0.11931009385830828;0.7711335876917917
94.33942;1.0909498581694392;0.8332532820859978;0.7638903337083446;0.1159786765064086;0.10629700851018221;1.0940929092936904;10.000542001777045;0.8334754396327207;1.0969696836474372;1.0968766505549488;0.7617370026353522;0.11931012623682476;0.7711335516781141
94.34942;1.0909487034933372;0.8332515921387535;0.763892309679376;0.1159788104888907;0.1062973572020115;1.0940923886354084;10.000555367190296;0.8334756095262756;1.0969680193556017;1.0968763897601348;0.7617386618188087;0.11931015493670806;0.7711335147675619
94.35942;1.090947505925199;0.8332499072752085;0.7638942432296417;0.11597895168993999;0.10629770621883326;1.0940918574130922;10.000568299008608;0.833475723186442;1.0969664127453993;1.0968761822829962;0.7617404155475066;0.11931017945322028;0.7711334720801013
94.36942;1.0909462664051348;0.8332482270561629;0.7638961306335998;0.11597909971648229;0.10629805529951916;1.0940913118741002;10.000580773238957;0.833475779776519;1.0969648623082717;1.0968760345155855;0.7617422621646873;0.11931019912283151;0.7711334204679626
94.37942;1.0909449858322846;0.8332465527073234;0.7638979704444985;0.11597925398801955;0.10629840413600054;1.0940907479366342;10.00059277429709;0.8334757789042118;1.0969633646118344;1.0968759513848578;0.761744199226324;0.11931021321230034;0.7711333591984216
94.38942;1.090943665724385;0.8332448873930625;0.7638997632391197;0.11597941375229316;0.10629875240586965;1.0940901622373007;10.000604287327858;0.8334757200465274;1.096961915860335;1.0968759359957314;0.7617462231231064;0.11931022112684062;0.7711332883289214
94.39942;1.09094230992439;0.8332432344294867;0.763901511103326;0.11597957817366723;0.10629909983665162;1.0940895526353136;10.000615285183969;0.8334756035787544;1.096960511885126;1.0968759897581393;0.7617483294452101;0.11931022246554984;0.7711332072926009
94.40942;1.0909409247345436;0.8332415957628846;0.7639032168492222;0.11597974637655772;0.10629944628228583;1.0940889173674138;10.000625722807042;0.8334754316093073;1.096959147961238;1.0968761126344224;0.7617505135026357;0.11931021695776066;0.7711331155623596
94.41942;1.0909395177189272;0.8332399721265589;0.7639048826305269;0.11597991750050339;0.1062997917226633;1.0940882543082304;10.000635541476306;0.8334752070936776;1.0969578198098473;1.096876303597815;0.7617527700186112;0.11931020444633841;0.7711330134001116
94.42942;1.0909380970893978;0.8332383636713147;0.7639065089187218;0.11598009081613696;0.1063001362009211;1.0940875620608788;10.000644683433913;0.8334749325367746;1.096956524889864;1.0968765611951377;0.7617550926106476;0.1193101848860702;0.7711329010110697
94.43942;1.090936671274235;0.8332367703226;0.7639080947081499;0.11598026574457417;0.10630047981649801;1.094086841341639;10.000653110052733;0.8334746102986822;1.0969552626525876;1.096876884064037;0.7617574741752389;0.11931015833144838;0.7711327775365241
94.44942;1.0909352479721268;0.8332351921700266;0.7639096378205291;0.1159804416652018;0.10630082280313344;1.0940860946108641;10.000660805664184;0.8334742432487167;1.0969540334994479;1.0968772710271748;0.761759907892705;0.11931012497770552;0.7711326412901256
94.45942;1.0909338335554106;0.8332336290932988;0.7639111346364315;0.11598061778781904;0.10630116559292867;1.094085325174273;10.000667768072665;0.8334738338803818;1.0969528368912882;1.0968777209261347;0.7617623879841618;0.11931008516265608;0.7711324908879282
94.46942;1.0909324332431507;0.8332320796980246;0.7639125801919533;0.11598079327324233;0.10630150881428903;1.094084537527798;10.00067400106463;0.8334733835963688;1.0969516702406217;1.0968782327578432;0.7617649099116391;0.11931003925678485;0.7711323262129153
94.47942;1.0909310511428811;0.833230541304802;0.7639139690283012;0.11598096737839257;0.10630185329953325;1.0940837377877823;10.000679512584611;0.8334728931178824;1.0969505298915128;1.0968788061087442;0.7617674700302878;0.11930998762542006;0.7711321489348897
94.48942;1.0909296898921135;0.83322901090472;0.7639152958522842;0.11598113949689681;0.10630220012297605;1.0940829322473133;10.000684316292142;0.8334723626509702;1.0969494128429589;1.0968794416228407;0.761770064999221;0.11930993069163222;0.7711319629318468
94.49942;1.0909283513674533;0.8332274859448239;0.7639165552678218;0.11598130918934757;0.10630255051063037;1.0940821253854458;10.000688437753164;0.8334717919929747;1.0969483176376595;1.0968801414117995;0.7617726913785068;0.11930986888531492;0.7711317742447009
94.50942;1.0909270383346434;0.8332259650304795;0.7639177415042273;0.11598147619327892;0.10630290559073718;1.0940813199699067;10.000691920986235;0.8334711813309609;1.0969472445364052;1.0968809093420475;0.7617753456174443;0.11930980250575593;0.7711315904586729
94.51942;1.090925754747672;0.8332244484053523;0.7639188488876687;0.11598164031047549;0.10630326622782825;1.0940805189069176;10.000694826526905;0.8334705323259723;1.0969461952840935;1.096881750572306;0.7617780243046155;0.11930973168006959;0.7711314201511233
94.52942;1.0909245044383173;0.8332229376388579;0.7639198723425054;0.1159818012435667;0.10630363303959808;1.0940797268928333;10.000697221842426;0.8334698486171961;1.0969451726967774;1.0968826700369882;0.7617807243323362;0.11930965645041723;0.7711312724278803
94.53942;1.0909232900182217;0.8332214347261317;0.7639208076559073;0.11598195858711892;0.10630400642857726;1.0940789508997022;10.00069916895824;0.8334691350557649;1.0969441797957455;1.0968836713065953;0.7617834428544289;0.11930957695124846;0.7711311563752137
94.54942;1.0909221131937814;0.833219941421053;0.7639216516540251;0.11598211202235163;0.10630438655227968;1.0940781997987494;10.00070071355491;0.8334683963696109;1.096943218462025;1.0968847566676498;0.7617861769442762;0.11930949349996284;0.7711310810011797
94.55942;1.0909209757092344;0.8332184594607802;0.7639224018132524;0.11598226155479023;0.1063047732997057;1.0940774842388394;10.000701880181818;0.8334676367330283;1.096942289165487;1.0968859271643554;0.7617889225783759;0.11930940646724932;0.7711310557767824
94.56942;1.090919879228472;0.8332169915122011;0.7639230553838253;0.11598240755918557;0.1063051662993437;1.0940768166602506;10.000702672346264;0.8334668605577631;1.096941391879109;1.0968871825698223;0.7617916734202457;0.11930931612748288;0.7711310904469709
94.57942;1.0909188240865488;0.8332155418291821;0.7639236093120412;0.1159825505928858;0.10630556496792944;1.094076209946549;10.000703068517216;0.8334660733284914;1.0969405266052286;1.0968885229360446;0.761794420951552;0.11930922267172422;0.7711311936073444
94.58942;1.090917808649121;0.8332141160655864;0.7639240609367949;0.11598269120667207;0.1063059686243147;1.0940756753436196;10.00070301324375;0.8334652812883512;1.0969396934898248;1.0968899505315348;0.7617971562517845;0.11930912625571806;0.7711313716100168
94.59942;1.0909168304368173;0.8332127210300186;0.763924408121368;0.11598282985622597;0.10630637654664461;1.0940752221269783;10.000702420405409;0.8334644906297646;1.0969388930623993;1.0968914691749254;0.7617998720674672;0.11930902701618133;0.7711316290583362
94.60942;1.090915887435883;0.8332113643305611;0.7639246490004287;0.11598296683181289;0.10630678792924364;1.0940748587874667;10.000701197438431;0.8334637074797899;1.0969381266223936;1.0968930816045661;0.7618025637822854;0.11930892513655475;0.771131970412417
94.61942;1.0909149777800125;0.8332100530669078;0.7639247820787943;0.11598310218774772;0.10630720187954919;1.0940745931751104;10.000699266504643;0.8334629381039018;1.0969373964817146;1.096894788371511;0.7618052290280928;0.11930882090808198;0.7711324011585603
94.62942;1.0909140987915713;0.8332087927395462;0.7639248063001397;0.11598323568544386;0.1063076174820872;1.0940744311831818;10.00069656626732;0.8334621889359847;1.0969367057553083;1.0968965888264037;0.7618078667369036;0.11930871462955694;0.7711329274172144
94.63942;1.0909132471710261;0.8332075873775721;0.7639247207507359;0.11598336681926735;0.1063080338510564;1.094074376324981;10.00069304765531;0.8334614673709293;1.0969360579553311;1.0968984815434915;0.7618104759808558;0.11930860641128609;0.7711335545665515
94.64942;1.0909124202729383;0.8332064399560211;0.7639245244651413;0.11598349499677031;0.10630845015885992;1.0940744313859128;10.000688673464891;0.8334607823945737;1.096935456635019;1.096900463612444;0.7618130543732647;0.1193084961580871;0.7711342860841447
94.65942;1.0909116164258115;0.8332053525911233;0.7639242166771397;0.11598361974007959;0.1063088657221205;1.0940746001590669;10.000683418847862;0.8334601438451041;1.0969349057058815;1.0969025303234203;0.7618155968933766;0.11930838376737524;0.7711351232309508
94.66942;1.0909108336371443;0.8332043267031061;0.7639237970386787;0.11598374072569277;0.10630928010924776;1.0940748871677364;10.00067727190634;0.833459561489369;1.0969344103576995;1.0969046758240841;0.7618180965025633;0.11930826926799948;0.7711360654770373
94.67942;1.0909100684243236;0.8332033629328928;0.7639232657152841;0.11598385771451532;0.10630969309397373;1.094075295723007;10.000670237904604;0.833459044479708;1.0969339762811305;1.0969068944477227;0.7618205455471362;0.11930815279994587;0.7711371109258519
94.68942;1.090909315786961;0.8332024608029948;0.7639226238747858;0.1159839704882461;0.10631010459619826;1.094075826516373;10.000662340028748;0.833458600852175;1.0969336072200426;1.0969091815535912;0.7618229363931143;0.11930803458852156;0.7711382568603113
94.69942;1.0909085706043449;0.8332016186933288;0.7639218742309595;0.11598407875399908;0.10631051480216329;1.0940764783046726;10.000653610522207;0.833458237600743;1.0969333047195207;1.0969115332774684;0.7618252620847041;0.11930791493449587;0.7711395009345848
