time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.70942;1.090907829547099;0.8332008337898736;0.7639210207606103;0.11598418205321205;0.10631092420999105;1.0940772492330952;10.000644084757784;0.833457960959503;1.0969330702228546;1.096913945993683;0.761827517294702;0.11930779412655142;0.7711408416964306
94.71942;1.0909070910368877;0.8332001015662903;0.763920067705193;0.11598427979644133;0.10631133343983994;1.094078136785407;10.00063380548116;0.8334577760884723;1.0969329057516293;1.0969164156563178;0.7618296984636783;0.1193076722863204;0.7711422775768393
94.72942;1.0909063535176526;0.8331994157332633;0.7639190190280645;0.11598437135904725;0.10631174302124505;1.0940791371074523;10.000622829233308;0.8334576866864483;1.096932813117839;1.0969189373286226;0.7618318030902834;0.11930754925808891;0.7711438057993012
94.73942;1.0909056145563747;0.833198768871519;0.7639178785761942;0.115984456145719;0.10631215329048677;1.0940802452914373;10.000611224266716;0.8334576949030054;1.096932793641976;1.096921505879256;0.7618338294561816;0.1193074246981856;0.7711454219545835
94.74942;1.090904870762536;0.8331981526784346;0.7639166499069948;0.11598453368102211;0.10631256432572661;1.0940814563926518;10.000599058350392;0.8334578012507798;1.09693284815766;1.0969241170992388;0.7618357775436926;0.11930729834146436;0.7711471200394143
94.75942;1.0909041178264562;0.833197557825285;0.7639153361841174;0.11598460373023818;0.10631297589453248;1.0940827657622394;10.00058639170118;0.8334580046685038;1.096932977287874;1.0969267679158246;0.7618376495613188;0.11930717015157351;0.7711488929850241
94.76942;1.0909033512998059;0.8331969745716753;0.7639139412491419;0.11598466636947957;0.10631338751922023;1.0940841682838973;10.000573277259617;0.8334583033022289;1.096933182201989;1.0969294558361293;0.76183944862411;0.11930704017762833;0.7711507328424575
94.77942;1.090902567710951;0.8331963940485887;0.7639124703328982;0.11598472192016858;0.10631379868447699;1.094085657626932;10.000559751939512;0.8334586955964309;1.0969334650341365;1.096932178222929;0.7618411773555767;0.11930690828928867;0.7711526302523738
94.78942;1.0909017659357358;0.8331958091951757;0.7639109290724303;0.11598477074200357;0.10631420902128795;1.0940872265327746;10.000545828134008;0.8334591802385105;1.0969338286608843;1.096934931770864;0.7618428382425051;0.11930677411726993;0.7711545741445544
94.79942;1.0909009487856332;0.8331952154196959;0.7639093227510392;0.11598481307572531;0.1063146182714794;1.094088867968262;10.000531506796253;0.8334597550596301;1.0969342757588505;1.096937712169112;0.7618444345841036;0.11930663728624706;0.7711565520577164
94.80942;1.0909001222574717;0.833194610952557;0.7639076565922143;0.1159848490563033;0.10631502607626907;1.0940905760362638;10.0005168023643;0.8334604164056288;1.0969348075957093;1.096940514001152;0.7618459704916204;0.11930649767854261;0.7711585509038478
94.81942;1.0908992923074694;0.8331939958497888;0.7639059351869576;0.11598487881628561;0.1063154318727056;1.0940923459326684;10.000501761169911;0.8334611590159556;1.0969354241094602;1.0969433312447276;0.7618474503971755;0.11930635555572318;0.7711605581087735
94.82942;1.090898462688912;0.8331933703622094;0.763904161126597;0.11598490263785952;0.1063158349752421;1.0940941731163438;10.000486468154344;0.8334619758428123;1.096936125134021;1.0969461583540046;0.7618488787957827;0.11930621153079327;0.7711625624376861
94.83942;1.0908976347003079;0.8331927350235547;0.7639023350655024;0.11598492109327994;0.10631623464495318;1.0940960522856669;10.000471037330348;0.8334628583852471;1.0969369106232754;1.0969489914868717;0.7618502594040499;0.11930606642296823;0.7711645537119621
94.84942;1.0908968075055478;0.8331920919515443;0.763900457244662;0.1159849350474591;0.10631663009115176;1.0940979776168773;10.000455590953562;0.833463797774291;1.0969377793236526;1.0969518289457239;0.7618515937287692;0.11930592111854585;0.7711665220903956
94.85942;1.090895978953667;0.8331914449215229;0.7638985288741345;0.11598494549075776;0.10631702047378105;1.0940999442388275;10.000440242252122;0.8334647858533;1.0969387281819603;1.0969546704312714;0.7618528810457879;0.1193057764571327;0.7711684580261138
94.86942;1.09089514683403;0.8331907983458092;0.7638965527298622;0.11598495331723138;0.10631740492015337;1.0941019490462929;10.000425088573119;0.8334658156707139;1.0969397532989524;1.0969575161267513;0.7618541202484046;0.1193056331329805;0.7711703526931373
94.87942;1.09089430979133;0.8331901564866286;0.7638945329803787;0.11598495923918607;0.1063177825589522;1.0941039909709138;10.000410217694146;0.8334668814856658;1.096940850082444;1.0969603665220093;0.7618553116050275;0.11930549168417767;0.7711721983371649
94.88942;1.0908934676447948;0.8331895231869298;0.7638924746779918;0.11598496385583928;0.10631815250036951;1.0941060712370945;10.000395720950959;0.8334679785916121;1.0969420126300393;1.0969632228631518;0.7618564568235631;0.11930535251657064;0.7711739883373177
94.89942;1.0908926210672492;0.8331889019965153;0.7638903835715014;0.11598496769241076;0.1063185137757889;1.0941081924617517;10.000381692632715;0.8334691029453265;1.096943234453194;1.0969660871192248;0.7618575577013643;0.1193052159192057;0.7711757167967547
94.90942;1.0908917707080255;0.8331882959769273;0.7638882660859996;0.11598497116580614;0.10631886543368772;1.0941103569507145;10.000368216050848;0.8334702509653791;1.096944509189994;1.0969689608632176;0.761858615017097;0.11930508211059855;0.7711773778419272
94.91942;1.0908909171650276;0.8331877070115833;0.7638861289029322;0.11598497463187361;0.10631920672484114;1.0941125662860791;10.000355355907802;0.8334714200411428;1.0969458294770251;1.0969718442088556;0.761859628623848;0.11930495119518632;0.7711789651654011
94.92942;1.0908900622272453;0.8331871357683472;0.763883978529946;0.11598497852285633;0.10631953707850567;1.0941148217843641;10.000343155762513;0.8334726087376643;1.096947186229854;1.0969747356637514;0.7618605981649021;0.11930482300005521;0.7711804723583964
94.93942;1.090889209253762;0.8331865827678713;0.763881821049151;0.11598498338084592;0.10631985592426235;1.0941171234420264;10.000331631640682;0.8334738157168812;1.0969485705457513;1.0969776329054708;0.7618615236105507;0.11930469705382303;0.7711818938481554
94.94942;1.0908883616815552;0.8331860499184529;0.7638796615078401;0.11598498973401407;0.10632016262187508;1.0941194683448576;10.00032076751789;0.833475038761902;1.0969499762517543;1.0969805339233774;0.7618624053937662;0.1193045727520478;0.7711832256560334
94.95942;1.0908875214245595;0.8331855411893784;0.7638775036176588;0.11598499799821596;0.10632045649806342;1.0941218513593978;10.00031052191356;0.8334762750119831;1.0969514001304226;1.0969834374102558;0.7618632445477338;0.11930444944315385;0.7711844657344256
94.96942;1.0908866889038877;0.8331850614435506;0.7638753502092617;0.11598500858434474;0.1063207369220907;1.094124267555599;10.000300845666432;0.8334775216401091;1.0969528402965845;1.0969863427746165;0.7618640431418991;0.11930432634495165;0.7711856139040109
94.97942;1.0908858641785306;0.8331846149945713;0.7638732034273433;0.11598502209013223;0.10632100340133957;1.0941267135614756;10.000291700248805;0.833478776565777;1.096954295214016;1.096989251019952;0.761864804331112;0.11930420250921317;0.7711866710127114
94.98942;1.0908850479674959;0.8331842057387289;0.7638710642026318;0.11598503927552757;0.10632125558781619;1.0941291870552348;10.000283061091675;0.8334800393008307;1.0969557636040066;1.096992165968803;0.7618655318895559;0.11930407704710227;0.7711876377085994
94.99942;1.0908842423721334;0.8331838377723741;0.7638689316223235;0.11598506087451353;0.10632149317284612;1.0941316858418124;10.000274901767439;0.8334813112130594;1.0969572439507218;1.0969950940675797;0.7618662301143481;0.11930394940982676;0.7711885140901014
95.00942;1.090883450789274;0.8331835149003163;0.763866802935922;0.11598508753693085;0.10632171578026167;1.094134207757345;10.000267181706901;0.8334825947792444;1.0969587344885028;1.0969980424461776;0.7618669036692386;0.11930381940035839;0.7711893001632425
95.01942;1.0908826766708055;0.8331832397622473;0.7638646740628837;0.1159851198546754;0.1063219228954702;1.0941367515672513;10.000259855294734;0.8334838928155522;1.096960234356629;1.0970010171249487;0.7618675568282167;0.11930368705945486;0.7711899958847946
95.02942;1.0908819224189774;0.8331830141886734;0.763862539837543;0.11598515826852089;0.10632211379192749;1.0941393175354495;10.000252880616133;0.8334852081673373;1.0969617433042695;1.0970040229867297;0.7618681933090865;0.11930355259146425;0.7711906004606985
95.03942;1.0908811894002342;0.8331828408659362;0.763860393932907;0.11598520296890051;0.10632228757070554;1.0941419063502689;10.000246210220958;0.8334865430134019;1.0969632594759575;1.0970070647871952;0.7618688170515274;0.11930341618828785;0.7711911117881628
95.04942;1.090880478385637;0.8331827243486135;0.7638582291901646;0.11598525394466025;0.10632244341692558;1.094144517480251;10.00023978238017;0.8334878979551693;1.0969647783056837;1.0970101480504624;0.7618694326542699;0.11930327784398606;0.7711915269302708
95.05942;1.0908797900066305;0.8331826701410016;0.7638560385454808;0.11598531106884022;0.10632258082258282;1.0941471488628363;10.000233525022177;0.8334892723072237;1.096966293006976;1.0970132797169914;0.7618700446667027;0.11930313735575036;0.7711918430190812
95.06942;1.0908791254874717;0.8331826838908993;0.7638538157821583;0.11598537414968678;0.10632269957834505;1.0941497980302188;10.000227368105586;0.8334906655191211;1.0969677953799524;1.0970164677199614;0.7618706562053136;0.119302994395453;0.7711920574419073
95.07942;1.0908784871954038;0.8331827722990516;0.7638515558052629;0.115985442997858;0.10632279968073831;1.094152463347513;10.0002212594222;0.8334920779816235;1.0969692766546504;1.0970197190192237;0.7618712681453291;0.11930284856040457;0.7711921675538337
95.08942;1.0908778787043707;0.8331829433931652;0.763849254876306;0.11598551748034612;0.1063228812349327;1.0941551443102802;10.0002151709916;0.8334935104839646;1.0969707283041599;1.0970230376946755;0.7618718793160232;0.1193026994282521;0.7711921704006619
95.09942;1.0908773047173488;0.8331832045045497;0.7638469109462908;0.11598559751585107;0.10632294434782473;1.094157840794245;10.000209097695397;0.8334949631323868;1.0969721430650177;1.097026424576669;0.7618724869914317;0.1193025465975027;0.7711920621624516
95.10942;1.09087677073386;0.8331835600907541;0.7638445240977272;0.115985683017778;0.10632298910190188;1.0941605521397564;10.000203061589698;0.833496434739952;1.096973515665726;1.0970298778757295;0.7618730875310786;0.11930238972967311;0.7711918376011948
95.11942;1.0908762830709768;0.8331840113567306;0.7638420965989061;0.11598577386236884;0.1063230156104567;1.0941632766517269;10.000197109336924;0.8334979228704079;1.096974842479373;1.0970333940388683;0.7618736770097065;0.11930222855388127;0.7711914901629217
95.12942;1.0908758500301798;0.833184557220988;0.7638396318179672;0.11598586996399;0.10632302405656321;1.0941660107850493;10.000191289427876;0.8334994241137985;1.0969761210929387;1.097036968733013;0.7618742511202109;0.11930206284642149;0.7711910124174208
95.13942;1.0908754825554363;0.833185195592579;0.7638371330517;0.1159859714378413;0.10632301465905082;1.0941687481734483;10.000185627499611;0.8335009348376349;1.0969773505443134;1.0970405972411201;0.7618748049178679;0.11930189254196345;0.7711903965097588
95.14942;1.0908751932940584;0.8331859244035953;0.7638346037907914;0.1159860787582507;0.10632298759266652;1.0941714802672482;10.000180123777708;0.8335024520451617;1.0969785311261522;1.0970442738999953;0.7618753334323403;0.11930171783920182;0.7711896352096563
95.15942;1.0908749952015337;0.8331867421438368;0.7638320488127378;0.11598619272258918;0.10632294297931164;1.094174198522477;10.000174772159061;0.8335039731654756;1.0969796636799145;1.097047991199386;0.7618758328353873;0.11930153901126736;0.7711887234242754
95.16942;1.0908749000783353;0.8331876478823247;0.763829474629185;0.11598631422154555;0.1063228809139867;1.0941768958937945;10.000169578080818;0.8335054954189959;1.0969807496406336;1.0970517396099988;0.7618763010852658;0.11930135613896584;0.7711876589609621
95.17942;1.090874917232076;0.8331886410076005;0.7638268888096381;0.115986444117062;0.10632280139254693;1.0941795669545036;10.000164559813728;0.8335070159153081;1.0969817915687363;1.0970555083457854;0.7618767373167131;0.119301169167479;0.7711864425338797
95.18942;1.0908750528809852;0.8331897211039958;0.7638242993836459;0.11598658323817958;0.10632270434061426;1.0941822073647496;10.00015974385423;0.8335085321677338;1.096982793323187;1.0970592860942545;0.7618771407415557;0.11930097816788046;0.771185077952924
95.19942;1.090875310597824;0.8331908879024078;0.7638217153637424;0.1159867322766395;0.10632258990317933;1.0941848130693457;10.000155164836135;0.833510042528696;1.0969837595867422;1.0970630618428308;0.7618775104018239;0.119300783439808;0.7711835723272465
95.20942;1.0908756930243397;0.8331921405976904;0.7638191468603392;0.11598689170521198;0.10632245870700205;1.0941873802130506;10.000150861411177;0.833511546381591;1.0969846947599662;1.0970668255285894;0.7618778461268139;0.11930058540758508;0.7711819357501184
95.21942;1.090876203312855;0.8331934767200655;0.7638166037896207;0.11598706183225722;0.10632231188544895;1.0941899054581994;10.000146867218506;0.8335130440514777;1.0969856021577329;1.0970705674843502;0.761878149629617;0.11930038444870582;0.7711801802402004
95.22942;1.0908768445794763;0.8331948918418388;0.7638140946361803;0.11598724279375337;0.10632215094220723;1.0941923847385897;10.000143207849453;0.8335145368666511;1.096986484205183;1.0970742778946219;0.7618784240383581;0.11930018081917988;0.7711783184471999
95.23942;1.0908776189299947;0.8331963806829682;0.7638116261665209;0.1159874344823031;0.10632197755104668;1.0941948118365015;10.000139896411847;0.8335160271400754;1.0969873434040283;1.0970779474246348;0.7618786724489501;0.11929997484508563;0.7711763630716719
95.24942;1.090878527045907;0.8331979384686197;0.7638092038288875;0.11598763658139423;0.1063217934205713;1.094197179866008;10.000136920039907;0.8335175169007479;1.0969881829904362;1.0970815679942765;0.7618788973033387;0.1192997671414344;0.7711743264515721
95.25942;1.0908795676187069;0.8331995609151431;0.7638068320759092;0.1159878486297786;0.10632160028332617;1.0941994844244924;10.000134241287686;0.8335190059859426;1.0969890068063177;1.097085133161142;0.761879100573412;0.11929955849230042;0.7711722202576561
95.26942;1.0908807381772474;0.8332012433345252;0.7638045137667695;0.1159880700283158;0.10632139986635702;1.0942017247935112;10.000131822789623;0.8335204917689458;1.0969898196534902;1.097088638615976;0.7618792839135595;0.11929934965552579;0.7711700562555185
95.27942;1.0908820375525425;0.833202980789258;0.7638022492557234;0.11598830009639008;0.10632119372271288;1.0942039022608634;10.000129645410599;0.8335219705796388;1.096990627621274;1.0970920821488874;0.7618794482435804;0.11929914144794919;0.7711678468221842
95.28942;1.0908834663612617;0.8332047690581477;0.7638000364153735;0.11598853820904374;0.10632098302447279;1.0942060176842952;10.000127704917801;0.8335234387581535;1.0969914367618345;1.097095462566413;0.7618795932275256;0.11929893491320134;0.7711656039666729
95.29942;1.0908850246887898;0.8332066044569119;0.763797871597336;0.11598878384532547;0.10632076853384258;1.094208070572508;10.000125990794473;0.8335248929408438;1.0969922514429593;1.0970987789507485;0.7618797176614802;0.11929873135479;0.7711633385060623
95.30942;1.090886710630154;0.8332084822767443;0.7637957507757304;0.11598903649461052;0.10632055077495686;1.094210059798157;10.000124461999995;0.8335263302349852;1.0969930742385807;1.0971020307509007;0.7618798205302403;0.11929853227823788;0.7711610603764425
95.31942;1.0908885206368468;0.8332103957832616;0.7637936702835315;0.11598929562515146;0.10632033019132593;1.094211984470678;10.0001230445191;0.8335277478959142;1.0969939069275811;1.0971052172992295;0.7618799015717829;0.11929833926057677;0.771158778984256
95.32942;1.090890448971311;0.8332123370231543;0.7637916269503813;0.11598956080093928;0.1063201071680173;1.0942138438829627;10.000121645226947;0.8335291425592489;1.0969947514098817;1.0971083369816728;0.7618799608660655;0.11929815380705551;0.7711565032048171
95.33942;1.0908924866936647;0.8332142980710983;0.7637896179997026;0.11598983176076655;0.10631988201225906;1.094215636687289;10.000120162021783;0.8335305099038252;1.0969956099856106;1.097111387352238;0.7618799984666805;0.11929797731966124;0.7711542413020245
95.34942;1.0908946228843603;0.8332162713644888;0.7637876411185467;0.11599010833294854;0.10631965498446679;1.0942173611264465;10.000118490544134;0.8335318452336496;1.0969964848329985;1.0971143656012767;0.7618800150197559;0.11929781115533279;0.7711520007420843
95.35942;1.0908968468527018;0.8332182497301862;0.7637856946297447;0.1159903902958364;0.10631942631779823;1.0942190164564907;10.000116531374832;0.8335331442866408;1.0969973771568522;1.0971172694847326;0.7618800124268017;0.11929765660232178;0.7711497881625257
95.36942;1.090899148461337;0.8332202267802793;0.7637837775725818;0.11599067731780427;0.10631919614955798;1.0942206021429295;10.000114196047264;0.8335344034901284;1.0969982873641966;1.0971200992159182;0.7618799934372086;0.1192975146979663;0.7711476096749081
95.37942;1.0909015165843676;0.8332221978130379;0.7637818899452001;0.11599096897188375;0.10631896443618097;1.0942221156690604;10.000111410660427;0.8335356204878592;1.0969992167090425;1.0971228581563484;0.7618799608859181;0.11929738615381456;0.7711454710339121
95.38942;1.0909039377428524;0.8332241607108393;0.7637800332070815;0.11599126478170721;0.10631873097504463;1.094223553596216;10.000108122279022;0.8335367949145764;1.0970001687606996;1.0971255511270028;0.7618799175082881;0.11929727156136385;0.7711433775648286
95.39942;1.0909063966679258;0.8332261157730034;0.7637782104954385;0.11599156427006561;0.10631849553917817;1.0942249140037072;10.000104305887541;0.833537927970368;1.0970011487392948;1.0971281823111292;0.761879865531253;0.11929717158612152;0.7711413342375745
95.40942;1.0909088780865697;0.8332280649056873;0.7637764264471443;0.11599186695360963;0.10631825800740673;1.094226196188563;10.000099958755545;0.8335390210216683;1.0970021611794436;1.0971307548435052;0.761879805828437;0.11929708697687637;0.7711393457831538
95.41942;1.0909113676944544;0.8332300111817995;0.7637746869748616;0.11599217225570053;0.10631801838244366;1.094227399741317;10.000095091630994;0.8335400748458283;1.0970032080649006;1.0971332720676068;0.7618797382897627;0.11929701847564853;0.7711374168426314
95.42942;1.0909138519312844;0.8332319583418483;0.7637729989622514;0.11599247940470332;0.10631777667017188;1.094228525661349;10.000089735234175;0.833541090306582;1.0970042881001831;1.097135738377687;0.7618796631033192;0.11929696668930974;0.7711355520206205
95.43942;1.0909163180555828;0.8332339100362408;0.763771369728685;0.11599278738258925;0.10631753273267724;1.094229577951045;10.000083951125712;0.8335420697249372;1.097005396739309;1.0971381587460103;0.7618795810291613;0.11929693210545274;0.7711337549321253
95.44942;1.0909187554016349;0.8332358693515224;0.763769806344292;0.11599309493286411;0.10631728629266683;1.0942305636203402;10.00007782634619;0.83354301769683;1.0970065271148906;1.0971405386225503;0.7618794931353894;0.11929691532369803;0.7711320268103222
95.45942;1.0909211562852248;0.8332378385235343;0.7637683153827626;0.1159934006480744;0.10631703702960135;1.0942314913568965;10.000071454113437;0.8335439401369189;1.0970076716723198;1.0971428843811208;0.7618794009995898;0.1192969172309567;0.7711303667701417
95.46942;1.0909235154192736;0.8332398187473724;0.7637669032860332;0.11599370309850766;0.10631678461238701;1.0942323705365045;10.0000649162328;0.8335448418193947;1.0970088231921915;1.0971452026678974;0.7618793066840778;0.11929693890895737;0.771128773611942
95.47942;1.0909258287869583;0.8332418104602981;0.7637655763251303;0.11599400092329597;0.10631652871394359;1.0942332108044541;10.000058273222821;0.8335457251497093;1.0970099744346182;1.0971474995391626;0.7618792121477969;0.11929698137954532;0.7711272470772362
95.48942;1.0909280929680167;0.8332438141703001;0.7637643400504488;0.11599429287427476;0.10631626905762578;1.09423402156091;10.000051563278078;0.8335465909485217;1.0970111179585202;1.0971497812177733;0.7618791186770264;0.11929704543899075;0.7711257876099528
95.49942;1.0909303052473343;0.8332458313170484;0.7637631992303096;0.11599457780930363;0.10631600540583862;1.0942348114034395;10.000044810982889;0.8335474390168633;1.0970122473070756;1.0971520552817629;0.7618790268675002;0.11929713162249418;0.7711243949918466
95.50942;1.0909324638229783;0.8332478643019366;0.7637621581509236;0.11599485466634339;0.10631573746576217;1.094235587009903;10.000038036527306;0.8335482678877262;1.0970133582651795;1.0971543302682534;0.761878937156502;0.11929724013090882;0.7711230670542941
95.51942;1.090934567305452;0.8332499154527567;0.7637612208555261;0.11599512249038715;0.10631546484907889;1.094236351873399;10.00003126075025;0.8335490751416678;1.0970144490618783;1.0971566143590226;0.7618788503376025;0.11929737077517116;0.7711217998885812
95.52942;1.0909366140845087;0.8332519859971884;0.7637603913471755;0.1159953804800176;0.10631518712659227;1.094237106386202;10.000024508718367;0.8335498585914963;1.0970155194921114;1.0971589151774654;0.7618787676824322;0.11929752304958727;0.7711205891774693
95.53942;1.0909386021920562;0.8332540760100716;0.7637596734215719;0.11599562800162826;0.1063149038602271;1.0942378490721008;10.000017808914981;0.8335506169055449;1.0970165693734648;1.0971612404594155;0.7618786908709727;0.11929769617447371;0.7711194313006456
95.54942;1.0909405293293128;0.8332561846052117;0.7637590703584619;0.11599586460300379;0.1063146145991674;1.0942385781795532;10.000011196784445;0.8335513490818632;1.097017597962334;1.0971635973274763;0.7618786218477946;0.11929788911149941;0.7711183239073846
95.55942;1.090942392727489;0.8332583097145387;0.7637585850899786;0.11599609001815683;0.106314318921351;1.0942392929920355;10.000004726523327;0.833552054327527;1.0970186050040864;1.0971659907751803;0.7618785620463685;0.11929810074409913;0.7711172658659554
95.56942;1.090944189084118;0.8332604482869713;0.7637582205160723;0.11599630409120809;0.10631401652504378;1.0942399939152077;9.999998471309645;0.8335527326682496;1.0970195916326786;1.0971684240330868;0.7618785111671091;0.11929833005420047;0.7711162568371209
95.57942;1.0909459151787089;0.8332625969232714;0.7637579790516943;0.11599650667445491;0.10631370732873856;1.0942406817694539;9.999992510626127;0.8335533845002382;1.0970205600277962;1.0971708994504783;0.7618784668461746;0.11929857605070236;0.7711152973447933
95.58942;1.090947569135855;0.833264752216161;0.7637578612499846;0.11599669768603231;0.10631339152580375;1.094241357296274;9.999986921225982;0.8335540093985586;1.0970215122729423;1.0971734176826509;0.7618784254084833;0.11929883765163848;0.7711143891650477
95.59942;1.090949151207821;0.8332669111642514;0.7637578647652207;0.11599687726079388;0.10631306954758683;1.0942420204837966;9.999981774000082;0.8335546064288938;1.0970224494681804;1.0971759763231685;0.7618783827713164;0.11929911372207971;0.7711135348928193
95.60942;1.0909506637241586;0.8332690717314905;0.7637579848201127;0.1159970457428757;0.10631274199467886;1.0942426693335945;9.999977132993708;0.8335551759418063;1.097023372340632;1.0971785691024214;0.7618783349470236;0.11929940311420253;0.7711127366992239
95.61942;1.090952110538143;0.8332712326893196;0.7637582156386054;0.11599720354297449;0.10631240961847246;1.0942432990862392;9.999973050653725;0.8335557208335146;1.0970242824971363;1.097181186657401;0.7618782782221081;0.11929970462658865;0.7711119956272257
95.62942;1.0909534956494125;0.8332733927264339;0.7637585515032937;0.11599735099797022;0.10631207331642102;1.0942439029480278;9.999969558379945;0.8335562463067804;1.0970251824683261;1.0971838189294971;0.7618782091182504;0.11930001699419156;0.7711113118027615
95.63942;1.09095482162331;0.8332755499918634;0.7637589867927824;0.11599748824019143;0.10631173406762796;1.0942444738196742;9.999966663205033;0.8335567586954278;1.0970260748953953;1.0971864566160945;0.7618781238459796;0.11930033894650098;0.7711106847976171
95.64942;1.0909560888254808;0.8332777027303042;0.7637595156788092;0.11599761513989423;0.10631139283433155;1.0942450057137785;9.999964354035603;0.8335572640539339;1.097026961654549;1.0971890907851323;0.76187801780417;0.11930066928110705;0.7711101140864064
95.65942;1.090957295725567;0.8332798504166397;0.7637601324775198;0.11599773134429504;0.10631105052699291;1.0942454940119952;9.99996261264958;0.8335577668915033;1.0970278427976552;1.0971917122779244;0.7618778860657872;0.11930100687932943;0.7711095995652288
95.66942;1.0909584404906143;0.8332819941712895;0.7637608322595111;0.11599783628961895;0.10631070804475062;1.0942459345149416;9.99996142026959;0.8335582695106125;1.0970287162773573;1.0971943121758265;0.7618777241390023;0.1193013506918979;0.7711091414196692
95.67942;1.0909595226145181;0.8332841357146358;0.7637616110278059;0.11599792925876318;0.10631036627100501;1.0942463226439338;9.999960749470565;0.8335587724567772;1.0970295791431381;1.0971968829071284;0.7618775280670133;0.11930169981871548;0.7711087396843989
95.68942;1.0909605427385638;0.8332862760989997;0.7637624656141716;0.11599800961937314;0.10631002595333737;1.094246654350151;9.99996055077097;0.8335592758387956;1.0970304290290804;1.0971994181770002;0.7618772942385714;0.11930205358288935;0.7711083942329484
95.69942;1.0909615016161618;0.8332884154263281;0.7637633934742338;0.11599807701115161;0.10630968757122747;1.0942469279346925;9.999960749870706;0.8335597802731586;1.0970312652749132;1.0972019120660315;0.7618770192655101;0.11930241143940844;0.7711081046937146
95.70942;1.0909623998888096;0.8332905525043344;0.7637643928064484;0.11599813123644023;0.10630935129661372;1.0942471443380322;9.999961253836391;0.8335602866141707;1.0970320896256793;1.0972043592541656;0.7618766998780558;0.11930277287853662;0.7711078702436999
95.71942;1.090963238068468;0.8332926842860423;0.7637654632049683;0.11599817202460788;0.10630901703366066;1.0942473054502253;9.999961961516881;0.8335607946850724;1.097032906031225;1.0972067556657032;0.7618763328076922;0.11930313747019251;0.7711076898473672
95.72942;1.0909640166680068;0.8332948062453991;0.763766606069519;0.11599819896869708;0.10630868449973285;1.0942474129907567;9.999962776714137;0.8335613019084711;1.0970337194823485;1.0972090982318805;0.7618759146875005;0.11930350491745628;0.7711075623522718
95.73942;1.0909647367917579;0.833296913264193;0.7637678242709506;0.11599821166958547;0.10630835331544827;1.0942474690148125;9.99996361541415;0.8335618032347021;1.0970345344218306;1.0972113850216003;0.7618754419177882;0.11930387504716822;0.7711074857156818
95.74942;1.090965399536103;0.833299000233435;0.7637691213603673;0.11599820985502966;0.10630802309206347;1.0942474757242386;9.999964402724428;0.8335622924489391;1.0970353538195192;1.0972136157822707;0.7618749107520781;0.1193042478076203;0.7711074560451011
95.75942;1.0909660048625556;0.8333010624733669;0.7637705007224843;0.11599819332042288;0.10630769352993331;1.0942474341465773;9.999965066486206;0.8335627631433974;1.097036179262404;1.0972157912262759;0.7618743183733695;0.11930462322512728;0.771107467465233
95.76942;1.0909665524896903;0.833303095964099;0.7637719648878113;0.11599816186635341;0.1063073644661721;1.0942473440500164;9.999965538616479;0.8335632088432701;1.097037011220687;1.0972179123130543;0.7618736640711029;0.11930500129988432;0.7711075122593365
95.77942;1.0909670435345022;0.8333050977279951;0.7637735149651235;0.11599811537234812;0.10630703579898926;1.094247205314478;9.999965765630067;0.8335636232303822;1.0970378494233015;1.0972199803416414;0.7618729490095305;0.11930538198877165;0.7711075804710575
95.78942;1.0909674803759097;0.8333070665921065;0.7637751505672058;0.11599805390422892;0.10630670739489416;1.0942470192457179;9.999965710532578;0.8335640005416926;1.0970386933056129;1.0972219964037375;0.7618721755618675;0.11930576526553549;0.771107660013367
95.79942;1.0909678650271972;0.8333090029632721;0.7637768706048901;0.1159979777353918;0.10630637910302297;1.0942467891452738;9.999965341306542;0.8335643361314733;1.0970395417865648;1.0972239613515171;0.7618713470065673;0.11930615108993126;0.7711077379515516
95.80942;1.0909681980354373;0.833310907199165;0.7637786741022209;0.11599788718354188;0.10630605079168746;1.094246519619048;9.999964628089044;0.8335646269643859;1.0970403928084695;1.0972258769480243;0.7618704667996143;0.11930653932570344;0.7711078022252477
95.81942;1.0909684794870322;0.8333127782592598;0.7637805598111597;0.11599778241024822;0.1063057223292943;1.0942462152269175;9.999963555937521;0.8335648707287518;1.0970412434183772;1.09722774588003;0.7618695376667098;0.11930692978124105;0.7711078434642454
95.82942;1.090968711037373;0.8333146137323367;0.7637825247793105;0.11599766349348524;0.10630539358668054;1.094245880372117;9.999962129523448;0.8335650642589617;1.0970420896503876;1.0972295709272544;0.7618685614389609;0.11930732230109477;0.7711078559441235
95.83942;1.0909688968301707;0.8333164111807573;0.7637845635091202;0.1159975306622733;0.10630506447117409;1.0942455204055348;9.999960353156055;0.8335652034356382;1.0970429257641678;1.0972313553720034;0.7618675396852669;0.11930771675365272;0.7711078371407601
95.84942;1.0909690432017003;0.8333181692274503;0.7637866684063289;0.11599738437525772;0.10630473495670417;1.0942451420706931;9.99995820911416;0.833565284321941;1.09704374455975;1.0972331041206407;0.7618664741238271;0.11930811302709762;0.7711077870336971
95.85942;1.090969157688573;0.833319886833303;0.7637888305143167;0.11599722521613788;0.10630440515750865;1.0942447529024115;9.99995566493867;0.8335653039743849;1.0970445394932435;1.0972348241213947;0.7618653661473969;0.11930851105585277;0.7711077070770409
95.86942;1.0909692481080582;0.8333215621164657;0.7637910401146478;0.11599705375311535;0.10630407537639026;1.0942443601974197;9.999952697719067;0.8335652604746432;1.0970453063597574;1.0972365233902104;0.7618642163616546;0.11930891066798761;0.7711075986624457
95.87942;1.0909693224337886;0.8333231923923305;0.763793287460746;0.11599687048775362;0.1063037460466798;1.0942439694953385;9.99994930325855;0.8335651528562685;1.0970460433164384;1.0972382090734965;0.761863024840571;0.1193093113529249;0.7711074626871132
95.88942;1.0909693882478173;0.8333247750452064;0.7637955632648067;0.11599667590454486;0.10630341769947124;1.0942435832307849;9.999945488748683;0.833564981672892;1.0970467501071255;1.0972398862311898;0.7618617918387249;0.1193097121993718;0.7711073006263689
95.89942;1.0909694515561301;0.8333263082123407;0.7637978586519499;0.11599647052234409;0.1063030909849837;1.094243200562862;9.999941267618617;0.8335647497455423;1.0970474269347101;1.0972415578240677;0.7618605188796137;0.1193101119332952;0.7711071155909341
95.90942;1.0909695167762938;0.8333277906504376;0.7638001652945748;0.11599625489801475;0.10630276664029714;1.0942428181083206;9.999936658614612;0.8335644621407033;1.097048073266952;1.0972432248893103;0.7618592098645542;0.119310509004591;0.7711069119296876
95.91942;1.0909695879472159;0.8333292209768134;0.7638024759970246;0.11599602962563407;0.10630244542080157;1.0942424309709264;9.999931682725162;0.8335641256336316;1.0970486871757867;1.097244886773587;0.7618578708487383;0.11931090177239237;0.7711066934974478
95.92942;1.0909696698476192;0.8333305969904016;0.7638047849716628;0.11599579536999581;0.10630212804174963;1.0942420337682566;9.999926358801472;0.8335637481053951;1.097049265738161;1.0972465415929242;0.7618565082599936;0.11931128862377169;0.771106462700118
95.93942;1.090969768443811;0.8333319156556499;0.763807087493163;0.1159955529507072;0.1063018151349202;1.0942416217344324;9.999920703075851;0.8335633374184807;1.0970498063314156;1.0972481861073162;0.7618551277291354;0.119311667956375;0.7711062216808086
95.94942;1.090969890697149;0.83333317403296;0.7638093792952617;0.11599530344344705;0.106301507181544;1.0942411920698392;9.999914734476317;0.8335629002320912;1.0970503074225502;1.097249815401648;0.7618537344733536;0.11931203816256479;0.7711059738080404
95.95942;1.0909700441450736;0.8333343702589747;0.7638116563689362;0.11599504817787522;0.10630120437800973;1.0942407440646063;9.99990847631651;0.8335624418653202;1.0970507682161585;1.0972514239835405;0.7618523338379095;0.11931239762220935;0.7711057233773353
95.96942;1.0909702365720781;0.8333355035004263;0.763813915024028;0.11599478858299268;0.10630090653896958;1.0942402772850395;9.999901956190856;0.8335619664377221;1.0970511881754819;1.0972530076935818;0.7618509314771525;0.11931274474035763;0.7711054742264664
95.97942;1.0909704759459053;0.8333365738035275;0.7638161513722012;0.1159945260041408;0.10630061319748024;1.0942397903872871;9.999895214943988;0.8335614761133997;1.0970515670323069;1.0972545644100156;0.7618495335974285;0.11931307808828497;0.7711052286813538
95.98942;1.0909707705287;0.8333375826241911;0.7638183608933916;0.11599426158745509;0.10630032383331121;1.0942392818838234;9.9998883128156;0.8335609705350724;1.097051904629996;1.0972560934840292;0.7618481470157124;0.11931339648011136;0.7711049874722656
95.99942;1.0909711285082897;0.8333385331116746;0.7638205390309001;0.1159939961820201;0.10630003800295766;1.094238751141164;9.999881320719423;0.8335604476900784;1.097052200132223;1.097257594997164;0.761846778426255;0.1193136989704261;0.7711047508538463
96.00942;1.0909715574325312;0.8333394295447153;0.7638226819133803;0.1159937302758266;0.10629975533066197;1.0942381982260831;9.999874305827623;0.8335599052505218;1.0970524520700389;1.0972590693828863;0.7618454331742736;0.1193139849475015;0.7711045196911142
96.01942;1.0909720640255913;0.8333402761897251;0.7638247861283577;0.11599346404458188;0.10629947547607375;1.0942376230521078;9.999867324757195;0.8335593415343387;1.0970526603330368;1.0972605180122796;0.7618441149601719;0.11931425419114132;0.7711042951279493
96.02942;1.0909726538396511;0.8333410765842233;0.7638268481228967;0.11599319743929236;0.1062991981608713;1.094237025015089;9.999860429891928;0.8335587562506309;1.0970528278894653;1.0972619443634222;0.7618428269400983;0.11931450669471436;0.7711040778425948
96.03942;1.0909733313220422;0.8333418342187981;0.7638288641331114;0.11599293018700484;0.10629892323424542;1.0942364033555805;9.999853677509922;0.833558150800544;1.0970529598160699;1.0972633544123425;0.7618415726839433;0.11931474241810225;0.7711038684994845
96.04942;1.0909741008058713;0.8333425538691411;0.7638308304733009;0.11599266174744767;0.10629865065072068;1.0942357575207677;9.999847122354932;0.833557528260775;1.0970530605418116;1.0972647562289277;0.7618403557146064;0.1193149612300965;0.7711036687259362
96.05942;1.0909749666105772;0.8333432419482383;0.7638327438553604;0.1159923914166996;0.10629838038581273;1.0942350867427924;9.999840809302869;0.8335568931468945;1.0970531322814636;1.097266158495248;0.7618391785704007;0.11931516299957662;0.7711034810519508
96.06942;1.0909759318084955;0.8333439058326522;0.7638346015631775;0.11599211861607654;0.10629811244516221;1.0942343890296293;9.999834779353945;0.8335562503677492;1.097053176185862;1.0972675675723316;0.7618380428572767;0.11931534761974016;0.771103308297128
96.07942;1.0909769972722065;0.8333445537099902;0.7638364015115852;0.11599184311515068;0.10629784690411996;1.094233660807033;9.999829081171105;0.8335556038154328;1.0970531943301431;1.0972689862022504;0.7618369501911835;0.11931551493404685;0.7711031536016285
96.08942;1.090978161495008;0.8333451950974922;0.763838142215788;0.11599156497892285;0.1062975838271808;1.0942328973687527;9.999823771306758;0.8335549559854868;1.0970531900868958;1.0972704155897037;0.761835903034327;0.11931566471554035;0.7711030208365186
96.09942;1.0909794210422203;0.8333458403415943;0.7638398221653294;0.11599128434036647;0.10629732315733065;1.094232093622645;9.99981889994941;0.8335543087607401;1.0970531672218178;1.0972718574402338;0.7618349045496686;0.11931579672033965;0.7711029146330267
96.10942;1.0909807712914663;0.8333464990943519;0.7638414391361996;0.1159910012251743;0.10629706478568443;1.0942312450920277;9.999814495002292;0.8335536638971133;1.097053129289297;1.0972733139535542;0.7618339573093444;0.1193159106837914;0.7711028396130903
96.11942;1.0909822069107673;0.8333471796160331;0.7638429905930826;0.11599071550440415;0.10629680873518461;1.0942303483480689;9.999810560480073;0.833553022385156;1.0970530796499784;1.0972747869832469;0.7618330617214775;0.1193160062690627;0.7711027992466988
96.12942;1.0909837225200312;0.8333478895187212;0.7638444744809494;0.11599042690788815;0.10629655525354642;1.0942294010243188;9.999807085325916;0.8335523840418696;1.0970530218075205;1.0972762774082463;0.7618322156449056;0.11931608314113992;0.7711027957241854
96.13942;1.0909853132700713;0.8333486370252985;0.7638458892650358;0.1159901350598375;0.1062963048603099;1.0942284027644895;9.999804048036458;0.8335517487722012;1.0970529598887147;1.0972777850671898;0.7618314156092614;0.11931614120835832;0.7711028310545418
96.14942;1.0909869748277279;0.8333494316906973;0.7638472338653307;0.11598983957880403;0.10629605837222388;1.0942273564460459;9.999801419461123;0.8335511183897943;1.0970528982517596;1.097279308728121;0.7618306580411249;0.11931618078951836;0.7711029072577864
96.15942;1.0909887036715655;0.8333502841423049;0.763848508181954;0.115989540232245;0.10629581680366997;1.094226268081013;9.999799172266622;0.8335504970052001;1.0970528400017054;1.097280846030648;0.7618299396592265;0.11931620244160798;0.7711030248912083
96.16942;1.090990497193301;0.8333512051801968;0.7638497133855324;0.11598923704406325;0.10629558118908097;1.094225144832124;9.999797291888202;0.8335498900796511;1.0970527866955515;1.097282393766631;0.7618292579109759;0.11931620660142762;0.7711031825920646
96.17942;1.090992352726477;0.83335220481755;0.7638508516157653;0.11598893030726488;0.10629535243867488;1.0942239917496883;9.99979578179992;0.8335493036336775;1.0970527396684446;1.0972839476192213;0.7618286113921313;0.1193161934178588;0.7711033785187839
96.18942;1.09099426680463;0.8333532914619105;0.7638519261537889;0.11598862055476263;0.10629513127233396;1.094222809583347;9.999794660287018;0.8335487440562576;1.0970527002977335;1.0972855013417115;0.7618279994458651;0.119316162812162;0.7711036111769213
96.19942;1.0909962357682748;0.8333544713642413;0.7638529419391599;0.11598830849381378;0.10629491817090084;1.0942215954075436;9.999793950760855;0.8335482179781606;1.0970526687692053;1.097287046903355;0.7618274212598038;0.11931611455712643;0.7711038789191486
96.20942;1.0909982563693;0.8333557485055384;0.7638539048282592;0.11598799486064659;0.10629471329737696;1.0942203442691034;9.999793674786353;0.8335477320943588;1.0970526436521115;1.0972885753900052;0.7618268752567441;0.11931604832887599;0.7711041798361251
96.21942;1.0910003243902302;0.8333571246574238;0.7638548199378895;0.11598768024545304;0.10629451652275933;1.0942190495448678;9.999793855875179;0.8335472931511018;1.0970526233654052;1.0972900775780543;0.7618263586954758;0.11931596382443702;0.7711045125501803
96.22942;1.0910024330662627;0.8333585995299123;0.7638556907505561;0.11598736495232691;0.10629432757709366;1.0942177028238165;9.999794529221116;0.8335469081535278;1.0970526082736751;1.0972915449801321;0.7618258675963324;0.11931586085209557;0.7711048764223585
96.23942;1.0910045740957928;0.8333601715828417;0.7638565190820985;0.11598704894721112;0.10629414614954354;1.0942162950744183;9.999795740724638;0.8335465844949597;1.0970526013178257;1.0972929714970687;0.7618253975893667;0.11931573927045672;0.7711052703083919
96.24942;1.0910067398323322;0.833361839522769;0.7638573056315693;0.11598673195205493;0.1062939719281461;1.0942148185254907;9.999797536076764;0.8335463295508401;1.0970526066723365;1.0972943540999662;0.7618249447269848;0.11931559897433813;0.7711056913803634
96.25942;1.0910089246134844;0.8333636030317424;0.7638580512434829;0.11598641358639379;0.10629380466775425;1.094213267998528;9.99979995741027;0.8335461499172883;1.0970526283538728;1.097295692129867;0.7618245050678633;0.11931544005230356;0.7711061355755066
96.26942;1.0910111249346255;0.8333654615495183;0.7638587580243333;0.11598609342087533;0.10629364423918561;1.0942116416666774;9.999803046084729;0.8335460510953226;1.0970526699600713;1.0972969862035806;0.7618240742680402;0.11931526287564599;0.7711065990200424
96.27942;1.0910133384548506;0.8333674123929465;0.7638594293800325;0.11598577098322456;0.10629349061272593;1.0942099407304353;9.999806842590397;0.8335460376265038;1.0970527342796237;1.0972982377829237;0.7618236482521715;0.11931506797978053;0.7711070790047023
96.28942;1.0910155627370108;0.8333694505039337;0.763860069383647;0.11598544581455839;0.10629334383744206;1.0942081678585915;9.999811389447316;0.8335461129286145;1.0970528222783118;1.0972994493447095;0.761823223771213;0.11931485591843353;0.7711075739099887
96.29942;1.0910177945139834;0.8333715702067205;0.7638606821680586;0.11598511755062473;0.10629320400721287;1.0942063258527095;9.999816735706544;0.8335462787940008;1.0970529322628335;1.0973006238971938;0.7618227980662412;0.11931462723064695;0.7711080825278503
96.30942;1.091020029260151;0.8333737672162385;0.763861271722868;0.11598478589494904;0.10629307112906554;1.0942044173920225;9.999822932521562;0.8335465348078696;1.097053059756368;1.0973017636485651;0.7618223681814815;0.11931438246938549;0.7711086041922549
96.31942;1.0910222613561669;0.8333760392824963;0.7638618420805267;0.11598445051242079;0.10629294494554375;1.09420244512452;9.999830020624708;0.8335468781671915;1.097053198647412;1.09730286906836;0.7618219307167922;0.11931412226426921;0.7711091397665008
96.32942;1.0910244849304624;0.8333783854302198;0.7638623971114411;0.11598411109563722;0.10629282485987697;1.094200410783095;9.999838016881103;0.8335473043008397;1.0970533431512108;1.0973039388485573;0.7618214823365377;0.11931384736927518;0.7711096913488198
96.33942;1.0910266941158522;0.8333808046023765;0.7638629397641803;0.11598376760401695;0.10629271007080782;1.094198313484058;9.999846910896569;0.8335478077414801;1.0970534890778563;1.0973049699218507;0.761821020571895;0.11931355865824886;0.7711102604334652
96.34942;1.0910288822336567;0.8333832945280595;0.7638634714715618;0.11598342031280902;0.10629259984455926;1.0941961495112829;9.999856676271376;0.8335483827907849;1.0970536335107737;1.097305957173161;0.7618205445664755;0.11931325717931728;0.771110846835072
96.35942;1.09103104137568;0.8333858512223811;0.7638639920683283;0.11598306961822168;0.10629249365737314;1.0941939148208386;9.999867281414959;0.8335490237297547;1.09705377347147;1.0973068940264483;0.7618200555575405;0.11931294419920302;0.7711114495086195
96.36942;1.0910331633084116;0.8333884693563899;0.7638645002962471;0.11598271594091578;0.10629239111157429;1.094191608088211;9.999878689075596;0.8335497247797004;1.0970539052700332;1.0973077742186454;0.7618195567880579;0.11931262109067273;0.7711120680843336
96.37942;1.0910352405712458;0.8333911434110276;0.7638649945129704;0.11598235981428079;0.10629229181806713;1.0941892316378183;9.999890860679193;0.8335504804432812;1.0970540248089287;1.0973085929168038;0.7618190526717061;0.11931228924000585;0.7711127033137031
96.38942;1.0910372667546895;0.8333938683969188;0.7638654728534872;0.11598200198701666;0.10629219539341712;1.0941867904551865;9.999903771798262;0.8335512858213338;1.097054127332767;1.097309345784455;0.761818547390856;0.11931195012678082;0.7711133565205115
96.39942;1.0910392363167576;0.8333966391184489;0.7638659328921131;0.11598164343065061;0.106292101531363;1.0941842908725947;9.999917411835591;0.8335521363802333;1.0970542067566367;1.0973100272189507;0.7618180440295989;0.11931160541690637;0.7711140295549673
96.40942;1.091041144502174;0.833399449191281;0.7638663713618392;0.11598128522207579;0.1062920100411548;1.094181739224565;9.999931768560714;0.8335530276055807;1.097054256175057;1.097310630364992;0.7618175450468284;0.11931125690251217;0.7711147249663098
96.41942;1.0910429874684586;0.8334022917723505;0.7638667844073906;0.11598092840185116;0.10629192082035924;1.0941791405015877;9.999946820631738;0.8335539546286775;1.097054269113303;1.0973111482058069;0.7618170532181766;0.11931090631750028;0.7711154452291896
96.42942;1.09104476236123;0.8334051614103045;0.7638671684135615;0.11598057389240073;0.10629183380250641;1.0941764982763564;9.999962526903651;0.8335549114421239;1.0970542396301366;1.0973115725828144;0.7618165718270324;0.11931055516491654;0.771116191779573
96.43942;1.0910464671920428;0.8334080546843874;0.7638675204435253;0.11598022240910903;0.10629174891750455;1.094173815814149;9.999978812102086;0.8335558907391376;1.0970541608647322;1.0973118926966512;0.7618161041500231;0.11931020464739286;0.7711169649294564
96.44942;1.0910481003682995;0.833410969207086;0.763867838069886;0.1159798743326153;0.10629166613341297;1.094171096335304;9.999995569787682;0.8335568855074914;1.0970540236434692;1.097312096798811;0.7618156532673738;0.11930985572509;0.7711177640830197
96.45942;1.0910496596848438;0.8334139029349905;0.7638681197972523;0.1159795296277811;0.10629158554301327;1.0941683426884763;10.000012672864043;0.8335578907359729;1.0970538169407347;1.0973121752147819;0.7618152226626062;0.11930950922841718;0.7711185877837333
96.46942;1.0910511416640003;0.8334168545369169;0.7638683660472032;0.11597918792733483;0.1062915073253327;1.0941655581084884;10.000029978422276;0.8335589032644268;1.097053529508152;1.097312121553362;0.7618148171238447;0.11930916587979747;0.7711194335810948
96.47942;1.091052542268195;0.833419823234902;0.7638685793573995;0.11597884870793453;0.10629143164551018;1.0941627467251385;10.00004733317646;0.8335599208195256;1.0970531506920447;1.0973119331055021;0.7618144433343702;0.11930882630153519;0.7711202975319974
96.48942;1.0910538579088398;0.8334228080634624;0.7638687633980393;0.11597851136923337;0.10629135866718457;1.0941599122754235;10.000064577190054;0.8335609420625868;1.0970526705498294;1.0973116104815297;0.7618141093866824;0.11930849110915231;0.7711211741742517
96.49942;1.0910550855128371;0.833425808109803;0.7638689215199144;0.11597817527365202;0.10629128857829949;1.094157057038231;10.000081544446616;0.8335619670246228;1.0970520803691348;1.0973111554554231;0.7618138233833751;0.11930816093577114;0.77112205737882
96.50942;1.0910562224054137;0.8334288235181988;0.7638690556198748;0.11597783982266634;0.1062912215390541;1.094154182626967;10.000098069487192;0.8335629967234403;1.0970513736844425;1.0973105691871108;0.7618135927456807;0.1193078364323097;0.7711229412807847
96.51942;1.091057266151702;0.833431855889377;0.7638691657269054;0.11597750452648595;0.10629115766318138;1.0941512914390525;10.000113998562481;0.8335640323057272;1.0970505472140821;1.0973098523144176;0.7618134243548503;0.11930751840693983;0.7711238210532253
96.52942;1.0910582137569638;0.8334349076205883;0.7638692502864648;0.11597716912667316;0.10629109708965902;1.0941483880165324;10.000129194375942;0.8335650738661654;1.0970496008298765;1.0973090058149524;0.7618133240199068;0.11930720793939383;0.7711246929789913
96.53942;1.0910590614918232;0.8334379811665796;0.7638693069465738;0.11597683372902888;0.1062910400823607;1.0941454796803274;10.000143530537482;0.8335661193027074;1.0970485367289258;1.0973080313651646;0.761813295542813;0.1193069062861646;0.7711255535943529
96.54942;1.091059806170979;0.8334410793358552;0.7638693334150165;0.11597649882230522;0.10629098706015284;1.0941425751997085;10.00015688436361;0.8335671644315149;1.0970473594246792;1.0973069302846181;0.7618133407122445;0.11930661466970024;0.7711263989785125
96.55942;1.0910604463785192;0.8334442058483502;0.7638693278085441;0.11597616520822697;0.10629093854863;1.0941396825577903;10.000169138919683;0.8335682041784774;1.0970460767720631;1.0973057024837687;0.7618134600154909;0.11930633415692447;0.771127224584301
96.56942;1.091060982848658;0.833447364951414;0.7638692885254224;0.11597583389258093;0.10629089514262123;1.0941368079636018;10.000180188347597;0.8335692335732492;1.097044700368039;1.0973043475486273;0.7618136537107695;0.11930606571085824;0.7711280255284507
