time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.57942;1.0910614182863434;0.8334505608062011;0.7638692142810785;0.11597550599446821;0.1062908574257545;1.094133956608157;10.000189937275568;0.8335702479279908;1.0970432448764835;1.097302866018289;0.76181392333411;0.11930581031025762;0.7711287972322413
96.58942;1.0910617563309364;0.8334537975156165;0.763869104712222;0.115975182720699;0.10629082575873239;1.0941311340658832;10.0001982985935;0.833571242524602;1.097041726813172;1.0973012584395871;0.7618142724205356;0.11930556897992778;0.7711295359322761
96.59942;1.0910620001620317;0.8334570791175799;0.7638689610056701;0.11597486527886994;0.10629080009979663;1.0941283465046392;10.000205192940374;0.8335722125271935;1.0970401628333164;1.0972995241946466;0.7618147057221721;0.11930534268596264;0.7711302388506757
96.60942;1.0910621518958503;0.833460408848801;0.7638687855314263;0.11597455465875044;0.10629077999461742;1.094125599060761;10.000210549629067;0.8335731531276973;1.0970385682502022;1.097297662025818;0.7618152284581264;0.11930513217583072;0.7711309038831573
96.61942;1.0910622129860295;0.8334637882856168;0.7638685808325606;0.11597425154201248;0.10629076464344187;1.0941228939636152;10.000214306356039;0.8335740598554385;1.097036956553684;1.0972956710723312;0.7618158466262265;0.11930493785084324;0.7711315289162859
96.62942;1.0910621851801896;0.8334672170490854;0.7638683495879788;0.11597395654941062;0.10629075301156157;1.0941202299478365;10.000216405119716;0.8335749292359741;1.097035339859767;1.0972935514488167;0.7618165671098904;0.11930475975144905;0.7711321114569497
96.63942;1.0910620709180618;0.8334706923567341;0.7638680956819065;0.11597367052638735;0.1062907440330504;1.0941176024480788;10.00021678811843;0.8335757587049591;1.0970337301924002;1.097291304431821;0.7618173970614566;0.11930459767681113;0.7711326490557001
96.64942;1.091061872299509;0.8334742081696443;0.7638678249066823;0.1159733944905496;0.10629073680674285;1.094115004182162;10.000215401534103;0.8335765453309276;1.0970321406322974;1.0972889322091484;0.7618183438564;0.1193044513395887;0.771133139990678
96.65942;1.0910615901536935;0.8334777555048705;0.763867544679376;0.11597312937613165;0.10629073065200059;1.094112426725903;10.000212207079134;0.833577285256428;1.0970305850423532;1.0972864373881968;0.7618194154286553;0.11930432043299968;0.7711335832595753
96.66942;1.0910612249921234;0.8334813241920219;0.7638672632031316;0.11597287586296462;0.1062907250644904;1.094109862091953;10.000207184892194;0.8335779747543199;1.0970290768003723;1.0972838226899664;0.7618206199726496;0.11930420457963334;0.7711339780589478
96.67942;1.091060778768776;0.8334849043276393;0.7638669886220013;0.11597263432000737;0.10629071966598017;1.0941073029941628;10.000200325956964;0.833578611330738;1.0970276280689129;1.0972810908384827;0.7618219652984932;0.11930410329425033;0.7711343232429354
96.68942;1.0910602558523332;0.833488486766903;0.7638667285698406;0.1159724048307406;0.10629071420189329;1.0941047422933543;10.000191628102474;0.8335791934005896;1.0970262504130126;1.0972782442589097;0.761823458185112;0.11930401601176903;0.7711346169381713
96.69942;1.0910596628864464;0.8334920629831567;0.7638664900336016;0.1159721873166415;0.10629070857394832;1.094102172888314;10.000181093093705;0.8335797195149179;1.0970249559617193;1.0972752845297986;0.7618251036852934;0.11930394206781124;0.7711348568643833
96.70942;1.0910590078483515;0.8334956244328231;0.7638662794176574;0.11597198167912925;0.10629070283743136;1.0940995888808331;10.000168720126927;0.833580188974689;1.0970237572646881;1.0972722123434364;0.7618269047095401;0.11930388069286989;0.7711350408704036
96.71942;1.0910582990744613;0.833499162130448;0.7638661028566434;0.11597178779216315;0.10629069714192337;1.094096986366809;10.000154503221578;0.8335806029441634;1.097022665322625;1.097269028492206;0.7618288624079795;0.11930383110767097;0.7711351672648954
96.72942;1.0910575448304778;0.8335026665952692;0.7638659662957911;0.11597160538161642;0.106290691652003;1.0940943620319072;10.00013843496598;0.8335809641186886;1.0970216877886187;1.097265734715167;0.7618309770629168;0.11930379257031441;0.7711352360392543
96.73942;1.091056753647718;0.8335061277459669;0.7638658748007909;0.11597143401651906;0.10629068651853389;1.0940917118226268;10.000120511885145;0.8335812755348704;1.0970208291388726;1.0972623334676643;0.7618332487469984;0.11930376436843126;0.7711352505460374
96.74942;1.091055934777569;0.8335095350691921;0.7638658317358068;0.11597127325347101;0.1062906819292849;1.0940890316389924;10.000100745500342;0.8335815397434123;1.097020092390382;1.097258827676312;0.7618356773582857;0.11930374594797036;0.7711352179274613
96.75942;1.091055097729905;0.8335128781435936;0.7638658389665873;0.11597112274823579;0.10629067816959963;1.0940863180425635;10.000079175784872;0.833581757766933;1.0970194809531126;1.0972552207660615;0.7618382619780644;0.11930373706370775;0.7711351480492893
96.76942;1.091054251442924;0.8335161475491383;0.7638658974308248;0.11597098220243082;0.10629067560984046;1.0940835679165268;10.000055866164601;0.8335819280626945;1.0970189993099044;1.0972515161878866;0.7618410003639341;0.11930373772189855;0.7711350514651243
96.77942;1.0910534042121989;0.8335193358370379;0.7638660065341533;0.11597085126241671;0.10629067463894895;1.0940807784677493;10.000030884182369;0.8335820471347827;1.0970186521677854;1.0972477168441648;0.7618438889510531;0.1193037480209339;0.7711349370675791
96.78942;1.091052564170036;0.8335224373620153;0.7638661632016751;0.11597072953692102;0.10629067561846817;1.0940779476359852;10.000004295665274;0.8335821112159723;1.0970184432837482;1.0972438247071665;0.7618469224436712;0.11930376802636089;0.7711348106609198
96.79942;1.0910517396950659;0.8335254470916487;0.7638663623892824;0.11597061670680067;0.10629067883274697;1.0940750740538614;9.999976169399059;0.8335821169485171;1.0970183754769838;1.0972398408748394;0.7618500934921423;0.11930379771196058;0.7711346756397521
96.80942;1.0910509393091326;0.8335283596378642;0.7638665984787756;0.11597051262003698;0.10629068445434196;1.094072157103798;9.999946570462406;0.8335820614589001;1.0970184515635275;1.0972357660464804;0.7618533937455784;0.1193038370804629;0.7711345351847528
96.81942;1.0910501707153761;0.8335311691695847;0.7638668660318433;0.11597041726893025;0.10629069260565506;1.0940691978682127;9.999915554931142;0.8335819429542958;1.097018674686864;1.097231599786009;0.7618568155023316;0.11930388634260015;0.7711343937044699
96.82942;1.0910494398239887;0.8335338699715051;0.7638671602131076;0.1159703306248399;0.10629070343518066;1.0940661997943142;9.999883186569726;0.8335817611256361;1.0970190478877127;1.0972273391756597;0.7618603523662258;0.11930394588134527;0.7711342563592006
96.83942;1.0910487509678461;0.8335364567651703;0.7638674773872793;0.11597025248595669;0.10629071708238207;1.0940631674866808;9.999849555941239;0.8335815171517433;1.0970195729951666;1.0972229797772386;0.7618639983329625;0.11930401606838369;0.7711341278537007
96.84942;1.0910481080566006;0.8335389245562641;0.7638678150914575;0.11597018250903578;0.1062907335353108;1.094060105495062;9.999814776866256;0.8335812134698474;1.0970202483470666;1.097218518582071;0.7618677462642249;0.1193040970973116;0.7711340122097401
96.85942;1.0910475150727876;0.8335412681885015;0.7638681711796622;0.11597012037280816;0.1062907525045248;1.0940570192104684;9.999778966357054;0.8335808529697186;1.0970210674133765;1.097213955695391;0.7618715874628688;0.11930418889478148;0.7711339135956085
96.86942;1.0910469751028855;0.8335434816816636;0.7638685425757992;0.11597006585999975;0.10629077344942682;1.0940539153409086;9.999742227443548;0.8335804383304833;1.0970220201343845;1.0972092933939626;0.7618755122258956;0.11930429118752989;0.7711338369241619
96.87942;1.0910464893809881;0.8335455585705633;0.7638689241041737;0.11597001882938268;0.10629079574950268;1.094050800351316;9.999704645849912;0.8335799718392006;1.0970230946234125;1.0972045349253794;0.7618795101331435;0.11930440364609189;0.7711337872269195
96.88942;1.09104605742702;0.8335474935608097;0.7638693081807072;0.11596997918238956;0.10629081889926578;1.094047680025838;9.999666296704387;0.8335794550071177;1.0970242772382697;1.0971996848525332;0.7618835704292377;0.11930452590280431;0.7711337682782129
96.89942;1.0910456776219641;0.8335492834337941;0.7638696854874308;0.11596994677796868;0.1062908425849144;1.0940445613715815;9.999627249842884;0.8335788882376455;1.0970255525030712;1.0971947494990577;0.7618876831302037;0.11930465747197339;0.7711337821603124
96.90942;1.091045347812148;0.8335509262149879;0.7638700463336227;0.11596992133449543;0.10629086656182399;1.0940414538452048;9.999587567691506;0.8335782710292222;1.0970269045979006;1.097189736676095;0.7618918399862193;0.1193047978068919;0.7711338302736922
96.91942;1.0910450658098785;0.8335524197272071;0.763870382178358;0.11596990246540836;0.10629089047785929;1.0940383685513158;9.999547300808755;0.8335776022290114;1.0970283196296147;1.0971846555551117;0.7618960341037435;0.11930494645461909;0.7711339144217638
96.92942;1.0910448292316226;0.8335537609885599;0.7638706863692859;0.11596988979608266;0.10629091388287948;1.0940353168705927;9.99950649465588;0.8335768804156896;1.0970297867440575;1.0971795166759724;0.7619002586462593;0.11930510299628888;0.7711340368135337
96.93942;1.0910446344257518;0.8335549471567607;0.7638709540256211;0.11596988303916207;0.1062909364108406;1.0940323094445084;9.999465213396295;0.8335761050403242;1.0970312973231215;1.0971743320109295;0.7619045063420571;0.11930526677803482;0.7711341990769708
96.94942;1.091044475803033;0.8335559768599261;0.7638711816338202;0.11596988196284495;0.10629095789796847;1.094029355532552;9.999423559323246;0.8335752775742481;1.0970328431613576;1.0971691155469716;0.761908770006181;0.11930543677581473;0.7711344013695182
96.95942;1.0910443469235074;0.8335568505083578;0.763871366385366;0.11596988625096723;0.10629097835649887;1.0940264619641797;9.999381661108742;0.8335744016365908;1.0970344155245597;1.097163883309577;0.7619130424545231;0.11930561174403032;0.7711346423876249
96.96942;1.091044242000152;0.8335575700329352;0.7638715052839514;0.11596989543438153;0.10629099794377615;1.0940236315413048;9.999339644444838;0.8335734820468599;1.0970360059668698;1.097158651663709;0.7619173156887923;0.11930579050159314;0.7711349197484565
96.97942;1.0910441563706181;0.8335581386842107;0.7638715947240465;0.11596990899691789;0.10629101689539691;1.0940208627051355;9.999297622500574;0.8335725232812103;1.0970376075655297;1.09715343469627;0.7619215813696583;0.11930597213254815;0.7711352302209707
96.98942;1.091044086369795;0.8335585605568676;0.7638716311980734;0.11596992647339721;0.10629103534892381;1.0940181510212768;9.999255706603437;0.833571528920752;1.0970392151777912;1.0971482421564165;0.761925832785673;0.1193061559404721;0.7711355701526773
96.99942;1.091044028364555;0.8335588399345478;0.7638716125412947;0.11596994745219244;0.10629105329206076;1.0940154908293687;9.999214011944856;0.8335705028054591;1.097040824966029;1.0971430794425538;0.7619300659848667;0.1193063412542279;0.771135936443256
97.00942;1.0910439773154261;0.8335589812363959;0.7638715382154769;0.11596997156814161;0.10629107071823504;1.0940128758339258;9.999172657910487;0.8335694496876872;1.09704243386235;1.0971379497956903;0.7619342793443508;0.11930652734704861;0.7711363274946729
97.01942;1.0910439265484795;0.8335589894608423;0.7638714083136614;0.11596999852222149;0.10629108772103164;1.0940102991025034;9.999131769308265;0.8335683743306304;1.0970440390860936;1.0971328564281217;0.7619384731850789;0.11930671353702434;0.7711367427421807
97.02942;1.0910438680268193;0.8335588700719331;0.7638712224585934;0.11597002816168395;0.10629110443092278;1.0940077535253427;9.999091470267555;0.8335672806097838;1.0970456376626567;1.0971278026593572;0.7619426495817666;0.11930689933285182;0.7711371809281726
97.03942;1.0910437919438343;0.8335586281395075;0.7638709794792702;0.11597006056411716;0.10629112098038036;1.0940052325008518;9.999051869199038;0.8335661711526035;1.0970472260819526;1.0971227912418977;0.7619468108987902;0.11930708450422764;0.7711376390396334
97.04942;1.0910436868302986;0.8335582678705092;0.7638706775847435;0.11597009602028428;0.10629113757143697;1.0940027303816984;9.999013044180126;0.8335650478958971;1.0970488005003731;1.097117824794826;0.7619509579936102;0.1193072690363417;0.7711381124882748
97.05942;1.091043540276931;0.8335577932497971;0.7638703143553007;0.11597013497915336;0.10629115451649777;1.0940002428739304;9.998975040238596;0.833563914069166;1.0970503570507535;1.0971129066259289;0.7619550901159522;0.11930745298880961;0.7711385962041222
97.06942;1.0910433391355547;0.8335572087028859;0.763869886624634;0.11597017798369842;0.1062911722165716;1.0939977668679943;9.998937883577094;0.8335627756470084;1.0970518915182719;1.0971080403307798;0.7619592058063486;0.11930763640322159;0.7711390861920635
97.07942;1.0910430699098237;0.8335565187532802;0.7638693907730006;0.11597022552077381;0.1062911911228569;1.0939952995486188;9.998901601362665;0.8335616406846917;1.0970533990740279;1.0971032286164137;0.7619633031572282;0.11930781934416045;0.7711395797993027
97.08942;1.0910427200717443;0.8335557275983433;0.7638688234274056;0.11597027788358218;0.10629121164196573;1.0939928376969725;9.99886622418611;0.833560517805451;1.0970548742811597;1.0970984734499132;0.7619673791534454;0.11930800195417214;0.7711400744141497
97.09942;1.0910422792520234;0.8335548393188583;0.7638681818457088;0.11597033514058935;0.10629123404808177;1.0939903771088546;9.99883176747453;0.8335594149346675;1.0970563109184495;1.0970937778120002;0.7619714293837897;0.11930818441827698;0.7711405669144272
97.10942;1.0910417395327374;0.833553858130632;0.7638674636968908;0.11597039706013004;0.10629125851382833;1.0939879123970377;9.998798219701817;0.8335583381034732;1.0970577021673493;1.0970891464809456;0.7619754492334689;0.11930836682201094;0.7711410545916844
97.11942;1.0910410947979508;0.8335527887363023;0.7638666669064551;0.11597046301558828;0.10629128511121734;1.093985438732008;9.998765552097558;0.8335572910157948;1.097059041105058;1.0970845848116666;0.7619794350853845;0.11930854900842972;0.7711415358337713
97.12942;1.0910403393609145;0.8335516369340922;0.7638657896825548;0.11597053211007048;0.10629131371397976;1.0939829544036024;9.998733730798241;0.8335562761044057;1.0970603213461492;1.097080097610796;0.7619833839892669;0.11930873055393214;0.7711420095457163
97.13942;1.091039466897576;0.8335504096956856;0.7638648303091867;0.11597060343732664;0.10629134404376589;1.0939804615324167;9.998702715146297;0.8335552958304528;1.0970615383525302;1.0970756899780434;0.7619872924586997;0.11930891083620172;0.7711424739235738
97.14942;1.091038470455578;0.83354911461179;0.7638637868303119;0.11597067622730188;0.1062913758646427;1.0939779650302939;9.998672448195308;0.8335543529304679;1.0970626904513192;1.0970713687981584;0.7619911556907727;0.11930908919544261;0.7711429257062302
97.15942;1.0910373435533067;0.8335477590392476;0.7638626571949061;0.11597074986822363;0.10629140910575088;1.0939754708108982;9.998642857194799;0.8335534497696058;1.0970637783143553;1.097067141993406;0.7619949679085809;0.11930926512863387;0.771143360199742
97.16942;1.0910360816101752;0.8335463494924826;0.7638614402008208;0.11597082389553681;0.10629144391312681;1.0939729840185815;9.998613869351624;0.8335525874547038;1.097064803438641;1.0970630161675994;0.7619987228862606;0.11930943829914469;0.7711437715146378
97.17942;1.0910346822425363;0.8335448926185067;0.7638601363339732;0.11597089796951687;0.1062914806571278;1.0939705086943823;9.998585421018207;0.8335517657049275;1.0970657670039967;1.0970589955663095;0.7620024138353529;0.11930960844048152;0.7711441532276332
97.18942;1.0910331447002921;0.8335433966644731;0.763858747555031;0.11597097189475664;0.10629151983720916;1.09396804861313;9.998557447459008;0.8335509838642557;1.097066669607598;1.0970550821176657;0.7620060337166376;0.11930977545856851;0.7711444998852504
97.19942;1.091031470098105;0.8335418711456463;0.7638572767538822;0.11597104571065038;0.10629156198892804;1.0939656077015254;9.998529875687693;0.8335502417486123;1.0970675109225096;1.0970512744378869;0.7620095761399158;0.11930993954320193;0.7711448082168685
97.20942;1.0910296623459903;0.8335403256089439;0.7638557275533395;0.11597111977311551;0.10629160773332277;1.0939631898332738;9.998502633251626;0.8335495393645999;1.0970682891163648;1.0970475665564174;0.7620130362346034;0.11931010091885806;0.7711450766045371
97.21942;1.0910277285366636;0.8335387688000127;0.7638541042391207;0.11597119480280571;0.10629165787767418;1.0939607986130817;9.998475659552296;0.8335488762980371;1.0970690006710908;1.0970439488742587;0.7620164115126021;0.11931025947316659;0.7711453038921493
97.22942;1.091025678245476;0.8335372085222308;0.7638524120150686;0.11597127187729801;0.10629171335337773;1.0939584374509455;9.998448912485237;0.8335482514305431;1.0970696400463846;1.0970404107759653;0.7620197018020947;0.11931041471905175;0.7711454895482275
97.23942;1.0910235221902784;0.8335356526115174;0.7638506570985927;0.11597135226957485;0.10629177496504891;1.0939561098088593;9.99842236680368;0.833547662739733;1.0970701996687484;1.0970369423124013;0.7620229079054419;0.11931056610791892;0.771145634318275
97.24942;1.0910212714788474;0.8335341098174966;0.76384884582094;0.115971437221604;0.1062918431963643;1.0939538192758511;9.998396005844498;0.8335471074176476;1.0970706714816576;1.0970335344874573;0.7620260305175321;0.1193107133619392;0.7711457401521753
97.25942;1.0910189380362638;0.8335325892029191;0.7638469841123927;0.11597152784770516;0.10629191823939788;1.0939515694050919;9.998369816360887;0.8335465824352392;1.0970710485943649;1.0970301791721149;0.7620290704592848;0.11931085655679058;0.7711458102432296
97.26942;1.0910165354667496;0.8335310991644114;0.7638450783876872;0.11597162519159926;0.1062920001447619;1.0939493632085897;9.998343779739397;0.8335460846161475;1.0970713250178916;1.0970268691574951;0.7620320295565903;0.1193109959802438;0.7711458492150132
97.27942;1.0910140791705067;0.8335296474999838;0.7638431364781594;0.11597173031484974;0.10629208891574922;1.0939472026056858;9.998317856756158;0.8335456100540418;1.0970714943348558;1.097023598113042;0.7620349106301071;0.11931113200009716;0.7711458625525511
97.28942;1.0910115851860838;0.833528241556052;0.7638411678929382;0.11597184430782893;0.10629218444234771;1.0939450886629374;9.998291985182346;0.83354515402766;1.0970715493694443;1.0970203599673205;0.762037716257031;0.1193112650715937;0.7711458558078941
97.29942;1.0910090689501775;0.8335268871776685;0.7638391837838212;0.1159719683173816;0.10629228640843771;1.0939430224761946;9.998266093865594;0.833544711843842;1.0970714830425339;1.0970171480577056;0.7620404476677213;0.11931139574602342;0.7711458342626075
97.30942;1.091006544963978;0.8335255878946036;0.7638371964612489;0.11597210359778044;0.1062923943921716;1.0939410058015142;9.998240117872493;0.8335442795332229;1.0970712888331753;1.0970139550667248;0.7620431045676628;0.11931152462495687;0.7711458021719338
97.31942;1.0910040265105285;0.8335243454444144;0.7638352181814426;0.11597225141506777;0.10629250802595903;1.093939040587794;9.998214007682266;0.833543853641286;1.0970709602878972;1.0970107736590862;0.7620456852300707;0.11931165237402651;0.77114576177888
97.32942;1.0910015255413146;0.8335231597478124;0.7638332598724765;0.11597241294239961;0.10629262699422533;1.0939371280700685;9.998187733303133;0.833543431219935;1.097070490755597;1.0970075971941344;0.7620481866379936;0.11931177969293508;0.771145713552415
97.33942;1.0909990535412677;0.8335220280005212;0.7638313307094347;0.11597258929225177;0.10629275099964089;1.0939352694447815;9.998161287034712;0.8335430106104641;1.0970698738119093;1.0970044200208633;0.7620506052352368;0.11931190712602958;0.7711456572293252
97.34942;1.0909966224095586;0.8335209450747267;0.7638294383082983;0.11597278150928202;0.10629287984193476;1.0939334674347558;9.998134685814358;0.8335425919158299;1.097069104160043;1.097001236880729;0.7620529379882925;0.1193120348790164;0.7711455924772749
97.35942;1.0909942443083935;0.8335199049575014;0.7638275886915952;0.11597299044732531;0.1062930135173514;1.0939317263737887;9.998107966570634;0.8335421770694139;1.0970681790442998;1.0969980424725432;0.762055182868952;0.11931216282491224;0.7711455189299351
97.36942;1.0909919310637026;0.833518901091597;0.7638257863190637;0.11597321664322965;0.10629315224964046;1.0939300506866299;9.998081174619335;0.8335417702501969;1.097067099009229;1.0969948317152463;0.7620573382025229;0.11931229071012557;0.7711454358817177
97.37942;1.0909896943605915;0.8335179259131535;0.7638240354269697;0.11597346032669362;0.10629329649328384;1.0939284434048764;9.998054356686206;0.8335413782593151;1.0970658672290619;1.0969915998847009;0.762059401203985;0.11931241834484956;0.7711453421311831
97.38942;1.0909875464508234;0.8335169709979604;0.7638223417182178;0.1159737215806783;0.10629344693798581;1.093926906322642;9.998027567105852;0.8335410099763696;1.0970644887109293;1.0969883429483833;0.7620613672392379;0.11931254555459327;0.7711452358894585
97.39942;1.090985499699786;0.8335160274453418;0.7638207120279628;0.11597400044205085;0.10629360442340484;1.093925441752622;9.998000883377888;0.8335406751280041;1.0970629701976866;1.0969850580100309;0.7620632307710682;0.11931267207757154;0.771145114949647
97.40942;1.0909835650040434;0.8335150860817073;0.7638191524151815;0.11597429686043521;0.1062937697871751;1.093924053952443;9.997974411754234;0.8335403833117873;1.097061320300909;1.096981743308864;0.7620649870680167;0.11931279768648442;0.7711449773472356
97.41942;1.0909817510960556;0.8335141380258658;0.7638176666005546;0.11597461066227145;0.10629394378123548;1.0939227484805356;9.997948270170575;0.8335401435064516;1.0970595497706013;1.0969783980148964;0.7620666332835373;0.11931292240152884;0.7711448215336316
97.42942;1.090980065532271;0.8335131756434286;0.763816255514787;0.11597494156389578;0.1062941270649359;1.093921530288071;9.997922565331306;0.8335399638003705;1.0970576721858458;1.0969750214155032;0.7620681686570348;0.1193130465504366;0.7711446460634989
97.43942;1.0909785160436385;0.8335121934149928;0.7638149179776598;0.11597528920012863;0.10629432022167667;1.0939204027331593;9.997897380365545;0.8335398508344513;1.097055704145962;1.096971611553099;0.7620695945721715;0.11931317070474605;0.7711444495875835
97.44942;1.0909771107162691;0.8335111881579498;0.7638136516143645;0.1159756531360878;0.10629452374761998;1.0939193677267056;9.997872771197061;0.8335398088844945;1.097053663477957;1.0969681647070808;0.7620709146559551;0.11931329563570174;0.7711442307410918
97.45942;1.0909758566367471;0.8335101583964496;0.7638124534632028;0.11597603280129652;0.10629473804547736;1.0939184257785153;9.997848771710078;0.8335398396169241;1.0970515662472482;1.0969646762384455;0.7620721343310688;0.11931342224856836;0.771143987995754
97.46942;1.0909747585719716;0.8335091033285685;0.7638113209722497;0.11597642742559341;0.106294963486977;1.0939175760087507;9.997825404068465;0.8335399429003667;1.0970494247369387;1.0969611416294685;0.7620732598270238;0.11931355139467814;0.7711437202697706
97.47942;1.0909738193947238;0.8335080219235039;0.7638102527223144;0.11597683611587414;0.10629520042236254;1.093916817208532;9.997802681652498;0.8335401176302331;1.097047247694066;1.096957556620781;0.7620742973040024;0.11931368370685716;0.7711434278656176
97.48942;1.090973041411022;0.8335069125780925;0.7638092477545891;0.1159772580313184;0.10629544902553181;1.0939161494868115;9.99778060895998;0.8335403618489071;1.097045042805928;1.0969539170598535;0.762075252263033;0.11931381964720786;0.7711431125729535
97.49942;1.0909724265901575;0.8335057734065379;0.7638083047596507;0.11597769254002038;0.1062957090798346;1.0939155746247418;9.997759189968598;0.8335406726146872;1.0970428195565516;1.0969502192908096;0.7620761288162515;0.11931395966407427;0.7711427768014623
97.50942;1.0909719754764662;0.833504602615774;0.7638074220157699;0.11597813921323778;0.10629597990606818;1.093915095035135;9.997738437687731;0.8335410460661519;1.0970405904153517;1.09694646115627;0.762076929052488;0.11931410417688491;0.771142422721104
97.51942;1.0909716862948924;0.8335033980971507;0.7638065974315985;0.11597859762755372;0.1062962605391757;1.093914713020378;9.997718377586938;0.8335414773378516;1.097038369831901;1.0969426434946767;0.7620776533488525;0.11931425336424166;0.7711420521548275
97.52942;1.090971555319298;0.8335021560020699;0.7638058289529962;0.11597906727442188;0.10629654999623182;1.0939144306465118;9.997699046028064;0.8335419605787329;1.0970361721659896;1.09693877075818;0.7620783016836241;0.11931440708436958;0.771141667088375
97.53942;1.0909715784631266;0.8335008700476385;0.7638051151554426;0.11597954764013821;0.10629684743853268;1.0939142494517768;9.997680486404926;0.833542489947434;1.0970340104670282;1.0969348499217593;0.7620788751353255;0.11931456504360995;0.7711412704730454
97.54942;1.090971752756011;0.8334995331729599;0.7638044547476565;0.11598003815502445;0.1062971522222472;1.09391417012704;9.997662746979481;0.8335430607460398;1.0970318966406836;1.0969308891623495;0.7620793765006488;0.11931472696928769;0.7711408670164566
97.55942;1.0909720759590849;0.8334981395647764;0.7638038455168614;0.11598053805117726;0.10629746381923653;1.0939141921389213;9.997645878218615;0.8335436693438492;1.0970298417167952;1.0969268971435768;0.7620798097670848;0.11931489266533175;0.7711404634846751
97.56942;1.0909725449192385;0.8334966845763413;0.7638032844721426;0.11598104633138186;0.10629778161551426;1.0939143134743268;9.997629930716537;0.8335443125109989;1.0970278553015846;1.09692288218951;0.7620801791239958;0.11931506196897675;0.7711400680839762
97.57942;1.0909731544160146;0.8334951637796754;0.7638027689560183;0.11598156182772844;0.10629810478080519;1.0939145313832135;9.997614958018321;0.8335449868953222;1.0970259452336395;1.0969188517773438;0.7620804880514175;0.11931523469790008;0.7711396888961428
97.58942;1.0909738970680305;0.8334935731933286;0.7638022970634193;0.11598208332246539;0.10629843236980949;1.0939148432933679;9.997601018173839;0.8335456883137128;1.0970241182446634;1.0969148135122604;0.762080738955851;0.11931541076018846;0.7711393325262211
97.59942;1.0909747640652676;0.8334919101631482;0.7638018670378905;0.11598260969813225;0.10629876352586808;1.093915246758856;9.997588174647607;0.8335464109307825;1.0970223804301353;1.0969107764393276;0.7620809336083403;0.11931559032183629;0.7711390039113631
97.60942;1.0909757460201635;0.8334901733003882;0.7638014765966831;0.11598313999865631;0.10629909753181971;1.0939157390887155;9.997576502645185;0.8335471470514909;1.0970207364800284;1.0969067512263653;0.762081073954087;0.11931577379640636;0.7711387063246772
97.61942;1.0909768337521846;0.8334883615326133;0.7638011227463587;0.11598367338193066;0.10629943373438815;1.0939163178399183;9.997566092362138;0.8335478878474998;1.0970191887283847;1.0969027499885409;0.7620811625265375;0.11931596168981336;0.7711384411399318
97.62942;1.0909780190559557;0.8334864737281082;0.7638008021133383;0.11598420907463364;0.1062997715132414;1.09391698237254;9.997557043864031;0.833548624101298;1.0970177376660222;1.0968987859400727;0.762081201934704;0.11931615439586023;0.7711382087606001
97.63942;1.090979294606626;0.8334845093174273;0.763800511327362;0.11598474639048997;0.10630011027141059;1.093917734760669;9.997549456566535;0.8335493465623526;1.097016382710882;1.0968948723092922;0.7620811940650448;0.1193163520132453;0.7711380106647661
97.64942;1.0909806531294473;0.8334824689205667;0.763800246982132;0.11598528480630281;0.10630044936352079;1.0939185784081233;9.997543414658889;0.833550046957836;1.097015121240445;1.0968910215427727;0.7620811401358396;0.11931655429795153;0.7711378503744372
97.65942;1.0909820872214995;0.8334803539413224;0.7638000058445586;0.1159858240416772;0.10630078799145276;1.0939195157214896;9.997538977979527;0.8335507190849382;1.0970139476493184;1.0968872456517826;0.7620810412599902;0.11931676074686248;0.7711377326284345
97.66942;1.0909835893927196;0.8334781657158443;0.7637997853171449;0.11598636405253746;0.10630112517968306;1.09392054755553;9.99753618860782;0.8335513584274399;1.0970128548762679;1.0968835568694784;0.7620808986737555;0.1193169706833825;0.7711376617175357
97.67942;1.0909851511343376;0.8334759056899921;0.7637995828519651;0.11598690492307996;0.10630145985015571;1.0939216739495028;9.997535086157109;0.833551961121131;1.0970118369642563;1.0968799673257643;0.7620807139047958;0.119317183281881;0.7711376398585433
97.68942;1.090986762126377;0.833473575862347;0.763799395331186;0.11598744672451278;0.10630179091679516;1.093922893804478;9.997535714306723;0.833552523645233;1.0970108896288608;1.0968764878498354;0.7620804889024698;0.11931739758993892;0.7711376665904351
97.69942;1.090988411030768;0.8334711783973354;0.763799220006323;0.1159879894567449;0.10630211734914925;1.0939242042269985;9.997538115522673;0.8335530431461854;1.0970100087987371;1.0968731276445105;0.7620802254298352;0.11931761258239675;0.7711377394449086
97.70942;1.090990087530159;0.8334687154541518;0.7637990553440345;0.1159885330555791;0.10630243813335608;1.0939256011166192;9.99754232637953;0.8335535178378002;1.097009189754932;1.0968698948886964;0.7620799240658309;0.11931782718726228;0.7711378552719719
97.71942;1.0909917844327126;0.83346618908634;0.7637989006589188;0.11598907730441926;0.10630275220171938;1.093927079866151;9.997548373197647;0.8335539468864112;1.0970084282287096;1.0968667967554924;0.7620795841738981;0.11931804025373144;0.7711380112965841
97.72942;1.090993498511195;0.8334636003043705;0.763798755706289;0.11598962172022334;0.10630305848919075;1.0939286351873525;9.997556261506311;0.8335543297828466;1.0970077218553673;1.0968638394895505;0.7620792048456891;0.11931825055490956;0.7711382051734782
97.73942;1.090995229153957;0.8334609487953889;0.7637986203938409;0.11599016561347772;0.10630335597982268;1.0939302610108101;9.997565973610143;0.8335546661584924;1.097007070046166;1.0968610293135903;0.7620787856540617;0.11931845688936939;0.7711384348028413
97.74942;1.09099697584269;0.8334582341964212;0.7637984942045268;0.11599070828673973;0.10630364362219766;1.093931950902373;9.997577478447639;0.8335549566084607;1.097006473053075;1.096858372857952;0.7620783272031464;0.11931865821333792;0.7711386988119772
97.75942;1.0909987368671947;0.833455457207865;0.7637983758861447;0.11599124920563639;0.10630392030825177;1.0939336986548005;9.997590733919724;0.8335552036510671;1.0970059313263953;1.096855877226796;0.7620778314940179;0.11931885370865711;0.7711389972817295
97.76942;1.0910005098476176;0.8334526190552562;0.7637982638238217;0.11599178804758932;0.10630418499989247;1.093935499787906;9.997605686563046;0.8335554116469546;1.0970054448370639;1.0968535510527795;0.7620773013060306;0.11931904268246178;0.7711393319393808
97.77942;1.0910022920432596;0.8334497197922319;0.7637981568667855;0.11599232464900489;0.10630443681465747;1.0939373537095975;9.997622283322334;0.8335555860340311;1.0970050132140743;1.0968514054424832;0.7620767392835103;0.1193192243798842;0.7711397054211835
97.78942;1.0910040791614288;0.8334467572281778;0.7637980551954702;0.11599285894154429;0.10630467502055298;1.0939392637877496;9.99764048076351;0.8335557328353921;1.09700463675494;1.0968494536390732;0.7620761479626015;0.11931939803848113;0.7711401201775873
97.79942;1.0910058644857348;0.8334437275419655;0.7637979605582589;0.11599339093346328;0.10630489912323109;1.093941234772852;9.997660241774465;0.8335558582400722;1.0970043162830176;1.0968477103710867;0.7620755301571838;0.11931956315215218;0.7711405782546128
97.80942;1.091007640356796;0.8334406269687763;0.7637978753588442;0.11599392071729178;0.1063051090046645;1.0939432703408944;9.997681532277886;0.8335559681892698;1.097004051719032;1.0968461910533411;0.7620748890895481;0.11931971951122755;0.7711410818927981
97.81942;1.0910094007659004;0.8334374533634662;0.7637978012510334;0.11599444844861352;0.10630530486188879;1.09394537233189;9.997704324385134;0.8335560684469998;1.0970038405004336;1.0968449108476326;0.7620742287812787;0.11931986699232305;0.7711416332665549
97.82942;1.0910111421395323;0.8334342071003583;0.7637977385183536;0.11599497431583909;0.10630548695500433;1.093947541380425;9.997728600512373;0.8335561645741081;1.0970036764644875;1.096843884218528;0.7620735543230571;0.11932000544614407;0.7711422333081083
97.83942;1.0910128618635981;0.8334308915098898;0.7637976862576169;0.11599549854531736;0.10630565538815577;1.0939497776451539;9.997754353046284;0.8335562611528967;1.0970035503478859;1.096843123968114;0.762072871370257;0.11932013470237124;0.7711428815640868
97.84942;1.091014557103116;0.8334275129094321;0.7637976425703542;0.1159960213938609;0.10630581007582718;1.0939520803533815;9.997781573232064;0.8335563607168784;1.0970034517233687;1.0968426399039246;0.7620721856431625;0.11932025452453582;0.7711435768447559
97.85942;1.0910162249984783;0.833424079804608;0.7637976047983007;0.11599654310724937;0.10630595089451411;1.093954447346142;9.997810229352368;0.8335564629478086;1.0970033702947461;1.0968424396290537;0.7620715029888228;0.1193203646034073;0.7711443170842279
97.86942;1.091017862931063;0.8334206010993542;0.7637975699437098;0.11599706389680457;0.10630607784851653;1.0939568758321156;9.997840256487098;0.8335565645604349;1.0970032959487621;1.0968425307214151;0.7620708297987273;0.11932046467034148;0.7711450990900811
97.87942;1.0910194684789145;0.8334170844143067;0.7637975350011365;0.11599758396402642;0.10630619110038052;1.093959363211139;9.997871576901955;0.8335566602671753;1.0970032188108136;1.0968429206748491;0.7620701735231779;0.11932055463155905;0.7711459191549304
97.88942;1.0910210392771;0.8334135361569959;0.7637974972447287;0.11599810348307321;0.10630629091925037;1.0939619073471776;9.997904127921576;0.8335567439768078;1.097003129845378;1.0968436146913851;0.7620695425380833;0.11932063464162898;0.7711467735483759
97.89942;1.0910225724171436;0.8334099628793151;0.763797454513104;0.11599862248350061;0.1063063776401104;1.0939645065560701;9.997937866483296;0.833556808970642;1.0970030215169198;1.0968446144770723;0.7620689451123033;0.11932070509710024;0.7711476579014365
97.90942;1.0910240635876847;0.8334063717743033;0.7637974053786266;0.11599914080771387;0.10630645166806384;1.0939671596180016;9.997972758230434;0.8335568479486349;1.0970028876434779;1.096845918365233;0.762068388324108;0.1193207666017691;0.7711485665150779
97.91942;1.0910255072048716;0.8334027698952261;0.7637973491815784;0.11599965822460367;0.10630651355422424;1.0939698660371104;9.998008766133811;0.8335568539760244;1.0970027221824352;1.0968475214082647;0.762067877343639;0.11932081991681887;0.771149492800366
97.92942;1.091026898078913;0.8333991634297535;0.763797285663276;0.11600017456850423;0.10630656408203108;1.0939726256968787;9.9980458420867;0.8335568212190978;1.09700251846348;1.0968494161082758;0.762067414990115;0.11932086585806513;0.7711504301695732
97.93942;1.0910282330487986;0.8333955576191908;0.7637972142715549;0.11600068981792093;0.10630660423082373;1.0939754378489392;9.998083929312461;0.8335567451110116;1.0970022695497237;1.0968515943298989;0.7620670019298783;0.1193209052412844;0.7711513726345274
97.94942;1.0910295107795518;0.8333919568002782;0.763797133936825;0.11600120406554143;0.10630663504540647;1.0939783009573192;9.998122971736572;0.8335566231554381;1.0970019683857872;1.096854049137256;0.7620666371522952;0.11932093894428014;0.77115231516819
97.95942;1.091030730646642;0.8333883643232828;0.7637970437508335;0.1160017174180386;0.10630665760107746;1.0939812132799016;9.99816291839605;0.833556456050835;1.0970016078143705;1.096856775368636;0.7620663180529014;0.11932096789679177;0.7711532537733623
97.96942;1.0910318930394796;0.8333847827802362;0.7637969443277971;0.11600222986401199;0.10630667307755033;1.0939841726060608;9.998203723894944;0.8335562475717312;1.0970011813937668;1.0968597684879808;0.7620660407385901;0.11932099283907967;0.7711541854099523
97.97942;1.0910330002093283;0.8333812143929461;0.7637968390575558;0.11600274106527737;0.10630668277387272;1.0939871759784585;9.99824535046106;0.8335560031701423;1.097000683805433;1.0968630229351932;0.7620658005368741;0.11932101406143195;0.7711551078404328
97.98942;1.0910340555661788;0.8333776606891312;0.7637967340863265;0.11600325023271062;0.10630668802180958;1.0939902206472893;9.998287771208142;0.8335557286167068;1.097000110073536;1.0968665323626023;0.7620655919624019;0.11932103142814146;0.771156019334947
97.99942;1.0910350629427932;0.833374121885836;0.7637966367939261;0.11600375624330105;0.1063066900463426;1.0939933042949874;9.998330967068211;0.8335554295295251;1.096999455356154;1.0968702911345902;0.7620654085981962;0.11932104461671995;0.771156918620713
98.00942;1.0910360275773927;0.8333705974658832;0.7637965537872101;0.11600425783841402;0.10630668982532589;1.093996423758625;9.998374915227926;0.8335551113471569;1.0969987156442063;1.0968742944727548;0.7620652434118682;0.11932105330098539;0.7711578050295748
98.01942;1.0910369571942762;0.8333670875536833;0.7637964897110693;0.11600475374389045;0.10630668806083095;1.0939995745764728;9.998419577780687;0.8335547792947426;1.0969978875789437;1.096878536791981;0.762065089193091;0.11932105722104175;0.7711586786110258
98.02942;1.0910378618647312;0.8333635932630087;0.7637964474449144;0.11600524267986523;0.10630668528042493;1.0940027518730473;9.998464900110237;0.8335544387869795;1.0969969673959952;1.0968830098527793;0.7620649387569094;0.11932105625012249;0.7711595402710097
98.03942;1.091038753653695;0.8333601161336464;0.76379642924782;0.11600572328354845;0.10630668191528701;1.0940059508353115;9.998510822450069;0.8335540955584557;1.096995950485526;1.096887702703389;0.7620647850682684;0.1193210504497581;0.771160391172821
98.04942;1.0910396460346965;0.8333566580932155;0.7637964377864976;0.11600619411734082;0.10630667831893584;1.0940091665323377;9.998557290697807;0.8335537544326251;1.096994832225991;1.0968926030540251;0.7620646216563414;0.11932104003109281;0.7711612312560165
98.05942;1.0910405521598696;0.8333532217995129;0.7637964757712931;0.11600665382908656;0.10630667486147903;1.0940123940410345;9.998604257528829;0.8335534184898945;1.0969936095085722;1.096897697981013;0.7620644429658047;0.11932102525390771;0.7711620584460512
98.06942;1.0910414828989967;0.8333498105415853;0.7637965445898407;0.11600710132405428;0.10630667202832934;1.094015628183404;9.998651689173805;0.8335530905950808;1.0969922818435063;1.096902973756371;0.7620642442969786;0.1193210063093258;0.7711628689829505
98.07942;1.0910424462613062;0.8333464279962486;0.7637966438849292;0.11600753588869327;0.10630667033823112;1.0940188627189777;9.998699574790708;0.8335527754466222;1.0969908514397937;1.0969084156517102;0.7620640218990059;0.11932098322060924;0.7711636580610067
98.08942;1.0910434488551441;0.8333430784893403;0.7637967726774546;0.11600795718456496;0.10630667018061336;1.0940220907207894;9.99874791863923;0.833552479666141;1.0969893221298292;1.0969140077031507;0.7620637729733569;0.11932095587913753;0.7711644207489651
98.09942;1.0910444980083767;0.8333397675773875;0.7637969311147607;0.11600836508530257;0.1063066717317348;1.0940253057384235;9.998796723734163;0.8335522103756235;1.0969876985027927;1.096919732273891;0.7620634952468756;0.11932092423151956;0.7711651529736235
98.10942;1.091045601870688;0.8333365020677682;0.7637971214849489;0.11600875957168424;0.10630667493444902;1.0940285020057514;9.998845983527087;0.8335519738306618;1.0969859871559755;1.0969255696880789;0.7620631873625269;0.11932088837393802;0.7711658519250665
98.11942;1.0910467675569362;0.8333332891739621;0.763797347897785;0.1160091406869807;0.10630667955689205;1.0940316737049538;9.99889567832655;0.8335517751442059;1.0969841986940847;1.0969314983123601;0.7620628497804753;0.11932084835665378;0.7711665158921426
98.12942;1.0910479997006983;0.8333301353224432;0.7637976156986158;0.11600950833132363;0.10630668532945246;1.0940348141509044;9.998945772764241;0.8335516189365901;1.0969823476729526;1.0969374952366837;0.7620624843962892;0.1193208039467978;0.7711671440464124
98.13942;1.091049300337636;0.8333270451528025;0.7637979312775544;0.11600986201170531;0.10630669209273759;1.094037915727084;9.998996218753302;0.8335515097119958;1.0969804502702434;1.0969435377407888;0.7620620931277492;0.11932075471919995;0.7711677362771169
98.14942;1.091050669428431;0.8333240213848232;0.7637983014566807;0.11601020082894482;0.10630669990609161;1.0940409706651093;9.999046960323692;0.8335514515857211;1.0969785216154482;1.0969496048212197;0.7620616767235354;0.11932070030436172;0.7711682929473985
98.15942;1.0910521047560269;0.8333210658929633;0.7637987321546167;0.11601052367511029;0.10630670900713644;1.094043971759658;9.999097935060268;0.8335514479449468;1.096976575009512;1.0969556774854643;0.7620612345759505;0.11932064041225628;0.771168815126687
98.16942;1.0910536017580434;0.8333181809650375;0.7637992274009777;0.11601082942593721;0.10630671969560272;1.0940469120470255;9.999149077111936;0.8335515016358013;1.0969746234158413;1.0969617382752426;0.7620607653193661;0.11932057479735557;0.7711693051343453
98.17942;1.0910551547664746;0.8333153695680333;0.7637997896923038;0.11601111704243347;0.10630673231722909;1.094049783269349;9.999200317682867;0.8335516154834154;1.0969726813164118;1.0969677709528918;0.7620602667953458;0.11932050339006614;0.7711697665027665
98.18942;1.091056758115347;0.8333126350259443;0.7638004211728027;0.11601138563211978;0.10630674716457958;1.0940525746494845;9.999251581622552;0.833551792101669;1.0969707650020122;1.0969737603482228;0.7620597354419433;0.11932042630328345;0.7711702035190063
98.19942;1.0910584064141016;0.8333099809736455;0.763801123963407;0.11601163446379069;0.10630676421559437;1.0940552740643001;9.999302793728445;0.8335520329358597;1.0969688910315294;1.0969796927081508;0.7620591667612049;0.11932034362303022;0.771170620462971
98.20942;1.0910600955141276;0.8333074111092497;0.7638018990042597;0.11601186291043267;0.10630678306951319;1.0940578707056703;9.999353882356543;0.8335523380032233;1.096967074287913;1.0969855567127842;0.7620585568036;0.11932025533504587;0.7711710203974597
98.21942;1.091061823073616;0.8333049282979248;0.7638027449905916;0.11601207043986686;0.10630680319415607;1.0940603559182458;9.999404764565533;0.8335527067192884;1.0969653269693695;1.0969913438109145;0.7620579031961137;0.11932016145478846;0.7711714042119259
98.22942;1.0910635875877401;0.8333025341093124;0.7638036585522232;0.11601225674881237;0.1063068241553014;1.0940627220804071;9.999455341429007;0.833553138087396;1.0969636585079698;1.096997047027973;0.7620572050442046;0.11932006213123958;0.7711717706803803
98.23942;1.0910653874727867;0.8333002293841366;0.7638046347569013;0.1160124218755385;0.10630684563099396;1.0940649622500829;9.999505515920763;0.8335536297703128;1.0969620759204548;1.0970026595502207;0.7620564619005306;0.11931995762190523;0.7711721174414662
98.24942;1.091067220897541;0.8332980148959843;0.7638056673229705;0.11601256611749422;0.10630686732003092;1.0940670710577352;9.999555201457031;0.8335541779274014;1.0969605845184203;1.0970081740120263;0.7620556728645643;0.11931984815187748;0.7711724421679138
98.25942;1.091069085744309;0.8332958916221834;0.7638067487577606;0.11601268989328671;0.10630688887745371;1.0940690452116069;9.999604313796612;0.833554778501702;1.0969591891134851;1.0970135823253602;0.7620548366560431;0.11931973380695818;0.7711727432009421
98.26942;1.0910709796651745;0.8332938610892128;0.7638078705461615;0.11601279374625821;0.10630690992887969;1.094070882437788;9.999652767888346;0.8335554284860736;1.0969578950148824;1.0970188760934634;0.7620539519303202;0.11931961464047404;0.771173019352505
98.27942;1.091072900342268;0.83329192539072;0.7638090234283514;0.11601287841573157;0.10630693013470927;1.0940725798894388;9.99970048812278;0.8335561262163893;1.096956707884683;1.0970240472697506;0.7620530173668936;0.11931949089184954;0.7711732692311409
98.28942;1.091074845956431;0.8332900861131537;0.7638101976785692;0.11601294482184446;0.10630694919593785;1.0940741347219376;9.999747420222302;0.833556871038898;1.0969556327514263;1.097029088205648;0.7620520316951999;0.11931936309337413;0.7711734908892977
98.29942;1.091076815655088;0.8332883433377389;0.7638113836666508;0.11601299396679991;0.10630696679393743;1.094075546954112;9.999793528986096;0.8335576627878921;1.0969546728805704;1.0970339911727414;0.7620509936415995;0.11931923201612675;0.7711736823306001
98.30942;1.0910788099737363;0.833286695932037;0.7638125724153879;0.11601302680071557;0.10630698259849719;1.0940768211602538;9.999838788130463;0.8335585013055063;1.0969538288040446;1.0970387485537283;0.7620499020833628;0.11931909854799028;0.7711738424164447
98.31942;1.091080831093151;0.8332851420981636;0.7638137556589766;0.11601304410455643;0.10630699635565219;1.0940779651240986;9.999883176997365;0.833559386111783;1.0969530986185365;1.097043353944925;0.7620487562412676;0.11931896363142143;0.7711739711106707
98.32942;1.0910828819675902;0.8332836792742612;0.763814926201445;0.11601304646265033;0.10630700792337631;1.094078988076764;9.999926683098456;0.8335603161352988;1.0969524799797132;1.0970478034358018;0.7620475558970246;0.11931882832505748;0.7711740691699644
98.33942;1.0910849648986667;0.8332823037119347;0.76381607858705;0.11601303429084796;0.10630701718103888;1.0940799001371502;9.999969303137433;0.8335612895512138;1.0969519713282205;1.0970520962560029;0.762046301649792;0.11931869388990196;0.7711741381744641
98.34942;1.091087081379613;0.8332810100619293;0.7638172088433973;0.11601300791498527;0.10630702386541074;1.09408071096247;10.000011039579864;0.8335623038911179;1.09695157079703;1.097056234314331;0.7620449942901656;0.1193185617276018;0.771174180563132
98.35942;1.0910892329691693;0.8332797914900886;0.7638183134371339;0.116012967739296;0.10630702751822566;1.094081428094306;10.000051897440478;0.833563356574598;1.0969512748817873;1.0970602215801641;0.7620436338856592;0.1193184331645469;0.7711741991328195
98.36942;1.09109142185672;0.8332786404926529;0.7638193886950085;0.11601291433686392;0.10630702759963276;1.0940820575037389;10.000091882508562;0.8335644460887185;1.0969510788800882;1.0970640638900118;0.7620422199868668;0.11931830925392509;0.771174196389765
98.37942;1.0910936499691715;0.8332775497585624;0.7638204308140245;0.11601284837480381;0.10630702359624404;1.0940826055152335;10.000130996203865;0.8335655728487363;1.096950978276734;1.0970677681427567;0.7620407519811744;0.1193181907209199;0.7711741739744944
98.38942;1.091095916615763;0.8332765128002122;0.7638214358978483;0.11601277050505615;0.10630701504414646;1.0940830798167993;10.00016923118156;0.833566738284769;1.0969509692466493;1.0970713406783377;0.7620392286989844;0.11931807802678496;0.7711741323082835
98.39942;1.0910982173921737;0.8332755244125902;0.7638224001696801;0.11601268126383794;0.10630700148762402;1.0940834892991507;10.000206572764812;0.8335679435116137;1.0969510479007878;1.0970747864552082;0.7620376487404996;0.11931797147009136;0.7711740704008312
98.40942;1.0911005456740135;0.833274580915997;0.76382332045052;0.11601258104992171;0.10630698245290732;1.0940838439420766;10.000243001491661;0.8335691893849595;1.0969512090379523;1.0970781100463207;0.7620360117591674;0.11931787124052051;0.771173985430295
98.41942;1.091102894467844;0.8332736804085606;0.763824194489741;0.1160124702263803;0.10630695752989217;1.0940841552640177;10.00027849110044;0.8335704765927251;1.0969514454762548;1.0970813165739997;0.7620343185767747;0.11931777740632298;0.7711738728992215
98.42942;1.0911052574509732;0.8332728227398011;0.7638250210826285;0.11601234921617928;0.1063069264384514;1.094084436705657;10.000313005609303;0.833571804679997;1.0969517492513219;1.0970844104391986;0.7620325697990757;0.11931768994381252;0.7711737281404033
98.43942;1.0911076294625444;0.8332720085198543;0.7638258001675087;0.11601221854744281;0.10630688895517752;1.0940847029538825;10.000346502900538;0.8335731714917175;1.0969521143291556;1.0970873932241632;0.762030764836701;0.1193176088149192;0.7711735478510022
