time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.44942;1.0911100063320054;0.8332712377855775;0.7638265326262859;0.11601207885129282;0.10630684483790982;1.0940849678738025;10.00037894016939;0.8335745740459234;1.0969525386417553;1.0970902633788768;0.7620289021032904;0.11931753396257087;0.7711733300238416
98.45942;1.0911123845423625;0.8332705093195257;0.7638272194681232;0.1160119308022914;0.10630679387825134;1.0940852425977379;10.000410277505429;0.8335760096503523;1.0969530243805465;1.0970930179893188;0.7620269797606243;0.11931746523205958;0.7711730725746637
98.46942;1.091114761236095;0.8332698205791064;0.7638278608735897;0.11601177510777934;0.1063067359620379;1.0940855352414154;10.000440485629737;0.8335774759402678;1.0969535768388405;1.097095654699948;0.7620249962317981;0.11931740231074743;0.7711727727979223
98.47942;1.0911171342068127;0.8332691682568238;0.7638284558130133;0.11601161251885125;0.10630667101373392;1.0940858513393905;10.000469548219263;0.8335789699973137;1.0969542024428167;1.097098171783244;0.7620229501547072;0.11931734471871971;0.7711724286629784
98.48942;1.0911195014208404;0.8332685492207669;0.7638290023506447;0.11601144377252082;0.10630659893880058;1.0940861943475861;10.00049744729203;0.8335804876200142;1.0969549071735096;1.0971005670624656;0.7620208403516846;0.11931729182465266;0.7711720403208391
98.49942;1.091121859916757;0.8332679607996242;0.7638294979633202;0.11601126958976794;0.10630651969645981;1.0940865671365299;10.000524148029145;0.8335820237604962;1.0969556957910587;1.0971028374891465;0.762018666064979;0.11931724284944549;0.7711716105247489
98.50942;1.0911242050025325;0.8332674005142047;0.7638299394309754;0.11601109070258128;0.10630643341155947;1.0940869737603829;10.00054960226321;0.8335835737680257;1.0969565713026752;1.097104979190582;0.762016426806668;0.1193171969487178;0.771171144007005
98.51942;1.091126531421804;0.8332668658970589;0.7638303232302116;0.11601090773167477;0.10630634029413095;1.09408741926981;10.000573765783301;0.8335851339939453;1.0969575343717068;1.0971069873582713;0.7620141219065517;0.11931715338984172;0.7711706462538251
98.52942;1.0911288359587812;0.8332663538441601;0.7638306465224713;0.11601072097408435;0.1063062403998215;1.0940879075685153;10.000596608411414;0.8335867014377559;1.0969585835034648;1.0971088565253824;0.7620117506840793;0.11931711162449232;0.7711701223531918
98.53942;1.0911311190763469;0.833265859809808;0.7638309074120408;0.1160105303356492;0.10630613358142202;1.0940884399583783;10.000618107137042;0.8335882732496508;1.0969597172128578;1.0971105822845963;0.7620093134896775;0.11931707127891455;0.7711695762002453
98.54942;1.0911333844023572;0.8332653784235288;0.7638311046341322;0.11601033557470182;0.10630601969179665;1.094089016201261;10.000638236685296;0.8335898462797456;1.0969609356907553;1.0971121636531713;0.7620068128413638;0.11931703218016816;0.7711690103709111
98.55942;1.0911356364115117;0.8332649053378651;0.76383123757233;0.11601013666743766;0.10630589874220463;1.0940896365877668;10.0006569696369;0.8335914163622529;1.0969622387235423;1.097113603576949;0.7620042536201577;0.11931699430161749;0.7711684270948517
98.56942;1.091137878139851;0.8332644384681971;0.7638313065355475;0.11600993396825834;0.10630577086561277;1.094090302346064;10.000674286880427;0.8335929782312824;1.096963622518122;1.0971149075039646;0.7620016423240069;0.11931695769577393;0.771167829431543
98.57942;1.0911401107602567;0.8332639778251092;0.7638313125562575;0.11600972817416103;0.10630563614470216;1.0940910139971765;10.000690194679727;0.8335945270533758;1.0969650794610093;1.0971160820144112;0.7619989863675852;0.11931692256700772;0.7711672210875731
98.58942;1.0911423336443848;0.8332635250170128;0.7638312562976591;0.11600952016672156;0.1063054944906654;1.0940917694338215;10.000704730085639;0.8335960596692393;1.0969666001369613;1.0971171343874095;0.7619962937706654;0.11931688931821513;0.7711666054338986
98.59942;1.0911445435293305;0.8332630835061002;0.7638311370719448;0.11600931073624217;0.10630534579084007;1.0940925637550305;10.000717941445545;0.8335975735153411;1.0969681748235498;1.0971180724712062;0.7619935728458941;0.11931685848914547;0.7711659853987309
98.60942;1.09114673476557;0.8332626587131825;0.7638309527638746;0.11600910044217608;0.10630519016215818;1.0940933908938455;10.000729865348173;0.8335990649979763;1.0969697941945884;1.0971189035385709;0.7619908314728764;0.11931683066390608;0.7711653639404306
98.61942;1.0911489012611992;0.8332622569308638;0.7638307005034007;0.11600888973933678;0.10630502792897506;1.0940942450858562;10.000740526275939;0.8336005294733625;1.0969714506187132;1.097119633173136;0.7619880763843538;0.11931680634458562;0.7711647441012044
98.62942;1.0911510380358842;0.8332618840243766;0.7638303778427498;0.11600867907139725;0.10630485944184737;1.0940951212314756;10.000749950490953;0.8336019624237083;1.0969731393313835;1.097120266255863;0.7619853137802217;0.1193167859074302;0.7711641286836683
98.63942;1.0911531415553903;0.8332615449633832;0.7638299834264867;0.11600846877449629;0.10630468505171026;1.0940960143624114;10.000758174142435;0.8336033605008746;1.0969748581681718;1.0971208081447872;0.7619825508089533;0.11931676970524045;0.7711635199839179
98.64942;1.0911552094521062;0.8332612436832177;0.7638295166551696;0.11600825901229887;0.10630450510456778;1.0940969187152285;10.000765243687693;0.8336047213445023;1.0969766066065416;1.0971212643678945;0.7619797957987848;0.11931675813655494;0.7711629197849784
98.65942;1.091157240286416;0.8332609827108218;0.7638289775094514;0.11600804986080558;0.10630431980594397;1.0940978277757734;10.000771213073916;0.8336060424760285;1.0969783852386465;1.097121640884234;0.7619770572846849;0.11931675163331219;0.7711623291483125
98.66942;1.0911592336435683;0.8332607629498221;0.7638283671313923;0.11600784135912551;0.10630412916772074;1.094098735391125;10.00077614008027;0.83360732059121;1.0969801959270558;1.0971219451327823;0.7619743433054846;0.11931675065589015;0.7711617480172556
98.67942;1.0911611900017328;0.8332605840893222;0.7638276881706315;0.11600763343787135;0.10630393314710626;1.0940996365182492;10.000780084529536;0.8336085514918493;1.0969820422619718;1.097122186101153;0.7619716608561321;0.11931675559900759;0.7711611754299762
98.68942;1.0911631096817072;0.8332604456875651;0.7638269443279303;0.11600742592474164;0.10630373181420663;1.0941005273153421;10.00078310965901;0.833609730497833;1.0969839291749752;1.097122373784;0.7619690152072219;0.11931676655550305;0.7711606102812211
98.69942;1.0911649919627275;0.8332603484242301;0.7638261396229368;0.11600721870556362;0.10630352546895361;1.0941014045447737;10.000785284738855;0.8336108534028179;1.096985860995657;1.0971225194728835;0.7619664098375378;0.1193167832083536;0.7711600522729095
98.70942;1.09116683586909;0.8332602945311983;0.7638252775417017;0.1160070118015483;0.10630331468889777;1.0941022642454334;10.000786682566993;0.8336119172335955;1.0969878392308707;1.0971226363859288;0.7619638470981571;0.11931680503199604;0.7711595025251423
98.71942;1.0911686413705322;0.8332602869082836;0.7638243604988256;0.11600680525174453;0.10630310022750497;1.0941031011755837;10.000787371964053;0.8336129200266723;1.0969898619861205;1.097122738587864;0.7619613288725835;0.11931683157090854;0.7711589628454922
98.72942;1.0911704090105125;0.8332603275283803;0.7638233903432279;0.1160065989863568;0.10630288285397904;1.0941039099431602;10.000787412196368;0.83361385966017;1.0969919249865028;1.0971228390226029;0.7619588567581442;0.11931686253908852;0.7711584342705156
98.73942;1.0911721388433093;0.83326041684282;0.7638223688848973;0.11600639283239983;0.10630266331964351;1.0941046862390327;10.000786848424362;0.8336147324484225;1.0969940224541126;1.0971229492914734;0.7619564317182542;0.11931689778444692;0.7711579160980077
98.74942;1.091173830833845;0.833260555024729;0.7638212976247615;0.1160061865999125;0.10630244239724683;1.0941054266946544;10.00078571076595;0.8336155325040367;1.0969961471145895;1.0971230800643756;0.7619540537383067;0.11931693720284309;0.7711574053609266
98.75942;1.091175485900493;0.8332607431871076;0.7638201776845117;0.1160059801177137;0.10630222083388698;1.0941061283259208;10.000784026233555;0.8336162526246088;1.096998290717011;1.0971232400436017;0.7619517224512281;0.11931698058932758;0.7711568971939816
98.76942;1.0911771050431442;0.8332609831339892;0.7638190102425362;0.11600577323964469;0.10630199926969822;1.0941067888728466;10.00078183713837;0.8336168863563537;1.0970004458268416;1.097123434907669;0.7619494383221378;0.1193170275289556;0.7711563863387151
98.77942;1.0911786877097398;0.8332612770925992;0.7638177971290225;0.11600556594431537;0.10630177822444932;1.0941074073702484;10.000779206235729;0.8336174293966234;1.0970026068502314;1.0971236674331;0.7619472027308595;0.11931707738850307;0.771155868769494
98.78942;1.0911802322348696;0.833261628342281;0.7638165414233369;0.11600535843318496;0.10630155812927629;1.0941079844496377;10.000776202140312;0.833617879566747;1.0970047691121376;1.0971239375486075;0.7619450169006163;0.11931712937976195;0.7711553429856065
98.79942;1.0911817370728487;0.8332620415302862;0.7638152473889522;0.11600515108429932;0.10630133939318666;1.0941085227831973;10.000772884804297;0.8336182366636055;1.0970069283901642;1.0971242425925725;0.7619428809701435;0.11931718279957432;0.7711548106038207
98.80942;1.0911832003997763;0.8332625221184005;0.7638139195858392;0.11600494438948145;0.10630112245953569;1.0941090261207278;10.00076930991004;0.8336185024708788;1.0970090821336635;1.097124578702227;0.7619407936645602;0.1193172373177406;0.7711542758940357
98.81942;1.091184619014434;0.8332630754728106;0.7638125621765532;0.11600473896906598;0.10630090780805021;1.09410949679115;10.00076553765824;0.8336186801187744;1.0970112297757002;1.0971249419862938;0.7619387527745611;0.1193172929792899;0.7711537449560655
98.82942;1.0911859882214163;0.8332637061963061;0.7638111794597532;0.11600453548931995;0.106300695933214;1.0941099347841512;10.000761621165031;0.8336187732524597;1.097013370762974;1.0971253287467937;0.7619367561939029;0.11931735000428861;0.771153224768811
98.83942;1.0911873026982255;0.8332644182397569;0.7638097767965119;0.11600433450871181;0.10630048727642666;1.094110338502162;10.000757589872574;0.8336187857973033;1.0970155027547015;1.0971257360285187;0.7619348021764613;0.11931740861983875;0.7711527219200484
98.84942;1.091188557164223;0.8332652155166133;0.7638083598147868;0.11600413648078811;0.10630028210791144;1.0941107053422507;10.000753456433028;0.8336187215501997;1.097017621684433;1.0971261631890616;0.7619328890639723;0.11931746892931488;0.7711522415454513
98.85942;1.091189745943454;0.833266102293722;0.7638069325029296;0.11600394186018377;0.10630008043662077;1.0941110317549476;10.000749226953218;0.8336185830942823;1.097019722334906;1.0971266131513817;0.7619310156967211;0.11931753084599914;0.7711517867800792
98.86942;1.0911908620261745;0.8332670831078173;0.7638054969790079;0.11600375119633746;0.10629988202643598;1.0941113129606743;10.000744891081265;0.833618371679349;1.0970217985269246;1.097127091933826;0.761929181895366;0.11931759414431992;0.7711513587568877
98.87942;1.0911918964578575;0.8332681620649376;0.763804054886573;0.1160035651458206;0.10629968649557724;1.0941115434042281;10.000740413903625;0.8336180887646165;1.0970238437097901;1.0971276066980895;0.7619273885234288;0.11931765857861336;0.7711509575378039
98.88942;1.0911928381481344;0.8332693418368883;0.763802607954089;0.11600338432110771;0.1062994933601675;1.094111717724211;10.000735748485893;0.8336177375937037;1.0970258516897016;1.0971281634896775;0.7619256371582318;0.11931772400424269;0.7711505834339146
98.89942;1.0911936743662205;0.8332706233327176;0.7638011572930548;0.11600320914127027;0.10629930199218175;1.0941118310355507;10.000730855262528;0.8336173232461134;1.0970278161185765;1.0971287661371751;0.7619239290408121;0.1193177904132108;0.7711502372915949
98.90942;1.0911943920360145;0.8332720063309907;0.763799703055391;0.11600303980465529;0.10629911159437408;1.094111878873211;10.000725708816168;0.8336168510983282;1.0970297295425944;1.0971294163945933;0.7619222642379379;0.11931785779084393;0.7711499201367042
98.91942;1.091194979195239;0.8332734901095622;0.7637982447802479;0.11600287628008121;0.10629892124451312;1.0941118572678787;10.000720290253621;0.8336163260796172;1.0970315838938787;1.0971301141263854;0.7619206419894852;0.11931792585437795;0.7711496332507783
98.92942;1.0911954261676384;0.8332750729660757;0.7637967817757875;0.11600271839584439;0.1062987300055257;1.0941117633082724;10.000714579208132;0.8336157538329834;1.097033371728051;1.09713085751325;0.7619190615171312;0.11931799390282571;0.7711493782259844
98.93942;1.0911957261743663;0.8332767512323529;0.7637953138823613;0.11600256611737729;0.10629853705056282;1.0941115957915526;10.000708556245055;0.8336151405913118;1.0970350862025684;1.0971316437695091;0.7619175222931232;0.11931806096095232;0.7711491570689855
98.94942;1.0911958750989739;0.8332785193093117;0.763793842474957;0.11600241975266047;0.10629834172836622;1.0941113546997792;10.000702210240386;0.8336144909347668;1.0970367194834454;1.0971324694475484;0.7619160240138132;0.11931812610961022;0.7711489725813613
98.95942;1.0911958707984566;0.8332803704517994;0.7637923702322309;0.11600227987341667;0.10629814355737367;1.0941110406829824;10.000695538422471;0.8336138071338731;1.0970382614657261;1.0971333293789873;0.7619145670585424;0.11931818873286833;0.7711488280423628
98.96942;1.0911957127774636;0.8332822973685666;0.7637908996520809;0.11600214714222506;0.10629794222445033;1.0941106558095839;10.00068853810911;0.8336130910403143;1.0970397001736942;1.097134215807471;0.761913153155515;0.11931824858184817;0.7711487262261979
98.97942;1.0911954025417665;0.8332842929519512;0.7637894324901114;0.11600202220361441;0.10629773760805067;1.0941102037254196;10.000681202399319;0.8336123457264599;1.097041023135493;1.0971351195658432;0.7619117854455946;0.1193183056869182;0.771148669107289
98.98942;1.091194943929779;0.8332863511612807;0.7637879706544021;0.11600190556099438;0.1062975297301356;1.094109689186689;10.000673526057668;0.8336115757849746;1.0970422189024633;1.0971360319710055;0.7619104677128826;0.11931836021207326;0.7711486585177819
98.99942;1.091194342642597;0.8332884671192293;0.7637865165882028;0.11600179752881323;0.10629731868452613;1.0941091180372833;10.000665509743783;0.8336107870591197;1.0970432782806512;1.0971369454797;0.7619092032904063;0.11931841239669753;0.7711486968424736
99.00942;1.0911936052902422;0.833290636077752;0.7637850727350907;0.11600169837052107;0.10629710463751584;1.094108495664863;10.000657154722893;0.8336099858645574;1.0970441948890062;1.0971378536902079;0.7619079943136128;0.11931846254829245;0.7711487874077679
99.01942;1.0911927390492397;0.8332928524100556;0.7637836413732716;0.1160016084407407;0.10629688781364682;1.0941078245770823;10.000648461154645;0.8336091781135471;1.0970449648753697;1.0971387514346085;0.7619068417023525;0.11931851101818718;0.771148934346668
99.02942;1.091191751893337;0.8332951096717021;0.7637822250295213;0.11600152817552004;0.10629666848234665;1.0941071048282973;10.000639435038979;0.8336083689307826;1.0970455863645598;1.0971396341592137;0.7619057458907437;0.11931855822636607;0.7711491417058353
99.03942;1.0911906521303487;0.8332974011591344;0.763780826921393;0.11600145792234451;0.10629644704273904;1.0941063364139327;10.000630091586915;0.833607562557396;1.0970460595370572;1.0971404968473641;0.7619047074844382;0.11931860469257408;0.7711494125052385
99.04942;1.0911894476664958;0.8332997205047928;0.7637794511168404;0.11600139770289192;0.10629622406171194;1.094105520236228;10.00062045308987;0.8336067626496682;1.0970463868894467;1.0971413338141716;0.7619037275598616;0.11931865103006205;0.7711497482079696
99.05942;1.0911881462987758;0.8333020622646489;0.7637781024738571;0.1160013471498938;0.10629600015726089;1.0941046579918743;10.000610542743573;0.8336059725040077;1.0970465728482706;1.0971421394395968;0.7619028080082577;0.11931869789093084;0.7711501484134083
99.06942;1.091186756527308;0.8333044218306401;0.7637767863553802;0.11600130564807404;0.10629577593045357;1.0941037525628183;10.000600373072123;0.8336051944717003;1.0970466232069653;1.0971429093731957;0.7619019514766809;0.11931874581999422;0.7711506107907602
99.07942;1.0911852878940216;0.8333067950242292;0.7637755079893445;0.1160012724365904;0.10629555205332529;1.0941028083385997;10.000589939026545;0.8336044295933246;1.0970465452653153;1.097143641657173;0.7619011609902738;0.11931879516859054;0.77115113130298
99.08942;1.09118375064176;0.8333091782925927;0.7637742719248555;0.11600124666187507;0.10629532932645462;1.0941018312228654;10.000579221586191;0.8336036781095238;1.09704634871471;1.0971443364419202;0.7619004399123206;0.11931884621830623;0.7711517047147002
99.09942;1.0911821549850258;0.8333115687777992;0.7637730821990707;0.11600122754526286;0.10629510860154849;1.0941008288788645;10.000568193559527;0.8336029397825488;1.0970460462302087;1.0971449938671631;0.7618997921585132;0.11931889939804693;0.7711523251683449
99.10942;1.0911805102691128;0.8333139635476556;0.7637719426487396;0.11600121454679667;0.10629489066703623;1.0940998100866628;10.000556823822896;0.8336022138084216;1.097045652768829;1.097145612250468;0.7618992224174557;0.11931895536205495;0.7711529866598945
99.11942;1.091178823833191;0.833316358938237;0.7637708562316973;0.11600120729705979;0.10629467615685109;1.0940987830127769;10.000545078549985;0.8336014990640547;1.0970451847566922;1.0971461888208993;0.7618987357285846;0.11931901482571915;0.7711536836501137
99.12942;1.0911771005707303;0.833318751083621;0.7637698241459188;0.11600120537949042;0.1062944654819442;1.094097754691183;10.00053291294239;0.8336007943986335;1.0970446605738176;1.097146721609912;0.7618983359887668;0.11931907837171632;0.7711544117513416
99.13942;1.0911753446173813;0.8333211370794458;0.7637688463579473;0.11600120817745727;0.10629425885431204;1.0940967320024715;10.00052026972411;0.8336000984432268;1.0970441007413194;1.0971472100481419;0.7618980248737985;0.11931914646077263;0.77115516805235
99.14942;1.0911735616004954;0.8333235152224465;0.7637679229153197;0.11600121483423897;0.10629405644284899;1.0940957225345864;10.00050710053105;0.8335994092892538;1.0970435264840743;1.0971476546311958;0.7618978026195727;0.11931921949432256;0.7711559508139514
99.15942;1.091171758793697;0.8333258840433867;0.7637670542722493;0.11600122431298743;0.10629385857244532;1.094094735211295;10.000493381602247;0.8335987242091333;1.0970429580186023;1.097148056347795;0.7618976693951061;0.11931929774804054;0.771156758802076
99.16942;1.091169943279154;0.8333282410376519;0.7637662406653255;0.11600123552705131;0.10629366578307363;1.0940937806067519;10.000479105812703;0.8335980394507145;1.097042413277546;1.0971484156571771;0.7618976255248197;0.11931938128230668;0.7711575908280022
99.17942;1.0911681204951256;0.8333305819095749;0.7637654818120375;0.11600124738437233;0.10629347867034478;1.0940928699108727;10.00046426979843;0.8335973503274542;1.0970419067731347;1.0971487315607833;0.7618976710739914;0.11931946991881918;0.7711584454018178
99.18942;1.0911662940603029;0.8333329008796979;0.7637647768447231;0.11600125868940239;0.10629329776760604;1.0940920127759421;10.00044886612703;0.8335966514868561;1.0970414497762586;1.0971490014767562;0.7618978054983115;0.11931956329202692;0.7711593205794448
99.19942;1.0911644654945591;0.8333351916845969;0.7637641243219634;0.11600126811893377;0.10629312363513949;1.094091215709909;10.000432881690877;0.8335959371843659;1.0970410522294625;1.0971492223474286;0.7618980267045976;0.1193196609561155;0.7711602146575037
99.20942;1.0911626341447505;0.8333374483499104;0.7637635232899992;0.11600127433768963;0.10629295691490802;1.0940904820313455;10.000416300172919;0.833595201335384;1.09704072372624;1.0971493923432278;0.7618983295635822;0.11931976243826721;0.7711611270009137
99.21942;1.0911607983146059;0.8333396659036363;0.7637629746970734;0.11600127606216556;0.10629279824218144;1.0940898126273904;10.000399097794224;0.833594437493012;1.0970404716823192;1.0971495115673706;0.761898705256377;0.119319867216962;0.7711620576543013
99.22942;1.0911589566033557;0.8333418412991173;0.7637624813156382;0.1160012720360473;0.10629264812913547;1.0940892062019616;10.000381237683246;0.833593639466717;1.097040299212095;1.0971495814057532;0.7618991424968479;0.11931997471765211;0.7711630062523599
99.23942;1.0911571081760196;0.8333439736491317;0.7637620465003818;0.11600126100521657;0.10629250684438284;1.094088659155562;10.000362678896177;0.8335928019651037;1.0970402058800979;1.0971496025372787;0.761899629923364;0.11932008439234487;0.7711639716496015
99.24942;1.091155252014396;0.833346063691843;0.7637616733040775;0.11600124172545666;0.10629237434701003;1.0940881658015267;10.000343385329655;0.8335919201634362;1.097040190052946;1.0971495721896756;0.7619001578559945;0.11932019585911827;0.7711649520224382
99.25942;1.0911533869835657;0.8333481133674135;0.7637613644304447;0.11600121303392433;0.10629225037920835;1.0940877187604776;10.000323319079921;0.8335909894646624;1.0970402500282155;1.0971494837462306;0.7619007185100105;0.11932030894397642;0.7711659445892866
99.26942;1.0911515128270481;0.8333501252744497;0.7637611228035884;0.11600117394937567;0.10629213467656302;1.0940873097092454;10.000302437811834;0.8335900068175386;1.0970403842290817;1.0971493300968966;0.7619013052778143;0.11932042356011921;0.7711669453717928
99.27942;1.091149630224113;0.8333521014189142;0.7637609517452377;0.11600112369447382;0.106292027105662;1.094086930504304;10.000280701706519;0.8335889721831686;1.0970405914090444;1.09714910699993;0.7619019120621888;0.1193205395580101;0.7711679494308866
99.28942;1.091147740492718;0.8333540417890442;0.7637608538201376;0.11600106161614875;0.10629192758337092;1.094086573589213;10.000258074576395;0.8335878883129;1.097040869669906;1.0971488129192262;0.7619025329303977;0.11932065665543161;0.7711689515407721
99.29942;1.0911458458275805;0.833355943571129;0.7637608297606825;0.1160009870260468;0.10629183591297017;1.0940862317609958;10.000234521645451;0.8335867588874634;1.0970412148033293;1.0971484471757034;0.7619031619008906;0.11932077445084402;0.7711699470993362
99.30942;1.0911439495582123;0.8333578012736469;0.7637608790428149;0.1160008990376903;0.1062917517401577;1.0940858989825035;10.000210011803516;0.8335855865199976;1.0970416209040328;1.0971480101335642;0.761903792801826;0.11932089245587196;0.7711709325226939
99.31942;1.0911420563222376;0.8333596077677856;0.7637610011406047;0.11600079661753705;0.1062916746274367;1.0940855722827614;10.000184522938957;0.8335843722722417;1.09704208231601;1.0971475053016781;0.7619044192329286;0.11932101008714498;0.7711719046917935
99.32942;1.091140171436872;0.8333613557070692;0.7637611962031688;0.11600067884885255;0.10629160422195186;1.0940852523891293;10.000158046323193;0.833583116882206;1.097042593712455;1.097146940331517;0.7619050345891641;0.11932112661252178;0.771172860258138
99.33942;1.0911382988758294;0.8333630383841097;0.7637614651627536;0.11600054511865977;0.10629154035708716;1.094084942068256;10.000130583546;0.8335818221963371;1.0970431493610173;1.097146325737592;0.7619056324550361;0.11932124114890781;0.7711737959138387
99.34942;1.0911364396853773;0.8333646496951522;0.7637618093144405;0.11600039513117645;0.10629148288691749;1.0940846438530312;10.000102139509615;0.833580491183509;1.0970437437243394;1.0971456725761943;0.7619062075550752;0.11932135281196818;0.7711747090550662
99.35942;1.091134592468588;0.8333661839395731;0.7637622292337563;0.11600022881296572;0.10629143149111593;1.0940843586369826;10.000072721882153;0.833579126527895;1.0970443725522587;1.0971449901978372;0.7619067561129801;0.1193214608627013;0.7711755976440036
99.36942;1.0911327547563094;0.833367636470726;0.7637627239836973;0.11600004615239573;0.10629138569239921;1.0940840852662062;10.000042343174426;0.8335777291495997;1.0970450329224455;1.0971442853387459;0.7619072747985051;0.11932156468541083;0.7711764597772038
99.37942;1.0911309239469913;0.8333690047466836;0.7637632915723843;0.11599984709829603;0.10629134495992945;1.0940838206971755;10.000011018026218;0.8335762975404563;1.0970457218950223;1.0971435632738715;0.7619077596138952;0.11932166376046495;0.7711772934215019
99.38942;1.0911290976963952;0.8333702883035689;0.7637639297344214;0.11599963164281063;0.10629130879284819;1.094083560377487;9.999978759838942;0.8335748282444019;1.097046435074071;1.097142829605555;0.7619082063524372;0.11932175778870342;0.7711780957427816
99.39942;1.0911272736462256;0.8333714874337627;0.7637646361914873;0.11599940003506228;0.10629127676490997;1.0940832991586846;9.999945584125351;0.8335733174121059;1.0970471663635457;1.097142090828903;0.7619086123566583;0.11932184676844931;0.7711788626290969
99.40942;1.0911254490807;0.8333726015368621;0.7637654088712821;0.1159991528726932;0.10629124852600957;1.0940830323459927;9.999911515866083;0.8335717621342968;1.0970479078505948;1.0971413531127052;0.7619089776429311;0.11932193083916992;0.7711795894346969
99.41942;1.0911236214908884;0.8333736281731793;0.7637662461407493;0.11599889099538298;0.10629122378705112;1.0940827556913628;9.999876594374678;0.8335701602693479;1.0970486494907912;1.0971406207508225;0.7619093038394715;0.11932201013229332;0.7711802722607228
99.42942;1.0911217895172203;0.8333745632428409;0.7637671464450503;0.1159986154273347;0.10629120225698162;1.0940824647683645;9.999840878309673;0.8335685096631198;1.097049380206112;1.097139895845582;0.7619095917769312;0.11932208482875926;0.7711809087276749
99.43942;1.0911199529990008;0.8333754018943433;0.763768107299664;0.11599832740678033;0.10629118354595823;1.0940821546462136;9.999804447890753;0.8335668083959982;1.097050089451499;1.097139178338568;0.7619098401400904;0.1193221552105405;0.7711814982143217
99.44942;1.091118112359989;0.8333761394918933;0.7637691247740872;0.11599802832956752;0.10629116718108818;1.0940818199156879;9.99976739839024;0.8335650553714783;1.0970507672066974;1.097138465638346;0.7619100459514065;0.11932222159657178;0.7711820416780143
99.45942;1.09111626844765;0.8333767718315099;0.7637701944026115;0.11599771962507767;0.10629115273979058;1.0940814554863618;9.999729831198817;0.8335632502392423;1.0970514034321546;1.0971377533105626;0.7619102054769005;0.11932228434396233;0.7711825411879195
99.46942;1.0911144224160978;0.8333772947975958;0.7637713123767005;0.1159974026913543;0.10629113991367675;1.094081057337402;9.999691845583524;0.8335613933435914;1.097051988831372;1.0971370373335905;0.7619103149045329;0.11932234390755754;0.7711829994240408
99.47942;1.0911125747130825;0.8333777046759505;0.763772475724303;0.1159970789046994;0.1062911285010245;1.0940806220439434;9.999653531910534;0.8335594858312015;1.0970525163217355;1.0971363157059026;0.761910371136696;0.11932240075559582;0.7711834190233479
99.48942;1.0911107244519163;0.8333779985271039;0.7637736819982802;0.11599674956716106;0.10629111842206153;1.0940801466160306;9.999614971407196;0.8335575294855193;1.0970529819940438;1.0971355876876945;0.7619103724226358;0.11932245521606416;0.7711838021006756
99.49942;1.0911088706890422;0.8333781733372803;0.7637749290290664;0.11599641579782044;0.10629110966787049;1.0940796293061672;9.999576241170725;0.8335555264032422;1.097053385597438;1.0971348522716542;0.7619103184872325;0.11932250748266027;0.7711841504021003
99.50942;1.0911070140512649;0.8333782253707989;0.7637762149482883;0.11599607855648289;0.10629110215911265;1.0940790694057232;9.999537418312652;0.8335534788855463;1.0970537299316816;1.097134108593603;0.7619102100804752;0.1193225576950143;0.7711844655743221
99.51942;1.0911051566376087;0.8333781515793648;0.7637775386783605;0.11599573874403035;0.1062910956603474;1.0940784658928497;9.999498578371911;0.8335513897308726;1.097054018650963;1.097133357863116;0.7619100481191942;0.11932260591956179;0.7711847491916048
99.52942;1.091103300713885;0.8333779517645523;0.7637789001960951;0.11599539720197224;0.10629108983970127;1.094077817193898;9.999459788266636;0.8335492623760473;1.097054254232943;1.0971326043785052;0.7619098328377573;0.11932265213387706;0.7711850026742814
99.53942;1.0911014477587737;0.8333776289132298;0.7637803003949296;0.11599505470770169;0.1062910844270481;1.0940771227401715;9.999421098090979;0.8335471001964169;1.0970544376910856;1.0971318551334308;0.7619095633014761;0.11932269630292205;0.77118522716196
99.54942;1.091099598404943;0.8333771875475787;0.7637817411606794;0.11599471210353439;0.10629107933810916;1.0940763845471526;9.999382537593142;0.8335449053997429;1.0970545694738592;1.0971311184779646;0.7619092374622125;0.11932273844545935;0.7711854235166604
99.55942;1.0910977525792005;0.8333766321249139;0.7637832251396279;0.1159943704649871;0.10629107467705287;1.094075607588183;9.999344123734906;0.8335426790540229;1.0970546503895429;1.0971304018978616;0.7619088526205516;0.11932277862254982;0.7711855923720208
99.56942;1.0910959100193154;0.8333759672138071;0.7637847547170414;0.11599403117573438;0.1062910706742839;1.0940747985741848;9.99930587355975;0.8335404223820102;1.0970546820405658;1.097129709522708;0.7619084062513983;0.11932281687633352;0.7711857337511533
99.57942;1.0910940719543674;0.8333751990253357;0.7637863311319203;0.1159936958871872;0.10629106762856567;1.0940739633282077;9.999267811614406;0.8335381374487586;1.0970546667570147;1.0971290406298388;0.7619078970805532;0.11932285323372442;0.7711858463690904
99.58942;1.0910922421219025;0.8333743361870252;0.7637879545461392;0.11599336646815646;0.10629106581641787;1.0940731050542496;9.999229974198624;0.8335358269472416;1.097054607215606;1.097128390344214;0.7619073254054013;0.1193228878015589;0.7711859275530432
99.59942;1.0910904254993374;0.8333733887660453;0.7637896248843169;0.11599304500187366;0.10629106538284668;1.0940722247126207;9.99919240874565;0.833533494220175;1.0970545057875896;1.097127751755597;0.7619066922647516;0.11932292079048913;0.7711859740037691
99.60942;1.0910886265347395;0.8333723663873485;0.7637913423981941;0.11599273364787539;0.10629106630404934;1.094071321503158;9.999155161828982;0.8335311432676791;1.0970543637228003;1.0971271178503952;0.7619059991050752;0.11932295247461484;0.7711859827082906
99.61942;1.0910868486006653;0.8333712771502775;0.7637931072854518;0.11599243434509453;0.10629106841879003;1.0940703928660205;9.999118265574147;0.833528778291731;1.09705418071011;1.0971264832085277;0.7619052483934169;0.1193229832194723;0.7711859515364189
99.62942;1.0910850940873293;0.8333701286544067;0.7637949193411847;0.11599214862384886;0.10629107148520524;1.0940694354920968;9.999081735935832;0.8335264034128167;1.0970539551169898;1.0971258452165025;0.7619044431463545;0.11932301354203963;0.7711858792301122
99.63942;1.0910833638166744;0.8333689297482303;0.7637967780660249;0.11599187760672999;0.10629107528822687;1.0940684468129274;9.99904558412579;0.8335240231282707;1.0970536849364083;1.0971252040942403;0.7619035855201036;0.1193230441354994;0.7711857651947307
99.64942;1.0910816560641263;0.8333676905008967;0.763798682087926;0.11599162208662497;0.10629107975518008;1.094067425126226;9.99900983316003;0.8335216426521596;1.0970533698542062;1.0971245615315295;0.7619026769634254;0.11932307583467897;0.7711856098473484
99.65942;1.09107996657903;0.8333664207355466;0.7638006280206312;0.1159913826117329;0.10629108492184311;1.0940663688134133;9.998974529570857;0.8335192672060528;1.097053013376236;1.097123918101148;0.7619017196398761;0.11932310950847282;0.7711854148475286
99.66942;1.0910782894922781;0.8333651289038853;0.7638026103014511;0.11599115949406866;0.10629109080606489;1.0940652767651864;9.998939746199937;0.8335169016704309;1.0970526221232784;1.0971232715710555;0.7619007169570842;0.11932314588861918;0.7711851825623897
99.67942;1.0910766183434415;0.8333638218671514;0.7638046219809647;0.11599095275030355;0.10629109740525862;1.0940641498184966;9.998905576204857;0.8335145511916303;1.0970522026614502;1.097122618351062;0.7618996734850467;0.11932318540437628;0.7711849153488838
99.68942;1.0910749469445604;0.8333625056603696;0.763806655033575;0.1159907621329308;0.1062911047644788;1.094062991676721;9.998872120700767;0.8335122208824786;1.097051759800444;1.097121956038082;0.7618985952688944;0.1193232281682766;0.7711846150516632
99.69942;1.0910732698787327;0.8333611865205851;0.7638087002833321;0.11599058729485011;0.10629111299512184;1.094061809444751;9.998839477965758;0.8335099148177754;1.0970512975891433;1.0971212834194637;0.7618974898748482;0.1193232741547214;0.7711842830766944
99.70942;1.0910715830415132;0.8333598708405945;0.7638107478978141;0.11599042794077374;0.10629112227989185;1.0940606128103096;9.998807740067033;0.8335076359056799;1.0970508205105471;1.0971205988106643;0.7618963657111817;0.11932332342396222;0.771183920967834
99.71942;1.0910698844168634;0.8333585646839117;0.763812788128046;0.1159902838579478;0.10629113285049376;1.0940594109589161;9.998776990159518;0.8335053861698327;1.097050333076743;1.0971199003255379;0.7618952311284123;0.11932337622307497;0.771183530590151
99.72942;1.091068174013138;0.833357274418901;0.7638148116407594;0.11599015491758256;0.10629114495739354;1.0940582100335727;9.998747295104605;0.8335031668042342;1.0970498386661702;1.0971191880569695;0.761894093707919;0.1193234329371569;0.7711831138139558
99.73942;1.0910664520630613;0.8333560076179791;0.7638168094973293;0.11599004109082162;0.10629115889311959;1.0940570131421317;9.99871870448825;0.833500978502392;1.0970493388378573;1.097118465098601;0.7618929601546922;0.11932349397674433;0.7711826723840121
99.74942;1.0910647170264018;0.8333547726924618;0.7638187732276905;0.11598994234726336;0.10629117497323151;1.0940558216969536;9.998691263967705;0.8334988221668315;1.0970488337012205;1.0971177366832439;0.7618918370454534;0.11932355964498827;0.7711822082196387
99.75942;1.0910629655768034;0.8333535776855971;0.763820694960373;0.11598985848115129;0.10629119340958766;1.094054637063949;9.99866503458908;0.8334966994707793;1.0970483232247965;1.0971170093298475;0.7618907314999912;0.11932363000730656;0.7711817237470492
99.76942;1.0910611937625574;0.833352429396868;0.7638225672129618;0.11598978909494387;0.10629121419325574;1.0940534620668299;9.99864010558795;0.8334946130187492;1.0970478079082184;1.0971162907124208;0.7618896508961017;0.11932370485571926;0.7711812221686393
99.77942;1.0910593980638297;0.8333513333670474;0.7638243829371981;0.11598973377077992;0.10629123708414327;1.0940523009418524;9.998616587809936;0.8334925661268183;1.0970472882135516;1.0971155893444011;0.7618886021995692;0.11932378383490538;0.7711807076765425
99.78942;1.091057576713131;0.833350294284156;0.7638261363045182;0.11598969218882406;0.10629126170741475;1.0940511573547453;9.998594584371306;0.8334905623964808;1.097046763879349;1.0971149132511242;0.7618875915100216;0.11932386664268793;0.7711801848517504
99.79942;1.0910557308520994;0.8333493162965288;0.7638278231954005;0.11598966407161633;0.10629128770449267;1.0940500334838341;9.99857415906183;0.8334886056400502;1.0970462339632672;1.09711426827648;0.7618866239145513;0.11932395311173469;0.7711796574470052
99.80942;1.0910538649047228;0.8333484032505071;0.7638294403680486;0.1159896491360146;0.10629131479852812;1.0940489320157205;9.998555328639878;0.833486699975029;1.0970456979869685;1.097113657773457;0.7618857036839977;0.1193240431640752;0.771179127890611
99.81942;1.0910519862990107;0.8333475585197998;0.7638309837623946;0.11598964714266759;0.10629134272388693;1.0940478583837159;9.99853807676687;0.8334848491104551;1.0970451567887805;1.0971130838358565;0.7618848348150472;0.11932413681499213;0.7711785977121419
99.82942;1.0910501043956902;0.8333467842721844;0.7638324478844722;0.11598965788295262;0.10629137116478682;1.094046820849101;9.99852236622144;0.8334830555642476;1.0970446117769335;1.0971125485740225;0.7618840217054782;0.11932423420924099;0.7711780682041064
99.83942;1.0910482287687528;0.8333460811556608;0.7638338276546033;0.1159896810184691;0.10629139980644751;1.0940458286306889;9.99850814103016;0.8334813210888935;1.0970440647581414;1.0971120541273869;0.7618832690456503;0.11932433555708925;0.7711775410088766
99.84942;1.0910463677730835;0.8333454488257563;0.7638351208658557;0.11598971593246293;0.10629142846165916;1.094044889277944;9.998495330325875;0.8334796472135912;1.0970435192415193;1.097111601863514;0.761882580780723;0.11932444101634554;0.771177018637579
99.85942;1.0910445281255832;0.8333448864211044;0.763836328485391;0.11598976175195344;0.10629145712645184;1.094044006478391;9.998483862875513;0.8334780351696377;1.0970429804533797;1.0971111922360366;0.7618819594088668;0.11932455058173783;0.771176504787907
99.86942;1.091042715429952;0.8333443922505089;0.7638374533798454;0.11598981747016963;0.1062914858972854;1.0940431791046172;9.998473674918237;0.8334764861584238;1.0970424537341184;1.0971108247103467;0.7618814060475742;0.11932466399515851;0.7711760040051514
99.87942;1.0910409350564028;0.8333439626569452;0.7638384994526373;0.1159898819972367;0.10629151484896478;1.0940424026041347;9.998464696910329;0.8334750018349933;1.0970419437653742;1.0971104970914416;0.7618809203937926;0.11932478077201557;0.7711755208847838
99.88942;1.0910391922126434;0.833343591238548;0.7638394711073225;0.11598995408761807;0.10629154391801679;1.094041672140287;9.998456846254197;0.8334735846182312;1.0970414546035685;1.097110205676253;0.7618805004874365;0.11932490030941145;0.7711750595834703
99.89942;1.0910374908588476;0.8333432696905939;0.7638403724221049;0.11599003230937653;0.10629157285998046;1.0940409843251029;9.998450041595182;0.8334722379288136;1.097040988959464;1.0971099462031053;0.7618801432061497;0.11932502191665972;0.7711746233671586
99.90942;1.0910358333538441;0.8333429896246082;0.7638412064737088;0.115990115188917;0.10629160135540461;1.0940403367710458;9.998444211486092;0.8334709654920158;1.097040547600937;1.0971097137788646;0.7618798450836272;0.11932514480837392;0.7711742141201475
99.91942;1.0910342218775126;0.8333427439498319;0.76384197546701;0.11599020136501385;0.10629162916202539;1.094039727522825;9.998439282717348;0.8334697695592785;1.0970401306592248;1.0971095023260684;0.7618796022888038;0.11932526815709146;0.7711738324031157
99.92942;1.091032659802533;0.8333425272229307;0.7638426818070171;0.1159902896225427;0.10629165620939673;1.0940391546627173;9.998435166292392;0.8334686498275756;1.0970397395535338;1.0971093058999994;0.7618794101642553;0.11932539112174058;0.7711734774469963
99.93942;1.091031151485868;0.8333423353096622;0.763843329117044;0.11599037884533353;0.10629168259717042;1.0940386156531585;9.998431758230442;0.8334676039547064;1.0970393766519075;1.0971091207457557;0.7618792632833055;0.119325512770021;0.7711731469939433
99.94942;1.0910297011310632;0.8333421648716614;0.7638439222449976;0.11599046791210385;0.10629170849497714;1.094038107592115;9.99842894926535;0.8334666285744448;1.0970390428392185;1.097108945186507;0.7618791559990518;0.11932563196489405;0.7711728381196619
99.95942;1.0910283119954356;0.8333420126820875;0.7638444667912876;0.1159905556679173;0.10629173401458125;1.0940376282623794;9.998426630071869;0.8334657200535119;1.0970387363276692;1.0971087781959354;0.7618790826901021;0.11932574739538816;0.7711725487919403
99.96942;1.091026986362649;0.8333418751272594;0.7638449687612177;0.1159906410067429;0.10629175910331294;1.0940371760692216;9.998424693920812;0.8334648749264011;1.0970384541801674;1.0971086187930112;0.7618790375033461;0.11932585780090463;0.7711722786076108
99.97942;1.0910257260981324;0.8333417485099522;0.7638454339861656;0.11599072295751897;0.10629178350828987;1.094036749502294;9.99842304515934;0.8334640896571254;1.0970381938299716;1.0971084663559636;0.761879014298294;0.11932596219153832;0.7711720279682417
99.98942;1.0910245335568554;0.8333416299762771;0.7638458669245044;0.1159908007759734;0.10629180688050335;1.0940363477544914;9.998421609104922;0.8334633601215166;1.0970379530326468;1.097108321039846;0.7618790068344751;0.11932605995731946;0.7711717968173504
99.99942;1.0910234119357638;0.8333415182666447;0.7638462699184838;0.11599087399270823;0.10629182893477074;1.094035971090314;9.998420331627159;0.8334626819703217;1.0970377299193583;1.0971081837243832;0.7618790089869124;0.11932615092012978;0.7711715841367891
100.0;1.091022363916876;0.8333414134285967;0.7638466442248355;0.1159909423886018;0.10629184952725762;1.0940356198713497;9.998419172902889;0.8334620516223863;1.0970375232003695;1.0971080553595816;0.7618790154970629;0.11932623529497599;0.7711713881247669
