time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0444446140719934;0.833333020866004;0.797871918606962;-4.928677179987042e-08;-8.066045996192858e-08;1.0448439693400497;9.998479296129325;0.8335430717488713;0.01556031933696639;0.015562337860914752;0.7977330168554567;0.014893977693896224;0.7978720344782408
1e-06;1.0444446139069274;0.8333330208960477;0.797871918622294;-4.918336672800722e-08;-8.06076216465691e-08;1.0448439692677556;9.998483389875192;0.8335428720738755;0.015560313526370636;0.01556234410560411;0.7977330168577458;0.014893977947283804;0.7978720345498044
2e-06;1.0444446137289727;0.8333330209283324;0.7978719186389298;-4.907238935310564e-08;-8.055084051201898e-08;1.0448439691905766;9.998487780828928;0.8335426592659717;0.015560307327624777;0.015562350795562976;0.7977330168598902;0.014893978219373417;0.7978720346276096
4e-06;1.0444446135373593;0.8333330209631328;0.7978719186569885;-4.895384304070471e-08;-8.049018254699302e-08;1.0448439691091376;9.998492461209585;0.8335424342401274;0.015560300768595728;0.015562357906229101;0.7977330168613002;0.014893978510492538;0.797872034712632
8e-06;1.0444446133314638;0.833333021000825;0.797871918676658;-4.8827934579618324e-08;-8.042599657807183e-08;1.0448439690241353;9.998497412080589;0.8335421985326736;0.01556029387343731;0.015562365395146594;0.7977330168610561;0.014893978820776931;0.7978720348055223
1.6e-05;1.044444613110766;0.833333021041817;0.7978719186981936;-4.869488061449175e-08;-8.035906776279162e-08;1.0448439689361304;9.998502609058495;0.8335419544596715;0.015560286654442023;0.015562373217710682;0.7977330168580521;0.014893979150056276;0.7978720349063683
3.2e-05;1.0444446128748874;0.8333330210864777;0.7978719187216926;-4.855463920731105e-08;-8.029064529659686e-08;1.0448439688456985;9.998508029051038;0.8335417049452696;0.015560279116492352;0.015562381334809737;0.7977330168513087;0.014893979497781278;0.7978720350147868
6.4e-05;1.044444612623718;0.8333330211350759;0.7978719187468885;-4.840683373800735e-08;-8.022212870294677e-08;1.0448439687535045;9.998513653467528;0.8335414531621109;0.015560271262455095;0.015562389717154117;0.79773301684031;0.014893979863137554;0.7978720351301289
0.000128;1.044444612357589;0.833333021187796;0.7978719187731853;-4.825098185261424e-08;-8.015482138977945e-08;1.0448439686601076;9.998519464900683;0.8335412019194968;0.015560263094957578;0.015562398350675013;0.797733016824911;0.014893980245167944;0.7978720352517459
0.000256;1.0444446120772861;0.8333330212448299;0.7978719187998999;-4.808685136610458e-08;-8.009003577924513e-08;1.0448439685658308;9.998525441964125;0.8335409531510451;0.015560254615226716;0.015562407237949622;0.7977330168049289;0.014893980642927988;0.7978720353792015
0.000512;1.044444611783748;0.8333330213065653;0.7978719188264982;-4.791456278294882e-08;-8.0029146237426e-08;1.044843968470883;9.998531556661492;0.8335407080788433;0.015560245825637805;0.015562416398232595;0.7977330167800882;0.014893981055665547;0.7978720355122711
0.001;1.0444446114777792;0.8333330213736884;0.7978719188525941;-4.773437793479981e-08;-7.997343937484666e-08;1.0448439683754918;9.998537771406543;0.8335404680361983;0.015560236740554734;0.015562425861531686;0.7977330167502603;0.014893981482931497;0.7978720356507726
0.001;1.0444446111601726;0.8333330214470214;0.7978719188777885;-4.754649645858907e-08;-7.992398593456555e-08;1.0448439682799502;9.998544038570563;0.8335402350565332;0.015560227394119221;0.015562435654399657;0.7977330167153788;0.01489398192463398;0.7978720357943103
0.001001;1.044444610832122;0.8333330215274313;0.7978719189015857;-4.735100960207906e-08;-7.98815214766219e-08;1.0448439681846393;9.998550311181893;0.8335400117027147;0.015560217838584042;0.01556244579491641;0.7977330166751706;0.014893982380984485;0.7978720359420891
0.001002;1.0444446104954275;0.8333330216159608;0.7978719189234101;-4.71479396329457e-08;-7.984643647127165e-08;1.0448439680900103;9.998556559112442;0.8335398004997088;0.01556020814037121;0.01556245629854637;0.7977330166291254;0.014893982852396547;0.7978720360930475
0.001004;1.0444446101521982;0.8333330217137997;0.7978719189427217;-4.6937428094781454e-08;-7.981899272101066e-08;1.0448439679967167;9.99856277583538;0.833539603186924;0.015560198370991622;0.015562467176778437;0.7977330165765958;0.014893983339400056;0.7978720362462004
0.001008;1.044444609804354;0.8333330218219634;0.7978719189592225;-4.6720169288263776e-08;-7.979948133375987e-08;1.0448439679057808;9.998568973244979;0.8335394204740456;0.015560188585972126;0.01556247842620505;0.7977330165169301;0.014893983842476526;0.7978720364007943
0.001016;1.0444446094533268;0.8333330219410032;0.7978719189728708;-4.649767014142916e-08;-7.978823888796289e-08;1.0448439678183112;9.998575176235816;0.8335392526434908;0.015560178812531775;0.01556249002366353;0.7977330164496388;0.014893984361902458;0.7978720365562864
0.001032;1.0444446091000124;0.8333330220709774;0.7978719189836143;-4.6271948098240346e-08;-7.978579480257277e-08;1.0448439677350474;9.998581418898688;0.8335390998895188;0.015560169065552944;0.015562501935193259;0.797733016374381;0.014893984897596652;0.7978720367124119
0.001064;1.0444446087448376;0.8333330222115456;0.797871918991285;-4.6045097086034176e-08;-7.979306942869387e-08;1.0448439676564387;9.998587733144962;0.8335389619700422;0.015560159368866342;0.015562514129337329;0.7977330162907796;0.014893985448875678;0.797872036869196
0.001128;1.0444446083877965;0.8333330223621377;0.7978719189958171;-4.581908539107608e-08;-7.981124683381881e-08;1.0448439675832437;9.998594136292768;0.8335388377758619;0.015560149761045352;0.015562526584560149;0.7977330161983907;0.014893986014349332;0.797872037026826
0.001256;1.0444446080285974;0.8333330225221747;0.7978719189973094;-4.559566515808228e-08;-7.984130472268045e-08;1.0448439675170513;9.99860062923116;0.8335387252158255;0.015560140292799224;0.015562539286286113;0.7977330160968564;0.01489398659208261;0.7978720371856143
0.001512;1.0444446076669984;0.8333330226911106;0.7978719189958147;-4.537646805431535e-08;-7.988354560849842e-08;1.0448439674602257;9.998607204236727;0.8335386214346324;0.015560131017710149;0.015562552216146998;0.797733015985934;0.014893987179861007;0.7978720373460094
0.002024;1.044444607302912;0.8333330228682975;0.7978719189912173;-4.5163257410300726e-08;-7.993750958435754e-08;1.0448439674154348;9.99861385536584;0.8335385230962837;0.01556012197614578;0.015562565343014407;0.7977330158653205;0.014893987775439668;0.7978720375084805
0.003048;1.0444446069362414;0.8333330230528655;0.7978719189833109;-4.495793861652709e-08;-8.000236923873725e-08;1.0448439673852474;9.998620580984467;0.8335384268289502;0.015560113186106395;0.015562578618699658;0.7977330157345267;0.014893988376662485;0.7978720376733135
0.005096;1.0444446065669046;0.8333330232437793;0.7978719189719558;-4.476228609860237e-08;-8.007737195788089e-08;1.044843967371803;9.998627374403089;0.8335383298263628;0.015560104649769578;0.015562591979670071;0.7977330155929921;0.014893988981352175;0.7978720378405196
0.009192;1.044444606194945;0.8333330234401101;0.7978719189571798;-4.4577830004739886e-08;-8.016198134694273e-08;1.0448439673764605;9.998634216445506;0.8335382302774688;0.015560096362556584;0.015562605362624252;0.7977330154402974;0.014893989587113307;0.7978720380099841
0.017384;1.0444446058204009;0.8333330236413008;0.7978719189392102;-4.44059985307853e-08;-8.025589781424587e-08;1.044843967399781;9.998641084358384;0.8335381276047054;0.015560088313964337;0.01556261872839326;0.7977330152762037;0.014893990191412519;0.7978720381816735
0.027384;1.0444446054431877;0.833333023847278;0.7978719189184782;-4.424807344886809e-08;-8.035894808420841e-08;1.0448439674419066;9.998647964609864;0.833538022492875;0.015560080494049139;0.015562632071362069;0.7977330151005584;0.014893990792022142;0.797872038355738
0.037384;1.0444446050631915;0.8333330240583943;0.7978719188955303;-4.4104950288245326e-08;-8.047072749482496e-08;1.0448439675027248;9.998654854553175;0.8335379167421383;0.015560072910522417;0.015562645405351542;0.7977330149132196;0.014893991387383272;0.7978720385325159
0.047384;1.044444604680421;0.8333330242752158;0.7978719188708429;-4.397713535205294e-08;-8.059046182765715e-08;1.0448439675817092;9.998661763909949;0.8335378127172898;0.01556006559629183;0.015562658745098719;0.7977330147139475;0.01489399197651786;0.7978720387125416
0.057384;1.044444604295102;0.8333330244983913;0.7978719188447213;-4.38648957683372e-08;-8.071734752661773e-08;1.0448439676779244;9.998668722467437;0.8335377122921216;0.015560058599781284;0.015562672103158103;0.7977330145023815;0.014893992558640295;0.7978720388966456
0.067384;1.044444603907802;0.8333330247286223;0.7978719188173766;-4.376832079977978e-08;-8.085079421752627e-08;1.044843967790143;9.998675781636504;0.8335376161418807;0.015560051970847278;0.015562685494492561;0.7977330142783291;0.014893993132919468;0.7978720390859889
0.077384;1.0444446035196293;0.8333330249665237;0.7978719187890536;-4.3687376205680286e-08;-8.099027588929528e-08;1.0448439679168111;9.998683003709397;0.8335375236922985;0.015560045753783957;0.015562698929033246;0.7977330140420525;0.01489399369856493;0.7978720392818763
0.087384;1.0444446031321901;0.8333330252125232;0.797871918760072;-4.3621944524000674e-08;-8.113521540571493e-08;1.0448439680561008;9.998690446654782;0.833537433252368;0.015560039991160686;0.01556271240171871;0.7977330137941602;0.014893994254914722;0.7978720394854742
0.097384;1.0444446027471708;0.8333330254669731;0.7978719187307327;-4.3571782442871916e-08;-8.128506126062407e-08;1.0448439682061983;9.998698153325298;0.8335373423080842;0.015560034727717493;0.015562725902808409;0.7977330135354876;0.014893994801370773;0.7978720396976012
0.107384;1.0444446023660883;0.8333330257302806;0.7978719187012447;-4.353642930617295e-08;-8.143927885438412e-08;1.0448439683655988;9.998706148439652;0.8335372479849005;0.015560030000055873;0.01556273942863144;0.7977330132672997;0.014893995337332192;0.7978720399186646
0.117384;1.0444446019903764;0.8333330260028621;0.7978719186717629;-4.3515111863603144e-08;-8.159718752586168e-08;1.0448439685331103;9.998714440601807;0.8335371472772574;0.015560025825695304;0.01556275296492928;0.7977330129912795;0.014893995862101035;0.797872040148693
0.127384;1.044444601621278;0.8333330262850343;0.7978719186423328;-4.3506760196686526e-08;-8.175791265882602e-08;1.0448439687075606;9.998723024800984;0.8335370370494704;0.015560022210471163;0.015562766466685855;0.7977330127090818;0.014893996374794709;0.7978720403873995
0.137384;1.0444446012594986;0.833333026576955;0.7978719186128052;-4.3510187748986634e-08;-8.19205318426185e-08;1.0448439688876523;9.998731886317689;0.833536914683748;0.015560019158108758;0.015562779864333022;0.7977330124221369;0.014893996874398616;0.7978720406342649
0.147384;1.0444446009050248;0.8333330268785909;0.7978719185829641;-4.352430197879142e-08;-8.208413384770029e-08;1.0448439690722298;9.998741003451048;0.833536779340732;0.015560016664531271;0.015562793088004666;0.7977330121319183;0.014893997359911508;0.7978720408886748
0.157384;1.0444446005571169;0.8333330271896993;0.7978719185527513;-4.354833247077333e-08;-8.224772218230386e-08;1.0448439692605498;9.998750345274868;0.833536632370483;0.015560014709359677;0.015562806086977684;0.7977330118401044;0.014893997830606498;0.7978720411502351
0.167384;1.0444446002143777;0.8333330275097117;0.7978719185223135;-4.3582107899671714e-08;-8.241009827470642e-08;1.0448439694522025;9.998759871017635;0.8335364765440046;0.015560013257317462;0.015562818828688376;0.797733011548427;0.014893998286338509;0.7978720414190495
0.177384;1.0444445998749945;0.833333027837465;0.7978719184917769;-4.3626156552178846e-08;-8.25699123670474e-08;1.0448439696468732;9.99876953213813;0.8335363151684795;0.015560012270503184;0.015562831281593957;0.7977330112585512;0.014893998727547314;0.7978720416955668
0.187384;1.0444445995371672;0.833333028171146;0.7978719184610176;-4.368143934693374e-08;-8.272603327190801e-08;1.044843969844249;9.99877926945883;0.8335361517361424;0.015560011728227572;0.01556284340336412;0.7977330109720868;0.01489399915491227;0.7978720419801796
0.197384;1.0444445991994944;0.8333330285086181;0.7978719184297329;-4.37487906105166e-08;-8.287779016710147e-08;1.0448439700440997;9.998789009561541;0.8335359899860658;0.015560011639479112;0.015562855148635594;0.7977330106904768;0.014893999569021273;0.7978720422729296
0.207384;1.0444445988610873;0.8333330288478138;0.7978719183976667;-4.3828497704694265e-08;-8.302475340498503e-08;1.044843970246433;9.998798669203433;0.8335358339695782;0.015560012034417748;0.015562866484579094;0.7977330104147918;0.014893999970237342;0.7978720425733946
0.217384;1.0444445985216368;0.8333330291870219;0.7978719183645885;-4.392042860340424e-08;-8.316650630834927e-08;1.0448439704516201;9.998808164317813;0.8335356877428803;0.015560012947594893;0.015562877390498565;0.7977330101457181;0.014894000358614235;0.7978720428807424
0.227384;1.0444445981814536;0.8333330295250089;0.7978719183299912;-4.402438343037143e-08;-8.330262148967426e-08;1.0448439706603514;9.99881741596792;0.8335355546474894;0.015560014412162686;0.015562887840572512;0.7977330098836669;0.014894000733730109;0.7978720431939016
0.237384;1.0444445978411518;0.8333330298609661;0.7978719182929511;-4.414021398808746e-08;-8.343260160546074e-08;1.0448439708734951;9.998826353600933;0.8335354368869826;0.015560016462515267;0.01556289778829395;0.7977330096287326;0.014894001094608634;0.797872043511814
0.247384;1.0444445975012098;0.8333330301943891;0.7978719182523242;-4.42678187874357e-08;-8.35558752892143e-08;1.044843971091984;9.998834922978102;0.8335353357860334;0.015560019135347453;0.015562907164825305;0.7977330093805576;0.014894001439977746;0.7978720438336313
0.257384;1.0444445971617853;0.8333330305249714;0.79787191820703;-4.4407177066192834e-08;-8.367197728381649e-08;1.044843971316659;9.998843093679092;0.8335352521786823;0.015560022465396544;0.015562915890176355;0.7977330091383102;0.014894001768623657;0.7978720441587182
0.267384;1.044444596822808;0.8333330308526289;0.7978719181562718;-4.4558295320992505e-08;-8.378054007178447e-08;1.0448439715480384;9.998850852702114;0.8335351867723368;0.01556002647990454;0.015562923886771328;0.7977330089008365;0.014894002079389098;0.7978720444866313
0.277384;1.0444445964842046;0.8333330311775133;0.7978719180995849;-4.47209497438309e-08;-8.388107162136483e-08;1.0448439717861608;9.998858192070431;0.8335351403160435;0.015560031199372873;0.015562931086594383;0.7977330086669581;0.014894002371017206;0.797872044817104
0.287384;1.0444445961460116;0.833333031499931;0.7978719180367;-4.489443725312528e-08;-8.397298826886528e-08;1.0448439720306324;9.998865104004555;0.8335351131552278;0.015560036643329347;0.015562937430693355;0.7977330084357954;0.014894002642311293;0.7978720451498633
0.297384;1.044444595808426;0.8333330318203345;0.7978719179674434;-4.5077528776113694e-08;-8.405570634406095e-08;1.0448439722808465;9.998871581615472;0.8335351049010146;0.01556004283235661;0.015562942869664493;0.7977330082070075;0.014894002892488701;0.7978720454844773
0.307384;1.0444445954719443;0.8333330321392741;0.797871917891854;-4.5268549992038633e-08;-8.412849676577617e-08;1.0448439725362497;9.998877625318613;0.8335351148387666;0.015560049777899891;0.015562947374484893;0.7977330079809556;0.014894003121334157;0.7978720458204235
0.317384;1.0444445951373353;0.8333330324572493;0.7978719178104011;-4.546563541911179e-08;-8.419041633716369e-08;1.0448439727965222;9.99888325483;0.8335351423961788;0.01556005746518584;0.015562950944475868;0.7977330077587068;0.014894003329070638;0.7978720461571066
0.327384;1.0444445948054029;0.8333330327746782;0.7978719177240303;-4.5667034603009934e-08;-8.424035754830469e-08;1.044843973061672;9.998888512210357;0.8335351874370033;0.015560065849294175;0.015562953593847566;0.7977330075418511;0.014894003516130754;0.7978720464937388
0.337384;1.044444594476832;0.8333330330920748;0.7978719176338862;-4.5871084669528605e-08;-8.427706761576401e-08;1.0448439733320871;9.998893450273332;0.8335352506939429;0.015560074867214814;0.015562955333082731;0.797733007332124;0.014894003683049365;0.7978720468293979
0.347384;1.0444445941522544;0.8333330334103237;0.7978719175410156;-4.607602568405674e-08;-8.429928698227228e-08;1.0448439736083999;9.998898121139666;0.8335353338646954;0.015560084448819338;0.01556295616782;0.7977330071308528;0.014894003830508408;0.7978720471632571
0.357384;1.0444445938324367;0.833333033730792;0.7978719174464309;-4.6280139265623096e-08;-8.430605105606898e-08;1.0448439738912956;9.99890257211538;0.8335354387535236;0.015560094525424265;0.01556295610566734;0.7977330069386126;0.014894003959368948;0.7978720474947135
0.367384;1.0444445935183222;0.8333330340550946;0.7978719173512688;-4.6482056242294427e-08;-8.429691310834128e-08;1.0448439741815676;9.998906843637158;0.833535565794368;0.015560105042612252;0.015562955161569567;0.7977330067553821;0.014894004070600656;0.7978720478234399
0.377384;1.0444445932109672;0.8333330343847665;0.7978719172567333;-4.668080610684296e-08;-8.427181903805953e-08;1.0448439744802118;9.998910969357212;0.8335357130452841;0.015560115962204505;0.015562953364490848;0.79773300658099;0.014894004165211664;0.7978720481494139
0.387384;1.04444459291154;0.8333330347212613;0.7978719171639823;-4.687563351226365e-08;-8.42307413346786e-08;1.0448439747882938;9.998914976367827;0.8335358764135575;0.015560127246822684;0.01556295075573535;0.7977330064154574;0.014894004244309807;0.7978720484728199
0.397384;1.0444445926212074;0.8333330350661555;0.7978719170741059;-4.706584530984073e-08;-8.41735491522541e-08;1.0448439751067546;9.998918881633102;0.8335360507279548;0.015560138852592883;0.015562947380419584;0.7977330062590279;0.014894004309332099;0.797872048793887
0.407384;1.0444445923409151;0.8333330354211771;0.7978719169882149;-4.725083916859554e-08;-8.410026783698471e-08;1.0448439754364347;9.998922692269893;0.833536230865107;0.015560150735365073;0.015562943290755058;0.7977330061119711;0.014894004362251724;0.7978720491128587
0.417384;1.044444592071406;0.833333035788158;0.7978719169074254;-4.7430290075909155e-08;-8.401135621207016e-08;1.0448439757781876;9.998926412042966;0.8335364126015068;0.015560162850450115;0.015562938550343311;0.7977330059743343;0.014894004405363617;0.7978720494300632
0.427384;1.0444445918134087;0.8333330361689714;0.79787191683256;-4.76043157534821e-08;-8.39076970843375e-08;1.0448439761327522;9.99893004350267;0.8335365924488364;0.015560175151271628;0.01556293322161198;0.7977330058458622;0.014894004440776315;0.7978720497458311
0.437384;1.0444445915676852;0.833333036565198;0.7978719167639099;-4.7773386764710395e-08;-8.379028097244248e-08;1.04484397650057;9.998933583937864;0.8335367664409485;0.015560187594106538;0.015562927356321735;0.7977330057261877;0.0148940044701726;0.7978720500602317
0.447384;1.0444445913349292;0.8333330369776807;0.7978719167013149;-4.7937961861975925e-08;-8.365974610112629e-08;1.0448439768818447;9.998937024759703;0.8335369298192369;0.01556020013742374;0.015562921001703011;0.7977330056151396;0.014894004494874408;0.7978720503730208
0.457384;1.0444445911156202;0.8333330374064251;0.7978719166444281;-4.809824801529626e-08;-8.351618397816481e-08;1.0448439772767162;9.998940358813183;0.8335370781050728;0.015560212737245829;0.015562914204362266;0.7977330055129103;0.01489400451600048;0.7978720506839296
0.467384;1.0444445909098936;0.8333330378509506;0.7978719165930143;-4.825431497381423e-08;-8.335945233562348e-08;1.044843977685457;9.998943588124252;0.8335372079612405;0.015560225349116509;0.01556290700610957;0.7977330054199221;0.0148940045346874;0.7978720509927711
0.477384;1.0444445907174418;0.8333330383108002;0.7978719165469773;-4.8406326913811034e-08;-8.318966934273725e-08;1.0448439781086583;9.998946721109169;0.8335373171591421;0.015560237936799361;0.015562899436313416;0.7977330053365492;0.01489400455228431;0.7978720512991775
0.487384;1.044444590537468;0.8333330387858546;0.797871916506044;-4.855467882938132e-08;-8.30075188712907e-08;1.0448439785472237;9.998949762584214;0.8335374039051748;0.015560250480675546;0.015562891496767697;0.7977330052630328;0.014894004570402042;0.7978720516024558
0.497384;1.044444590368822;0.8333330392763699;0.7978719164696163;-4.870002398774004e-08;-8.281429806024956e-08;1.0448439790021653;9.998952711249293;0.8335374660798963;0.015560262986603096;0.01556288314605568;0.7977330051996234;0.014894004590802984;0.7978720519017469
0.507384;1.0444445902102304;0.8333330397827683;0.7978719164369931;-4.884336054183271e-08;-8.261171616191269e-08;1.044843979474381;9.998955561177127;0.8335375008711098;0.015560275496131544;0.01556287430285298;0.7977330051466501;0.014894004615254704;0.7978720521962798
0.517384;1.0444445900603998;0.8333330403052555;0.7978719164075687;-4.898614664683915e-08;-8.240155482901267e-08;1.0448439799644593;9.998958299918053;0.8335375048183771;0.015560288080088051;0.015562864872620487;0.7977330051043235;0.014894004645482422;0.7978720524855725
0.527384;1.0444445899179946;0.8333330408434886;0.7978719163808671;-4.913012612521664e-08;-8.218540005752137e-08;1.0448439804725316;9.99896091813627;0.8335374742524637;0.015560300810071875;0.01556285477747575;0.7977330050724573;0.014894004683179043;0.7978720527694187
0.537384;1.0444445897815005;0.8333330413963802;0.7978719163566023;-4.927695186374257e-08;-8.196467300481197e-08;1.0448439809982777;9.998963427713832;0.8335374058731494;0.015560313740152664;0.01556284396450156;0.7977330050503774;0.014894004729971693;0.7978720530476993
0.547384;1.044444589649001;0.8333330419621212;0.797871916334756;-4.942796455326502e-08;-8.174095876434644e-08;1.044843981541017;9.998965860554355;0.8335372969101807;0.01556032691699172;0.015562832398475413;0.797733005037062;0.0148940047873565;0.797872053320309
0.557384;1.0444445895181462;0.833333042538421;0.7978719163156336;-4.958424910015752e-08;-8.151616893955669e-08;1.0448439820997877;9.998968249172949;0.8335371448814242;0.015560340390878037;0.015562820063179685;0.7977330050313907;0.014894004856639147;0.7978720535871718
0.567384;1.0444445893864096;0.8333330431227067;0.7978719162999028;-4.9746956411217146e-08;-8.129224112920483e-08;1.0448439826733986;9.998970613719644;0.8335369475400339;0.015560354207304478;0.01556280696401494;0.7977330050323349;0.01489400493884196;0.7978720538482013
0.577384;1.0444445892514032;0.8333330437122043;0.7978719162883254;-4.991753846067912e-08;-8.107071114455022e-08;1.044843983260344;9.998972962252552;0.8335367028924133;0.015560368397607506;0.015562793116816177;0.7977330050389215;0.014894005034606245;0.7978720541034022
0.587384;1.0444445891110192;0.8333330443040927;0.7978719162812438;-5.0097558366411214e-08;-8.085256406617503e-08;1.044843983858596;9.998975293406556;0.8335364089886949;0.01556038298296708;0.015562778542280855;0.7977330050501442;0.01489400514422942;0.7978720543531491
0.597384;1.0444445889633092;0.8333330448958712;0.7978719162784543;-5.028840631440938e-08;-8.063832049093024e-08;1.044843984465597;9.99897759655687;0.8335360639610025;0.015560397981781533;0.015562763278074326;0.7977330050650469;0.014894005267809587;0.7978720545983177
0.607384;1.0444445888063387;0.8333330454857789;0.7978719162796121;-5.04911458056375e-08;-8.04281194145614e-08;1.0448439850786486;9.998979858324425;0.8335356662404267;0.015560413419027785;0.01556274738652238;0.797733005082855;0.014894005405407244;0.7978720548401118
0.617384;1.044444588638354;0.8333330460729029;0.7978719162846616;-5.0706383165727545e-08;-8.022175129651334e-08;1.0448439856954077;9.998982076302907;0.8335352144511533;0.01556042933930184;0.015562730944957194;0.7977330051030612;0.014894005557295729;0.7978720550798334
0.627384;1.044444588457984;0.8333330466568809;0.7978719162938623;-5.0934223926418165e-08;-8.001864352691052e-08;1.0448439863140047;9.998984261933582;0.833534707187573;0.015560445805661967;0.015562714028026893;0.7977330051254578;0.01489400572421504;0.7978720553188261
0.637384;1.044444588264151;0.8333330472374043;0.7978719163075533;-5.117431780590858e-08;-7.981787669656912e-08;1.0448439869327708;9.998986428622546;0.8335341429827106;0.015560462884146187;0.015562696692413442;0.7977330051500692;0.014894005907297263;0.797872055558414
0.647384;1.0444445880559674;0.8333330478138036;0.797871916326175;-5.142602358122952e-08;-7.961834888775221e-08;1.0448439875500786;9.998988584856361;0.833533520582981;0.015560480644298044;0.015562678976984715;0.7977330051770545;0.014894006107716682;0.7978720557996136
0.657384;1.0444445878328177;0.8333330483849645;0.7978719163505161;-5.168873581543434e-08;-7.941890683383229e-08;1.044843988164448;9.998990736844636;0.8335328398201958;0.015560499179084789;0.015562660922792744;0.7977330052066336;0.014894006326544234;0.7978720560427454
0.667384;1.0444445875943258;0.833333048949593;0.7978719163817459;-5.196223439209909e-08;-7.921830480131473e-08;1.0448439887744438;9.998992889540714;0.8335321025810277;0.015560518610665737;0.015562642589603305;0.7977330052390541;0.014894006564823887;0.7978720562873302
0.677384;1.0444445873401003;0.8333330495066024;0.7978719164212293;-5.2246830549926536e-08;-7.901522123238885e-08;1.0448439893782882;9.998995043304847;0.8335313128196961;0.015560539068750143;0.015562624049562754;0.7977330052747356;0.014894006823487582;0.797872056532371
0.687384;1.0444445870696593;0.8333330500555165;0.7978719164702851;-5.254302156235001e-08;-7.880848723782719e-08;1.0448439899737314;9.998997190439844;0.833530475936491;0.015560560667067411;0.015562605369117426;0.797733005314475;0.014894007103026416;0.7978720567767114
0.697384;1.0444445867827468;0.8333330505967024;0.7978719165299082;-5.285092227448844e-08;-7.85972497161369e-08;1.0448439905583167;9.998999317453505;0.8335295982482744;0.015560583495554248;0.015562586593726842;0.7977330053593202;0.014894007403196767;0.797872057019294
0.707384;1.0444445864795868;0.833333051131015;0.7978719166006235;-5.317019256110275e-08;-7.838082352826411e-08;1.0448439911297436;9.999001407780842;0.8335286863366433;0.015560607617983212;0.015562567738113557;0.7977330054101399;0.014894007723102523;0.7978720572592571
0.717384;1.0444445861606428;0.8333330516591284;0.7978719166826589;-5.350033524896025e-08;-7.815856506216585e-08;1.0448439916861791;9.999003438911656;0.8335277464967668;0.015560633070573317;0.015562548789600278;0.797733005467338;0.01489400806156631;0.7978720574958162
0.727384;1.0444445858262208;0.833333052181296;0.7978719167761961;-5.384074950018083e-08;-7.793007329291536e-08;1.0448439922264268;9.999005381521188;0.8335267849089345;0.015560659864736677;0.015562529731667604;0.7977330055308516;0.014894008417371433;0.7978720577280666
0.737384;1.0444445854763333;0.8333330526975168;0.7978719168812896;-5.419061226930679e-08;-7.769536032255219e-08;1.044843992749811;9.999007201481241;0.8335258081627299;0.015560687989117552;0.015562510567695408;0.7977330056001901;0.014894008789271058;0.7978720579549817
0.747384;1.0444445851106592;0.8333330532076816;0.797871916997612;-5.4548885567768276e-08;-7.745470910163767e-08;1.0448439932559284;9.999008860817227;0.833524823387844;0.015560717410448403;0.015562491315351652;0.7977330056745773;0.014894009175973751;0.7978720581756631
0.757384;1.044444584728611;0.8333330537116386;0.7978719171245291;-5.491444024266875e-08;-7.720850417769018e-08;1.044843993744572;9.999010317817863;0.8335238380077711;0.015560748077698085;0.01556247198128164;0.7977330057533113;0.014894009576156645;0.7978720583896222
0.767384;1.0444445843297427;0.8333330542091955;0.7978719172614844;-5.528616156789002e-08;-7.695727641391018e-08;1.0448439942157317;9.999011524663716;0.8335228594418944;0.015560779928056517;0.015562452551892383;0.79773300583598;0.014894009988297771;0.7978720585969906
0.777384;1.044444583914105;0.8333330547000675;0.797871917408121;-5.566285081780222e-08;-7.670180124223911e-08;1.0448439946694563;9.999012424271399;0.8335218947004;0.01556081288961457;0.015562433000263989;0.7977330059224083;0.014894010410398572;0.7978720587984758
0.787384;1.0444445834821123;0.8333330551838891;0.7978719175639841;-5.6042947669234406e-08;-7.644302004578361e-08;1.0448439951056994;9.99901295043993;0.8335209500491636;0.015560846885842998;0.01556241328414355;0.7977330060126053;0.01489401084000008;0.7978720589949253
0.797384;1.0444445830342195;0.8333330556603643;0.7978719177282205;-5.642434350588665e-08;-7.618190319695205e-08;1.0448439955243383;9.999013032859537;0.833520031112295;0.01556088184923379;0.015562393343200087;0.7977330061067534;0.01489401127442072;0.7978720591868793
0.807384;1.0444445825708664;0.8333330561293225;0.7978719178994571;-5.6804544272389694e-08;-7.591948889506689e-08;1.0448439959254305;9.999012605110853;0.8335191428343038;0.015560917731651714;0.015562373112089955;0.7977330062052411;0.014894011710898322;0.7978720593745292
0.817384;1.0444445820926656;0.8333330565904654;0.7978719180759327;-5.718117317979976e-08;-7.56570564675245e-08;1.0448439963095901;9.999011612552396;0.8335182887346496;0.015560954497785998;0.015562352531158438;0.7977330063086914;0.01489401214672119;0.7978720595579563
0.827384;1.0444445816006218;0.8333330570432378;0.7978719182559812;-5.7552377826592205e-08;-7.539627877770734e-08;1.044843996678118;9.999010018045974;0.8335174702997524;0.01556099210631194;0.015562331541027936;0.7977330064177564;0.014894012579320144;0.7978720597372477
0.837384;1.0444445810961644;0.8333330574870996;0.7978719184383942;-5.791675321303774e-08;-7.513914389428383e-08;1.0448439970328234;9.999007803179262;0.8335166872417986;0.015561030495052319;0.015562310077896553;0.7977330065328203;0.014894013006178956;0.7978720599124246
0.847384;1.0444445805808364;0.8333330579217406;0.7978719186222617;-5.8272897493844294e-08;-7.488766035292365e-08;1.0448439973758403;9.999004968094072;0.8335159381561942;0.015561069587073307;0.015562288081408153;0.7977330066539128;0.014894013424895972;0.797872060083412
0.857384;1.0444445800559687;0.8333330583470424;0.7978719188067039;-5.8619109979532136e-08;-7.464370919313458e-08;1.044843997709491;9.999001530526897;0.833515221211073;0.015561109310378365;0.015562265505001489;0.7977330067808716;0.014894013833604444;0.7978720602500686
0.867384;1.044444579522668;0.8333330587630147;0.7978719189908673;-5.895354211711561e-08;-7.44089862176471e-08;1.0448439980361521;9.998997519185469;0.8335145346006847;0.015561149603937617;0.015562242319589397;0.7977330069136103;0.014894014231282636;0.7978720604121184
0.877384;1.0444445789818697;0.8333330591697781;0.797871919173984;-5.9274488806866256e-08;-7.418479538705755e-08;1.0448439983581048;9.998992967789444;0.8335138764098932;0.015561190402540833;0.015562218517022877;0.7977330070521544;0.014894014617544723;0.7978720605690351
0.887384;1.0444445784342624;0.8333330595675196;0.7978719193553534;-5.958055151928342e-08;-7.397187467223012e-08;1.044843998677273;9.998987913791956;0.8335132446962671;0.015561231620330539;0.015562194113105996;0.7977330071962825;0.014894014992114527;0.7978720607200399
0.897384;1.0444445778803964;0.8333330599564127;0.7978719195343328;-5.987074326278254e-08;-7.377030054861613e-08;1.0448439989950338;9.998982395342894;0.8335126382894823;0.015561273156708615;0.0155621691450694;0.7977330073451667;0.014894015354565757;0.7978720608642472
0.907384;1.0444445773209987;0.8333330603366005;0.7978719197102881;-6.014447070128466e-08;-7.357942753570301e-08;1.0448439993122938;9.998976447179299;0.8335120569272326;0.015561314926337829;0.015562143670352253;0.7977330074974223;0.014894015704635704;0.7978720610008575
0.917384;1.0444445767570198;0.833333060708258;0.7978719198825732;-6.040145946426888e-08;-7.339800166639457e-08;1.0448439996297203;9.998970097692101;0.833511500067283;0.015561356885248664;0.01556211776294448;0.797733007651342;0.014894016042612907;0.7978720611292904
0.927384;1.0444445761894825;0.8333330610716401;0.7978719200506236;-6.064176982791689e-08;-7.322441952680254e-08;1.0448439999479664;9.998963367212067;0.8335109658155012;0.015561399033675337;0.01556209150125543;0.7977330078050081;0.01489401636925657;0.7978720612492413
0.937384;1.0444445756195195;0.8333330614270118;0.7978719202140012;-6.086580628279825e-08;-7.305701922759898e-08;1.044844000267707;9.998956271975915;0.8335104512060382;0.015561441402451769;0.015562064958662927;0.7977330079563779;0.014894016685456113;0.7978720613606097
0.947384;1.0444445750483875;0.8333330617745489;0.7978719203724209;-6.107436516481046e-08;-7.289430330560706e-08;1.0448440005893924;9.998948832269152;0.8335099531618317;0.015561484028170985;0.01556203819917485;0.7977330081033047;0.014894016991991013;0.7978720614633232
0.957384;1.044444574477254;0.8333330621143564;0.7978719205258179;-6.126869006847597e-08;-7.273495925796312e-08;1.044844000913014;9.998941077473068;0.833509468997696;0.01556152693285816;0.01556201127368829;0.797733008243461;0.01489401728939613;0.7978720615572139
0.967384;1.0444445739069887;0.8333330624463772;0.7978719206743006;-6.145028364133835e-08;-7.257776432265651e-08;1.0448440012381575;9.998933047333356;0.8335089965797364;0.015561570131097527;0.01556198422526733;0.7977330083743832;0.01489401757787102;0.7978720616420347
0.977384;1.044444573338104;0.8333330627701468;0.7978719208180199;-6.162061264477252e-08;-7.242156575709497e-08;1.0448440015641738;9.998924791690218;0.8335085344135479;0.015561613650401955;0.015561957097574387;0.7977330084936822;0.014894017857245697;0.7978720617175916
0.987384;1.0444445727708196;0.833333063084879;0.7978719209571273;-6.178101815290937e-08;-7.226524982548086e-08;1.0448440018902547;9.998916367961993;0.8335080814990213;0.015561657541134366;0.015561929932011805;0.7977330085994414;0.014894018126941496;0.7978720617838524
0.997384;1.0444445722053008;0.833333063389828;0.7978719210918445;-6.19328333599717e-08;-7.210761486650982e-08;1.0448440022153573;9.998907838308897;0.8335076371346634;0.015561701878918041;0.015561902768377281;0.7977330086905987;0.014894018386008099;0.7978720618409186
1.007384;1.0444445716419508;0.8333330636843042;0.7978719212224928;-6.207743686201912e-08;-7.19473631879512e-08;1.044844002538149;9.998899269698523;0.8335072007836678;0.015561746759015962;0.01556187565869031;0.7977330087668121;0.014894018633422214;0.7978720618889423
1.017384;1.0444445710814918;0.8333330639673876;0.7978719213493849;-6.221598821039644e-08;-7.178329767854018e-08;1.0448440028571755;9.998890732425542;0.8335067716886556;0.015561792279861413;0.015561848673389068;0.7977330088279786;0.014894018868374456;0.7978720619281239
1.027384;1.0444445705247993;0.8333330642378465;0.7978719214727565;-6.23491358553601e-08;-7.161452150126701e-08;1.0448440031710298;9.998882294352308;0.8335063482624606;0.015561838526330795;0.015561821891058427;0.7977330088739565;0.014894019090197797;0.7978720619588238
1.037384;1.0444445699727136;0.8333330644943118;0.7978719215929188;-6.247710129842411e-08;-7.144041889705506e-08;1.0448440034783086;9.998874016965253;0.8335059279552021;0.015561885558179353;0.015561795385065282;0.7977330089045263;0.014894019298134768;0.7978720619815873
1.047384;1.0444445694260196;0.8333330647355527;0.7978719217104786;-6.259989142477517e-08;-7.126039177497311e-08;1.0448440037774416;9.998865955776882;0.8335055078558335;0.01556193340592312;0.015561769217915286;0.797733008919489;0.01489401949123551;0.7978720619969919
1.057384;1.0444445688854505;0.833333064960723;0.7978719218263172;-6.27173061843788e-08;-7.10736789563021e-08;1.0448440040665805;9.99885816171524;0.8335050854203363;0.015561982074184353;0.015561743446378947;0.7977330089188202;0.01489401966837542;0.7978720620056069
1.067384;1.0444445683515395;0.8333330651694231;0.7978719219412745;-6.282888487660458e-08;-7.087941975728088e-08;1.04484400434382;9.998850683023063;0.8335046588952;0.015562031543103602;0.01556171812776808;0.797733008902693;0.014894019828332246;0.7978720620081093
1.077384;1.0444445678244525;0.8333330653615652;0.7978719220558625;-6.293398349821291e-08;-7.067676205676022e-08;1.044844004607619;9.998843567884727;0.8335042275792027;0.015562081768244316;0.015561693316730426;0.7977330088713739;0.014894019969967847;0.7978720620053422
1.087384;1.0444445673040703;0.8333330655372548;0.7978719221701573;-6.303190601763095e-08;-7.046503404186128e-08;1.0448440048568786;9.998836863035832;0.8335037921179895;0.015562132688229825;0.015561669062145763;0.7977330088252055;0.014894020092421432;0.7978720619983017
1.097384;1.0444445667903308;0.833333065696884;0.7978719222837556;-6.312202713280969e-08;-7.024389552505485e-08;1.044844005090639;9.998830607627406;0.8335033544309398;0.015562184233333136;0.01556164541303128;0.7977330087646254;0.014894020195220363;0.7978720619880011
1.107384;1.0444445662834307;0.8333330658413497;0.7978719223958816;-6.320404111340956e-08;-7.001317050897528e-08;1.0448440053078194;9.998824829143397;0.8335029167700843;0.015562236324430009;0.01556162242728651;0.7977330086900063;0.014894020278418966;0.7978720619752518
1.117384;1.044444565783753;0.8333330659720631;0.7978719225057315;-6.327822493217486e-08;-6.977259593967414e-08;1.044844005507104;9.998819545892847;0.8335024805847776;0.01556228887004284;0.015561600174040676;0.7977330086014729;0.01489402034276109;0.7978720619606716
1.127384;1.0444445652918368;0.833333066090569;0.797871922612777;-6.334533886663707e-08;-6.952185576660412e-08;1.0448440056869992;9.998814771838054;0.8335020463081344;0.015562341767460606;0.015561578727501258;0.7977330084988531;0.014894020389741806;0.7978720619448307
1.137384;1.044444564808388;0.8333330661980628;0.797871922716842;-6.340624742022607e-08;-6.926075205897558e-08;1.0448440058461452;9.998810514028278;0.8335016137057989;0.01556239490570499;0.015561558161972218;0.7977330083817471;0.014894020421475454;0.7978720619282367
1.147384;1.044444564334213;0.8333330662952443;0.7978719228181086;-6.346173614554232e-08;-6.898935961462026e-08;1.0448440059835653;9.998806764934248;0.8335011817995267;0.015562448173877415;0.015561538547382856;0.7977330082497686;0.014894020440357588;0.797872061911336
1.157384;1.0444445638701922;0.833333066382577;0.7978719229169975;-6.351262312635573e-08;-6.87082126764692e-08;1.0448440060986592;9.998803501346197;0.8335007487646902;0.015562501471087873;0.015561519937775542;0.797733008102818;0.014894020448690277;0.7978720618946269
1.167384;1.0444445634171253;0.8333330664605494;0.7978719230138012;-6.355985834209737e-08;-6.841836322269536e-08;1.044844006191115;9.998800686770513;0.8335003124684515;0.015562554711807121;0.015561502366485748;0.7977330079411528;0.014894020448428023;0.7978720618786043
1.177384;1.0444445629754282;0.833333066529573;0.7978719231084399;-6.36044966014972e-08;-6.8121102726843e-08;1.0448440062608706;9.998798272258137;0.8334998709742565;0.015562607828380764;0.015561485858310317;0.7977330077653455;0.014894020441131143;0.7978720618635564
1.187384;1.0444445625451448;0.8333330665897083;0.7978719232006711;-6.36476004738339e-08;-6.781743231049456e-08;1.0448440063081479;9.998796203025968;0.8334994225382188;0.015562660766660817;0.015561470440776406;0.7977330075762711;0.014894020428126433;0.7978720618494026
1.197384;1.0444445621263339;0.8333330666407031;0.7978719232905191;-6.369000187198147e-08;-6.750766509145474e-08;1.044844006333478;9.998794430222421;0.8334989659450678;0.015562713472731944;0.015561456139439614;0.7977330073750327;0.01489402041062985;0.7978720618355675
1.207384;1.0444445617193547;0.8333330666823593;0.7978719233785811;-6.373211048427177e-08;-6.719152699853698e-08;1.0448440063375846;9.998792918980085;0.8334985010412281;0.015562765882820255;0.015561442975304308;0.7977330071627996;0.014894020389691726;0.7978720618209701
1.217384;1.0444445613247837;0.8333330667147608;0.797871923466149;-6.377409596439084e-08;-6.686867278405845e-08;1.0448440063211442;9.998791650173938;0.8334980282009518;0.015562817923122512;0.015561430975648457;0.7977330069406442;0.01489402036615824;0.7978720618042087
1.227384;1.044444560943243;0.8333330667382027;0.7978719235551331;-6.381621692336569e-08;-6.653925536229313e-08;1.0448440062846367;9.99879061716682;0.8334975473741066;0.015562869509122878;0.015561420173596635;0.7977330067094243;0.014894020340774675;0.797872061783695
1.237384;1.0444445605755055;0.833333066753026;0.7978719236477084;-6.385894634680434e-08;-6.620421426641352e-08;1.0448440062284767;9.998789819038569;0.8334970581117066;0.015562920544097834;0.015561410594889772;0.7977330064697523;0.014894020314293151;0.797872061757701
1.247384;1.04444456022266;0.8333330667594335;0.7978719237459135;-6.390296338750099e-08;-6.586505815454978e-08;1.0448440061533588;9.998789254712872;0.8334965603625991;0.015562970927639657;0.015561402257858561;0.7977330062220901;0.01489402028738126;0.7978720617245431
1.257384;1.044444559886001;0.8333330667573133;0.7978719238515092;-6.394908037282643e-08;-6.552328864527506e-08;1.044844006060598;9.998788922261886;0.8334960551080026;0.015563020567463103;0.015561395183956574;0.7977330059668464;0.014894020260282088;0.7978720616826518
1.267384;1.044444559566801;0.8333330667463134;0.7978719239659893;-6.399811688770146e-08;-6.517998975163483e-08;1.0448440059521358;9.998788819848661;0.8334955439675205;0.015563069385327337;0.015561389401818204;0.7977330057042954;0.014894020232454577;0.7978720616303291
1.277384;1.0444445592661904;0.8333330667261867;0.7978719240906874;-6.405089438262384e-08;-6.483587385491779e-08;1.0448440058301638;9.998788946494644;0.8334950279198221;0.01556311732110739;0.015561384947121198;0.7977330054344393;0.014894020202486402;0.7978720615656398
1.287384;1.0444445589851712;0.8333330666969353;0.7978719242270531;-6.410839666511808e-08;-6.449145892101732e-08;1.0448440056968342;9.99878930431993;0.833494506498842;0.015563164333672292;0.015561381863681605;0.7977330051571536;0.014894020168363232;0.7978720614866266
1.297384;1.0444445587245665;0.8333330666586497;0.7978719243768277;-6.417187716555291e-08;-6.414705009591983e-08;1.0448440055542187;9.998789894541188;0.8334939782159587;0.015563210393964485;0.015561380192988682;0.7977330048725384;0.014894020127889948;0.7978720613914639
1.307384;1.044444558484843;0.8333330666113599;0.7978719245418929;-6.424281100691027e-08;-6.380269002741476e-08;1.0448440054042343;9.998790707724986;0.8334934411413121;0.015563255477072548;0.015561379952831283;0.7977330045810807;0.014894020079023166;0.7978720612783861
1.317384;1.0444445582661286;0.833333066554972;0.7978719247238761;-6.432290681610408e-08;-6.345830700608564e-08;1.0448440052485242;9.998791724415966;0.8334928927428108;0.015563299556009581;0.015561381135730117;0.7977330042835328;0.014894020020181569;0.7978720611455663
1.327384;1.0444445580685031;0.8333330664892539;0.7978719249237459;-6.441426214236224e-08;-6.311395161555539e-08;1.044844005088421;9.998792926537773;0.8334923300943288;0.015563342593256856;0.01556138372574939;0.7977330039807605;0.014894019950459093;0.7978720609910542
1.337384;1.0444445578923147;0.8333330664138463;0.7978719251417784;-6.451944699926695e-08;-6.276981963629653e-08;1.04484400492503;9.998794303561926;0.8334917508293328;0.01556338454088489;0.015561387700650955;0.797733003673733;0.01489401986951321;0.7978720608128829
1.347384;1.0444445577383377;0.8333330663282922;0.7978719253780501;-6.46413512550374e-08;-6.242601896628933e-08;1.044844004759393;9.99879585097296;0.8334911534104236;0.015563425352815866;0.015561393025464056;0.7977330033635724;0.014894019777290591;0.79787206060937
1.357384;1.0444445576075687;0.8333330662320934;0.7978719256330697;-6.478279170413046e-08;-6.208242494022273e-08;1.0448440045926017;9.998797570732014;0.8334905367094567;0.01556346499190909;0.015561399662309459;0.7977330030515143;0.014894019673803894;0.7978720603792734
1.367384;1.0444445575006778;0.8333330661247565;0.7978719259080174;-6.494605646075621e-08;-6.173875163762718e-08;1.044844004425799;9.998799475111264;0.8334899003815743;0.015563503426930848;0.01556140759056943;0.7977330027385839;0.014894019558984256;0.797872060121686
1.377384;1.0444445574175871;0.8333330660058827;0.7978719262044242;-6.513266605933435e-08;-6.139451292334885e-08;1.044844004260118;9.998801586520354;0.8334892457530693;0.01556354062816268;0.015561416818530707;0.7977330024250515;0.014894019432619006;0.7978720598359186
1.387384;1.0444445573576613;0.8333330658752861;0.7978719265236425;-6.534349697094733e-08;-6.104888135253561e-08;1.0448440040966822;9.998803934283096;0.833488575759918;0.015563576567880922;0.015561427376367266;0.7977330021102789;0.014894019294473117;0.7978720595214193
1.397384;1.044444557320175;0.8333330657329912;0.7978719268667012;-6.557919940749583e-08;-6.070080751060592e-08;1.0448440039367473;9.998806553898122;0.8334878942124361;0.015563611221413741;0.015561439289768513;0.7977330017932037;0.014894019144625709;0.7978720591776908
1.407384;1.0444445573044412;0.8333330655791343;0.7978719272345928;-6.584060033452347e-08;-6.034933183258285e-08;1.0448440037818212;9.998809481169028;0.8334872053445913;0.015563644557855723;0.015561452556401602;0.7977330014728341;0.014894018983691823;0.7978720588042669
1.417384;1.0444445573098053;0.8333330654139467;0.7978719276282988;-6.612873026845679e-08;-5.999384988512231e-08;1.0448440036334967;9.998812741838343;0.8334865136794023;0.01556367653569582;0.015561467152065333;0.7977330011483474;0.014894018812689364;0.7978720584007872
1.427384;1.0444445573357086;0.8333330652377504;0.797871928048336;-6.644456390867451e-08;-5.963429542557183e-08;1.0448440034932032;9.998816350210069;0.8334858240380814;0.015563707119536328;0.015561483051887265;0.797733000819038;0.01489401863271644;0.7978720579671914
1.437384;1.0444445573814716;0.8333330650507519;0.7978719284944663;-6.678890422520168e-08;-5.9271194090023645e-08;1.0448440033622841;9.99882031216837;0.8334851413808682;0.015563736298150891;0.015561500241154673;0.7977330004843063;0.014894018444614205;0.7978720575038131
1.447384;1.044444557445826;0.8333330648527503;0.7978719289657441;-6.716237112910299e-08;-5.890556259300248e-08;1.04484400324221;9.998824624619214;0.8334844700272216;0.015563764091248686;0.01556151871661235;0.7977330001435634;0.01489401824876304;0.7978720570111942
1.457384;1.0444445575267425;0.8333330646431056;0.7978719294605187;-6.756512595786792e-08;-5.8538739464965295e-08;1.0448440031345023;9.998829277886838;0.8334838127760813;0.015563790543700077;0.015561538480618076;0.7977329997959911;0.014894018045104013;0.7978720564899341
1.467384;1.04444455762176;0.8333330644210019;0.7978719299765231;-6.799659988843274e-08;-5.817228190224601e-08;1.0448440030405284;9.998834261103736;0.8334831709013236;0.015563815706304447;0.015561559534764319;0.797732999440408;0.014894017833331021;0.7978720559407557
1.477384;1.0444445577284345;0.8333330641858309;0.7978719305112576;-6.845570499951533e-08;-5.7807908935042424e-08;1.0448440029615358;9.998839563612679;0.8334825447825731;0.015563839622259119;0.015561581879618543;0.7977329990754528;0.014894017613218454;0.7978720553645173
1.487384;1.044444557844454;0.8333330639375135;0.7978719310622979;-6.894121451655951e-08;-5.7447400171719406e-08;1.0448440028988228;9.998845174762769;0.8334819346428401;0.015563862328130685;0.015561605511373252;0.7977329986997553;0.014894017384880038;0.7978720547619957
1.497384;1.0444445579674435;0.8333330636764623;0.7978719316273309;-6.94519707707123e-08;-5.709255024109535e-08;1.0448440028538755;9.998851084820268;0.8334813413760985;0.015563883854555765;0.015561630417230075;0.7977329983118688;0.01489401714872331;0.7978720541336212
1.507384;1.044444558094773;0.8333330634033124;0.7978719322041069;-6.998702864700581e-08;-5.674512573385828e-08;1.044844002828434;9.998857283151986;0.833480766928996;0.015563904220835579;0.015561656577401717;0.7977329979103334;0.014894016905215293;0.7978720534793423
1.517384;1.0444445582235695;0.8333330631189422;0.7978719327903632;-7.054554634997302e-08;-5.6406702732041185e-08;1.044844002824334;9.998863754022253;0.8334802138618849;0.015563923433005685;0.015561683966310375;0.7977329974938842;0.01489401665472841;0.7978720527986793
1.527384;1.0444445583509216;0.8333330628247128;0.7978719333837204;-7.112650015868727e-08;-5.60785900534206e-08;1.0448440028431307;9.998870474914082;0.8334796846785872;0.015563941490497567;0.015561712548632168;0.7977329970615014;0.014894016397617891;0.7978720520910886
