time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.537384;1.0444445584742374;0.8333330625224499;0.7978719339815639;-7.17287308083687e-08;-5.576196064691163e-08;1.044844002885742;9.998877418682108;0.8334791813384367;0.015563958395557092;0.015561742276079722;0.7977329966125541;0.014894016134366783;0.7978720513563766
1.547384;1.0444445585916065;0.8333330622141758;0.7978719345809597;-7.235114169741731e-08;-5.54580424535246e-08;1.0448440029524553;9.998884553760703;0.833478704967223;0.015563974159256111;0.015561773090491568;0.7977329961471056;0.014894015865571807;0.7978720505946094
1.557384;1.0444445587018198;0.8333330619019373;0.7978719351788358;-7.299266971891606e-08;-5.516813567773654e-08;1.0448440030434292;9.998891840528291;0.8334782559562999;0.015563988801471983;0.015561804929800272;0.797732995665913;0.014894015591860658;0.7978720498057821
1.567384;1.044444558803975;0.8333330615877573;0.7978719357723313;-7.365211796686538e-08;-5.489332599740495e-08;1.0448440031591615;9.998899233045524;0.8334778344514385;0.015564002352114328;0.015561837728631326;0.7977329951701221;0.014894015313897146;0.7978720489898985
1.577384;1.0444445588971147;0.8333330612734676;0.7978719363588384;-7.432796888042269e-08;-5.4634205684058515e-08;1.0448440033003439;9.998906692157734;0.8334774408791169;0.015564014861505073;0.015561871416878804;0.7977329946611091;0.014894015032485318;0.7978720481473248
1.587384;1.0444445589803537;0.8333330609605024;0.7978719369357271;-7.501828805638077e-08;-5.439109853376468e-08;1.0448440034673856;9.998914204741917;0.8334770759524857;0.015564026408937287;0.015561905921888478;0.7977329941404996;0.014894014748585363;0.7978720472788318
1.597384;1.0444445590532494;0.8333330606499966;0.7978719375002017;-7.572072234100861e-08;-5.416461713128336e-08;1.044844003660171;9.99892179285819;0.8334767402227965;0.015564037099532734;0.01556194116988455;0.7977329936100882;0.014894014463051549;0.7978720463852534
1.607384;1.0444445591157498;0.8333330603432204;0.7978719380493815;-7.643252348441508e-08;-5.395585413417097e-08;1.0448440038780387;9.998929499670668;0.83347643401375;0.01556404705354057;0.015561977083241491;0.7977329930716331;0.014894014176383995;0.7978720454672964
1.617384;1.0444445591677356;0.8333330600419788;0.7978719385804769;-7.715066879780575e-08;-5.376612529651376e-08;1.044844004119788;9.998937367005636;0.8334761576094215;0.015564056391800843;0.015562013575960302;0.79773299252669;0.014894013888812454;0.7978720445256979
1.627384;1.0444445592087457;0.8333330597485717;0.797871939091079;-7.787201890526764e-08;-5.359674243062114e-08;1.0448440043837912;9.998945427652618;0.8334759111002581;0.015564065225388887;0.015562050556571647;0.7977329919766055;0.014894013600498966;0.797872043561371
1.637384;1.044444559238105;0.8333330594653741;0.7978719395794164;-7.859342832971918e-08;-5.344897566216685e-08;1.0448440046683116;9.998953709641214;0.8334756943226104;0.015564073656442306;0.015562087939202468;0.7977329914226295;0.014894013311666975;0.7978720425753806
1.647384;1.0444445592550786;0.8333330591944704;0.7978719400444368;-7.931194085985316e-08;-5.332416033407156e-08;1.0448440049719085;9.998962238151766;0.8334755071057538;0.015564081779853065;0.015562125645326942;0.7977329908661089;0.014894013022595153;0.7978720415688886
1.657384;1.0444445592587595;0.8333330589374428;0.7978719404858797;-8.002508511681584e-08;-5.322386384558885e-08;1.0448440052936407;9.998971034117895;0.833475349231832;0.01556408967394883;0.015562163596564989;0.7977329903086426;0.01489401273348907;0.7978720405430946
1.667384;1.0444445592478755;0.8333330586952091;0.7978719409042208;-8.073100823048121e-08;-5.314983738448766e-08;1.0448440056328636;9.998980113273905;0.833475219920265;0.015564097385450448;0.015562201717662549;0.7977329897520353;0.014894012444618729;0.7978720394991651
1.677384;1.0444445592208556;0.8333330584681563;0.7978719413002701;-8.142826067585079e-08;-5.3103714912355227e-08;1.0448440059888573;9.998989482346039;0.8334751172394937;0.015564104923948868;0.015562239944251063;0.7977329891982355;0.014894012156683168;0.7978720384382166
1.687384;1.0444445591761866;0.8333330582565804;0.797871941674726;-8.211544093845958e-08;-5.308673300732812e-08;1.0448440063608193;9.998999135276785;0.8334750378188458;0.015564112273369358;0.01556227821455222;0.7977329886494314;0.014894011870835408;0.7978720373613825
1.697384;1.0444445591128098;0.8333330580609669;0.7978719420280029;-8.279106060401567e-08;-5.309964636024555e-08;1.0448440067482045;9.99900905707034;0.8334749770801498;0.01556411940825001;0.015562316453098319;0.7977329881080656;0.014894011588441709;0.7978720362699017
1.707384;1.04444455903044;0.8333330578820072;0.7978719423603197;-8.345365645848869e-08;-5.314283205449842e-08;1.0448440071508138;9.999019229989706;0.8334749299529195;0.015564126298782491;0.015562354575926663;0.7977329875766404;0.014894011310832513;0.7978720351652415
1.717384;1.0444445589295945;0.8333330577205749;0.7978719426719483;-8.41018841971357e-08;-5.321639676712592e-08;1.0448440075685366;9.99902963519888;0.8334748915822808;0.015564132909542505;0.015562392510772233;0.7977329870574915;0.014894011038939291;0.7978720340492527
1.727384;1.04444455881121;0.8333330575775156;0.7978719429633963;-8.473437098925967e-08;-5.3320255148481027e-08;1.0448440080011816;9.999040252491211;0.8334748575040105;0.015564139200128595;0.01556243019537677;0.797732986552697;0.014894010773109957;0.7978720329241239
1.737384;1.0444445586763176;0.8333330574533101;0.797871943235401;-8.534950406415108e-08;-5.345428343961568e-08;1.0448440084484798;9.999051057306858;0.833474823422149;0.015564145125935439;0.015562467554443656;0.7977329860641975;0.014894010513385366;0.7978720317920687
1.747384;1.0444445585259718;0.8333330573481704;0.7978719434888871;-8.594562959854077e-08;-5.361842992522295e-08;1.0448440089101565;9.999062016448333;0.8334747854385166;0.015564150649206514;0.015562504487595245;0.7977329855940405;0.014894010259841446;0.7978720306550467
1.757384;1.044444558361164;0.8333330572625041;0.7978719437248107;-8.652141104002152e-08;-5.381278336368343e-08;1.0448440093860558;9.999073092997882;0.8334747410896512;0.015564155758691418;0.01556254088036193;0.7977329851444261;0.014894010012625167;0.7978720295147351
1.767384;1.0444445581827981;0.8333330571970441;0.7978719439437671;-8.70756282925945e-08;-5.4037604689044034e-08;1.0448440098761025;9.999084255670995;0.8334746900300785;0.015564160469459375;0.015562576622501906;0.7977329847174657;0.014894009771815661;0.7978720283726564
1.777384;1.0444445579918258;0.8333330571525861;0.7978719441457315;-8.76067657837757e-08;-5.4293145950054804e-08;1.0448440103800325;9.999095476952338;0.8334746335107234;0.015564164806384914;0.015562611615897757;0.7977329843150779;0.014894009537355181;0.7978720272302223
1.787384;1.0444445577893824;0.8333330571298415;0.7978719443301958;-8.811308359417953e-08;-5.4579304220675806e-08;1.0448440108971855;9.99910672678184;0.8334745737964253;0.015564168800336545;0.015562645771383563;0.7977329839392713;0.014894009309056799;0.7978720260886333
1.797384;1.044444557576839;0.8333330571293981;0.7978719444963964;-8.859291419888662e-08;-5.489532595493232e-08;1.0448440114264914;9.999117977774556;0.8334745142551928;0.01556417248962977;0.015562678998919537;0.7977329835922893;0.014894009086576704;0.7978720249488145
1.807384;1.0444445573557282;0.8333330571516162;0.797871944643408;-8.904480743199792e-08;-5.523977638968674e-08;1.0448440119666356;9.999129212948645;0.8334744591324991;0.01556417591221667;0.015562711197637434;0.7977329832762692;0.014894008869374727;0.7978720238115719
1.817384;1.0444445571275989;0.833333057196683;0.7978719447703254;-8.946762040869974e-08;-5.561086292032681e-08;1.044844012516294;9.99914041986379;0.8334744126785419;0.015564179103659351;0.015562742258149045;0.7977329829928106;0.014894008656828437;0.7978720226779032
1.827384;1.044444556893977;0.8333330572646709;0.79787194487647;-8.986065162171247e-08;-5.6006808415738056e-08;1.044844013074179;9.999151582620398;0.8334743786115653;0.015564182105134591;0.015562772078681068;0.7977329827428434;0.014894008448509029;0.7978720215491145
1.837384;1.0444445566564236;0.8333330573553783;0.7978719449613105;-9.022364150185541e-08;-5.64258672523042e-08;1.0448440136388866;9.999162687966315;0.8334743605130814;0.01556418496289967;0.015562800582429055;0.7977329825268057;0.014894008244340578;0.7978720204267
1.847384;1.044444556416576;0.8333330574682642;0.7978719450243447;-9.055654849284638e-08;-5.6866102428586906e-08;1.044844014208777;9.999173735963678;0.8334743623035984;0.015564187716039601;0.015562827723338949;0.7977329823449257;0.014894008044541164;0.797872019312311
1.857384;1.0444445561762146;0.8333330576025846;0.7978719450651703;-9.08594923477811e-08;-5.732526671187656e-08;1.0448440147819906;9.999184737109138;0.8334743878623787;0.015564190391230316;0.015562853481303086;0.7977329821974591;0.01489400784952877;0.797872018207708
1.867384;1.0444445559372817;0.8333330577574696;0.7978719450834926;-9.113294218913555e-08;-5.7800851167361857e-08;1.0448440153565144;9.999195692562246;0.833474440467525;0.01556419301301622;0.015562877853207507;0.7977329820847813;0.01489400765982299;0.7978720171145044
1.877384;1.0444445557017263;0.8333330579318892;0.7978719450790079;-9.137760234606392e-08;-5.829028417677849e-08;1.0448440159302548;9.999206577821349;0.8334745229238809;0.015564195616302009;0.015562900843773875;0.797732982007348;0.01489400747598581;0.7978720160340813
1.887384;1.0444445554713067;0.8333330581247095;0.797871945051386;-9.15940860717534e-08;-5.8791127213161225e-08;1.0448440165012438;9.99921734991339;0.8334746380247959;0.015564198251938817;0.015562922465337595;0.797732981965747;0.014894007298693302;0.7978720149677989
1.897384;1.0444445552474018;0.8333330583347718;0.7978719450004911;-9.178289605157037e-08;-5.9301107801190333e-08;1.0448440170677864;9.999227963901756;0.833474788764812;0.015564200986969609;0.015562942745669215;0.7977329819607701;0.014894007128682057;0.797872013917129
1.907384;1.044444555030796;0.833333058560724;0.7978719449266763;-9.194455843105752e-08;-5.981811634073587e-08;1.0448440176283589;9.999238378414814;0.8334749780362138;0.015564203898569315;0.015562961728707093;0.7977329819932373;0.0148940069664733;0.7978720128836441
1.917384;1.0444445548216683;0.8333330588007687;0.7978719448308569;-9.207974716982208e-08;-6.034020088983123e-08;1.044844018181429;9.999248552103198;0.8334752078175771;0.015564207065412533;0.015562979465458818;0.7977329820637163;0.014894006812210654;0.7978720118690235
1.927384;1.0444445546198573;0.8333330590526299;0.7978719447143952;-9.218953004339172e-08;-6.086552077481885e-08;1.0448440187254924;9.999258437660723;0.833475478587468;0.015564210563417362;0.015562996009461635;0.7977329821724576;0.014894006665708677;0.7978720108749909
1.937384;1.044444554425101;0.8333330593137642;0.7978719445789448;-9.227550395057961e-08;-6.1392384098226e-08;1.0448440192594914;9.999267978021898;0.8334757896306841;0.015564214463461012;0.015563011422760637;0.7977329823195464;0.014894006526585025;0.7978720099030063
1.947384;1.0444445542371108;0.8333330595816104;0.7978719444263105;-9.233950909478934e-08;-6.191935765250732e-08;1.0448440197832687;9.999277105891206;0.8334761397545142;0.01556421882786738;0.015563025776089794;0.7977329825049816;0.014894006394384754;0.7978720089539715
1.957384;1.044444554055676;0.8333330598536117;0.797871944258431;-9.238307433217447e-08;-6.244535219944329e-08;1.0448440202975267;9.999285746174435;0.8334765276697699;0.015564223710815422;0.015563039132648605;0.797732982728684;0.01489400626868746;0.7978720080283181
1.967384;1.0444445538808815;0.8333330601271729;0.7978719440773449;-9.240706295565701e-08;-6.296963429957167e-08;1.044844020803403;9.999293823521299;0.8334769517627932;0.015564229159505404;0.015563051536658531;0.7977329829906109;0.014894006149295072;0.7978720071262368
1.977384;1.0444445537131801;0.8333330603998569;0.7978719438849801;-9.241180976331457e-08;-6.349167468864021e-08;1.0448440213020906;9.999301271831062;0.8334774094794803;0.015564235210068549;0.015563063023587528;0.7977329832906576;0.014894006036333576;0.797872006247696
1.987384;1.0444445535531353;0.8333330606696169;0.7978719436830717;-9.239754483847256e-08;-6.401091542536372e-08;1.0448440217946513;9.999308038981956;0.8334778972953739;0.015564241889654384;0.015563073632722215;0.7977329836282413;0.014894005930063202;0.7978720053923657
1.997384;1.044444553401035;0.8333330609348468;0.797871943473304;-9.236466510231651e-08;-6.452665168424608e-08;1.0448440222819517;9.999314086533833;0.8334784115435437;0.015564249224532195;0.015563083409507376;0.79773298400217;0.014894005830599301;0.7978720045595207
2.007384;1.0444445532567348;0.8333330611943318;0.7978719432573324;-9.231369544235803e-08;-6.503801533440397e-08;1.0448440227646318;9.999319390385422;0.8334789490018404;0.015564257239326123;0.015563092409076357;0.7977329844110105;0.014894005737850477;0.7978720037479494
2.017384;1.0444445531197328;0.8333330614471918;0.7978719430366331;-9.224506754697393e-08;-6.554390968220942e-08;1.044844023243079;9.999323941546612;0.8334795069553176;0.015564265949332225;0.01556310069279051;0.7977329848533544;0.014894005651713598;0.7978720029561379
2.027384;1.044444552989266;0.8333330616929931;0.7978719428123806;-9.215884631056056e-08;-6.604294384635174e-08;1.0448440237174175;9.999327740653076;0.8334800833031687;0.015564275355253088;0.015563108312376112;0.797732985327539;0.014894005572268717;0.7978720021826322
2.037384;1.0444445528644488;0.8333330619319899;0.7978719425854087;-9.205462333094196e-08;-6.653363923199894e-08;1.0448440241875676;9.999330790000384;0.8334806765854622;0.015564285445585897;0.015563115311457454;0.7977329858313092;0.01489400549978598;0.7978720014261087
2.047384;1.0444445527444548;0.8333330621650343;0.7978719423563301;-9.193173542780735e-08;-6.701492959689725e-08;1.0448440246533235;9.999333089354723;0.833481285765885;0.015564296199500527;0.015563121744452582;0.7977329863620739;0.014894005434660084;0.7978720006853043
2.057384;1.0444445526285309;0.8333330623930563;0.7978719421257646;-9.178952419663453e-08;-6.748649880416872e-08;1.0448440251143496;9.999334636550174;0.8334819102203915;0.015564307574389992;0.015563127676388028;0.7977329869174066;0.014894005377339863;0.797871999959218
2.067384;1.0444445525157295;0.8333330626166338;0.7978719418943797;-9.162737148236966e-08;-6.794856868870984e-08;1.0448440255700004;9.999335433131952;0.8334825501772759;0.015564319490018075;0.015563133166578204;0.7977329874951031;0.014894005328142012;0.7978719992473107
2.077384;1.0444445524046697;0.8333330628359317;0.7978719416627079;-9.144467077982768e-08;-6.840142843903471e-08;1.044844026019002;9.999335491216536;0.8334832071109525;0.015564331839651628;0.015563138260198402;0.7977329880929384;0.014894005287063198;0.797871998549432
2.087384;1.0444445522937258;0.833333063050722;0.7978719414311097;-9.124089276924504e-08;-6.884530761899583e-08;1.044844026459286;9.999334840751073;0.8334838837488313;0.015564344520193977;0.015563142986920239;0.7977329887085979;0.014894005253827365;0.7978719978657159
2.097384;1.0444445521814885;0.8333330632603803;0.7978719411999654;-9.101567257705864e-08;-6.92806709397172e-08;1.044844026888196;9.999333534819028;0.8334845837957758;0.015564357442148992;0.015563147363843456;0.7977329893397576;0.01489400522803623;0.7978719971965387
2.107384;1.0444445520669703;0.8333330634640246;0.7978719409696725;-9.076889628354444e-08;-6.970844822083187e-08;1.0448440273029709;9.999331642139861;0.8334853114132406;0.01556437051506807;0.01556315140180386;0.7977329899840814;0.014894005209187523;0.7978719965424141
2.117384;1.0444445519493446;0.8333330636607809;0.7978719407404228;-9.050087723731456e-08;-7.012990175776636e-08;1.0448440277011408;9.99932923471167;0.833486070789784;0.015564383637069362;0.015563155108347684;0.7977329906392066;0.014894005196643871;0.7978719959039278
2.127384;1.044444551827609;0.8333330638500545;0.7978719405122212;-9.021246491086736e-08;-7.054637667878505e-08;1.0448440280804214;9.999326387542906;0.8334868660510246;0.01556439670000245;0.015563158489519611;0.7977329913028052;0.01489400518972021;0.7978719952817994
2.137384;1.0444445517005447;0.833333064031646;0.7978719402849905;-8.990493937211239e-08;-7.095914664871181e-08;1.044844028438395;9.999323180412325;0.833487701616869;0.015564409606219656;0.015563161546336425;0.7977329919725961;0.014894005187844396;0.7978719946768839
2.147384;1.0444445515668883;0.8333330642056703;0.7978719400584179;-8.957994961277393e-08;-7.136927127750714e-08;1.0448440287725036;9.999319689098627;0.8334885828169837;0.015564422290025907;0.015563164260331804;0.7977329926463175;0.014894005190576678;0.7978719940900845
2.157384;1.044444551425592;0.8333330643724526;0.7978719398319192;-8.923954887095255e-08;-7.177744772477151e-08;1.0448440290802559;9.999315977549054;0.8334895154937072;0.015564434733198726;0.015563166585661578;0.7977329933218051;0.014894005197433446;0.7978719935223414
2.167384;1.0444445512759177;0.833333064532371;0.7978719396049054;-8.8886076890945e-08;-7.218397945688799e-08;1.0448440293594816;9.999312099009538;0.833490504522894;0.015564446969443941;0.015563168457545568;0.7977329939972583;0.014894005207789373;0.7978719929746041
2.177384;1.0444445511172207;0.8333330646856087;0.7978719393769473;-8.852193879442272e-08;-7.258893198554633e-08;1.044844029608573;9.999308096539723;0.833491553087621;0.015564459073846784;0.015563169806255755;0.7977329946714714;0.014894005221074286;0.7978719924477595
2.187384;1.0444445509489246;0.8333330648319972;0.7978719391476342;-8.814942738753008e-08;-7.299234933145466e-08;1.0448440298265058;9.999304001318217;0.8334926631333113;0.015564471135663397;0.01556317056871959;0.79773299534357;0.014894005236960505;0.7978719919427575
2.197384;1.0444445507709255;0.8333330649709104;0.7978719389163129;-8.777063607555164e-08;-7.339432837272649e-08;1.0448440300127138;9.999299837190778;0.8334938358940799;0.015564483231650085;0.015563170692988832;0.7977329960125454;0.014894005255154219;0.7978719914609632
2.207384;1.0444445505838382;0.8333330651012512;0.7978719386820279;-8.738757748862987e-08;-7.379494549103833e-08;1.044844030166992;9.999295629623864;0.8334950721486837;0.01556449541742766;0.015563170133234593;0.7977329966773108;0.014894005275144005;0.797871991004274
2.217384;1.0444445503888258;0.8333330652217633;0.7978719384438366;-8.700241071988473e-08;-7.419413546838808e-08;1.0448440302893303;9.999291412135543;0.8334963723201957;0.015564507730171108;0.015563168839330156;0.7977329973369787;0.014894005296287824;0.7978719905746482
2.227384;1.0444445501873705;0.8333330653314462;0.7978719382011431;-8.661756023799252e-08;-7.459155054953391e-08;1.044844030379634;9.999287225985567;0.833497736267741;0.015564520191710375;0.015563166750007079;0.7977329979907833;0.014894005317898354;0.7978719901735369
2.237384;1.0444445499811081;0.8333330654297378;0.7978719379535705;-8.6235671990765e-08;-7.49865353473736e-08;1.0448440304376212;9.99928311251698;0.8334991629948988;0.015564532809935526;0.01556316379977045;0.7977329986378225;0.014894005339248416;0.7978719898018738
2.247384;1.0444445497716661;0.8333330655164872;0.7978719377005954;-8.585929669933645e-08;-7.537832527675384e-08;1.044844030463114;9.999279105605481;0.833500650798939;0.01556454557656146;0.01556315993397736;0.7977329992768744;0.014894005359736121;0.7978719894604883
2.257384;1.0444445495606611;0.8333330655918241;0.7978719374415026;-8.54904998874696e-08;-7.576612436218118e-08;1.044844030456413;9.99927522873386;0.8335021981011811;0.015564558465096079;0.01556315510951962;0.7977329999063187;0.014894005378931038;0.7978719891503442
2.267384;1.0444445493498142;0.833333065656044;0.7978719371756403;-8.513090065693189e-08;-7.614887747390793e-08;1.0448440304182436;9.999271496570374;0.8335038041718141;0.015564571434506283;0.015563149279609535;0.7977330005241723;0.014894005396376428;0.7978719888723889
2.277384;1.0444445491408885;0.8333330657095954;0.7978719369025432;-8.478199949879816e-08;-7.652527933038427e-08;1.04484403034931;9.99926792127956;0.8335054685966623;0.015564584430516266;0.015563142388192732;0.7977330011281866;0.014894005411549782;0.7978719886273303
2.287384;1.0444445489355325;0.8333330657530729;0.7978719366218484;-8.444532861878192e-08;-7.689413979458008e-08;1.0448440302500923;9.999264515179942;0.8335071903662238;0.015564597379063317;0.01556313438254901;0.7977330017160729;0.014894005424051119;0.7978719884155357
2.297384;1.0444445487352858;0.8333330657871605;0.7978719363332547;-8.412242272657737e-08;-7.725449719408144e-08;1.0448440301212065;9.999261287781536;0.8335089681926862;0.015564610184510518;0.015563125222996686;0.7977330022859752;0.014894005433744558;0.7978719882369354
2.307384;1.0444445485416114;0.8333330658126231;0.797871936036607;-8.381469877624433e-08;-7.760541938807758e-08;1.0448440299638424;9.999258245913639;0.8335108014056154;0.01556462273766554;0.015563114878093861;0.797733002836932;0.01489400544081938;0.7978719880909424
2.317384;1.0444445483558285;0.8333330658303205;0.7978719357320805;-8.352320260654751e-08;-7.794595813750784e-08;1.0448440297798183;9.999255392987425;0.8335126897696644;0.015564634921823466;0.015563103318599546;0.7977330033688317;0.014894005445872284;0.7978719879764843
2.327384;1.0444445481790199;0.8333330658411094;0.797871935420417;-8.324842295286062e-08;-7.827537980905598e-08;1.044844029571341;9.99925272246142;0.8335146320964895;0.01556464661330397;0.015563090516403526;0.7977330038819368;0.014894005449894422;0.7978719878922296
2.337384;1.0444445480119604;0.8333330658457083;0.7978719351029046;-8.29904689285767e-08;-7.859332874842892e-08;1.044844029340681;9.999250216139423;0.8335166250458668;0.015564657685980317;0.015563076440329515;0.7977330043765621;0.014894005454001965;0.7978719878369195
2.347384;1.0444445478551774;0.8333330658446946;0.7978719347809284;-8.274940781345165e-08;-7.889960847950994e-08;1.0448440290898462;9.999247853141158;0.8335186629912681;0.015564668022625931;0.01556306104847343;0.7977330048531692;0.014894005459038052;0.7978719878094375
2.357384;1.0444445477091246;0.8333330658386028;0.7978719344556122;-8.252529713929151e-08;-7.919380278636213e-08;1.0448440288203331;9.99924561695328;0.8335207383807387;0.015564677520681504;0.015563044288490155;0.7977330053125562;0.01489400546538697;0.797871987808681
2.367384;1.044444547574321;0.8333330658279839;0.7978719341279363;-8.231805924707787e-08;-7.947515267054384e-08;1.0448440285331824;9.99924349163383;0.8335228423400932;0.015564686085839368;0.015563026108225108;0.7977330057558049;0.014894005473197691;0.7978719878336399
2.377384;1.0444445474514052;0.8333330658133375;0.7978719337989858;-8.212756741739184e-08;-7.974266811789754e-08;1.044844028229383;9.999241451868494;0.833524966049493;0.015564693623187239;0.015563006462894114;0.7977330061840333;0.014894005482706816;0.7978719878835647
2.387384;1.0444445473411499;0.833333065795082;0.797871933470002;-8.195374926350395e-08;-7.999523678736193e-08;1.0448440279103146;9.99923945444001;0.8335271021855755;0.015564700032419934;0.015562985313150769;0.7977330065981265;0.01489400549429322;0.7978719879579143
2.397384;1.044444547244436;0.8333330657736359;0.7978719331423274;-8.179652267797145e-08;-8.023170768455119e-08;1.0448440275778552;9.99923744295176;0.8335292451099742;0.015564705207777231;0.015562962624654952;0.7977330069985297;0.014894005508421841;0.7978719880561964
2.407384;1.0444445471621095;0.8333330657493699;0.7978719328172941;-8.165574050914221e-08;-8.045096037953554e-08;1.044844027234104;9.99923536513739;0.8335313900897092;0.015564709046481025;0.015562938376776827;0.7977330073852296;0.01489400552569812;0.7978719881778716
2.417384;1.044444547094818;0.8333330657225975;0.7978719324960049;-8.153120013861866e-08;-8.065192982806394e-08;1.0448440268810286;9.999233184753963;0.8335335326456297;0.015564711466009363;0.015562912570611674;0.7977330077579351;0.01489400554693272;0.7978719883221557
2.427384;1.0444445470429982;0.8333330656938863;0.7978719321791006;-8.14226795115172e-08;-8.083373497457898e-08;1.0448440265203665;9.999230884396555;0.833535668626236;0.015564712420651248;0.01556288522402871;0.7977330081161965;0.014894005573029482;0.797871988487789
2.437384;1.044444547006803;0.8333330656642891;0.7978719318666455;-8.133007499136811e-08;-8.099590781016769e-08;1.044844026153747;9.999228465376158;0.8335377949848138;0.015564711908470004;0.015562856361023657;0.7977330084593598;0.014894005604741177;0.7978719886731598
2.447384;1.0444445469859396;0.8333330656351832;0.7978719315582017;-8.125350964549161e-08;-8.113847989769482e-08;1.0448440257827614;9.99922594414847;0.8335399102243081;0.015564709968392857;0.015562826007702773;0.797733008786591;0.014894005642499793;0.7978719888766631
2.457384;1.044444546979834;0.8333330656080267;0.7978719312530622;-8.11931471975697e-08;-8.126190740463674e-08;1.0448440254088893;9.999223351574065;0.8335420136848609;0.015564706666638587;0.01556279419255087;0.7977330090969571;0.014894005686384387;0.7978719890968872
2.467384;1.0444445469879702;0.8333330655842051;0.7978719309504921;-8.114892224912248e-08;-8.136689649433314e-08;1.0448440250334075;9.999220736680504;0.833544104601216;0.015564702075158959;0.015562760943212687;0.7977330093894284;0.014894005736269133;0.7978719893324895
2.477384;1.044444547009839;0.8333330655648815;0.7978719306498849;-8.112076223291464e-08;-8.145413976127705e-08;1.044844024657382;9.999218160474754;0.8335461817453373;0.01556469625593605;0.015562726283445438;0.797733009662932;0.014894005792280837;0.7978719895819034
2.487384;1.0444445470446613;0.8333330655509288;0.7978719303508565;-8.11092650433542e-08;-8.152417643168963e-08;1.0448440242817028;9.999215678962331;0.8335482433865993;0.015564689262370155;0.015562690237560083;0.7977330099163945;0.01489400585518407;0.7978719898431762
2.497384;1.044444547091426;0.833333065542978;0.7978719300532892;-8.111597814502339e-08;-8.157754412924048e-08;1.0448440239070815;9.999213331287068;0.8335502874614907;0.0155646811485219;0.01556265283265891;0.797733010148755;0.014894005926056204;0.7978719901139399
2.507384;1.0444445471491313;0.8333330655413945;0.7978719297572019;-8.114293068586301e-08;-8.161501458661864e-08;1.0448440235341165;9.999211139788311;0.8335523117680975;0.015564671971157665;0.015562614089185176;0.7977330103590878;0.014894006005733859;0.7978719903914663
2.517384;1.044444547216838;0.8333330655461525;0.7978719294623718;-8.119202373975311e-08;-8.163770683612967e-08;1.0448440231634746;9.999209119823199;0.8335543139107157;0.015564661787463754;0.015562574012354962;0.7977330105466318;0.014894006094838293;0.7978719906729524
2.527384;1.044444547293624;0.8333330655568075;0.7978719291680492;-8.126472759820533e-08;-8.164713998927996e-08;1.0448440227959308;9.99920729231159;0.8335562910176437;0.015564650652177554;0.015562532593168716;0.7977330107106565;0.01489400619406057;0.7978719909558303
2.537384;1.044444547378629;0.8333330655727288;0.7978719288732117;-8.136201056190658e-08;-8.164516331417504e-08;1.0448440224322673;9.99920568882826;0.8335582394948066;0.015564638616997691;0.01556248981247673;0.7977330108505346;0.014894006304223752;0.7978719912377844
2.547384;1.0444445474711503;0.8333330655934755;0.7978719285772219;-8.148441004090728e-08;-8.163368073077698e-08;1.0448440220732178;9.999204346602347;0.8335601550421103;0.015564625738046175;0.015562445649493696;0.7977330109661083;0.014894006426131541;0.797871991516613
2.557384;1.044444547570745;0.833333065618932;0.797871928280292;-8.163229298913957e-08;-8.161441965633133e-08;1.044844021719399;9.999203298380257;0.8335620328609842;0.015564612078071912;0.015562400097845513;0.7977330110580407;0.014894006560276172;0.7978719917901625
2.567384;1.0444445476772677;0.8333330656491251;0.7978719279835017;-8.180614687970843e-08;-8.158893049969737e-08;1.0448440213713455;9.999202566971823;0.8335638682848449;0.01556459769675579;0.01556235317794135;0.7977330111279073;0.014894006706619008;0.7978719920563782
2.577384;1.0444445477907625;0.8333330656840147;0.7978719276885108;-8.20065923066138e-08;-8.155861445191968e-08;1.0448440210297998;9.999202169481178;0.8335656576088806;0.015564582646826986;0.015562304933670812;0.7977330111780148;0.014894006864660284;0.7978719923134395
2.587384;1.0444445479113174;0.8333330657234422;0.797871927397168;-8.223417293514445e-08;-8.15245848059581e-08;1.0448440206959628;9.999202119458808;0.8335673981551099;0.015564566983385241;0.015562255417326042;0.7977330112112418;0.014894007033639753;0.7978719925598594
2.597384;1.0444445480391449;0.8333330657672633;0.7978719271112589;-8.248909284770644e-08;-8.148759760287705e-08;1.0448440203713345;9.999202418894331;0.8335690878786052;0.01556455077394138;0.015562204678615675;0.7977330112310158;0.01489400721255453;0.7978719927944893
2.607384;1.0444445481748534;0.8333330658154607;0.7978719268325195;-8.277089289236566e-08;-8.144828096335471e-08;1.044844020057183;9.999203050440714;0.8335707254955422;0.015564534095660098;0.015562152764061718;0.7977330112410836;0.014894007400032529;0.7978719930165554
2.617384;1.0444445483194973;0.8333330658681006;0.7978719265628014;-8.307834571410099e-08;-8.14074145405587e-08;1.0448440197541717;9.999203978458661;0.8335723109358092;0.015564517020723704;0.01556209971867001;0.797733011245072;0.014894007594407078;0.7978719932257571
2.627384;1.0444445484742308;0.8333330659253103;0.7978719263041035;-8.340978050315955e-08;-8.136605988184567e-08;1.0448440194624118;9.999205155640547;0.8335738453441784;0.01556449960422105;0.01556204559135901;0.7977330112462326;0.014894007794014542;0.7978719934223724
2.637384;1.044444548640002;0.83333306598739;0.7978719260583863;-8.37634282998892e-08;-8.132561224686182e-08;1.0448440191816202;9.99920652874192;0.833575330567622;0.015564481887558065;0.0155619904458009;0.7977330112474257;0.014894007997321173;0.7978719936073255
2.647384;1.044444548817561;0.83333306605488;0.7978719258274136;-8.413754560992129e-08;-8.12876510913697e-08;1.0448440189112695;9.999208044686279;0.8335767687343093;0.015564463912251412;0.015561934357660385;0.7977330112511877;0.014894008202783448;0.797871993782048
2.657384;1.0444445490074792;0.8333330661284232;0.7978719256126394;-8.453058208953126e-08;-8.125348157201132e-08;1.0448440186507466;9.999209663313131;0.833578161832338;0.015564445728675307;0.015561877400491;0.7977330112598553;0.014894008408791671;0.7978719939481087
2.667384;1.0444445492100272;0.833333066208605;0.7978719254151351;-8.494135567555398e-08;-8.122374728433261e-08;1.0448440183993457;9.999211367338875;0.8335795108895827;0.015564427397700142;0.015561819647084682;0.7977330112755484;0.014894008613784687;0.7978719941069525
2.677384;1.0444445494251808;0.833333066296016;0.797871925235739;-8.536893036281443e-08;-8.119843312003173e-08;1.0448440181560728;9.99921315434857;0.833580815536001;0.015564408989341626;0.015561761180312564;0.797733011299957;0.014894008816261592;0.7978719942599842
2.687384;1.0444445496527808;0.8333330663912873;0.797871925075312;-8.58123513677537e-08;-8.117706724810466e-08;1.0448440179195269;9.999215021669764;0.8335820748229371;0.01556439057966185;0.01556170208879121;0.79773301133437;0.01489400901468434;0.79787199440884
2.697384;1.0444445498924997;0.8333330664948554;0.7978719249348806;-8.627056480816231e-08;-8.115901183282343e-08;1.0448440176881004;9.999216964138817;0.8335832885459905;0.015564372251225539;0.015561642451254276;0.7977330113801051;0.014894009207462078;0.7978719945554938
2.707384;1.0444445501435897;0.8333330666067946;0.797871924815644;-8.67424823933005e-08;-8.114378405272923e-08;1.0448440174603217;9.999218978734026;0.8335844577926406;0.015564354100325127;0.015561582330321724;0.7977330114388342;0.014894009393028344;0.7978719947020936
2.717384;1.044444550404891;0.833333066727067;0.7978719247188384;-8.72270718025648e-08;-8.113108885197818e-08;1.0448440172349598;9.999221062526278;0.8335855848434035;0.015564336240449242;0.015561521774972572;0.7977330115124586;0.014894009569946179;0.7978719948507746
2.727384;1.0444445506752082;0.8333330668558784;0.7978719246455687;-8.772343824582308e-08;-8.11206055447494e-08;1.0448440170109534;9.999223210431408;0.8335866730409526;0.01556431879095389;0.015561460818475852;0.7977330116027923;0.014894009736893551;0.797871995003672
2.737384;1.0444445509536484;0.8333330669936094;0.7978719245967444;-8.823081991288732e-08;-8.111197886851163e-08;1.0448440167874102;9.999225418493037;0.8335877265633365;0.015564301864346434;0.015561399476564096;0.7977330117113918;0.014894009892525031;0.7978719951630682
2.747384;1.0444445512397427;0.8333330671405337;0.7978719245729627;-8.874851229924503e-08;-8.110498863266628e-08;1.0448440165635642;9.999227684010735;0.8335887500642637;0.015564285566941395;0.015561337755324664;0.7977330118394713;0.01489401003543326;0.7978719953313937
2.757384;1.0444445515334888;0.833333067296751;0.7978719245742972;-8.927584023394539e-08;-8.10994677810797e-08;1.0448440163385675;9.99923000431028;0.8335897482364194;0.01556427000200729;0.01556127566584655;0.7977330119877698;0.014894010164083123;0.7978719955110485
2.767384;1.0444445518353103;0.8333330674621637;0.7978719246002981;-8.981216412063432e-08;-8.10950840319321e-08;1.044844016111336;9.99923238509364;0.8335907252737178;0.015564255260836697;0.015561213232722483;0.797733012156476;0.014894010276553715;0.7978719957043551
2.777384;1.044444552145945;0.8333330676364555;0.7978719246502002;-9.035671641231623e-08;-8.109139601445269e-08;1.0448440158806116;9.99923484998103;0.8335916843901123;0.015564241404747828;0.015561150492006308;0.7977330123453492;0.014894010370532465;0.7978719959136202
2.787384;1.0444445524663575;0.8333330678191638;0.7978719247230983;-9.090835881807722e-08;-8.108799710574725e-08;1.0448440156452223;9.999237438015033;0.8335926276821171;0.015564228458580189;0.015561087494756412;0.797733012553958;0.01489401044385375;0.797871996141013
2.797384;1.0444445527977582;0.833333068009645;0.7978719248180577;-9.146568738289352e-08;-8.108438468862888e-08;1.0448440154044198;9.999240194667516;0.8335935564459944;0.01556421642810276;0.015561024314717618;0.7977330127818673;0.0148940104951256;0.7978719963883085
2.807384;1.044444553141623;0.8333330682070804;0.7978719249340551;-9.202735071459951e-08;-8.107976704502374e-08;1.044844015157947;9.999243163754134;0.8335944715333669;0.015564205323796682;0.015560961039740374;0.7977330130286968;0.014894010524010404;0.7978719966567962
2.817384;1.0444445534994589;0.8333330684107925;0.7978719250697377;-9.25921162822686e-08;-8.1073141534433e-08;1.044844014905747;9.999246383078887;0.8335953732459777;0.015564195163785701;0.015560897752499568;0.797733013294027;0.014894010531218511;0.7978719969474671
2.827384;1.0444445538724658;0.8333330686205672;0.7978719252233257;-9.31587547629715e-08;-8.106347338103278e-08;1.0448440146476887;9.999249886011402;0.8335962611083313;0.015564185956137126;0.015560834522860887;0.7977330135772952;0.014894010518399014;0.7978719972611754
2.837384;1.0444445542614944;0.8333330688366544;0.797871925392797;-9.372590492413883e-08;-8.104970012196327e-08;1.0448440143834299;9.999253704772176;0.8335971344395208;0.015564177687436708;0.015560771416013423;0.7977330138778769;0.014894010487971352;0.7978719975983731
2.847384;1.044444554667127;0.8333330690595455;0.797871925576077;-9.429190443135855e-08;-8.103063178393962e-08;1.044844014112315;9.99925787391741;0.8335979932250546;0.015564170325318365;0.015560708497994536;0.7977330141952155;0.014894010442850105;0.797871997958705
2.857384;1.0444445550896608;0.8333330692897987;0.7978719257709701;-9.485471220312209e-08;-8.100494591457299e-08;1.0448440138333996;9.999262435242299;0.8335988378897375;0.015564163819879498;0.015560645831082586;0.7977330145288877;0.014894010386083269;0.7978719983410764
2.867384;1.044444555529198;0.8333330695281015;0.7978719259750636;-9.54119879062839e-08;-8.097136064393245e-08;1.0448440135455506;9.999267439114979;0.8335996687646591;0.015564158100610173;0.015560583474614148;0.7977330148787678;0.014894010320412291;0.7978719987441174
2.877384;1.0444445559857785;0.83333306977548;0.7978719261859223;-9.596125114720323e-08;-8.092895764348745e-08;1.0448440132474979;9.9992729378973;0.8336004862682636;0.015564153074946543;0.015560521496710729;0.7977330152451674;0.01489401024788584;0.7978719991666369
2.887384;1.044444556459289;0.833333070033265;0.7978719264013567;-9.649999939052518e-08;-8.087749592343206e-08;1.044844012938075;9.999278975583056;0.8336012908045823;0.015564148631423894;0.015560459983804582;0.79773301562862;0.014894010169895599;0.7978719996078488
2.897384;1.0444445569493368;0.8333330703026031;0.7978719266195339;-9.702577817897033e-08;-8.081735177151266e-08;1.0448440126166196;9.999285583848026;0.8336020820461938;0.015564144646871489;0.015560399034912051;0.7977330160294447;0.01489401008750285;0.7978720000671883
2.907384;1.04444455745537;0.8333330705838984;0.7978719268388372;-9.753638917171533e-08;-8.074903662923333e-08;1.044844012282961;9.999292787296577;0.8336028584819128;0.015564140995631843;0.01556033874417265;0.7977330164475754;0.014894010001534789;0.7978720005439321
2.917384;1.0444445579768646;0.8333330708767771;0.7978719270574669;-9.80300764466796e-08;-8.067288328126046e-08;1.0448440119370181;9.999300609644607;0.8336036176514756;0.015564137564347161;0.015560279193495154;0.797733016882719;0.014894009912476388;0.7978720010371325
2.927384;1.0444445585133562;0.8333330711806072;0.7978719272732763;-9.850542917713115e-08;-8.058918362808726e-08;1.0448440115786815;9.999309073477338;0.8336043566554387;0.015564134272559583;0.015560220463781107;0.7977330173344249;0.014894009820516921;0.7978720015458435
2.937384;1.0444445590644504;0.8333330714949907;0.7978719274840494;-9.896122585251112e-08;-8.049836820345408e-08;1.0448440112080135;9.999318194064726;0.8336050723284216;0.015564131082722928;0.015560162643577393;0.7977330178019412;0.014894009725837785;0.7978720020692521
2.947384;1.0444445596298997;0.8333330718197697;0.7978719276876615;-9.939638969916125e-08;-8.040099984213365e-08;1.0448440108253076;9.999327973458588;0.833605761076396;0.015564127988504817;0.015560105825527339;0.7977330182841589;0.014894009628943059;0.7978720026066183
2.957384;1.0444445602095194;0.833333072154664;0.7978719278819443;-9.98100468958797e-08;-8.029773735857274e-08;1.0448440104309402;9.999338400338273;0.83360641884863;0.015564124992547489;0.01556005010285683;0.7977330187797228;0.014894009530806857;0.7978720031571396
2.967384;1.0444445608028277;0.8333330724988967;0.7978719280645689;-1.0020162437668859e-07;-8.018932701806794e-08;1.0448440100252148;9.999349455797038;0.8336070413825687;0.015564122088924884;0.015559995563564188;0.7977330192871359;0.014894009432843337;0.7978720037198326
2.977384;1.044444561408795;0.833333072851066;0.7978719282330236;-1.0057075172331045e-07;-8.007658605138327e-08;1.0448440096083451;9.999361121142341;0.8336076246582511;0.015564119256297982;0.01555994227880842;0.7977330198048412;0.014894009336829247;0.7978720042935845
2.987384;1.044444562026096;0.8333330732093933;0.7978719283846277;-1.0091706447265355e-07;-7.996034714202044e-08;1.0448440091806452;9.999373384288823;0.8336081656314138;0.015564116459472805;0.01555989029632562;0.7977330203312728;0.014894009244720615;0.7978720048773607
2.997384;1.0444445626534953;0.8333330735720943;0.797871928516609;-1.0124013243228905e-07;-7.984140795040497e-08;1.0448440087427187;9.999386242519545;0.8336086626875919;0.015564113656873558;0.015559839643909217;0.797733020864914;0.014894009158331277;0.7978720054703021
3.007384;1.0444445632898365;0.8333330739375088;0.7978719286263564;-1.0153942703748497e-07;-7.972063571566727e-08;1.0448440082953676;9.9993997008672;0.8336091153627565;0.015564110812941822;0.01555979034067291;0.7977330214045009;0.01489400907905728;0.7978720060717067
3.017384;1.0444445639338655;0.8333330743041227;0.7978719287118166;-1.0181431793914323e-07;-7.959906140968807e-08;1.0448440078393653;9.999413767487221;0.8336095237943492;0.015564107906246847;0.015559742409118914;0.7977330219491655;0.014894009007861418;0.7978720066810959
3.027384;1.0444445645844687;0.833333074670641;0.7978719287717381;-1.0206415027384988e-07;-7.947774036185167e-08;1.0448440073753986;9.999428444334375;0.8336098883953439;0.015564104929450751;0.015559695879459176;0.7977330224982964;0.014894008945584944;0.7978720072982298
3.037384;1.0444445652411627;0.8333330750358658;0.7978719288056537;-1.0228833254068406e-07;-7.935769964656572e-08;1.0448440069041975;9.999443713672502;0.833610209980091;0.015564101888080332;0.015559650785678725;0.7977330230514335;0.014894008893208608;0.7978720079228955
3.047384;1.044444565904082;0.8333330753984328;0.7978719288138154;-1.0248626537603487e-07;-7.924017905202157e-08;1.0448440064265885;9.99945953258614;0.8336104900157483;0.015564098795363846;0.015559607159968623;0.7977330236084024;0.014894008851701482;0.7978720085546064
3.057384;1.0444445665734317;0.8333330757567774;0.7978719287971542;-1.0265709027349357e-07;-7.912674017236361e-08;1.044844005943246;9.99947584561184;0.8336107305615416;0.015564095665444132;0.015559565027979913;0.7977330241693679;0.014894008821781792;0.7978720091924811
3.067384;1.044444567249051;0.8333330761092251;0.7978719287571528;-1.0279954807496413e-07;-7.90189172864457e-08;1.0448440054544987;9.999492602829992;0.8336109339729018;0.015564092519674734;0.015559524402009814;0.7977330247347321;0.01489400880398438;0.7978720098354449
3.077384;1.044444567930395;0.8333330764540546;0.7978719286956278;-1.0291212904059758e-07;-7.891772797400683e-08;1.044844004960721;9.999509763069698;0.8336111026422571;0.015564089402281031;0.01555948527847196;0.797733025304973;0.014894008798897886;0.7978720104825217
3.087384;1.0444445686168413;0.8333330767897569;0.7978719286144534;-1.0299343320700168e-07;-7.882346024350389e-08;1.0448440044629;9.999527284788254;0.83361123923736;0.015564086384888414;0.015559447644405325;0.7977330258803884;0.014894008807275512;0.7978720111329574
3.097384;1.0444445693080762;0.8333330771154057;0.7978719285152407;-1.0304256178602478e-07;-7.87358103317098e-08;1.0448440039625861;9.99954511898267;0.8336113471399828;0.015564083553734839;0.01555941148267737;0.7977330264610446;0.0148940088299607;0.7978720117861742
3.107384;1.0444445700042055;0.8333330774306847;0.7978719283991222;-1.0305935946081699e-07;-7.865428131701042e-08;1.044844003461327;9.999563210775385;0.8336114302902045;0.015564080997514208;0.015559376773168385;0.7977330270470896;0.014894008867756374;0.7978720124416859
3.117384;1.044444570705543;0.8333330777354324;0.7978719282668468;-1.0304440136675029e-07;-7.857853935487708e-08;1.0448440029601824;9.999581508358633;0.8336114927890262;0.015564078809481801;0.015559343496688003;0.7977330276389777;0.014894008921342327;0.7978720130991425
3.127384;1.0444445714124944;0.8333330780293052;0.797871928119115;-1.0299879757912377e-07;-7.850843387738353e-08;1.0448440024596435;9.99959996738008;0.833611538764213;0.015564077092600609;0.01555931163705042;0.797733028237333;0.014894008991182855;0.797872013758516
3.137384;1.0444445721256548;0.8333330783119052;0.7978719279567301;-1.0292402693176859e-07;-7.844377539014821e-08;1.0448440019599008;9.999618545701926;0.8336115722617794;0.015564075953748514;0.01555928117620122;0.797733028842703;0.014894009077354883;0.7978720144202127
3.147384;1.0444445728458052;0.8333330785828392;0.7978719277803215;-1.0282181825363467e-07;-7.838417731664011e-08;1.0448440014611564;9.9996371993396;0.8336115970078344;0.015564075484571272;0.01555925209216051;0.79773302945535;0.014894009179433263;0.7978720150849234
3.157384;1.0444445735737462;0.8333330788417691;0.7978719275901122;-1.0269389879265656e-07;-7.832914434430437e-08;1.0448440009637312;9.999655882125682;0.8336116161772692;0.015564075741455376;0.015559224369812016;0.7977330300750431;0.014894009296559221;0.7978720157532369
3.167384;1.044444574310156;0.8333330790887721;0.7978719273861196;-1.0254168355249579e-07;-7.827831230995805e-08;1.0448440004681117;9.999674544228034;0.8336116324066134;0.015564076746974305;0.015559198015303496;0.7977330307009886;0.014894009427591885;0.7978720164251972
3.177384;1.04444457505554;0.8333330793244264;0.7978719271684075;-1.0236627081388278e-07;-7.823157186794732e-08;1.044843999975159;9.999693134979434;0.8336116479668085;0.015564078508837271;0.015559173056229298;0.7977330313319589;0.014894009571147672;0.7978720171000749
3.187384;1.04444457581018;0.8333330795494621;0.7978719269371722;-1.0216873237469958e-07;-7.818888547332173e-08;1.044843999486229;9.999711611656508;0.8336116642641882;0.01556408103198363;0.015559149529973565;0.7977330319664914;0.014894009725491705;0.7978720177765039
3.197384;1.044444576574047;0.8333330797645853;0.7978719266928266;-1.0195027652604892e-07;-7.815009945839836e-08;1.0448439990029437;9.999729940801641;0.8336116803586965;0.015564084320448045;0.015559127474625081;0.7977330326030502;0.014894009888569851;0.7978720184528186
3.207384;1.0444445773468543;0.8333330799704661;0.797871926436054;-1.0171217489415088e-07;-7.811510156679279e-08;1.0448439985270013;9.9997480907656;0.8336116922532225;0.015564088373930212;0.015559106924358088;0.7977330332402119;0.014894010058352027;0.7978720191274088
3.217384;1.0444445781282852;0.8333330801676135;0.7978719261678042;-1.014556863252253e-07;-7.808395244919694e-08;1.0448439980602768;9.999766029355484;0.8336116941562566;0.015564093177467818;0.015559087905885711;0.7977330338769223;0.014894010233207331;0.7978720197990004
3.227384;1.0444445789180512;0.8333330803563086;0.7978719258891178;-1.0118216034389113e-07;-7.805670490009756e-08;1.044843997604737;9.99978372673572;0.8336116798151944;0.015564098694934496;0.015559070435111465;0.7977330345124992;0.014894010412096741;0.7978720204667235
3.237384;1.0444445797156676;0.8333330805365542;0.7978719256007815;-1.008932287371093e-07;-7.80331694070313e-08;1.0448439971620362;9.999801157216286;0.8336116424297684;0.015564104878985399;0.015559054517595828;0.7977330351463342;0.014894010594567684;0.7978720211299987
3.247384;1.0444445805202818;0.8333330807078491;0.7978719253032626;-1.0059076278943516e-07;-7.801283996853179e-08;1.0448439967334198;9.999818300568963;0.8336115744379358;0.01556411168489776;0.015559040154548497;0.7977330357777558;0.014894010780582412;0.7978720217883188
3.257384;1.0444445813307575;0.8333330808690883;0.7978719249969364;-1.0027664949991148e-07;-7.799498156459091e-08;1.0448439963200404;9.999835142888289;0.8336114681579254;0.01556411907039927;0.015559027348317604;0.7977330364060788;0.014894010970434184;0.7978720224409594
3.267384;1.0444445821459005;0.8333330810188008;0.7978719246821881;-9.995285207368275e-08;-7.797864367052053e-08;1.0448439959230098;9.999851679762891;0.8336113168014958;0.015564126989466822;0.015559016108188094;0.7977330370305398;0.014894011164793839;0.7978720230869285
3.277384;1.0444445829646052;0.8333330811554601;0.797871924359424;-9.962167105445623e-08;-7.796259569430605e-08;1.0448439955431066;9.999867922932365;0.8336111156172794;0.015564135394817397;0.015559006451992704;0.7977330376502345;0.014894011364638533;0.7978720237252731
3.287384;1.0444445837858771;0.8333330812776119;0.7978719240292161;-9.9285672769291e-08;-7.79454586073786e-08;1.0448439951807647;9.999883901511643;0.8336108628655081;0.015564144248788306;0.015558998397506026;0.7977330382642394;0.014894011571153156;0.7978720243553734
3.297384;1.0444445846088564;0.8333330813838066;0.7978719236925083;-9.89473735499228e-08;-7.792578258195499e-08;1.0448439948364139;9.999899653942933;0.8336105597440304;0.015564153531448742;0.015558991963747706;0.7977330388716997;0.014894011785661292;0.7978720249770408
3.307384;1.0444445854328035;0.8333330814724338;0.7978719233506723;-9.860919320632266e-08;-7.790186434247727e-08;1.044843994510645;9.999915215644064;0.8336102090403671;0.015564163235553635;0.015558987184436145;0.7977330394717402;0.014894012009415912;0.7978720255904459
3.317384;1.0444445862570195;0.8333330815415676;0.797871923005254;-9.827361627053226e-08;-7.787176621408544e-08;1.044843994204118;9.999930608283337;0.8336098136868222;0.015564173354100819;0.015558984100886939;0.7977330400632615;0.014894012243400739;0.797872026195905
