time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.327384;1.0444445870809047;0.8333330815891096;0.7978719226575136;-9.794306048225016e-08;-7.783360024260404e-08;1.0448439939176668;9.999945839845076;0.8336093763833882;0.015564183874515351;0.015558982738262339;0.7977330406447712;0.014894012488313669;0.7978720267937388
3.337384;1.0444445879040734;0.8333330816132879;0.7978719223080851;-9.761949455574656e-08;-7.778568947878516e-08;1.0448439936526213;9.999960915763374;0.8336088998036665;0.0155641947796125;0.015558983100277257;0.7977330412144149;0.014894012744595016;0.7978720273843223
3.347384;1.0444445887261815;0.8333330816130244;0.7978719219569558;-9.730432081075816e-08;-7.772663456706415e-08;1.0448439934108233;9.999975847177247;0.8336083863381804;0.015564206044614847;0.015558985180817591;0.7977330417700467;0.014894013012343232;0.7978720279681595
3.357384;1.0444445895466117;0.8333330815878921;0.7978719216037619;-9.699855388444046e-08;-7.765537860483973e-08;1.044843993194204;9.999990649850007;0.8336078374596152;0.01556421763260279;0.01555898897147782;0.7977330423091947;0.01489401329114045;0.7978720285459477
3.367384;1.0444445903643556;0.8333330815379414;0.7978719212481498;-9.670289143584974e-08;-7.757131027986989e-08;1.0448439930043798;10.000005341902638;0.8336072535459151;0.015564229502136017;0.015558994463855948;0.7977330428291469;0.014894013580026531;0.7978720291186143
3.377384;1.0444445911780578;0.8333330814636237;0.7978719208899184;-9.641759132919903e-08;-7.747447210961145e-08;1.0448439928425355;10.000019943268931;0.8336066342497301;0.015564241621696596;0.015559001650851894;0.7977330433273295;0.014894013877780613;0.7978720296871169
3.387384;1.0444445919860605;0.8333330813657673;0.7978719205290452;-9.614247576703188e-08;-7.736556415519064e-08;1.0448439927095319;10.0000344711269;0.8336059786828546;0.015564253972849676;0.01555901052688416;0.7977330438017196;0.014894014183198736;0.7978720302520974
3.397384;1.0444445927864352;0.8333330812454347;0.7978719201657878;-9.587728957943549e-08;-7.724565840836328e-08;1.0448439926061392;10.000048934604697;0.8336052854167026;0.015564266546987051;0.01555902108665099;0.7977330442509424;0.014894014495041762;0.7978720308137384
3.407384;1.044444593576988;0.8333330811036166;0.7978719198007619;-9.562208966148227e-08;-7.71160560380312e-08;1.0448439925331563;10.000063335624986;0.8336045527300532;0.015564279349671237;0.01555903331769386;0.7977330446741709;0.01489401481189576;0.7978720313718594
3.417384;1.044444594355311;0.833333080941029;0.7978719194348228;-9.537717703359174e-08;-7.697824586080322e-08;1.0448439924912896;10.000077673216454;0.8336037788318449;0.015564292405198715;0.015559047191106866;0.7977330450710269;0.014894015132204402;0.797872031925943
3.427384;1.044444595119038;0.8333330807581891;0.7978719190688089;-9.514272762837069e-08;-7.683355461799531e-08;1.044843992481063;10.000091947997099;0.8336029616992515;0.015564305752914776;0.015559062665671418;0.7977330454414165;0.014894015454359838;0.797872032475054
3.437384;1.0444445958660866;0.8333330805556278;0.7978719187033747;-9.49185580631956e-08;-7.668279086301841e-08;1.0448439925028863;10.000106166409783;0.8336020987771026;0.015564319437305654;0.015559079702478855;0.7977330457854149;0.014894015776781388;0.7978720330180432
3.447384;1.0444445965945968;0.8333330803340688;0.797871918339008;-9.470402320238582e-08;-7.652651323199546e-08;1.0448439925570534;10.0001203425337;0.8336011871547034;0.015564333492371891;0.015559098274846056;0.7977330461032794;0.014894016097971276;0.7978720335540083
3.457384;1.0444445973027932;0.8333330800944029;0.7978719179761157;-9.449795802990869e-08;-7.636560489630893e-08;1.0448439926437372;10.000134496546814;0.8336002241245003;0.01556434792929637;0.015559118371617716;0.7977330463953879;0.014894016416439051;0.7978720340825168
3.467384;1.0444445979890222;0.8333330798374666;0.7978719176150995;-9.429878208481297e-08;-7.620132260385437e-08;1.044843992763134;10.000148648987215;0.8335992074048502;0.015564362740073511;0.015559139996252918;0.7977330466621506;0.014894016730569266;0.7978720346035417
3.477384;1.0444445986517652;0.8333330795638753;0.797871917256381;-9.410481367897336e-08;-7.603486837457121e-08;1.0448439929154532;10.000162813218092;0.8335981352201611;0.0155643779094732;0.015559163154096394;0.7977330469039793;0.014894017038723072;0.7978720351172891
3.487384;1.0444445992895781;0.8333330792739603;0.7978719169003614;-9.391461577859688e-08;-7.586707515710417e-08;1.0448439931006621;10.000176994316046;0.8335970065980549;0.015564393414057359;0.015559187827350256;0.7977330471212327;0.014894017339509603;0.7978720356238422
3.497384;1.04444459990111;0.8333330789677382;0.797871916547497;-9.372704938409114e-08;-7.569841421427365e-08;1.0448439933183011;10.000191192452064;0.8335958212861175;0.015564409212302448;0.015559213958865692;0.7977330473143467;0.014894017631851355;0.7978720361228211
3.507384;1.044444600485136;0.8333330786449764;0.7978719161984547;-9.354104271980684e-08;-7.55292781973721e-08;1.0448439935674425;10.000205402651906;0.8335945792075647;0.015564425253709704;0.015559241457960681;0.7977330474840292;0.014894017914845722;0.7978720366134636
3.517384;1.0444446010406094;0.8333330783053747;0.7978719158540067;-9.335544362509931e-08;-7.536025965264313e-08;1.0448439938466914;10.000219614319587;0.8335932803328534;0.01556444149905609;0.01555927021854443;0.7977330476309861;0.01489401818760191;0.7978720370949599
3.527384;1.044444601566793;0.8333330779487309;0.7978719155148072;-9.31690899385733e-08;-7.51919983464912e-08;1.0448439941541745;10.000233811716422;0.8335919251441707;0.01556445791647257;0.015559300137804972;0.7977330477554856;0.014894018449072744;0.7978720375666472
3.537384;1.0444446020632565;0.8333330775750311;0.7978719151815222;-9.298103247354014e-08;-7.502475222597279e-08;1.0448439944875603;10.000247971812634;0.833590514905045;0.015564474460484794;0.015559331130812773;0.7977330478574145;0.014894018698026083;0.7978720380281107
3.547384;1.0444446025297376;0.8333330771844686;0.7978719148551867;-9.27907589129556e-08;-7.48582982681946e-08;1.0448439948441912;10.000262063556082;0.8335890516748824;0.015564491069169845;0.015559363140614497;0.7977330479365718;0.01489401893320076;0.7978720384792968
3.557384;1.0444446029661485;0.833333076777298;0.7978719145370581;-9.259818210147545e-08;-7.469222850385403e-08;1.044843995221169;10.000276049607463;0.8335875387400632;0.015564507676656668;0.01555939613709443;0.7977330479926324;0.014894019153415783;0.7978720389204299
3.567384;1.0444446033727504;0.8333330763537004;0.7978719142280029;-9.240345901015988e-08;-7.4526210713598e-08;1.0448439956152118;10.000289891813654;0.8335859809147839;0.015564524212692334;0.015559430099695997;0.7977330480248731;0.014894019357578626;0.7978720393517168
3.577384;1.044444603750346;0.8333330759139763;0.7978719139283573;-9.220687929797092e-08;-7.436006925027547e-08;1.0448439960225624;10.000303560753087;0.8335843839699509;0.015564540596505973;0.015559465000344158;0.7977330480320936;0.014894019544711916;0.7978720397731158
3.587384;1.0444446041003235;0.8333330754587266;0.7978719136383255;-9.200881898261561e-08;-7.419368873316311e-08;1.0448439964392267;10.000317037408163;0.83358275385965;0.015564556748480606;0.015559500796895796;0.7977330480128084;0.014894019714008302;0.7978720401842422
3.597384;1.0444446044243936;0.8333330749887178;0.7978719133582328;-9.18096394789736e-08;-7.402658797071937e-08;1.044843996861338;10.00033030621991;0.8335810963222128;0.01556457260872539;0.015559537428270216;0.7977330479655724;0.014894019864932662;0.7978720405844179
3.607384;1.0444446047241829;0.8333330745047709;0.7978719130885831;-9.160955227348055e-08;-7.3857492871264e-08;1.04484399728534;10.000343352613752;0.8335794169466826;0.015564588142810622;0.01555957481460548;0.7977330478893452;0.014894019997347154;0.7978720409729487
3.617384;1.0444446050010527;0.833333074007692;0.7978719128300538;-9.140854882551283e-08;-7.368453621679974e-08;1.0448439977079569;10.000356165950466;0.8335777214015437;0.015564603334492421;0.015559612865501872;0.7977330477837109;0.014894020111422882;0.7978720413493305
3.627384;1.0444446052560739;0.8333330734981881;0.7978719125833704;-9.120636902912503e-08;-7.35058295774675e-08;1.0448439981260473;10.000368739147982;0.8335760150812417;0.015564618178400061;0.015559651488753908;0.7977330476487097;0.014894020207264744;0.797872041713041
3.637384;1.0444446054899696;0.8333330729770028;0.7978719123491557;-9.100249354046401e-08;-7.331972432591553e-08;1.044843998536562;10.000381060572549;0.8335743024473815;0.015564632684471457;0.015559690600558083;0.797733047484353;0.014894020284653664;0.7978720420632812
3.647384;1.0444446057031602;0.8333330724450171;0.7978719121277834;-9.079625313331185e-08;-7.31247630644108e-08;1.0448439989367464;10.000393106037045;0.8335725868197822;0.015564646882276196;0.015559730134129009;0.7977330472904116;0.014894020343258358;0.7978720423991499
3.657384;1.0444446058959047;0.8333330719030434;0.797871911919169;-9.058694582711036e-08;-7.29196428017166e-08;1.0448439993243972;10.000404842626546;0.8335708705608886;0.015564660808895998;0.015559770041972499;0.7977330470667079;0.014894020383020616;0.7978720427200113
3.667384;1.0444446060683639;0.8333330713516478;0.7978719117226382;-9.037379040063403e-08;-7.270331059367871e-08;1.0448439996979693;10.000416237909782;0.8335691552969122;0.01556467449199092;0.015559810293665235;0.7977330468134172;0.014894020404290796;0.7978720430256511
3.677384;1.0444446062205632;0.8333330707912315;0.797871911537149;-9.015584953835626e-08;-7.247517763512856e-08;1.044844000056462;10.000427261075735;0.8335674421850914;0.015564687945195903;0.015559850869467866;0.7977330465311063;0.01489402040780909;0.7978720433163066
3.687384;1.0444446063523165;0.8333330702221702;0.7978719113617715;-8.993209372427496e-08;-7.22352815851187e-08;1.0448440003991457;10.000437881326448;0.8335657322565331;0.015564701171388931;0.015559891755867554;0.7977330462206654;0.014894020394744786;0.7978720435927192
3.697384;1.0444446064631903;0.8333330696448717;0.7978719111960076;-8.970154407519193e-08;-7.198425710746189e-08;1.0448440007253568;10.000448072730382;0.8335640263277422;0.015564714160957912;0.015559932948499907;0.797733045883287;0.01489402036669605;0.7978720438560847
3.707384;1.0444446065525848;0.8333330690598943;0.7978719110398682;-8.946336074240007e-08;-7.172324111357578e-08;1.0448440010345026;10.000457821664304;0.8335623247333317;0.015564726889610267;0.01555997445685401;0.7977330455204658;0.014894020325477505;0.797872044107844
3.717384;1.0444446066198927;0.8333330684681155;0.7978719108939186;-8.921694610834369e-08;-7.14536990062902e-08;1.0448440013261993;10.00046713025171;0.8335606277577398;0.015564739328676178;0.015560016303861387;0.7977330451337871;0.014894020272811927;0.7978720443494849
3.727384;1.0444446066646187;0.8333330678706922;0.7978719107592915;-8.896215098917925e-08;-7.117701463543153e-08;1.0448440016004248;10.000476011169207;0.8335589362757493;0.015564751456531334;0.015560058521967122;0.7977330447245796;0.014894020210160078;0.7978720445824173
3.737384;1.0444446066864264;0.833333067268749;0.7978719106375536;-8.869928358920492e-08;-7.089415701353208e-08;1.044844001857497;10.000484478459008;0.8335572518482858;0.015564763255155014;0.015560101147415375;0.7977330442938255;0.014894020138698108;0.7978720448078305
3.747384;1.0444446066850903;0.8333330666630565;0.7978719105303943;-8.84287747259691e-08;-7.060573285225912e-08;1.0448440020978873;10.000492545878984;0.8335555767326212;0.015564774703420202;0.015560144207143259;0.7977330438424091;0.014894020059418842;0.7978720450266353
3.757384;1.044444606660237;0.8333330660539191;0.7978719104393209;-8.815081162167398e-08;-7.031228754348491e-08;1.044844002322143;10.00050022983337;0.8335539142848595;0.015564785774051034;0.015560187703081403;0.7977330433714047;0.014894019973318568;0.797872045239712
3.767384;1.0444446066111084;0.8333330654411526;0.7978719103655215;-8.786514816582226e-08;-7.001473481628799e-08;1.0448440025309618;10.000507548640531;0.8335522691682752;0.015564796421239846;0.015560231611236314;0.7977330428821069;0.014894019881472525;0.7978720454482278
3.777384;1.0444446065367903;0.8333330648241198;0.7978719103098146;-8.75711857693342e-08;-6.971455258488234e-08;1.0448440027251535;10.0005145183147;0.8335506465483513;0.015564806563679147;0.015560275896048022;0.7977330423759107;0.014894019784967879;0.7978720456536097
3.787384;1.044444606436713;0.8333330642019418;0.7978719102726838;-8.726829011866884e-08;-6.941342395146479e-08;1.0448440029054034;10.000521145148879;0.8335490507025961;0.015564816084897947;0.015560320524582895;0.7977330418542801;0.01489401968481842;0.7978720458573221
3.797384;1.044444606310945;0.8333330635737932;0.7978719102544305;-8.695599584979933e-08;-6.911281755515862e-08;1.0448440030721726;10.000527421378385;0.8335474843015078;0.015564824852661436;0.015560365472531163;0.7977330413186917;0.014894019581829109;0.7978720460606533
3.807384;1.044444606160129;0.8333330629390775;0.7978719102552547;-8.663391291204113e-08;-6.881395624065508e-08;1.0448440032259316;10.00053333224993;0.8335459485437873;0.01556483274370659;0.015560410716566109;0.7977330407704821;0.01489401947647387;0.7978720462644912
3.817384;1.044444605985186;0.8333330622973998;0.7978719102751977;-8.630159771454588e-08;-6.851803028420783e-08;1.0448440033672246;10.000538864309107;0.8335444434388644;0.015564839667457938;0.015560456219950319;0.7977330402106976;0.014894019368941214;0.7978720464692474
3.827384;1.0444446057871157;0.8333330616485163;0.7978719103141547;-8.595859800012093e-08;-6.822645733627557e-08;1.044844003496327;10.000544002672008;0.8335429682454022;0.015564845574803256;0.015560501932365637;0.797733039640043;0.014894019259222444;0.7978720466750744
3.837384;1.044444605566998;0.8333330609923392;0.7978719103719917;-8.560455318373767e-08;-6.794099977443202e-08;1.0448440036130773;10.000548727259941;0.833541522035342;0.015564850437127655;0.015560547802114676;0.7977330390590451;0.014894019147143694;0.7978720468823214
3.847384;1.0444446053259164;0.8333330603288902;0.7978719104485206;-8.52392580477507e-08;-6.766364220156312e-08;1.0448440037171538;10.000553015739396;0.8335401038118884;0.0155648542202114;0.015560593781054627;0.7977330384682166;0.014894019032391261;0.7978720470918357
3.857384;1.0444446050647398;0.833333059658359;0.7978719105433854;-8.486270502659706e-08;-6.73963761167748e-08;1.0448440038083524;10.00055684266017;0.8335387125938756;0.01556485688411721;0.015560639814006877;0.7977330378678966;0.014894018914471044;0.7978720473047257
3.867384;1.0444446047839777;0.8333330589813209;0.7978719106562335;-8.447502381106022e-08;-6.714107025615713e-08;1.0448440038866096;10.000560171254547;0.8335373480207401;0.015564858390872996;0.015560685825021042;0.797733037258032;0.014894018792616315;0.7978720475219265
3.877384;1.0444446044838032;0.8333330582987039;0.7978719107870529;-8.407629807241402e-08;-6.689942421105635e-08;1.0448440039520082;10.000562948164564;0.8335360106234713;0.015564858702380882;0.01556073172124976;0.7977330366383198;0.01489401866584762;0.7978720477440403
3.887384;1.044444604164204;0.833333057611485;0.7978719109361;-8.36664768063232e-08;-6.667288422793738e-08;1.0448440040049092;10.000565108748669;0.8335347010355705;0.015564857784887226;0.015560777412803517;0.7977330360085214;0.014894018533332028;0.7978720479712931
3.897384;1.044444603825174;0.8333330569206305;0.7978719111033457;-8.324553829926689e-08;-6.646255029695131e-08;1.0448440040459392;10.000566588252674;0.8335334190318644;0.01556485561677351;0.015560822829616147;0.7977330353686662;0.014894018394756807;0.7978720482033461
3.907384;1.0444446034667842;0.833333056227363;0.7978719112880465;-8.281367164971623e-08;-6.626921629188164e-08;1.044844004075825;10.000567329791567;0.8335321636452837;0.015564852186405586;0.01556086792147816;0.7977330347191554;0.014894018250301039;0.7978720484390943
3.917384;1.0444446030892647;0.8333330555334364;0.7978719114888146;-8.237118874133902e-08;-6.609350194237996e-08;1.0448440040954208;10.000567290964446;0.8335309339362499;0.015564847486546313;0.01556091264073071;0.7977330340607997;0.014894018100361976;0.7978720486767155
3.927384;1.044444602693307;0.8333330548411831;0.7978719117038762;-8.191835683553957e-08;-6.593583458433958e-08;1.0448440041059663;10.000566452639685;0.8335297291320211;0.015564841511006991;0.015560956929300594;0.7977330333948429;0.014894017945422082;0.7978720489139722
3.937384;1.0444446022802052;0.8333330541530902;0.7978719119312355;-8.145548373550857e-08;-6.579630307441112e-08;1.0448440041092735;10.000564825583249;0.8335285482883;0.015564834258595402;0.015561000730624146;0.797733032722907;0.01489401778602109;0.7978720491484425
3.947384;1.0444446018515696;0.8333330534711189;0.7978719121687834;-8.098311102910566e-08;-6.567462912275041e-08;1.0448440041077003;10.00056244983941;0.833527390249122;0.0155648257418432;0.015561044012255937;0.7977330320468247;0.014894017622643719;0.7978720493775401
3.957384;1.0444446014090745;0.833333052796412;0.7978719124143191;-8.050200251160652e-08;-6.55702028693276e-08;1.044844004104053;10.000559384225475;0.8335262536947339;0.015564815986436093;0.015561086771407733;0.7977330313686087;0.01489401745556281;0.7978720495985713
3.967384;1.0444446009544373;0.8333330521294394;0.7978719126655143;-8.001309847912095e-08;-6.54822114692639e-08;1.0448440041014313;10.000555691845928;0.833525137082796;0.015564805022719242;0.015561129020724037;0.7977330306905289;0.014894017284694553;0.7978720498089444
3.977384;1.0444446004893104;0.8333330514701648;0.7978719129199828;-7.951771024355428e-08;-6.540993727822868e-08;1.0448440041028717;10.00055142759885;0.8335240391380585;0.01556479288043604;0.01556117077417675;0.797733030015008;0.014894017109563843;0.797872050006454
3.987384;1.0444446000150696;0.8333330508181344;0.7978719131754713;-7.901768616210145e-08;-6.535295577505762e-08;1.044844004110979;10.000546628595787;0.8335229598368922;0.01556477959012877;0.015561212044333939;0.7977330293443481;0.014894016929572988;0.7978720501894356
3.997384;1.044444599532769;0.8333330501726604;0.797871913429992;-7.851523385504455e-08;-6.531112483394496e-08;1.044844004127774;10.00054131623833;0.8335219006297196;0.015564765184539697;0.015561252837328728;0.7977330286805195;0.014894016744353014;0.7978720503566779
4.007384;1.0444445990432478;0.8333330495330957;0.7978719136818357;-7.80125766149813e-08;-6.52845156113045e-08;1.0448440041547298;10.000535507716215;0.8335208638931038;0.015564749688785578;0.015561293137997785;0.7977330280251882;0.014894016553819778;0.7978720505072933
4.017384;1.0444445985472064;0.8333330488988091;0.7978719139295722;-7.751177893391641e-08;-6.527337573023073e-08;1.0448440041930547;10.000529220962566;0.8335198528166753;0.015564733108504678;0.01556133290441288;0.7977330273798652;0.014894016358026407;0.7978720506406988
4.027384;1.0444445980453683;0.8333330482688881;0.7978719141720921;-7.701476300083862e-08;-6.527803468546389e-08;1.0448440042441092;10.000522473001753;0.8335188714251149;0.015564715435409226;0.015561372081792264;0.7977330267458796;0.014894016157099533;0.7978720507565397
4.037384;1.0444445975387797;0.8333330476421956;0.7978719144086567;-7.652325612690684e-08;-6.529868438264953e-08;1.0448440043096465;10.000515279604334;0.8335179239230621;0.015564696659865542;0.015561410619027428;0.7977330261242336;0.014894015951268937;0.7978720508544394
4.047384;1.0444445970290348;0.8333330470178121;0.7978719146389323;-7.603870604459449e-08;-6.53352369430856e-08;1.0448440043918388;10.000507657400522;0.8335170137903445;0.015564676770905582;0.015561448476262247;0.7977330255156291;0.014894015740757079;0.7978720509338193
4.057384;1.0444445965183289;0.833333046395325;0.7978719148629628;-7.556243205750328e-08;-6.538737558012938e-08;1.0448440044931186;10.000499625676811;0.8335161432324164;0.015564655757524849;0.015561485630545548;0.797733024920588;0.014894015525582612;0.7978720509940482
4.067384;1.0444445960092177;0.8333330457748084;0.7978719150809301;-7.509590925192466e-08;-6.545463521603827e-08;1.0448440046157765;10.000491203005366;0.833515313272921;0.015564633624021416;0.015561522078779902;0.7977330243394672;0.014894015305620137;0.7978720510346627
4.077384;1.04444459550401;0.8333330451566839;0.7978719152926904;-7.464092021640387e-08;-6.553637754799107e-08;1.0448440047615586;10.000482400856416;0.8335145241876675;0.015564610397507169;0.0155615578308709;0.7977330237724083;0.014894015080870645;0.7978720510553227
4.087384;1.044444595004281;0.8333330445415483;0.7978719154974792;-7.419943591211208e-08;-6.563176536286996e-08;1.0448440049316723;10.000473223783645;0.833513775624014;0.015564586113320702;0.015561592900910467;0.7977330232193242;0.014894014851574952;0.7978720510556814
4.097384;1.0444445945109588;0.833333043929979;0.7978719156940154;-7.377330602340013e-08;-6.573995994472425e-08;1.0448440051269987;10.00046367791858;0.8335130666202334;0.015564560791310978;0.015561627303489256;0.797733022680067;0.014894014618203347;0.7978720510353885
4.107384;1.044444594024677;0.833333043322412;0.7978719158807559;-7.336410318275732e-08;-6.58604649938071e-08;1.044844005348073;10.000453777348469;0.8335123958544554;0.015564534421593721;0.015561661051473654;0.7977330221547704;0.014894014381524701;0.7978720509941148
4.117384;1.044444593546015;0.8333330427190913;0.7978719160561225;-7.297327285261456e-08;-6.599315194749657e-08;1.0448440055950472;10.000443541826114;0.8335117617533441;0.01556450697009237;0.015561694153765068;0.7977330216440707;0.014894014142596992;0.7978720509314766
4.127384;1.0444445930756696;0.8333330421200406;0.7978719162186088;-7.260241854701143e-08;-6.613787352909661e-08;1.0448440058678659;10.000432992282917;0.8335111623206292;0.015564478398203392;0.015561726613643708;0.797733021148953;0.014894013902667083;0.7978720508469515
4.137384;1.0444445926145631;0.8333330415250936;0.7978719163666839;-7.225341249674467e-08;-6.629414418475676e-08;1.044844006166503;10.000422150108907;0.8335105948805409;0.015564448683264242;0.01556175842659695;0.7977330206702509;0.014894013663118424;0.7978720507399112
4.147384;1.044444592163705;0.8333330409338927;0.7978719164987584;-7.192809404443379e-08;-6.646113711632416e-08;1.0448440064910804;10.000411037247328;0.8335100559465363;0.015564417832232454;0.015561789581780488;0.7977330202081379;0.014894013425384392;0.797872050609774
4.157384;1.0444445917239482;0.8333330403457913;0.797871916613519;-7.162781485321793e-08;-6.663790977244522e-08;1.0448440068417064;10.000399677610254;0.8335095414990787;0.015564385886957752;0.015561820068328128;0.7977330197620749;0.014894013190842941;0.7978720504562297
4.167384;1.044444591296024;0.8333330397599377;0.7978719167104121;-7.135332013610078e-08;-6.682361232720323e-08;1.0448440072182676;10.000388105128307;0.833509047573389;0.015564352918302264;0.015561849875219837;0.797733019331314;0.014894012960761684;0.7978720502794235
4.177384;1.0444445908807882;0.8333330391757441;0.7978719167897551;-7.110505751322802e-08;-6.701743248452274e-08;1.0448440076204744;10.000376370580268;0.8335085706068316;0.015564319005795201;0.015561878990071172;0.7977330189155108;0.014894012736227855;0.7978720500800001
4.187384;1.0444445904793438;0.8333330385932755;0.797871916852412;-7.088353451599196e-08;-6.721854900858627e-08;1.0448440080479273;10.000364534886709;0.833508107569881;0.015564284215054323;0.015561907413252574;0.7977330185148631;0.014894012517954372;0.7978720498590273
4.197384;1.0444445900929422;0.8333330380130436;0.797871916899393;-7.068927849799028e-08;-6.742634520664883e-08;1.0448440085000126;10.00035265751562;0.8335076564968431;0.015564248593142021;0.015561935173023055;0.797733018129675;0.014894012305927302;0.7978720496178505
4.207384;1.0444445897227947;0.8333330374356176;0.7978719169316386;-7.052248031949117e-08;-6.764041667784786e-08;1.0448440089758142;10.000340797827821;0.8335072170337682;0.01556421217991696;0.015561962321414786;0.7977330177599098;0.014894012099153245;0.7978720493579898
4.217384;1.0444445893699277;0.8333330368615349;0.7978719169500582;-7.038279574066423e-08;-6.786025970152726e-08;1.044844009474113;10.000329024964856;0.8335067902647524;0.015564175018684094;0.015561988916862595;0.7977330174052051;0.014894011895790439;0.7978720490810428
4.227384;1.0444445890351228;0.8333330362913426;0.7978719169556274;-7.02694887889482e-08;-6.808517324491622e-08;1.0448440099933662;10.000317414183817;0.8335063781325265;0.015564137157950327;0.015562015010787652;0.7977330170650547;0.01489401169349646;0.7978720487885421
4.237384;1.0444445887189766;0.8333330357255837;0.7978719169493534;-7.01817234489002e-08;-6.831432723053855e-08;1.0448440105318455;10.000306029363788;0.8335059829971009;0.015564098647005512;0.015562040648753214;0.7977330167387627;0.014894011489674223;0.7978720484820433
4.247384;1.0444445884220475;0.8333330351647069;0.7978719169321006;-7.011864453774572e-08;-6.85467342869087e-08;1.0448440110879205;10.000294916249224;0.8335056077182575;0.015564059531293473;0.015562065880033282;0.7977330164253675;0.014894011281621199;0.7978720481633175
4.257384;1.0444445881449993;0.8333330346089107;0.7978719169043339;-7.007925431622561e-08;-6.87812121881705e-08;1.044844011660065;10.000284112775242;0.8335052558674789;0.015564019848794988;0.015562090763676572;0.7977330161236817;0.014894011066747937;0.7978720478341665
4.267384;1.0444445878885742;0.8333330340579261;0.7978719168660964;-7.006255256524548e-08;-6.901631053097205e-08;1.044844012246668;10.00027365756321;0.8335049311521373;0.015563979630243845;0.015562115369013583;0.7977330158323399;0.014894010842828688;0.7978720474961001
4.277384;1.0444445876532518;0.8333330335108518;0.7978719168173664;-7.006778927600811e-08;-6.925036033585502e-08;1.0448440128461274;10.0002635875188;0.8335046364656755;0.015563938906226378;0.015562139772697684;0.7977330155500135;0.014894010608218242;0.7978720471503309
4.287384;1.0444445874389634;0.8333330329663746;0.7978719167582744;-7.009429408548118e-08;-6.94817535433703e-08;1.044844013457044;10.000253932368903;0.8335043734312447;0.015563897711176293;0.015562164057285747;0.797733015275618;0.014894010362117382;0.797872046797896
4.297384;1.0444445872453039;0.8333330324232231;0.7978719166889535;-7.014119082217988e-08;-6.97090175912002e-08;1.0448440140780946;10.000244711543933;0.8335041423419078;0.01556385607754641;0.015562188317425991;0.7977330150081874;0.014894010104687305;0.7978720464396694
4.307384;1.0444445870717924;0.8333330318803055;0.797871916609409;-7.020752545452057e-08;-6.993060454639411e-08;1.0448440147076843;10.000235934198761;0.8335039422552695;0.015563814030859007;0.015562212666993851;0.7977330147467699;0.014894009836736296;0.7978720460764218
4.317384;1.0444445869178458;0.833333031336562;0.7978719165194958;-7.029251724971378e-08;-7.014477239913092e-08;1.0448440153437333;10.000227600823191;0.8335037713875708;0.01556377159187247;0.015562237236222421;0.7977330144905371;0.01489400955925176;0.7978720457090144
4.327384;1.0444445867829801;0.833333030790883;0.7978719164189236;-7.039547954903543e-08;-7.0349590144451e-08;1.0448440159838306;10.000219705379093;0.8335036276108666;0.015563728778227414;0.015562262161253976;0.7977330142387449;0.014894009273204565;0.7978720453385583
4.337384;1.0444445866671246;0.8333330302422544;0.797871916307447;-7.05157024413752e-08;-7.0542990011852e-08;1.0448440166256026;10.000212240033102;0.8335035084719137;0.015563685606740277;0.015562287566233858;0.7977330139905584;0.014894008979649157;0.7978720449664075
4.347384;1.0444445865704877;0.8333330296900789;0.797871916185091;-7.065273437130047e-08;-7.072285990538067e-08;1.0448440172668967;10.00020519871174;0.8335034109268045;0.015563642102923781;0.015562313535323079;0.7977330137451092;0.014894008679765766;0.7978720445940282
4.357384;1.044444586493216;0.8333330291343355;0.797871916051997;-7.080670525506148e-08;-7.088710534589465e-08;1.0448440179058085;10.000198578371972;0.8335033315851158;0.015563598307721709;0.015562340100960621;0.7977330135018144;0.014894008374583375;0.7978720442228416
4.367384;1.0444445864352923;0.8333330285754619;0.7978719159080913;-7.09781722571556e-08;-7.103380775718165e-08;1.0448440185407122;10.000192382425501;0.8335032674303221;0.015563554275930072;0.015562367266024885;0.79773301326055;0.014894008064653907;0.7978720438540443
4.377384;1.0444445863965985;0.833333028014203;0.7978719157530776;-7.116775477743953e-08;-7.116155047805857e-08;1.0448440191701618;10.000186620024044;0.8335032162413104;0.01556351007440899;0.015562395023550805;0.7977330130214142;0.014894007749988879;0.7978720434884478
4.387384;1.0444445863769054;0.8333330274514544;0.7978719155866097;-7.13759298664983e-08;-7.126958346603405e-08;1.0448440197926765;10.00018129953535;0.8335031762737183;0.015563465780464036;0.015562423349202588;0.7977330127845109;0.014894007430284214;0.7978720431264307
4.397384;1.0444445863758063;0.8333330268880416;0.797871915408283;-7.160287427685639e-08;-7.135758682142664e-08;1.0448440204066194;10.000176428633502;0.8335031454089402;0.015563421478865297;0.015562452192019937;0.7977330125500418;0.014894007105362093;0.7978720427680647
4.407384;1.0444445863927414;0.8333330263245757;0.7978719152175933;-7.184837250249758e-08;-7.142529362515166e-08;1.0448440210101284;10.0001720212875;0.8335031206585929;0.01556337726158838;0.015562481484134529;0.7977330123183576;0.014894006775525243;0.7978720424133636
4.417384;1.0444445864270835;0.8333330257615655;0.7978719150140918;-7.211186199567144e-08;-7.147238605113411e-08;1.0448440216011154;10.000168100909475;0.8335030986790581;0.015563333235130492;0.01556251116058826;0.797733012089965;0.014894006441593433;0.7978720420624074
4.427384;1.0444445864781537;0.8333330251997084;0.7978719147975415;-7.239249099463545e-08;-7.149873897068234e-08;1.0448440221775033;10.000164699946586;0.8335030765168261;0.015563289529091215;0.015562541171331642;0.797733011865612;0.01489400610476392;0.797872041715285
4.437384;1.044444586545094;0.8333330246399673;0.7978719145678904;-7.268927918137392e-08;-7.150468496501456e-08;1.0448440227374123;10.000161860061956;0.8335030516648119;0.01556324628850668;0.015562571482581165;0.7977330116462227;0.014894005766447064;0.7978720413720801
4.447384;1.0444445866265772;0.8333330240833002;0.7978719143252765;-7.300138033759702e-08;-7.149105524244217e-08;1.0448440232791467;10.00015963000131;0.8335030217359765;0.015563203653731586;0.015562602078682397;0.7977330114326685;0.014894005428065783;0.7978720410330146
4.457384;1.0444445867206311;0.8333330235304438;0.7978719140701563;-7.332810490066283e-08;-7.145910330952146e-08;1.0448440238011698;10.000158058442432;0.8335029840486312;0.015563161748740789;0.015562632958763326;0.7977330112256421;0.01489400509082494;0.7978720406985724
4.467384;1.0444445868247811;0.8333330229819299;0.7978719138033944;-7.36686838728677e-08;-7.141031499942965e-08;1.0448440243019623;10.000157183031163;0.8335029349842933;0.015563120679797492;0.015562664123572545;0.7977330110258286;0.01489400475545565;0.7978720403694576
4.477384;1.0444445869363685;0.8333330224381041;0.7978719135262207;-7.402214645421526e-08;-7.134599440099211e-08;1.0448440247797854;10.000157022059339;0.8335028697634083;0.015563080529854077;0.01556269557152101;0.7977330108342013;0.014894004422012311;0.7978720400464744
4.487384;1.044444587052958;0.833333021899076;0.7978719132400515;-7.43873939095561e-08;-7.12668875726717e-08;1.0448440252326536;10.000157575175239;0.8335027831148021;0.015563041346398368;0.015562727302874292;0.7977330106521991;0.01489400409004875;0.797872039730367
4.497384;1.044444587172715;0.8333330213647363;0.7978719129462526;-7.476325464956438e-08;-7.117317953502862e-08;1.0448440256585128;10.000158829275819;0.8335026700865978;0.015563003140332047;0.015562759311209798;0.797733010481777;0.014894003759138146;0.7978720394216936
4.507384;1.0444445872944836;0.8333330208348202;0.7978719126459661;-7.514844213342842e-08;-7.106470425861874e-08;1.0448440260554523;10.000160764995684;0.8335025264477502;0.015562965902937377;0.015562791571867974;0.7977330103252654;0.014894003429134182;0.7978720391208294
4.517384;1.0444445874174928;0.8333330203089704;0.7978719123400552;-7.554156802435987e-08;-7.094097338158487e-08;1.0448440264218575;10.000163364488637;0.8335023487203083;0.015562929626097819;0.015562824049251816;0.7977330101850496;0.014894003099971676;0.7978720388280099
4.527384;1.0444445875410169;0.8333330197868879;0.7978719120291874;-7.594127471047912e-08;-7.080109140643225e-08;1.0448440267564942;10.00016661477584;0.8335021338658628;0.015562894307852236;0.01556285670794856;0.797733010063294;0.01489400277150037;0.7978720385432936
4.537384;1.0444445876644264;0.8333330192685109;0.7978719117139785;-7.634620191970044e-08;-7.064390903113912e-08;1.0448440270585382;10.000170500490148;0.833501878788695;0.015562859939633173;0.015562889508052881;0.7977330099617803;0.014894002443661111;0.7978720382664403
4.547384;1.0444445877875563;0.8333330187540512;0.7978719113950895;-7.675472448619915e-08;-7.046830175608485e-08;1.044844027327463;10.000174996339776;0.833501579999985;0.015562826496066284;0.015562922399933144;0.7977330098819233;0.014894002116661462;0.7978720379969774
4.557384;1.0444445879108788;0.8333330182438311;0.7978719110732568;-7.716497283573966e-08;-7.027327958130443e-08;1.0448440275628847;10.000180070565117;0.8335012337421512;0.015562793940412463;0.015562955327447421;0.7977330098248644;0.014894001790909822;0.7978720377344972
4.567384;1.0444445880353874;0.8333330177379671;0.7978719107492419;-7.757534998794579e-08;-7.005804327569569e-08;1.0448440277646502;10.000185690164752;0.8335008364786121;0.015562762231594666;0.015562988231748143;0.7977330097912353;0.014894001466908767;0.7978720374787696
4.577384;1.0444445881623907;0.8333330172361743;0.7978719104237153;-7.798496749860727e-08;-6.982217342316246e-08;1.0448440279331126;10.000191819862863;0.8335003852691633;0.015562731333966058;0.01556302105623425;0.7977330097808538;0.014894001145126694;0.7978720372294563
4.587384;1.044444588293217;0.8333330167379446;0.7978719100972989;-7.839350226176244e-08;-6.956578724140198e-08;1.0448440280691371;10.000198421354412;0.8334998778606939;0.0155627012356411;0.015563053747822875;0.7977330097928753;0.014894000825889717;0.7978720369857624
4.597384;1.0444445884289495;0.8333330162428046;0.797871909770774;-7.880073063505713e-08;-6.92894074407465e-08;1.044844028173775;10.000205454312296;0.8334993128113454;0.015562671958519925;0.015563086253966199;0.7977330098261621;0.014894000509518529;0.7978720367464501
4.607384;1.0444445885703835;0.8333330157503445;0.7978719094450923;-7.920631590114719e-08;-6.899363364459413e-08;1.044844028247941;10.000212877696152;0.8334986895514028;0.01556264355844741;0.015563118524752294;0.7977330098795234;0.014894000196467706;0.7978720365101791
4.617384;1.0444445887181624;0.8333330152603081;0.7978719091211434;-7.960993712930849e-08;-6.86789144890027e-08;1.044844028292287;10.000220653693088;0.8334980080752968;0.015562616122110197;0.015563150514336944;0.7977330099516748;0.014893999887195024;0.7978720362757991
4.627384;1.0444445888728002;0.8333330147729079;0.7978719087996321;-8.001132692821516e-08;-6.834558101576307e-08;1.0448440283073122;10.000228749436458;0.8334972687609945;0.015562589753092406;0.015563182180632717;0.797733010040896;0.014893999582026063;0.7978720360423248
4.637384;1.0444445890345204;0.8333330142889944;0.7978719084811944;-8.041013441089075e-08;-6.799408063363102e-08;1.0448440282935652;10.000237131724242;0.8334964726914073;0.015562564548157172;0.015563213492684596;0.7977330101448121;0.014893999281112687;0.7978720358086402
4.647384;1.044444589203239;0.8333330138098678;0.7978719081665473;-8.080587153560785e-08;-6.762514944535081e-08;1.0448440282517328;10.00024576547912;0.8334956217951742;0.015562540575119592;0.015563244434582083;0.7977330102607061;0.014893998984333804;0.7978720355733411
4.657384;1.0444445893786778;0.833333013336929;0.79787190785644;-8.119789992224732e-08;-6.723972799820985e-08;1.044844028182615;10.00025462210887;0.8334947186130011;0.015562517862981838;0.015563274996203837;0.7977330103861456;0.014893998691260554;0.7978720353349068
4.667384;1.0444445895604988;0.8333330128714879;0.7978719075514645;-8.158530089797567e-08;-6.683877252522949e-08;1.0448440280870332;10.000263679480172;0.8334937665979488;0.015562496406407379;0.015563305162595792;0.7977330105192886;0.014893998401155894;0.7978720350919662
4.677384;1.0444445897485581;0.8333330124147896;0.7978719072520417;-8.196677153193624e-08;-6.642327484114854e-08;1.044844027965726;10.000272904621363;0.8334927708488216;0.015562476179372814;0.015563334912066459;0.7977330106586356;0.014893998112978302;0.7978720348435302
4.687384;1.0444445899430417;0.8333330119679684;0.7978719069586581;-8.234082450198831e-08;-6.599450568607981e-08;1.0448440278192954;10.000282240538347;0.8334917379892536;0.01556245715280166;0.015563364226012552;0.7977330108027282;0.01489399782571892;0.7978720345890552
4.697384;1.044444590144308;0.8333330115319774;0.7978719066720639;-8.270610352695487e-08;-6.555417891194971e-08;1.0448440276482522;10.00029161226378;0.8334906751180502;0.01556243930217982;0.015563393101046845;0.7977330109501246;0.01489399753885756;0.7978720343282604
4.707384;1.0444445903528328;0.8333330111077691;0.797871906393266;-8.306144095039496e-08;-6.51044007994196e-08;1.04484402745316;10.000300938855597;0.8334895890804594;0.015562422595660078;0.015563421549060477;0.7977330110993547;0.0148939972523846;0.7978720340610406
4.717384;1.044444590569327;0.833333010696377;0.7978719061234079;-8.340573770634967e-08;-6.464748429864192e-08;1.044844027234718;10.000310136663323;0.8334884862450553;0.0155624069842155;0.015563449585667362;0.7977330112487931;0.014893996966513615;0.7978720337876566
4.727384;1.0444445907946742;0.8333330102987244;0.7978719058636027;-8.373794978508319e-08;-6.418569163429359e-08;1.044844026993727;10.00031912092874;0.8334873722346232;0.015562392414468313;0.01556347721177755;0.7977330113967854;0.014893996681574094;0.7978720335088977
4.737384;1.044444591029732;0.8333330099156075;0.7978719056147904;-8.405733621606139e-08;-6.372115459033967e-08;1.0448440267311259;10.000327815472737;0.833486251982981;0.01556237884552912;0.01556350439885943;0.7977330115419717;0.014893996398131874;0.7978720332259874
4.747384;1.0444445912752383;0.8333330095478586;0.7978719053778127;-8.436368493477958e-08;-6.325610952963892e-08;1.0448440264481413;10.000336165821485;0.8334851300773245;0.015562366249066076;0.015563531091531519;0.7977330116834216;0.014893996116971472;0.7978720329404043
4.757384;1.04444459153177;0.8333330091963744;0.797871905153626;-8.465717719360023e-08;-6.279306199961861e-08;1.0448440261463579;10.00034414453327;0.8334840106956802;0.015562354601321042;0.0155635572207915;0.7977330118203941;0.014893995838956743;0.7978720326537276
4.767384;1.0444445917995937;0.8333330088619452;0.7978719049432423;-8.49381792004494e-08;-6.233472576135773e-08;1.04484402582764;10.000351740233208;0.8334828968957576;0.015562343876137695;0.015563582712729571;0.7977330119520275;0.014893995564987784;0.7978720323674253
4.777384;1.0444445920784895;0.8333330085450196;0.7978719047474161;-8.520731342979751e-08;-6.188393810430991e-08;1.0448440254940308;10.000358939928438;0.8334817895909508;0.015562334033325057;0.015563607489381317;0.7977330120773535;0.01489399529590149;0.7978720320827334
4.787384;1.0444445923677734;0.8333330082455996;0.7978719045664827;-8.546560596902087e-08;-6.144343434727267e-08;1.0448440251476132;10.0003657244072;0.83348068744313;0.01556232500735711;0.015563631467173478;0.7977330121954951;0.01489399503233542;0.7978720318007985
4.797384;1.0444445926664618;0.8333330079633013;0.7978719044004933;-8.571427403831617e-08;-6.101555369269669e-08;1.0448440247903779;10.000372074144897;0.8334795880242011;0.015562316712529887;0.01556365456024303;0.797733012305753;0.014893994774789969;0.7978720315228585
4.807384;1.0444445929733488;0.833333007697451;0.7978719042494729;-8.595430022597905e-08;-6.060216969006528e-08;1.0448440244242245;10.000377972186484;0.8334784887329515;0.015562309053368653;0.015563676687958735;0.7977330124075939;0.014893994523821051;0.7978720312501646
4.817384;1.0444445932869613;0.8333330074471796;0.7978719041135417;-8.61864173750141e-08;-6.02046062585243e-08;1.0448440240510297;10.000383402859825;0.8334773867792076;0.015562301923474544;0.015563697779345772;0.7977330125007067;0.014893994280113468;0.7978720309837309
4.827384;1.0444445936054738;0.8333330072115421;0.7978719039928683;-8.64115404759629e-08;-5.98234805266066e-08;1.0448440236725567;10.000388347460145;0.8334762789353445;0.01556229521031439;0.015563717768281889;0.7977330125851843;0.014893994044352736;0.7978720307241469
4.837384;1.0444445939266487;0.833333006989627;0.7978719038876666;-8.663113444473505e-08;-5.945882851503698e-08;1.0448440232901186;10.00039278259373;0.8334751615497487;0.015562288812966467;0.015563736580898041;0.7977330126616585;0.01489399381709716;0.7978720304714589
4.847384;1.0444445942478744;0.8333330067806765;0.7978719037983025;-8.684711518979821e-08;-5.91103702437366e-08;1.0448440229042728;10.000396687145784;0.8334740309966651;0.015562282655357832;0.0155637541289246;0.797733012731311;0.014893993598783338;0.7978720302252224
4.857384;1.0444445945663285;0.8333330065841894;0.7978719037254222;-8.706125911679637e-08;-5.87776283337102e-08;1.0448440225147397;10.000400047621124;0.8334728843453458;0.015562276689018465;0.015563770312056989;0.797733012795798;0.014893993389786026;0.7978720299848874
4.867384;1.0444445948791987;0.8333330063999652;0.7978719036700432;-8.727460112502768e-08;-5.846004345664278e-08;1.0448440221205535;10.000402852100184;0.8334717198024216;0.015562270884939241;0.015563785017745666;0.797733012857191;0.014893993190516515;0.7978720297502973
4.877384;1.0444445951839596;0.8333330062281407;0.79787190363352;-8.748730338125766e-08;-5.8157131247263934e-08;1.0448440217203971;10.00040508069946;0.8334705366743844;0.015562265218648437;0.015563798123170745;0.7977330129180291;0.014893993001573144;0.7978720295219026
4.887384;1.0444445954787531;0.8333330060691033;0.797871903617204;-8.769890043405451e-08;-5.7868439946203303e-08;1.0448440213128931;10.000406705636252;0.8334693347569231;0.015562259662226324;0.015563809510705148;0.7977330129812333;0.01489399282385771;0.7978720293004772
4.897384;1.044444595762602;0.8333330059232649;0.7978719036219626;-8.790855893781458e-08;-5.759339902168653e-08;1.0448440208967322;10.00040770002202;0.8334681139167607;0.01556225418632249;0.015563819087356457;0.7977330130498195;0.01489399265842991;0.7978720290866403
4.907384;1.0444445960352717;0.8333330057909785;0.7978719036481083;-8.811518215590605e-08;-5.7331396766173825e-08;1.044844020470692;10.000408044997714;0.8334668746733536;0.015562248769165904;0.015563826795558214;0.7977330131266567;0.014893992506089438;0.7978720288807744
4.917384;1.044444596296925;0.8333330056726724;0.7978719036957718;-8.831737497329858e-08;-5.708204374757677e-08;1.0448440200336937;10.000407731327813;0.8334656187793736;0.015562243408787377;0.015563832618755049;0.7977330132142423;0.014893992367166483;0.7978720286831499
4.927384;1.0444445965476383;0.8333330055689306;0.7978719037651485;-8.85133418450735e-08;-5.684533640018035e-08;1.0448440195850557;10.000406757850916;0.8334643487803142;0.015562238117088534;0.015563836578564732;0.7977330133144978;0.014893992241674942;0.7978720284937575
4.937384;1.0444445967870963;0.8333330054803338;0.7978719038564305;-8.870082513029803e-08;-5.662158559920134e-08;1.044844019124661;10.000405130916418;0.8334630674569076;0.015562232893882824;0.015563838718392582;0.797733013428781;0.01489399212940541;0.7978720283120811
4.947384;1.0444445970148528;0.8333330054071927;0.7978719039696656;-8.88773591488589e-08;-5.641114690675091e-08;1.0448440186527608;10.000402867470383;0.8334617780883664;0.01556222771594221;0.015563839098840923;0.7977330135580577;0.014893992029870717;0.7978720281372299
4.957384;1.0444445972307421;0.8333330053493199;0.7978719041047054;-8.904083379764267e-08;-5.6214185747167266e-08;1.0448440181696506;10.000400001196427;0.8334604849320423;0.01556222254993186;0.01556383781515238;0.7977330137029498;0.014893991942411984;0.7978720279682469
4.967384;1.0444445974348782;0.8333330053059427;0.7978719042612732;-8.918979455276182e-08;-5.603078570696502e-08;1.044844017675661;10.00039658582713;0.8334591931622451;0.01556221736682831;0.015563835000390512;0.7977330138636404;0.014893991866468274;0.7978720278040989
4.977384;1.0444445976273489;0.8333330052759992;0.7978719044390674;-8.932324732194058e-08;-5.586116263627338e-08;1.0448440171715003;10.000392689330946;0.8334579085219916;0.015562212144086032;0.015563830806104432;0.7977330140399649;0.014893991801617509;0.7978720276434812
4.987384;1.0444445978080341;0.8333330052585874;0.7978719046377987;-8.94403600660047e-08;-5.57054551192897e-08;1.0448440166584305;10.000388382576338;0.8334566368558978;0.015562206852112103;0.015563825388083775;0.7977330142316007;0.014893991747299115;0.7978720274849554
4.997384;1.0444445979766934;0.8333330052530794;0.7978719048571536;-8.954048425675009e-08;-5.5563303381062626e-08;1.0448440161380033;10.000383732269016;0.8334553833421168;0.015562201440414617;0.015563818896312972;0.7977330144380248;0.01489399170267075;0.7978720273272141
5.007384;1.0444445981331445;0.8333330052591743;0.7978719050966447;-8.962347111403322e-08;-5.543376051500264e-08;1.0448440156117011;10.000378804399118;0.8334541518352858;0.01556219584452015;0.015563811461529804;0.7977330146584439;0.014893991666717364;0.7978720271692059
5.017384;1.04444459827738;0.8333330052771143;0.7978719053553842;-8.968991157088074e-08;-5.531558374453096e-08;1.0448440150807243;10.000373672430829;0.8334529451250784;0.015562190006083715;0.015563803192050685;0.7977330148918617;0.014893991638346487;0.7978720270104074
5.027384;1.0444445984096022;0.8333330053076055;0.7978719056320421;-8.974118790095381e-08;-5.520756618848274e-08;1.0448440145459594;10.000368417674224;0.8334517659535067;0.015562183889555777;0.015563794185320353;0.7977330151369734;0.01489399161656992;0.7978720268509797
5.037384;1.0444445985300697;0.8333330053515396;0.797871905924998;-8.977921862483864e-08;-5.510857037525156e-08;1.0448440140080917;10.00036311936496;0.8334506173979477;0.015562177489979553;0.01556378454175808;0.7977330153919228;0.014893991600806135;0.7978720266914247
5.047384;1.0444445986387991;0.8333330054100411;0.7978719062324364;-8.980582538575632e-08;-5.501736966859166e-08;1.0448440134675638;10.000357846002595;0.8334495025084234;0.015562170827578126;0.015563774371103867;0.7977330156543659;0.014893991590871736;0.7978720265321289
5.057384;1.0444445987354982;0.8333330054845981;0.7978719065524482;-8.982229108127182e-08;-5.493260685252653e-08;1.0448440129243732;10.000352660114368;0.8334484243221265;0.015562163932872812;0.01556376379118846;0.7977330159218522;0.01489399158658421;0.7978720263731669
5.067384;1.0444445988198265;0.8333330055769193;0.7978719068832346;-8.982949811970952e-08;-5.485286397469725e-08;1.0448440123780647;10.000347630115359;0.83344738579819;0.015562156836745044;0.015563752917174236;0.7977330161920796;0.014893991587457108;0.7978720262144132
5.077384;1.0444445988916475;0.8333330056887533;0.7978719072232244;-8.982831918803691e-08;-5.4776749097223074e-08;1.0448440118279274;10.000342833937726;0.8334463892566071;0.01556214957426895;0.015563741843682083;0.7977330164629531;0.014893991592731087;0.7978720260558734
5.087384;1.0444445989510147;0.8333330058218387;0.7978719075710825;-8.981989577184167e-08;-5.47029818499108e-08;1.0448440112732138;10.000338353404139;0.8334454364120408;0.015562142192619574;0.015563730634666725;0.7977330167327426;0.014893991601631061;0.7978720258978224
5.097384;1.0444445989979338;0.8333330059777603;0.7978719079256386;-8.980571784842246e-08;-5.463045193102308e-08;1.044844010713335;10.000334265926037;0.8334445292113046;0.01556213474548182;0.015563719327631087;0.7977330170002722;0.014893991613665716;0.7978720257405917
5.107384;1.0444445990321267;0.8333330061576656;0.7978719082856289;-8.978750891976188e-08;-5.455829011132015e-08;1.0448440101480203;10.000330638947641;0.8334436706235714;0.015562127276834745;0.01556370794266969;0.7977330172648134;0.014893991628681212;0.7978720255844801
