time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.117384;1.044444599052984;0.8333330063621498;0.7978719086494632;-8.97669576787271e-08;-5.448593810070911e-08;1.0448440095774052;10.000327526371589;0.8334428648079115;0.015562119813422308;0.015563696484000878;0.7977330175258006;0.01489399164664336;0.7978720254299667
5.127384;1.0444445990598206;0.833333006591328;0.7978719090153394;-8.974556164410982e-08;-5.441310370068768e-08;1.0448440090019047;10.000324957916632;0.8334421164261476;0.015562112374724293;0.015563684936369124;0.7977330177827889;0.014893991667576456;0.7978720252778446
5.137384;1.0444445990523492;0.8333330068448123;0.7978719093815705;-8.972475992704851e-08;-5.433965633610448e-08;1.0448440084219226;10.000322927876377;0.833441429439276;0.015562104987633548;0.015563673266438201;0.7977330180357014;0.014893991691840821;0.7978720251292504
5.147384;1.044444599030975;0.8333330071218351;0.7978719097466995;-8.970606483168154e-08;-5.4265641220186975e-08;1.0448440078376822;10.000321399000093;0.8334408061849307;0.015562097685525826;0.01556366142846761;0.7977330182850033;0.014893991720349983;0.797872024985752
5.157384;1.044444598996604;0.8333330074216994;0.7978719101093324;-8.969096512739226e-08;-5.419132507638317e-08;1.0448440072492218;10.000320314866743;0.8334402474025965;0.015562090498917113;0.015563649367850187;0.7977330185316168;0.014893991754354383;0.7978720248492588
5.167384;1.044444598950143;0.8333330077440952;0.7978719104680194;-8.968081246890794e-08;-5.4117078652854084e-08;1.0448440066565479;10.000319607668137;0.8334397531620349;0.015562083460702335;0.015563637020962556;0.7977330187766426;0.014893991795035009;0.7978720247217169
5.177384;1.044444598892261;0.8333330080890219;0.7978719108212399;-8.967687722341516e-08;-5.4043265320707107e-08;1.0448440060599098;10.00031920497538;0.8334393236043462;0.015562076616463758;0.015563624322466687;0.7977330190209411;0.014893991843398718;0.7978720246048574
5.187384;1.044444598823609;0.8333330084565636;0.7978719111672551;-8.968045552120509e-08;-5.397029638222598e-08;1.0448440054598571;10.000319040174375;0.8334389589424137;0.01556207001773719;0.015563611222366332;0.7977330192648528;0.01489399190042247;0.7978720245000985
5.197384;1.0444445987449393;0.833333008846749;0.7978719115039387;-8.969283611355634e-08;-5.3898629435213545e-08;1.0448440048570002;10.000319061900038;0.8334386592207256;0.015562063707010713;0.015563597693486956;0.7977330195082821;0.01489399196707853;0.7978720244086747
5.207384;1.044444598656929;0.8333330092594217;0.7978719118288877;-8.971510474481844e-08;-5.3828653694655714e-08;1.0448440042518259;10.000319238115019;0.8334384239598843;0.015562057714266156;0.015563583723910888;0.7977330197508736;0.014893992044176152;0.7978720243318035
5.217384;1.044444598560071;0.8333330096941612;0.7978719121397315;-8.974799895596625e-08;-5.376069540908927e-08;1.0448440036447444;10.000319552512867;0.833438251868768;0.015562052067505399;0.01556356930380054;0.7977330199921246;0.014893992132200202;0.7978720242705964
5.227384;1.0444445984547173;0.8333330101504355;0.7978719124343149;-8.979191304545808e-08;-5.369510179626392e-08;1.0448440030361585;10.000319997369065;0.8334381407856329;0.015562046804677526;0.015563554414363742;0.7977330202314994;0.014893992231296681;0.7978720242258317
5.237384;1.0444445983410957;0.8333330106277672;0.7978719127106711;-8.984689555796329e-08;-5.363211580852954e-08;1.0448440024263506;10.000320569946695;0.8334380877964908;0.015562041975483236;0.01556353902861915;0.797733020468362;0.014893992341341337;0.7978720241978945
5.247384;1.0444445982191857;0.833333011125642;0.797871912966898;-8.991269700150827e-08;-5.357155781258844e-08;1.044844001815341;10.000321270740764;0.8334380895281683;0.015562037637037424;0.01556352312026029;0.7977330207017097;0.014893992461973272;0.797872024186911
5.257384;1.0444445980885018;0.8333330116433217;0.7978719132010517;-8.99889613554989e-08;-5.351275045881075e-08;1.0448440012030302;10.000322102169887;0.8334381419657654;0.015562033848375498;0.01556350667425609;0.7977330209301174;0.014893992592746918;0.797872024192884
5.267384;1.044444597948035;0.833333012179825;0.7978719134111087;-9.007529209330068e-08;-5.3454888437638215e-08;1.0448440005895863;10.000323066208116;0.8334382400521833;0.015562030660465744;0.01556348969908219;0.7977330211520477;0.014893992733478856;0.7978720242157609
5.277384;1.044444597796487;0.833333012734079;0.797871913594991;-9.017104254122261e-08;-5.3397429400718244e-08;1.0448439999756782;10.000324159881236;0.8334383781706316;0.015562028110524246;0.015563472224742417;0.7977330213661972;0.01489399288445024;0.7978720242554698
5.287384;1.044444597632599;0.8333330133050676;0.7978719137506988;-9.027514876921664e-08;-5.334007948241255e-08;1.0448439993623864;10.000325376382529;0.8334385511289978;0.015562026230398983;0.015563454284225653;0.7977330215716423;0.014893993046164617;0.7978720243119833
5.297384;1.044444597455385;0.8333330138918794;0.7978719138765715;-9.038634622200442e-08;-5.3282477482096614e-08;1.0448439987509532;10.00032671164543;0.8334387548739468;0.015562025053970262;0.015563435901767618;0.7977330217678521;0.01489399321893806;0.7978720243852861
5.307384;1.0444445972643162;0.8333330144937579;0.7978719139714732;-9.050351277399147e-08;-5.3224005652524714e-08;1.0448439981424857;10.00032817015746;0.8334389866200959;0.015562024613760474;0.015563417096557813;0.7977330219546728;0.014893993402906579;0.7978720244751056
5.317384;1.0444445970594598;0.833333015110173;0.797871914034829;-9.062573707921412e-08;-5.3163915944639434e-08;1.0448439975377573;10.000329770695139;0.8334392441847294;0.015562024941244349;0.015563397895912245;0.7977330221323357;0.014893993598297774;0.7978720245807515
5.327384;1.0444445968413898;0.8333330157407607;0.7978719140666987;-9.075228076042219e-08;-5.3101510786667944e-08;1.044843996937203;10.000331546515767;0.8334395251262512;0.01556202607266971;0.015563378346904584;0.7977330223014307;0.014893993805417876;0.7978720247012289
5.337384;1.0444445966109117;0.8333330163851622;0.797871914067836;-9.08825759423789e-08;-5.3036102086285644e-08;1.0448439963409293;10.00033353320055;0.8334398264356643;0.015562028047771698;0.015563358512040637;0.7977330224627087;0.014893994024532418;0.7978720248353472
5.347384;1.0444445963688436;0.8333330170428992;0.7978719140395498;-9.101617508551098e-08;-5.2966792504608205e-08;1.0448439957486528;10.000335754020345;0.8334401449993908;0.015562030905243095;0.015563338454893789;0.7977330226167968;0.014893994255830635;0.7978720249817907
5.357384;1.044444596115868;0.8333330177132674;0.7978719139834992;-9.115276154614882e-08;-5.289233786368361e-08;1.044843995159681;10.000338216933873;0.8334404783655993;0.015562034682123875;0.015563318233532564;0.7977330227641278;0.01489399449920068;0.7978720251392617
5.367384;1.0444445958524162;0.8333330183953259;0.7978719139014957;-9.129221894086312e-08;-5.281124179305e-08;1.0448439945730439;10.000340919250993;0.8334408246650816;0.015562039408913373;0.015563297897863195;0.7977330229050632;0.014893994753772127;0.7978720253066702
5.377384;1.044444595578659;0.8333330190880736;0.7978719137951701;-9.143461480305881e-08;-5.272200043560762e-08;1.0448439939877998;10.000343848879016;0.8334411818672318;0.015562045103594798;0.015563277483860436;0.797733023039933;0.014893995017590873;0.7978720254832828
5.387384;1.044444595294558;0.8333330197905766;0.7978719136657308;-9.158012078950182e-08;-5.262336208681799e-08;1.044843993403224;10.000346986153724;0.8334415477894538;0.015562051780676002;0.015563257016152382;0.7977330231690672;0.01489399528784373;0.7978720256688255
5.397384;1.0444445949998853;0.8333330205019306;0.7978719135140452;-9.172893622054973e-08;-5.251449287019951e-08;1.044843992818662;10.000350311665567;0.8334419206493392;0.015562059464325295;0.015563236516071137;0.7977330232929386;0.01489399556137917;0.7978720258635176
5.407384;1.044444594694268;0.8333330212212757;0.7978719133407975;-9.188117933716875e-08;-5.239500756300879e-08;1.0448439922334511;10.000353808573362;0.8334422988719383;0.0155620681835299;0.015563216000260251;0.7977330234121841;0.014893995834926075;0.7978720260679831
5.417384;1.0444445943773943;0.8333330219478441;0.7978719131465624;-9.203667283729762e-08;-5.226490324528772e-08;1.0448439916470624;10.00035745570406;0.8334426802953808;0.01556207795591241;0.015563195476255292;0.7977330235273106;0.014893996105224672;0.7978720262830316
5.427384;1.044444594049214;0.8333330226808664;0.7978719129318269;-9.219469488413351e-08;-5.212444995239085e-08;1.0448439910590472;10.000361228323174;0.8334430618037599;0.015562088775268927;0.015563174945020256;0.7977330236383716;0.014893996369394202;0.7978720265092919
5.437384;1.0444445937098972;0.8333330234196216;0.7978719126968797;-9.235405739821462e-08;-5.197412902658972e-08;1.0448439904689635;10.000365107644642;0.8334434394978875;0.015562100604868925;0.015563154405899214;0.7977330237450114;0.01489399662512579;0.7978720267469066
5.447384;1.044444593359783;0.8333330241638434;0.7978719124416818;-9.251356358647932e-08;-5.1814548601344376e-08;1.0448439898767272;10.000369084156873;0.8334438090684835;0.015562113377998586;0.01556313385574946;0.7977330238467447;0.014893996870499068;0.7978720269955223
5.457384;1.0444445929993913;0.8333330249139621;0.797871912165971;-9.267220989551628e-08;-5.164629288203254e-08;1.044843989282927;10.000373154009054;0.8334441663189761;0.015562127005595122;0.015563113283586666;0.7977330239430929;0.01489399710374752;0.7978720272544323
5.467384;1.0444445926291925;0.8333330256707395;0.7978719118694962;-9.282893921858008e-08;-5.1470036687913965e-08;1.0448439886885643;10.000377313946323;0.8334445074736838;0.015562141381965853;0.015563092675302497;0.7977330240334238;0.014893997323198805;0.7978720275227787
5.477384;1.0444445922493273;0.833333026434664;0.7978719115522322;-9.298256048470681e-08;-5.128686879859836e-08;1.0448439880945954;10.000381556416981;0.8334448289228924;0.015562156381350938;0.015563072029564863;0.7977330241166841;0.014893997527347868;0.7978720277998351
5.487384;1.0444445918597662;0.8333330272056719;0.7978719112145374;-9.313199633029764e-08;-5.1098253902121915e-08;1.0448439875017013;10.000385863567812;0.8334451270639032;0.015562171851666537;0.01556305136497231;0.7977330241912823;0.014893997714922624;0.7978720280851296
5.497384;1.044444591460689;0.8333330279832686;0.7978719108570634;-9.327633912537896e-08;-5.0905528910556674e-08;1.0448439869103217;10.000390200805775;0.8334453990947451;0.015562187619204295;0.015563030712076454;0.7977330242551812;0.014893997884860477;0.7978720283783297
5.507384;1.0444445910524778;0.8333330287666776;0.797871910480535;-9.341461633494845e-08;-5.070936274484859e-08;1.0448439863209629;10.000394516921407;0.8334456438228426;0.015562203507589259;0.015563010100140934;0.7977330243061859;0.01489399803622003;0.7978720286790911
5.517384;1.0444445906355606;0.8333330295547947;0.7978719100858112;-9.354570570530116e-08;-5.050967192035332e-08;1.0448439857345968;10.000398749751346;0.8334458612291277;0.015562219357681357;0.015562989546266741;0.7977330243423706;0.014893998168126497;0.797872028986994
5.527384;1.0444445902106168;0.8333330303461352;0.7978719096741819;-9.366846459174584e-08;-5.030612443829252e-08;1.0448439851527815;10.000402829758384;0.8334460516482111;0.01556223503133035;0.015562969055989063;0.7977330243624023;0.014893998279727228;0.7978720293016158
5.537384;1.0444445897787968;0.8333330311389481;0.7978719092475436;-9.378178499558522e-08;-5.009879025632149e-08;1.0448439845773732;10.000406683686627;0.8334462153838685;0.015562250396998451;0.015562948637603507;0.7977330243655216;0.01489399837006949;0.797872029622544
5.547384;1.044444589341418;0.8333330319313922;0.7978719088084101;-9.388463754424036e-08;-4.988837789976441e-08;1.0448439840101391;10.000410241513297;0.833446352397929;0.01556226531402726;0.015562928317748631;0.7977330243512717;0.014893998438046771;0.7978720299492286
5.557384;1.044444588899413;0.8333330327216114;0.7978719083598256;-9.397627782988566e-08;-4.967596298217846e-08;1.0448439834525245;10.000413441791048;0.8334464622419551;0.015562279627761865;0.015562908148689976;0.7977330243192938;0.014893998482553255;0.7978720302809081
5.567384;1.0444445884531615;0.8333330335077828;0.7978719079050348;-9.40564129532298e-08;-4.9462627101011294e-08;1.0448439829055431;10.000416232416923;0.8334465443310716;0.015562293173374929;0.015562888204287893;0.797733024269362;0.014893998502643484;0.7978720306165286
5.577384;1.0444445880027704;0.8333330342882563;0.7978719074469918;-9.41252497003285e-08;-4.924935138284945e-08;1.0448439823697901;10.000418569006671;0.8334465981409206;0.015562305791986497;0.01556286856306524;0.7977330242016093;0.014893998497550798;0.7978720309545604
5.587384;1.044444587548399;0.8333330350617085;0.7978719069881306;-9.418358587457685e-08;-4.903711470140137e-08;1.0448439818455402;10.000420412676688;0.83344662353641;0.015562317354879849;0.015562849292249303;0.7977330241165973;0.014893998466676977;0.7978720312930283
5.597384;1.044444587090459;0.8333330358271659;0.7978719065304753;-9.423277424084225e-08;-4.8827006574554756e-08;1.044843981332808;10.000421727949607;0.8334466213710463;0.01556232777037069;0.015562830452383769;0.7977330240150164;0.014893998409588622;0.7978720316298271
5.607384;1.04444458662973;0.8333330365837456;0.7978719060758541;-9.427447845574862e-08;-4.8620157620863836e-08;1.0448439808314034;10.000422484141282;0.8334465935643639;0.015562336967679086;0.01556281211515888;0.7977330238974506;0.01489399832609393;0.7978720319630486
5.617384;1.0444445861673481;0.8333330373302564;0.7978719056261551;-9.431047444614124e-08;-4.84175621768727e-08;1.0448439803410416;10.000422662231298;0.833446542839024;0.01556234488070375;0.0155627943711595;0.7977330237646184;0.014893998216366855;0.797872032291098
5.627384;1.0444445857047386;0.8333330380651963;0.7978719051835279;-9.434246725600802e-08;-4.822006094504234e-08;1.044843979861506;10.000422258709804;0.8334464734095216;0.015562351440655955;0.015562777322994352;0.7977330236177311;0.01489399808080326;0.7978720326126112
5.637384;1.0444445852434756;0.8333330387872173;0.7978719047503424;-9.437192365789713e-08;-4.802840182870775e-08;1.0448439793928972;10.000421278982367;0.8334463918337602;0.015562356571821097;0.015562761078001901;0.7977330234584393;0.014893997919737584;0.7978720329263347
5.647384;1.0444445847850259;0.8333330394954213;0.7978719043289503;-9.440018725860611e-08;-4.784327931669268e-08;1.0448439789358501;10.000419728100203;0.8334463062011964;0.015562360199037551;0.015562745749664382;0.7977330232885261;0.014893997733387782;0.7978720332310278
5.657384;1.044444584330561;0.8333330401892088;0.7978719039214713;-9.44287471431494e-08;-4.7665489126733484e-08;1.0448439784915073;10.000417609341326;0.8334462242851693;0.015562362267933718;0.015562731463423242;0.7977330231097548;0.014893997521877346;0.7978720335254269
5.667384;1.0444445838810208;0.8333330408680161;0.7978719035296828;-9.445926619008969e-08;-4.749611339628888e-08;1.044843978061446;10.000414930056907;0.8334461524359958;0.015562362756783686;0.015562718356294705;0.7977330229238279;0.014893997285231164;0.7978720338082815
5.677384;1.0444445834373093;0.8333330415311496;0.7978719031550487;-9.449335608561443e-08;-4.733654791826471e-08;1.044843977647648;10.000411705049393;0.8334460955892525;0.015562361670492682;0.015562706563483401;0.7977330227322272;0.014893997023488335;0.7978720340782934
5.687384;1.0444445830003053;0.8333330421778145;0.7978719027990018;-9.453242627235364e-08;-4.718832790488881e-08;1.0448439772522664;10.000407951813305;0.8334460575814521;0.015562359026196907;0.015562696199166915;0.7977330225358884;0.014893996736826889;0.7978720343339686
5.697384;1.0444445825706778;0.8333330428074072;0.797871902463257;-9.457775654031328e-08;-4.705276796505847e-08;1.0448439768773754;10.000403684400101;0.8334460411751083;0.015562354841154067;0.015562687342209058;0.7977330223349367;0.014893996425589619;0.7978720345736449
5.707384;1.0444445821487536;0.833333043419726;0.797871902149758;-9.463060470171734e-08;-4.6930608260639746e-08;1.0448439765249249;10.000398912235305;0.833446047972396;0.015562349124034378;0.015562680028005715;0.797733022128835;0.014893996090244825;0.7978720347957616
5.717384;1.0444445817345789;0.8333330440148256;0.7978719018603966;-9.469224327348884e-08;-4.6821901795814326e-08;1.044843976196647;10.000393643779848;0.8334460785689239;0.01556234186841403;0.015562674247774909;0.7977330219167629;0.014893995731255051;0.7978720349991691
5.727384;1.0444445813281966;0.8333330445927436;0.797871901596886;-9.476396975767631e-08;-4.6726133036638275e-08;1.0448439758938255;10.000387894537386;0.8334461329552151;0.01556233305359996;0.01556266995733503;0.7977330216977768;0.014893995348897454;0.7978720351832876
5.737384;1.0444445809299394;0.8333330451533075;0.7978719013606057;-9.484699262894297e-08;-4.6642462543626305e-08;1.0448439756171612;10.000381694230981;0.8334462110507475;0.015562322651561497;0.015562667088045374;0.7977330214708904;0.014893994943187034;0.7978720353480487
5.747384;1.044444580540549;0.8333330456961396;0.7978719011521577;-9.494217503559815e-08;-4.656995196674691e-08;1.0448439753668783;10.000375084882858;0.8334463133647421;0.01556231063111662;0.015562665550868158;0.797733021235362;0.014893994513998011;0.7978720354936247
5.757384;1.0444445801612106;0.8333330462208649;0.7978719009712512;-9.50498945905211e-08;-4.6507611268420195e-08;1.0448439751429752;10.000368109896893;0.8334464416297706;0.015562296956362116;0.015562665234033407;0.797733020990974;0.014893994061351841;0.7978720356200459
5.767384;1.0444445797935455;0.8333330467272636;0.7978719008173476;-9.517015223101582e-08;-4.645441709919246e-08;1.0448439749453333;10.000360806064075;0.8334465989636707;0.015562281587795303;0.015562666003072318;0.7977330207380112;0.014893993585629083;0.7978720357269118
5.777384;1.044444579439381;0.833333047215268;0.7978719006902036;-9.53027684306213e-08;-4.640948787645381e-08;1.0448439747735974;10.000353209673424;0.8334467893357705;0.015562264491157938;0.015562667705194492;0.7977330204771019;0.014893993087469722;0.7978720358133534
5.787384;1.0444445791003503;0.8333330476848738;0.7978719005896632;-9.544757316031566e-08;-4.637215444208105e-08;1.044843974627086;10.000345369216395;0.8334470171218795;0.01556224564640383;0.01556267016574043;0.7977330202091658;0.014893992567490792;0.7978720358781883
5.797384;1.0444445787776038;0.8333330481361009;0.7978719005152585;-9.560451899442998e-08;-4.6341779750022943e-08;1.0448439745048936;10.000337345896895;0.8334472873108509;0.015562225054041937;0.015562673177328132;0.797733019935453;0.014893992026177697;0.7978720359201275
5.807384;1.044444578471887;0.8333330485691619;0.7978719004660908;-9.577345238968973e-08;-4.631768103508317e-08;1.0448439744060323;10.000329201924513;0.8334476051021865;0.015562202735954793;0.015562676504691371;0.7977330196576566;0.014893991464080079;0.7978720359380038
5.817384;1.044444578183969;0.8333330489845883;0.7978719004408935;-9.595364240649397e-08;-4.62993437525421e-08;1.044843974329491;10.000320992750336;0.833447974446415;0.01556217872279648;0.015562679911883731;0.7977330193778852;0.014893990882036138;0.7978720359309126
5.827384;1.044444577914932;0.8333330493830667;0.7978719004383097;-9.614363136833174e-08;-4.62866418623438e-08;1.0448439742742974;10.000312767136778;0.8334483972283204;0.0155621530426231;0.015562683189826806;0.797733019098251;0.014893990281131456;0.7978720358981026
5.837384;1.0444445776659255;0.8333330497653533;0.7978719004572706;-9.634144789663147e-08;-4.6279758866060606e-08;1.0448439742395212;10.000304570874833;0.8334488735150267;0.015562125730603693;0.01556268616657321;0.7977330188205012;0.014893989662446887;0.7978720358388434
5.847384;1.0444445774377382;0.833333050132456;0.7978719004970496;-9.654477051190339e-08;-4.627892806820203e-08;1.0448439742242244;10.00029644915002;0.8334494019406402;0.01556209684343368;0.015562688700102781;0.7977330185461811;0.014893989026794693;0.7978720357525658
5.857384;1.0444445772306497;0.833333050485654;0.7978719005570221;-9.675113350811093e-08;-4.6284301677831247e-08;1.0448439742275049;10.000288443000985;0.8334499805141203;0.015562066457277507;0.015562690662795621;0.7977330182769135;0.01489398837447307;0.7978720356390359
5.867384;1.044444577044546;0.8333330508262691;0.7978719006365115;-9.695831805757867e-08;-4.6295975589498524e-08;1.044843974248447;10.000280586906715;0.8334506078276528;0.015562034659213379;0.015562691931708249;0.7977330180143504;0.014893987705135416;0.7978720354982256
5.877384;1.0444445768790787;0.8333330511556479;0.7978719007348098;-9.716456093244435e-08;-4.6314041518609815e-08;1.0448439742858475;10.000272908854148;0.8334512834477602;0.015562001545819073;0.015562692387774328;0.7977330177600496;0.014893987018074432;0.797872035330079
5.887384;1.0444445767337842;0.8333330514753049;0.7978719008512165;-9.736841162154618e-08;-4.6338645579715905e-08;1.0448439743380835;10.000265425715819;0.8334520074870098;0.015561967224933264;0.015562691917684895;0.7977330175154657;0.014893986312730036;0.7978720351345421
5.897384;1.0444445766081756;0.8333330517867781;0.7978719009850028;-9.756856667116913e-08;-4.6370004956405824e-08;1.044843974403378;10.00025813902212;0.833452780030146;0.015561931814913069;0.015562690421934767;0.7977330172819063;0.014893985588870597;0.7978720349118207
5.907384;1.0444445765017036;0.8333330520912999;0.7978719011353784;-9.77639291911874e-08;-4.6408260118595986e-08;1.0448439744802256;10.000251037108557;0.8334536004100542;0.015561895446569298;0.015562687823894163;0.7977330170604164;0.01489398484646647;0.797872034662521
5.917384;1.0444445764136028;0.8333330523896391;0.7978719013014939;-9.795377137802998e-08;-4.645332848198328e-08;1.044843974567568;10.00024410088921;0.8334544666352782;0.015561858267503798;0.015562684067156156;0.797733016851788;0.014893984085558757;0.7978720343876502
5.927384;1.0444445763428356;0.8333330526822066;0.7978719014823655;-9.813780726628067e-08;-4.650505396196836e-08;1.0448439746645017;10.00023730985104;0.8334553753193302;0.015561820435276166;0.015562679114109617;0.7977330166566453;0.014893983306293884;0.7978720340887159
5.937384;1.0444445762882144;0.8333330529692915;0.7978719016767506;-9.83160550536285e-08;-4.6563409914131866e-08;1.0448439747698142;10.00023064617026;0.8334563222142843;0.015561782098721959;0.015562672955879016;0.7977330164753278;0.014893982509193555;0.7978720337678046
5.947384;1.04444457624857;0.8333330532512366;0.7978719018830803;-9.848855233527707e-08;-4.662844540776267e-08;1.0448439748819265;10.00022409580732;0.833457303220399;0.015561743385581441;0.015562665619158424;0.79773301630786;0.014893981695303914;0.7978720334275466
5.957384;1.0444445762228054;0.8333330535285178;0.7978719020995034;-9.865524260122238e-08;-4.6700211424308223e-08;1.044843974999181;10.00021764840335;0.8334583150963573;0.015561704404147217;0.01556265716084816;0.797733016154307;0.014893980865978538;0.7978720330711193
5.967384;1.0444445762098242;0.8333330538016932;0.7978719023240911;-9.881599549442144e-08;-4.677878095962475e-08;1.0448439751200551;10.000211297420218;0.8334593554897827;0.015561665251438893;0.015562647651088146;0.7977330160149809;0.014893980022708225;0.7978720327020817
5.977384;1.0444445762084789;0.8333330540712222;0.7978719025550192;-9.897043537666516e-08;-4.6864162191988694e-08;1.0448439752433705;10.000205038860562;0.8334604226042047;0.015561626021629056;0.01556263715524791;0.797733015890107;0.014893979167177659;0.7978720323239217
5.987384;1.044444576217525;0.8333330543373977;0.7978719027905544;-9.911770669454083e-08;-4.695617345531658e-08;1.0448439753684378;10.000198873439984;0.833461514616933;0.015561586807943704;0.015562625726351146;0.7977330157794649;0.014893978301349116;0.7978720319396383
5.997384;1.044444576235492;0.8333330546003948;0.7978719030290125;-9.925641829724627e-08;-4.705445424359459e-08;1.0448439754950132;10.000192816328914;0.8334626290815662;0.015561547694431575;0.015562613404098603;0.7977330156823798;0.014893977427563515;0.7978720315515456
6.007384;1.044444576260733;0.8333330548602602;0.7978719032688065;-9.938483455554302e-08;-4.715853929956893e-08;1.0448439756233259;10.000186902144588;0.8334637629774714;0.015561508751314145;0.015562600221425143;0.7977330155978021;0.014893976548520102;0.7978720311612908
6.017384;1.044444576291719;0.8333330551170248;0.7978719035084584;-9.950131620263328e-08;-4.726794912689046e-08;1.0448439757540873;10.00018117509598;0.8334649138179878;0.015561470041856252;0.015562586217182952;0.797733015524402;0.014893975667026908;0.7978720307700787
6.027384;1.0444445763270707;0.8333330553710135;0.797871903746481;-9.960462172745678e-08;-4.7382258365505467e-08;1.0448439758881998;10.000175673746156;0.8334660811796459;0.015561431624162915;0.015562571435290702;0.7977330154607539;0.014893974785790815;0.7978720303789394
6.037384;1.044444576365344;0.8333330556229931;0.7978719039813313;-9.969383474390123e-08;-4.750104393946845e-08;1.044843976026586;10.000170425031081;0.8334672671747836;0.015561393543330877;0.015562555909286605;0.7977330154054058;0.014893973907322083;0.7978720299888382
6.047384;1.0444445764050554;0.8333330558739133;0.7978719042115682;-9.97682569381076e-08;-4.762376954736373e-08;1.044843976170327;10.000165450825904;0.8334684752409848;0.0155613558237227;0.015562539656062024;0.7977330153567891;0.014893973033814466;0.7978720296006236
6.057384;1.0444445764447856;0.8333330561244807;0.7978719044360121;-9.9827296445026e-08;-4.77496537715718e-08;1.0448439763205841;10.000160775949263;0.833469708374236;0.01556131846468014;0.015562522686738904;0.7977330153132721;0.014893972167112692;0.7978720292149213
6.067384;1.0444445764831425;0.8333330563749332;0.7978719046538268;-9.987022143224181e-08;-4.787768329072434e-08;1.0448439764782738;10.000156426228049;0.833470968298569;0.015561281446221549;0.015562505020838438;0.7977330152734902;0.014893971308874982;0.7978720288321649
6.077384;1.0444445765187798;0.8333330566250101;0.7978719048645647;-9.989615979045814e-08;-4.800692356446929e-08;1.0448439766439552;10.000152420471734;0.8334722556872479;0.015561244744168479;0.015562486691422158;0.797733015236482;0.014893970460767642;0.7978720284527958
6.087384;1.0444445765503558;0.8333330568740351;0.7978719050681604;-9.990449909924132e-08;-4.813676182182278e-08;1.0448439768179645;10.000148766132423;0.8334735706601474;0.015561208346257842;0.015562467742551942;0.7977330152013333;0.014893969624458735;0.7978720280774054
6.097384;1.0444445765763701;0.8333330571211596;0.7978719052648189;-9.989522216862268e-08;-4.826683842996121e-08;1.044843977000512;10.000145460729955;0.8334749133263124;0.015561172263874936;0.01556244823040945;0.7977330151667651;0.014893968801397324;0.7978720277066262
6.107384;1.0444445765952803;0.8333330573656937;0.7978719054547083;-9.986882103871196e-08;-4.8397025509770134e-08;1.0448439771915674;10.000142495303184;0.8334762842904714;0.015561136532364024;0.015562428233197029;0.7977330151310512;0.01489396799270231;0.797872027340836
6.117384;1.0444445766058132;0.8333330576073326;0.7978719056376873;-9.982594099815307e-08;-4.852757019037798e-08;1.0448439773905698;10.000139856368355;0.833477684834382;0.015561101201979316;0.01556240785847256;0.7977330150922913;0.014893967199410451;0.7978720269800323
6.127384;1.0444445766069486;0.833333057846051;0.7978719058134051;-9.976713793750683e-08;-4.865905148353034e-08;1.0448439775962577;10.00013752714193;0.8334791168208451;0.015561066330945077;0.015562387235648048;0.7977330150487872;0.014893966422749727;0.7978720266239739
6.137384;1.0444445765977153;0.8333330580818351;0.7978719059815358;-9.969294860057152e-08;-4.879207320913812e-08;1.044843977806835;10.0001354914736;0.8334805825343978;0.01556103198140087;0.015562366498626624;0.7977330149990558;0.014893965663969461;0.7978720262723696
6.147384;1.0444445765772095;0.8333330583147042;0.7978719061417183;-9.960411111926257e-08;-4.8927075479054584e-08;1.0448439780202636;10.00013374083792;0.8334820847321552;0.015560998218483134;0.015562345770270998;0.7977330149415438;0.014893964923930135;0.7978720259250826
6.157384;1.0444445765446666;0.8333330585449029;0.7978719062933054;-9.950157703978468e-08;-4.906456749069797e-08;1.0448439782344159;10.000132280154844;0.8334836265356805;0.015560965119837794;0.01556232515157618;0.7977330148746573;0.01489396420295182;0.7978720255821362
6.167384;1.0444445764993227;0.8333330587728359;0.7978719064352496;-9.93863750902721e-08;-4.9205441792552147e-08;1.044843978447174;10.000131127656411;0.8334852105413577;0.01556093278242853;0.015562304716506943;0.7977330147971365;0.014893963500931329;0.7978720252434885
6.177384;1.0444445764402377;0.833333058998917;0.7978719065663197;-9.925977631188813e-08;-4.935080152935131e-08;1.0448439786565191;10.000130305706886;0.8334868380901479;0.015560901311788408;0.015562284514516743;0.797733014708158;0.014893962817467838;0.7978720249090913
6.187384;1.0444445763663084;0.833333059223639;0.7978719066855084;-9.912362887433285e-08;-4.9501435506413336e-08;1.0448439788604598;10.00012982750108;0.8334885094040315;0.015560870807899915;0.015562264579023362;0.7977330146070453;0.01489396215193861;0.7978720245791863
6.197384;1.0444445762763148;0.8333330594476337;0.7978719067921841;-9.89803269941823e-08;-4.965751040712346e-08;1.0448439790568926;10.000129693606405;0.8334902239092739;0.015560841354512727;0.015562244937271374;0.7977330144929853;0.014893961503584123;0.7978720242542875
6.207384;1.0444445761689927;0.8333330596715982;0.7978719068859085;-9.883241106639659e-08;-4.981863786439502e-08;1.0448439792435291;10.0001299015351;0.833491980571307;0.015560813013327502;0.015562225615430796;0.797733014364894;0.014893960871530904;0.797872023934913
6.217384;1.044444576043209;0.833333059896316;0.797871906966252;-9.868215487538896e-08;-4.9984063403700584e-08;1.044843979417874;10.000130456317674;0.8334937783154883;0.015560785841267723;0.015562206642091474;0.7977330142213809;0.014893960254693596;0.7978720236214435
6.227384;1.0444445758979166;0.8333330601226815;0.7978719070327097;-9.853139999695715e-08;-5.015277673409864e-08;1.0448439795773623;10.000131373398247;0.8334956162585478;0.015560759913509435;0.015562188053454763;0.797733014060818;0.014893959651820977;0.7978720233141087
6.237384;1.0444445757319114;0.8333330603515413;0.7978719070847056;-9.83817153450969e-08;-5.032357311185934e-08;1.0448439797195992;10.000132673622971;0.8334974936504714;0.015560735317665877;0.01556216988891332;0.7977330138815335;0.014893959061824896;0.7978720230130156
6.247384;1.0444445755439065;0.833333060583494;0.7978719071216643;-9.823467754463207e-08;-5.0495226712688614e-08;1.044843979842634;10.000134372574943;0.833499409676845;0.015560712131824002;0.015562152178958719;0.797733013681969;0.014893958483955465;0.7978720227182329
6.257384;1.0444445753328966;0.8333330608186894;0.7978719071430612;-9.809200715841753e-08;-5.06668010654859e-08;1.0448439799451674;10.000136472381131;0.8335013633790407;0.015560690404393736;0.01556213494193833;0.7977330134606281;0.014893957917606204;0.7978720224298556
6.267384;1.0444445750983316;0.8333330610566003;0.7978719071485673;-9.795550897177126e-08;-5.083769325381739e-08;1.0448439800264266;10.000138966170057;0.8335033537769211;0.01556067013698403;0.015562118187545274;0.7977330132160391;0.014893957362133541;0.7978720221480013
6.277384;1.0444445748400784;0.8333330612960632;0.7978719071382937;-9.78268663997194e-08;-5.100713100249692e-08;1.0448439800859932;10.000141849798647;0.8335053798119465;0.01556065128557151;0.015562101916065411;0.7977330129468927;0.014893956816873546;0.797872021872896
6.287384;1.0444445745584643;0.8333330615356735;0.7978719071128371;-9.770740474504314e-08;-5.117372297091425e-08;1.0448439801239007;10.000145128475314;0.8335074401016818;0.015560633786390303;0.015562086117422722;0.7977330126521772;0.014893956281160196;0.7978720216050023
6.297384;1.0444445742542448;0.8333330617741388;0.7978719070731966;-9.759799954900548e-08;-5.133569372057166e-08;1.0448439801407001;10.000148819339653;0.8335095332797341;0.01556061758533858;0.015562070776268064;0.7977330123312786;0.014893955754245543;0.7978720213448206
6.307384;1.0444445739283492;0.8333330620103065;0.7978719070207514;-9.749915006634452e-08;-5.149137319603243e-08;1.044843980137348;10.000152953286266;0.8335116587027793;0.01556060265354642;0.01556205587494904;0.7977330119840671;0.014893955235294503;0.7978720210925836
6.317384;1.0444445735817218;0.8333330622430168;0.7978719069572006;-9.741111974966985e-08;-5.1639264594321734e-08;1.0448439801150542;10.000157569743495;0.8335138165142472;0.015560588986888647;0.015562041389917815;0.7977330116108714;0.014893954723519912;0.7978720208483717
6.327384;1.0444445732154686;0.8333330624711608;0.7978719068844595;-9.733409734191636e-08;-5.1777939519765204e-08;1.04484398007517;10.000162706721998;0.8335160072123025;0.015560576588419863;0.015562027291299544;0.7977330112123527;0.014893954218211138;0.7978720206122758
6.337384;1.0444445728311404;0.833333062693952;0.797871906804487;-9.726832340346185e-08;-5.190617457069254e-08;1.0448439800191318;10.000168398390352;0.8335182312229331;0.015560565448840174;0.015562013546822446;0.7977330107892562;0.014893953718640593;0.7978720203841689
6.347384;1.0444445724307758;0.8333330629109673;0.7978719067189545;-9.721404604053129e-08;-5.202307318735523e-08;1.0448439799483773;10.000174677410111;0.8335204885114322;0.015560555551415391;0.01556200012614215;0.7977330103420537;0.014893953224057638;0.7978720201635664
6.357384;1.0444445720166324;0.8333330631219059;0.7978719066289357;-9.71713576663049e-08;-5.212805971245989e-08;1.0448439798642855;10.000181572462509;0.8335227782906266;0.015560546890112393;0.015561987009951777;0.797733009870733;0.014893952733801745;0.7978720199499411
6.367384;1.044444571591065;0.8333330633264586;0.7978719065349127;-9.714024904028061e-08;-5.222087563336568e-08;1.0448439797682132;10.000189101534664;0.8335250985922993;0.015560539466348954;0.01556197419792939;0.797733009374854;0.014893952247496867;0.7978720197430195
6.377384;1.0444445711566093;0.8333330635244256;0.7978719064371101;-9.712075056929595e-08;-5.230143335625902e-08;1.0448439796614641;10.000197268259093;0.8335274458156487;0.015560533274041973;0.015561961706053881;0.7977330088538528;0.014893951765180055;0.7978720195426814
6.387384;1.0444445707158454;0.8333330637158963;0.7978719063357703;-9.711277153341621e-08;-5.236958031573892e-08;1.0448439795450983;10.000206071227952;0.8335298149977171;0.015560528298561832;0.015561949561516436;0.7977330083074342;0.014893951287185764;0.797872019348779
6.397384;1.0444445702712222;0.8333330639013197;0.7978719062311713;-9.711587856365761e-08;-5.2425086985049186e-08;1.0448439794198023;10.000215516979992;0.8335322006092445;0.015560524518004642;0.015561937796129365;0.7977330077357456;0.014893950813985443;0.7978720191611598
6.407384;1.044444569825213;0.8333330640814066;0.7978719061236391;-9.712936375484045e-08;-5.2467860487381274e-08;1.0448439792860504;10.000225618628921;0.8335345968934877;0.015560521903139257;0.015561926426661231;0.7977330071394323;0.01489395034616803;0.7978720189797036
6.417384;1.044444569380537;0.8333330642568422;0.7978719060136644;-9.715252643904592e-08;-5.2498101879968494e-08;1.0448439791444666;10.000236392582854;0.8335369977239815;0.015560520426613333;0.01556191543920782;0.7977330065197876;0.014893949884313794;0.797872018804151
6.427384;1.0444445689401165;0.8333330644278683;0.7978719059019875;-9.718492249778005e-08;-5.251629238774711e-08;1.0448439789960904;10.000247865870314;0.8335393969519497;0.015560520066545692;0.015561904801323396;0.7977330058788465;0.01489394942885455;0.7978720186338397
6.437384;1.0444445685068695;0.8333330645941461;0.7978719057895686;-9.722651582502543e-08;-5.2523202775299095e-08;1.0448439788423707;10.000260077303055;0.8335417893019441;0.015560520796423914;0.015561894480861111;0.797733005219193;0.014893948980307102;0.7978720184677429
6.447384;1.0444445680835557;0.8333330647550831;0.7978719056773949;-9.727775134119667e-08;-5.2520028915136e-08;1.0448439786850718;10.000273064105269;0.8335441705806936;0.01556052257378175;0.015561884446951382;0.7977330045435408;0.014893948539529387;0.7978720183048589
6.457384;1.0444445676727185;0.8333330649101859;0.7978719055662707;-9.73393667263174e-08;-5.2508403513930705e-08;1.0448439785262487;10.00028684768116;0.8335465368795325;0.015560525333962317;0.015561874664807707;0.7977330038543983;0.014893948107443714;0.7978720181445172
6.467384;1.044444567276638;0.8333330650591471;0.7978719054568791;-9.741196897523516e-08;-5.249026312556802e-08;1.044843978368107;10.000301428786976;0.8335488839267289;0.015560528995230754;0.015561865092976902;0.797733003153979;0.014893947684580031;0.7978720179864474
6.477384;1.0444445668973503;0.8333330652017737;0.7978719053500245;-9.749572924388326e-08;-5.246784447634866e-08;1.0448439782127743;10.000316789311285;0.8335512073123866;0.015560533474800423;0.015561855677473153;0.7977330024443166;0.014893947270982269;0.7978720178307538
6.487384;1.0444445665367788;0.8333330653379067;0.7978719052467086;-9.759035921340261e-08;-5.244369878357851e-08;1.0448439780621956;10.000332895503865;0.8335535028924815;0.015560538698185229;0.015561846346144862;0.7977330017273145;0.014893946866223758;0.7978720176777792
6.497384;1.0444445661967143;0.8333330654673189;0.7978719051479171;-9.769525346528835e-08;-5.2420554353802155e-08;1.0448439779181191;10.000349704922415;0.8335557667122975;0.015560544591812732;0.015561837006890115;0.7977330010045048;0.01489394646938323;0.7978720175279542
6.507384;1.044444565878638;0.8333330655895339;0.7978719050544084;-9.780959415920679e-08;-5.240112819467457e-08;1.0448439777821188;10.000367174309952;0.8335579949393198;0.015560551072890583;0.015561827550001435;0.7977330002768838;0.014893946079335633;0.7978720173817452
6.517384;1.0444445655837509;0.8333330657037729;0.7978719049667424;-9.793234426051096e-08;-5.2387955613394395e-08;1.044843977655634;10.000385254870773;0.833560183945183;0.015560558054020865;0.015561817851713842;0.7977329995451402;0.014893945695122743;0.7978720172395845
6.527384;1.044444565313091;0.8333330658091873;0.7978719048854458;-9.806236099244659e-08;-5.2383315032005846e-08;1.0448439775399552;10.000403879623347;0.8335623299349908;0.015560565455385115;0.015561807770716425;0.7977329988098635;0.014893945315997012;0.7978720171017539
6.537384;1.0444445650673841;0.833333065905034;0.7978719048112682;-9.819870001218064e-08;-5.238920933860921e-08;1.0448439774361058;10.000422961304253;0.8335644283818425;0.015560573212998271;0.015561797149051117;0.7977329980713893;0.014893944941424533;0.7978720169684258
6.547384;1.0444445648467406;0.8333330659905522;0.7978719047453182;-9.834072462606861e-08;-5.2407374595756336e-08;1.0448439773445797;10.000442401517422;0.8335664741357498;0.015560581286742791;0.015561785831547983;0.7977329973296076;0.014893944571206654;0.797872016839971
6.557384;1.044444564650603;0.8333330660648658;0.7978719046888468;-9.848791892141051e-08;-5.2439463711496065e-08;1.044843977265222;10.000462105469964;0.8335684622440717;0.01556058966866285;0.015561773687807045;0.7977329965840457;0.014893944205423218;0.7978720167172623
6.567384;1.0444445644780127;0.8333330661271054;0.7978719046429591;-9.863981680399896e-08;-5.248716643852527e-08;1.0448439771975557;10.000481996398213;0.8335703887077728;0.015560598387398103;0.015561760618765874;0.7977329958340852;0.014893943844132045;0.7978720166016012
6.577384;1.0444445643278217;0.8333330661764894;0.797871904608556;-9.879614792088437e-08;-5.255198784330771e-08;1.0448439771413076;10.000502017949438;0.8335722507197217;0.015560607500385862;0.015561746548416851;0.7977329950791432;0.014893943487203269;0.7978720164943549
6.587384;1.0444445641987992;0.833333066212282;0.7978719045864678;-9.895684023114552e-08;-5.263508205752615e-08;1.0448439770967382;10.000522127282329;0.8335740467250776;0.015560617076915384;0.015561731412997905;0.7977329943187964;0.01489394313454866;0.7978720163968119
6.597384;1.0444445640898044;0.8333330662337184;0.797871904577583;-9.912175078386883e-08;-5.273746121870516e-08;1.044843977064587;10.000542293133735;0.8335757766234441;0.015560627191277538;0.0155617151560849;0.7977329935528064;0.014893942786291997;0.7978720163104631
6.607384;1.0444445639997992;0.8333330662398554;0.7978719045828163;-9.929029673006294e-08;-5.286020001722263e-08;1.044843977045646;10.000562499200926;0.8335774416031766;0.015560637917650364;0.01556169772545739;0.797732992780993;0.014893942442579002;0.7978720162371727
6.617384;1.044444563927617;0.8333330662296143;0.7978719046029722;-9.946118154782193e-08;-5.300436505583959e-08;1.0448439770402327;10.000582742370588;0.8335790432670592;0.015560649310782746;0.015561679076402574;0.7977329920030767;0.014893942103537857;0.7978720161788547
6.627384;1.0444445638718791;0.833333066202215;0.7978719046385959;-9.963241132468494e-08;-5.317092668409714e-08;1.0448439770479563;10.000603023783606;0.8335805829847038;0.015560661393732115;0.015561659183905894;0.7977329912187371;0.01489394176952634;0.7978720161370189
6.637384;1.0444445638311655;0.8333330661574757;0.7978719046898407;-9.9801496485879e-08;-5.3360730153992374e-08;1.0448439770679425;10.000623339427616;0.8335820621605969;0.01556067416756243;0.015561638046685422;0.7977329904278471;0.014893941441237027;0.7978720161126737
6.647384;1.0444445638041695;0.8333330660955848;0.797871904756429;-9.996563371272876e-08;-5.357453292758759e-08;1.0448439770992513;10.000643674246628;0.8335834828491366;0.015560687624558558;0.015561615678901792;0.7977329896305848;0.014893941119615046;0.7978720161066034
6.657384;1.044444563789804;0.8333330660166832;0.797871904837713;-1.001219805708297e-07;-5.381325005396295e-08;1.044843977141093;10.00066400348641;0.8335848480169824;0.01556070175379793;0.015561592101767375;0.7977329888273768;0.01489394080577901;0.7978720161196825
6.667384;1.0444445637873725;0.8333330659206234;0.7978719049326619;-1.0026796794693087e-07;-5.4078162525621976e-08;1.0448439771927507;10.00068430083638;0.8335861612865024;0.015560716539392554;0.015561567337801577;0.7977329880188456;0.014893940500921332;0.7978720161529799
6.677384;1.0444445637967257;0.8333330658069775;0.7978719050399071;-1.0040140880856932e-07;-5.437088551410564e-08;1.0448439772534204;10.000704543513788;0.8335874266673802;0.015560731956670112;0.015561541405545866;0.7977329872057629;0.014893940206157159;0.7978720162076189
6.687384;1.0444445638182267;0.8333330656752277;0.797871905158134;-1.0052045661047858e-07;-5.4693114082367114e-08;1.0448439773222922;10.000724711094795;0.8335886484948432;0.015560747985921362;0.01556151431906583;0.7977329863889498;0.014893939922448222;0.7978720162844994
6.697384;1.0444445638524462;0.8333330655249003;0.7978719052864548;-1.0062355703973357e-07;-5.5046123621078714e-08;1.0448439773988472;10.000744779258842;0.8335898309104648;0.015560764633595915;0.015561486097229635;0.7977329855692372;0.01489393965062302;0.7978720163841151
6.707384;1.0444445638998903;0.8333330653555566;0.7978719054243664;-1.0070942753631475e-07;-5.543034501032162e-08;1.0448439774829652;10.000764710987239;0.833590977008618;0.01556078192648157;0.015561456774183588;0.797732984747614;0.01489393939136797;0.7978720165066157
6.717384;1.0444445639610742;0.8333330651668037;0.7978719055715661;-1.0077709724213462e-07;-5.584538425016109e-08;1.0448439775747604;10.000784457007276;0.833592088881004;0.015560799889581454;0.015561426398662849;0.7977329839253688;0.014893939145127148;0.7978720166519718
6.727384;1.0444445640366313;0.8333330649582493;0.797871905727902;-1.008259834952397e-07;-5.62903808835731e-08;1.044843977674289;10.000803966940303;0.8335931688017547;0.015560818538711777;0.015561395031416394;0.7977329831038905;0.014893938912067575;0.7978720168201068
6.737384;1.0444445641270323;0.8333330647293534;0.7978719058934204;-1.0085589826129847e-07;-5.676436906112046e-08;1.0448439777812917;10.00082319879148;0.8335942199941992;0.015560837885067421;0.015561362747514459;0.797732982284334;0.01489393869233806;0.7978720170109734
6.747384;1.0444445642322462;0.8333330644794793;0.79787190606839;-1.0086711337101888e-07;-5.726652533528021e-08;1.0448439778952636;10.000842121437742;0.8335952459320592;0.015560857937227463;0.015561329627766855;0.7977329814676846;0.01489393848639124;0.7978720172245307
6.757384;1.0444445643518494;0.8333330642081446;0.7978719062531795;-1.008606586944248e-07;-5.779632550824715e-08;1.0448439780156853;10.000860713414031;0.8335962493704224;0.015560878700548179;0.015561295743694217;0.7977329806550525;0.01489393829486745;0.7978720174607066
6.767384;1.0444445644853273;0.8333330639151036;0.7978719064480275;-1.0083843244965178e-07;-5.8353461418557385e-08;1.044843978142002;10.000878958213166;0.8335972324360315;0.015560900174283871;0.015561261156822897;0.7977329798476271;0.014893938118140571;0.7978720177193529
6.777384;1.0444445646319946;0.8333330636001649;0.7978719066528933;-1.0080280132956882e-07;-5.8937536462240007e-08;1.0448439782735226;10.000896832781283;0.8335981970773969;0.015560922348981219;0.01556122592659206;0.797732979046396;0.014893937956232945;0.797872018000083
6.787384;1.0444445647906606;0.8333330632629804;0.7978719068674835;-1.0075620439787535e-07;-5.9547847032899566e-08;1.044843978409522;10.000914296299033;0.8335991447802789;0.015560945213061879;0.015561190114246507;0.7977329782520589;0.014893937809344955;0.7978720183021596
6.797384;1.0444445649597458;0.8333330629030437;0.7978719070913558;-1.0070105165899511e-07;-6.018336894794884e-08;1.0448439785494164;10.000931292187687;0.8336000761949657;0.015560968756389612;0.015561153783543733;0.7977329774650833;0.014893937678309868;0.7978720186245326
6.807384;1.0444445651379606;0.8333330625198571;0.7978719073238947;-1.0063956950950546e-07;-6.08427982993605e-08;1.0448439786929233;10.000947759677755;0.8336009916135032;0.015560992958198233;0.01556111700123096;0.7977329766857488;0.01489393756439924;0.79787201896588
6.817384;1.0444445653247825;0.8333330621130666;0.7978719075642021;-1.005735885343612e-07;-6.152457659508841e-08;1.0448439788402297;10.000963640071445;0.8336018917381548;0.015561017775065751;0.01556107983588376;0.7977329759143295;0.01489393746883618;0.7978720193245465
6.827384;1.0444445655202306;0.8333330616825164;0.7978719078112428;-1.005045415827823e-07;-6.222707556695753e-08;1.0448439789919253;10.000978877290448;0.8336027778261983;0.015561043137501354;0.015561042349991632;0.7977329751513782;0.014893937392488014;0.7978720196984096
6.837384;1.0444445657243184;0.8333330612282323;0.797871908064233;-1.0043362490515818e-07;-6.294890099464478e-08;1.0448439791486872;10.000993419380494;0.8336036512223158;0.015561068952177733;0.015561004591335352;0.7977329743978379;0.014893937335672023;0.7978720200849572
6.847384;1.0444445659367572;0.8333330607503324;0.7978719083228759;-1.0036198880013888e-07;-6.368898930493221e-08;1.0448439793109785;10.001007216481955;0.8336045128340558;0.015561095117065911;0.015560966594552996;0.7977329736549464;0.014893937298117723;0.7978720204816722
6.857384;1.0444445661569437;0.8333330602489885;0.7978719085872972;-1.0029085858967589e-07;-6.444660428382221e-08;1.0448439794788795;10.00102021529809;0.8336053629780051;0.015561121542920072;0.015560928388936393;0.7977329729241496;0.01489393727931149;0.7978720208863204
6.867384;1.0444445663840307;0.8333330597245361;0.7978719088578122;-1.0022151397134646e-07;-6.522144291480147e-08;1.0448439796521942;10.00103235946895;0.8336062015052591;0.015561148160658926;0.01556089000978226;0.7977329722070586;0.014893937278985699;0.7978720212968469
6.877384;1.0444445666170568;0.833333059177661;0.7978719091346869;-1.0015524500204807e-07;-6.601353123243322e-08;1.0448439798307962;10.001043595451295;0.8336070278464172;0.015561174914576472;0.01556085151591289;0.7977329715052509;0.014893937297323525;0.7978720217111385
6.887384;1.0444445668551674;0.8333330586094603;0.7978719094180249;-1.0009333049806999e-07;-6.682281951350267e-08;1.0448439800147993;10.001053875225951;0.8336078410720651;0.015561201753627626;0.015560812998080382;0.7977329708200102;0.0148939373348645;0.7978720221269803
