time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.897384;1.044444567097826;0.8333330580212331;0.7978719097078472;-1.0003684546312764e-07;-6.764893192218213e-08;1.0448439802044691;10.001063154361317;0.833608640184959;0.015561228630094081;0.015560774567982884;0.7977329701523902;0.014893937392380418;0.797872022542071
6.907384;1.0444445673448595;0.833333057414216;0.7978719100043162;-9.998642712859092e-08;-6.849123345268682e-08;1.0448439804000977;10.001071390469646;0.8336094244814238;0.015561255510755753;0.015560736345853072;0.7977329695034986;0.014893937470847305;0.7978720229539418
6.917384;1.0444445675963114;0.833333056789705;0.7978719103078674;-9.994248995972084e-08;-6.934890737939277e-08;1.0448439806019103;10.001078541264832;0.8336101937976661;0.015561282391848525;0.015560698457889243;0.7977329688744674;0.014893937571357081;0.7978720233599992
6.927384;1.0444445678522172;0.8333330561495161;0.7978719106190495;-9.990574194762366e-08;-7.022082591738223e-08;1.0448439808099241;10.00108456036722;0.8336109486816975;0.015561309303845645;0.015560661035805924;0.7977329682660601;0.014893937694887803;0.7978720237578024
6.937384;1.0444445681124406;0.8333330554961397;0.7978719109383089;-9.987730911422808e-08;-7.110537217806197e-08;1.0448439810238137;10.001089398207776;0.8336116905605238;0.015561336301293442;0.015560624211052762;0.7977329676784435;0.01489393784215208;0.7978720241452338
6.947384;1.0444445683766095;0.833333054832313;0.7978719112660126;-9.985842602846973e-08;-7.200046752065994e-08;1.0448439812430912;10.001093009559776;0.8336124214635664;0.015561363445006379;0.015560588104572346;0.7977329671113762;0.014893938013619013;0.7978720245203575
6.957384;1.044444568644124;0.833333054160374;0.7978719116025701;-9.98500986015582e-08;-7.290374937172175e-08;1.0448439814674804;10.001095356585184;0.8336131431146356;0.015561390791617377;0.015560552821406464;0.797732966564439;0.014893938209550808;0.7978720248812462
6.967384;1.0444445689143098;0.8333330534818545;0.7978719119484056;-9.985291442907765e-08;-7.381273673463465e-08;1.044843981696918;10.001096405379013;0.8336138564253349;0.015561418392551853;0.015560518450520996;0.7977329660370116;0.014893938429914922;0.797872025225903
6.977384;1.0444445691865871;0.8333330527975575;0.7978719123038636;-9.986703715820113e-08;-7.47248844608279e-08;1.0448439819311623;10.001096127326559;0.8336145617478263;0.01556144628722611;0.015560485057970157;0.7977329655283161;0.014893938674175513;0.7978720255523346
6.987384;1.0444445694603361;0.8333330521079427;0.7978719126691848;-9.98922401701358e-08;-7.563745714307699e-08;1.044843982169596;10.001094509438861;0.8336152591767079;0.015561474489185703;0.015560452677994968;0.797732965037745;0.01489393894119509;0.7978720258589116
6.997384;1.0444445697346443;0.8333330514134153;0.797871913044448;-9.992799067351768e-08;-7.654751212852511e-08;1.0448439824113824;10.001091565085474;0.8336159487881644;0.015561502988141417;0.01556042131726332;0.7977329645650769;0.01489393922941908;0.7978720261445775
7.007384;1.0444445700082898;0.8333330507143146;0.7978719134294191;-9.997374203246423e-08;-7.745229600999697e-08;1.0448439826556084;10.001087335235024;0.8336166306762741;0.015561531772765824;0.015560390964918716;0.7977329641103301;0.014893939537213019;0.7978720264085132
7.017384;1.0444445702797809;0.8333330500107891;0.7978719138234334;-1.0002910152693075e-07;-7.834964570078329e-08;1.0448439829013396;10.001081880886726;0.833617304793855;0.015561560844027508;0.015560361598593291;0.7977329636735219;0.01489393986327886;0.7978720266496895
7.027384;1.0444445705473546;0.8333330493028509;0.7978719142253857;-1.0009364228949344e-07;-7.923784906531824e-08;1.0448439831477403;10.001075275928777;0.8336179708508855;0.015561590205331766;0.015560333198398809;0.7977329632546085;0.014893940207054139;0.7978720268668394
7.037384;1.0444445708091186;0.8333330485905251;0.7978719146338386;-1.0016666418107027e-07;-8.011523054200658e-08;1.0448439833942518;10.001067599865285;0.8336186279261621;0.015561619848092864;0.015560305764081352;0.7977329628535952;0.01489394056874266;0.7978720270588384
7.047384;1.0444445710632588;0.8333330478737475;0.797871915047232;-1.0024713341842806e-07;-8.098000425849533e-08;1.0448439836407264;10.001058926493219;0.8336192740805908;0.01556164974438274;0.01556027931106437;0.7977329624706652;0.014893940949010153;0.7978720272251416
7.057384;1.0444445713081474;0.8333330471520324;0.7978719154640109;-1.0033384732783655e-07;-8.183038358334195e-08;1.0448439838873902;10.001049316988503;0.8336199067878344;0.015561679843378008;0.015560253853460024;0.7977329621061653;0.014893941348721896;0.7978720273659636
7.067384;1.0444445715423576;0.8333330464243374;0.7978719158825011;-1.0042563402895008e-07;-8.266478714699243e-08;1.0448439841346782;10.00103882358364;0.8336205239257353;0.015561710073012032;0.015560229395590612;0.7977329617604306;0.014893941768785406;0.7978720274821685
7.077384;1.0444445717647208;0.8333330456892247;0.7978719163008156;-1.0052136257174048e-07;-8.348203297865094e-08;1.0448439843831856;10.001027497233384;0.8336211239944885;0.015561740353074838;0.015560205931376931;0.7977329614337345;0.014893942210048463;0.797872027575159
7.087384;1.0444445719743836;0.8333330449449804;0.7978719167170216;-1.006199751947246e-07;-8.428125182516139e-08;1.0448439846337043;10.001015387235856;0.8336217049592457;0.015561770609742178;0.015560183447912376;0.7977329611264554;0.014893942673200794;0.7978720276468919
7.097384;1.0444445721706652;0.8333330441896947;0.7978719171292141;-1.0072068436737719e-07;-8.506159295158666e-08;1.0448439848871856;10.0010025345636;0.8336222631694087;0.015561800776477792;0.015560161928832028;0.7977329608389672;0.014893943158545095;0.7978720276997667
7.107384;1.0444445723529014;0.8333330434215347;0.7978719175353873;-1.0082301748383308e-07;-8.582211857907262e-08;1.0448439851446512;10.000988975700018;0.8336227934649695;0.015561830789078588;0.015560141354597119;0.7977329605712886;0.014893943665687836;0.7978720277363536
7.117384;1.0444445725204587;0.8333330426389757;0.797871917933376;-1.0092646103939774e-07;-8.656187941301793e-08;1.0448439854070313;10.000974754747856;0.8336232896297682;0.01556186058608039;0.015560121706519181;0.7977329603232338;0.014893944193375657;0.7978720277592334
7.127384;1.0444445726728304;0.8333330418407766;0.7978719183208722;-1.0103000943724049e-07;-8.727994808131959e-08;1.0448439856749168;10.000959926283246;0.833623744584649;0.015561890113734463;0.015560102972203132;0.7977329600947984;0.014893944739594977;0.7978720277709415
7.137384;1.0444445728099325;0.8333330410260374;0.7978719186954593;-1.0113213304276969e-07;-8.797552869996521e-08;1.04484398594848;10.00094455049779;0.833624150624042;0.015561919333915332;0.015560085143651488;0.7977329598860073;0.014893945301861727;0.7978720277737791
7.147384;1.044444572932521;0.8333330401943949;0.7978719190547501;-1.0123110744367217e-07;-8.864817126366251e-08;1.0448439862276755;10.000928692868818;0.8336244997786847;0.015561948228805769;0.015560068213144543;0.79773295969657;0.014893945877583024;0.797872027769559
7.157384;1.0444445730421998;0.8333330393459065;0.7978719193966766;-1.0132527280987935e-07;-8.929781978603398e-08;1.0448439865123564;10.000912426763861;0.833624784121742;0.015561976799788492;0.01556005217619563;0.797732959525858;0.014893946464424672;0.7978720277595098
7.167384;1.0444445731409004;0.8333330384806884;0.7978719197197217;-1.0141317367078616e-07;-8.992470910077722e-08;1.0448439868021377;10.000895829811752;0.8336249960947981;0.015562005069286618;0.015560037033745262;0.7977329593729782;0.014893947060571048;0.7978720277442948
7.177384;1.0444445732303327;0.8333330375987972;0.7978719200228475;-1.0149369131800638e-07;-9.052916553838672e-08;1.0448439870963036;10.000878977976674;0.8336251291649406;0.015562033084118864;0.01556002278277444;0.7977329592367421;0.014893947664769381;0.7978720277241445
7.187384;1.0444445733117083;0.8333330367003279;0.7978719203053137;-1.0156594616078569e-07;-9.11112704589702e-08;1.0448439873939468;10.000861945464012;0.8336251787425479;0.01556206090617272;0.01556000940763472;0.7977329591156362;0.014893948276136318;0.7978720276992075
7.197384;1.0444445733856595;0.8333330357853866;0.79787192056662;-1.0162898538954291e-07;-9.167069255461634e-08;1.044843987694195;10.000844805096897;0.8336251424982921;0.015562088590576633;0.01555999688644457;0.7977329590078288;0.01489394889375654;0.7978720276698623
7.207384;1.0444445734524128;0.8333330348540132;0.7978719208064322;-1.01681800602528e-07;-9.220681049905917e-08;1.0448439879962332;10.000827624598132;0.8336250193996393;0.015562116171906034;0.0155599852012406;0.7977329589111538;0.014893949516389376;0.7978720276367217
7.217384;1.0444445735122707;0.8333330339062284;0.797871921024386;-1.0172367020062829e-07;-9.271884925339761e-08;1.0448439882990774;10.000810463107902;0.8336248085582666;0.01556214366735349;0.015559974332921665;0.7977329588230613;0.014893950142524634;0.7978720276004507
7.227384;1.0444445735660832;0.8333330329420052;0.7978719212198848;-1.017542301126776e-07;-9.320593375153573e-08;1.044843988601398;10.000793371581228;0.833624509200433;0.015562171086683332;0.015559964249701408;0.7977329587406653;0.014893950770542381;0.7978720275615923
7.237384;1.0444445736153007;0.8333330319611928;0.7978719213920851;-1.0177324272968659e-07;-9.366715447992706e-08;1.0448439889017018;10.000776397053052;0.8336241208918201;0.015562198439723044;0.015559954914956682;0.7977329586609375;0.014893951398897999;0.7978720275204114
7.247384;1.0444445736615238;0.8333330309637257;0.7978719215400418;-1.0178046257263969e-07;-9.410165096672495e-08;1.0448439891987484;10.00075958762598;0.833623643239336;0.01556222573319767;0.015559946304254873;0.7977329585809013;0.014893952026371669;0.7978720274768718
7.257384;1.0444445737059445;0.8333330299499246;0.7978719216628924;-1.0177573499616718e-07;-9.450871256417505e-08;1.0448439894918438;10.000742994881806;0.833623075873971;0.01556225296369353;0.015559938404872457;0.7977329584976882;0.014893952652112276;0.7978720274309008
7.267384;1.0444445737492336;0.8333330289205236;0.7978719217600952;-1.0175914131310662e-07;-9.488798162618928e-08;1.0448439897808957;10.000726670686573;0.8336224187792631;0.015562280121855943;0.015559931207492812;0.7977329584084765;0.014893953275514703;0.7978720273826694
7.277384;1.0444445737918715;0.8333330278766452;0.7978719218315817;-1.0173098700502437e-07;-9.523956668894471e-08;1.0448439900662616;10.000710659722966;0.8336216726478359;0.01556230719941735;0.015559924704522424;0.7977329583103956;0.014893953896238116;0.7978720273326314
7.287384;1.0444445738342432;0.8333330268198038;0.79787192187782;-1.0169177182800424e-07;-9.556388820131421e-08;1.0448439903485274;10.00069499295986;0.8336208393083416;0.0155623341870056;0.015559918887339473;0.7977329582004674;0.014893954514192667;0.7978720272814029
7.297384;1.0444445738763397;0.833333025751724;0.7978719218999673;-1.0164223359225777e-07;-9.586158455140054e-08;1.0448439906283102;10.000679683894214;0.833619921722717;0.015562361070000018;0.015559913736880395;0.7977329580757087;0.014893955129329478;0.7978720272296266
7.307384;1.0444445739177683;0.8333330246741022;0.797871921899824;-1.0158330525095946e-07;-9.613360672008478e-08;1.044843990905912;10.000664731995437;0.8336189235648365;0.015562387833026567;0.015559909212102825;0.7977329579334754;0.014893955741497834;0.797872027178062
7.317384;1.0444445739581267;0.8333330235884824;0.7978719218792961;-1.0151608783288827e-07;-9.638126340717473e-08;1.0448439911808804;10.000650133010756;0.8336178490271204;0.01556241446684816;0.015559905243454242;0.7977329577717907;0.014893956350420734;0.7978720271277282
7.327384;1.044444573997187;0.8333330224963243;0.7978719218398135;-1.0144195908883242e-07;-9.660618868379905e-08;1.0448439914519585;10.000635882965978;0.8336167029487668;0.015562440964307155;0.015559901738981637;0.7977329575892171;0.014893956955781424;0.7978720270797405
7.337384;1.0444445740348058;0.8333330213992117;0.7978719217823284;-1.0136262505818212e-07;-9.681026209310396e-08;1.0448439917175796;10.000621972118186;0.8336154907558777;0.015562467313019322;0.015559898600303145;0.7977329573844394;0.014893957557370373;0.7978720270352098
7.347384;1.0444445740707795;0.8333330202988819;0.7978719217078791;-1.0128001792821472e-07;-9.699544838269842e-08;1.0448439919763646;10.000608378625737;0.8336142179527534;0.015562493498410206;0.015559895732180461;0.7977329571561911;0.01489395815494368;0.7978720269953375
7.357384;1.0444445741048036;0.8333330191969952;0.7978719216181379;-1.0119613074447945e-07;-9.716362839036999e-08;1.044843992227027;10.000595066952428;0.8336128898154709;0.015562519507223043;0.015559893040507965;0.7977329569035135;0.014893958748052041;0.7978720269612334
7.367384;1.0444445741367214;0.8333330180949068;0.7978719215153954;-1.01112890034139e-07;-9.731641587410072e-08;1.0448439924678634;10.000581991813398;0.8336115117797314;0.015562545323930848;0.015559890430412239;0.7977329566258438;0.014893959336243332;0.7978720269336654
7.377384;1.044444574166868;0.8333330169937073;0.7978719214020299;-1.0103207698995853e-07;-9.745499873702085e-08;1.0448439926965254;10.000569108390653;0.8336100900919586;0.015562570931412433;0.015559887812096074;0.7977329563228736;0.014893959919200518;0.797872026913126
7.387384;1.0444445741960544;0.8333330158944913;0.797871921279992;-1.0095524431666031e-07;-9.758031458287237e-08;1.0448439929101643;10.000556384255136;0.8336086319340558;0.015562596314821295;0.01555988510798571;0.797732955994478;0.01489396049661825;0.7978720268998694
7.397384;1.0444445742252852;0.8333330147985887;0.7978719211506476;-1.0088371487517292e-07;-9.769335686799399e-08;1.0448439931057194;10.000543803066897;0.8336071446076144;0.015562621456856003;0.015559882255547268;0.7977329556408175;0.014893961068143342;0.7978720268937032
7.407384;1.0444445742556165;0.833333013707588;0.7978719210148973;-1.0081861546616838e-07;-9.77949545221306e-08;1.0448439932804041;10.000531359691385;0.833605634694805;0.015562646328524847;0.015559879210987872;0.797732955262438;0.014893961633336679;0.797872026893896
7.417384;1.044444574288135;0.8333330126229909;0.7978719208734224;-1.0076075231858366e-07;-9.788538001598189e-08;1.0448439934321296;10.000519056507178;0.8336041080329373;0.015562670890321243;0.015559875950265298;0.7977329548603465;0.014893962191551416;0.7978720268994313
7.427384;1.0444445743239585;0.8333330115457189;0.7978719207270215;-1.0071052939368475e-07;-9.796451286860788e-08;1.044843993559501;10.000506898123458;0.8336025695835244;0.01556269510432245;0.015559872462621888;0.7977329544361585;0.014893962742028024;0.7978720269094027
7.437384;1.0444445743643773;0.8333330104761274;0.7978719205768146;-1.0066814069138763e-07;-9.80322131792812e-08;1.0448439936615668;10.00049488169575;0.8336010230917684;0.015562718938146891;0.015559868751793137;0.7977329539920502;0.014893963284286818;0.7978720269233008
7.447384;1.0444445744110222;0.8333330094144077;0.7978719204240254;-1.0063382411711296e-07;-9.808846687494841e-08;1.0448439937376115;10.0004829950204;0.8335994717267111;0.015562742355402462;0.015559864850049983;0.7977329535303663;0.014893963818309387;0.7978720269409586
7.457384;1.0444445744657935;0.833333008360599;0.797871920269617;-1.0060800010865153e-07;-9.813351240177698e-08;1.044843993787024;10.000471222504945;0.8335979189388181;0.015562765310351149;0.015559860824049579;0.7977329530532827;0.014893964344361414;0.7978720269619982
7.467384;1.044444574530675;0.8333330073143076;0.7978719201143518;-1.0059134366523583e-07;-9.816806001644054e-08;1.0448439938091552;10.000459545884421;0.8335963683181792;0.015562787749979181;0.015559856761539438;0.797732952562834;0.014893964862897378;0.7978720269852423
7.477384;1.0444445746076267;0.833333006274798;0.7978719199591513;-1.0058473092753421e-07;-9.819340549522112e-08;1.0448439938033238;10.000447940612084;0.8335948235094754;0.015562809607799969;0.015559852751678014;0.7977329520612314;0.014893965374618784;0.7978720270087324
7.487384;1.0444445746984108;0.8333330052413161;0.7978719198051425;-1.005890210461793e-07;-9.821125039974203e-08;1.0448439937691267;10.000436378317657;0.8335932886072518;0.015562830795148077;0.015559848869223814;0.7977329515511514;0.014893965880479221;0.7978720270301213
7.497384;1.0444445748042854;0.8333330042132145;0.7978719196533619;-1.0060491751663235e-07;-9.82233541161642e-08;1.0448439937066394;10.000424834343004;0.8335917678362837;0.015562851211565995;0.01555984516601362;0.7977329510356774;0.014893966381654052;0.7978720270469518
7.507384;1.0444445749259061;0.8333330031899311;0.7978719195045348;-1.0063304115530532e-07;-9.823135393638357e-08;1.0448439936161242;10.000413292365476;0.8335902648582769;0.015562870765583062;0.01555984167301971;0.7977329505179382;0.014893966879572684;0.7978720270568839
7.517384;1.0444445750636453;0.8333330021709248;0.7978719193590829;-1.006739288248074e-07;-9.823674765888885e-08;1.0448439934977563;10.000401742356878;0.8335887827106857;0.015562889385239708;0.015559838403279973;0.7977329500008192;0.014893967376031332;0.7978720270578069
7.527384;1.0444445752177802;0.833333001155755;0.7978719192172362;-1.0072773841149786e-07;-9.824072836693024e-08;1.0448439933518077;10.000390170659017;0.8335873240800702;0.015562907023622239;0.015559835349618209;0.7977329494870296;0.014893967873232692;0.7978720270477044
7.537384;1.0444445753882248;0.8333330001445148;0.7978719190791943;-1.0079392253177536e-07;-9.824391384828292e-08;1.0448439931789075;10.00037854852566;0.8335858915396231;0.015562923664066202;0.01555983248991686;0.7977329489793425;0.014893968373671476;0.7978720270247086
7.547384;1.0444445755744058;0.8333329991380202;0.7978719189453076;-1.0087130727567396e-07;-9.824636430653778e-08;1.0448439929800668;10.000366833227362;0.8335844875642283;0.015562939315842942;0.015559829799955644;0.7977329484805938;0.014893968879991526;0.7978720269875837
7.557384;1.0444445757754213;0.833332998137209;0.7978719188160879;-1.0095848341467239e-07;-9.824791120377372e-08;1.0448439927565032;10.000354984099927;0.8335831139987204;0.0155629540031112;0.015559827257324231;0.7977329479934252;0.0148939693947972;0.7978720269361156
7.567384;1.0444445759899748;0.8333329971425487;0.7978719186919837;-1.0105396527196008e-07;-9.824856567865418e-08;1.0448439925093662;10.000342979294508;0.8335817710980603;0.01556296775627397;0.015559824834551152;0.7977329475200795;0.014893969920514838;0.7978720268708945
7.577384;1.0444445762161645;0.833332996154324;0.7978719185731434;-1.0115604886162604e-07;-9.824891197457017e-08;1.0448439922395965;10.000330823028058;0.8335804567313062;0.015562980602602512;0.015559822496114269;0.7977329470624109;0.014893970459511388;0.7978720267927658
7.587384;1.044444576451608;0.8333329951731753;0.7978719184593507;-1.0126274623676785e-07;-9.825018152690218e-08;1.044843991947946;10.000318543500562;0.8335791663503422;0.015562992558284255;0.015559820203436325;0.7977329466220463;0.014893971014175156;0.7978720267025682
7.597384;1.0444445766938943;0.8333329941999819;0.7978719183500597;-1.01371834147141e-07;-9.825381375568556e-08;1.0448439916350791;10.000306181806284;0.8335778936640018;0.015563003628077018;0.015559817915322719;0.7977329462004584;0.014893971586680864;0.797872026601204
7.607384;1.0444445769408555;0.8333329932354273;0.797871918244393;-1.0148085108797628e-07;-9.826087509337279e-08;1.0448439913018037;10.000293774779392;0.8335766314776684;0.01556301380240868;0.015559815585396073;0.7977329457988765;0.014893972178686848;0.7978720264896946
7.617384;1.0444445771904527;0.8333329922799774;0.7978719181412659;-1.0158716552782444e-07;-9.827176488680633e-08;1.044843990949293;10.000281342621125;0.8335753724648878;0.015563023053778324;0.015559813170819482;0.7977329454183052;0.014893972791192272;0.7978720263692154
7.627384;1.044444577440574;0.8333329913342151;0.7978719180397185;-1.0168819765230448e-07;-9.828626449763936e-08;1.044843990579065;10.000268891559095;0.8335741098197654;0.015563031346981109;0.015559810644403668;0.7977329450597512;0.014893973424544195;0.7978720262411343
7.637384;1.044444577689015;0.8333329903990111;0.7978719179390943;-1.0178164184294233e-07;-9.830376570523571e-08;1.0448439901928386;10.00025642523504;0.8335728375371758;0.015563038653193377;0.015559807988850769;0.7977329447243671;0.014893974078575284;0.7978720261069162
7.647384;1.044444577933583;0.8333329894753551;0.7978719178389794;-1.0186562737098769e-07;-9.832355948078226e-08;1.0448439897925093;10.000243950169903;0.8335715502846974;0.015563044951539316;0.01555980518209885;0.7977329444132863;0.014893974752932962;0.7978720259680743
7.657384;1.04444457817218;0.8333329885641197;0.7978719177392033;-1.0193866266039996e-07;-9.834503061636415e-08;1.0448439893800983;10.000231475834859;0.8335702433754154;0.015563050221878169;0.015559802206860486;0.7977329441273388;0.014893975447479712;0.7978720258262877
7.667384;1.044444578403006;0.8333329876659555;0.7978719176399186;-1.0199927157960912e-07;-9.836763553346716e-08;1.0448439889575505;10.000219017760907;0.8335689131866578;0.015563054437190091;0.015559799075912458;0.7977329438670352;0.014893976162433226;0.7978720256833398
7.677384;1.0444445786248873;0.8333329867813327;0.7978719175415934;-1.0204561162951009e-07;-9.839080786145968e-08;1.044843988526689;10.000206603410813;0.8335675577182;0.015563057557554213;0.015559795837345975;0.7977329436328683;0.014893976898230075;0.7978720255408205
7.687384;1.044444578837375;0.8333329859107536;0.7978719174449185;-1.0207535611421503e-07;-9.8413963376405e-08;1.0448439880894456;10.000194274446152;0.8335661765647804;0.015563059528711487;0.015559792562162935;0.7977329434255004;0.01489397765536868;0.7978720253999462
7.697384;1.0444445790404908;0.8333329850548561;0.7978719173506851;-1.0208599353564506e-07;-9.843661105783566e-08;1.0448439876479536;10.00018208374326;0.8335647699149502;0.01556306028702584;0.015559789329963004;0.7977329432456518;0.014893978434293877;0.7978720252615683
7.707384;1.044444579234382;0.8333329842141414;0.7978719172596488;-1.0207538041965933e-07;-9.845841403076238e-08;1.0448439872042172;10.000170093428311;0.8335633373178821;0.015563059772609687;0.01555978621873851;0.7977329430938449;0.014893979235228526;0.7978720251261869
7.717384;1.0444445794191282;0.833332983388756;0.7978719171723854;-1.0204202974771359e-07;-9.847909058423434e-08;1.0448439867598072;10.000158373353521;0.8335618775031185;0.015563057950351141;0.015559783304827839;0.7977329429700903;0.01489398005808321;0.7978720249938508
7.727384;1.0444445795946664;0.8333329825787049;0.7978719170892128;-1.0198500210150682e-07;-9.849837587048259e-08;1.044843986316055;10.00014699027346;0.8335603892676512;0.015563054824592;0.015559780668408914;0.7977329428737105;0.014893980902585946;0.7978720248639823
7.737384;1.0444445797608202;0.8333329817842088;0.7978719170102905;-1.0190371031494435e-07;-9.851611376908594e-08;1.0448439858744782;10.000135992111497;0.8335588720541025;0.015563050434043157;0.015559778397947902;0.7977329428034807;0.014893981768332969;0.797872024735432
7.747384;1.04444457991748;0.8333329810059731;0.7978719169357689;-1.0179781050622294e-07;-9.853223390102065e-08;1.044843985436933;10.000125403974856;0.8335573258483117;0.015563044831496677;0.015559776588866396;0.7977329427579537;0.01489398265466433;0.7978720246068726
7.757384;1.0444445800647395;0.8333329802453091;0.7978719168658711;-1.0166720360145647e-07;-9.854665775130397e-08;1.0448439850054019;10.00011523855017;0.8335557511675975;0.015563038067447573;0.015559775333022666;0.7977329427357044;0.01489398356064909;0.7978720244771409
7.767384;1.044444580202817;0.833332979503836;0.7978719168010958;-1.0151213390725879e-07;-9.855929516563115e-08;1.04484398458169;10.000105509655404;0.8335541491747174;0.015563030191861183;0.015559774711443196;0.7977329427352582;0.014893984485105139;0.7978720243454159
7.777384;1.0444445803319127;0.83333297878284;0.7978719167425377;-1.0133323423309336e-07;-9.857004974895837e-08;1.0448439841673145;10.000096238843394;0.8335525216106905;0.015563021264125091;0.015559774793809841;0.7977329427548022;0.014893985426523345;0.7978720242115209
7.787384;1.044444580452175;0.8333329780829494;0.7978719166919209;-1.0113143177245038e-07;-9.85787376759888e-08;1.0448439837637062;10.000087451684534;0.8335508707760676;0.015563011358929376;0.0155597756313395;0.797732942792139;0.014893986383049897;0.797872024076109
7.797384;1.0444445805637415;0.833332977404339;0.7978719166512286;-1.0090784435911268e-07;-9.858490387024441e-08;1.0448439833725074;10.000079168349258;0.8335491998124942;0.015563000566704841;0.01555977725239264;0.7977329428450116;0.014893987352509694;0.797872023940351
7.807384;1.0444445806667118;0.8333329767469992;0.7978719166223285;-1.0066369605410916e-07;-9.858770031114222e-08;1.0448439829956455;10.000071397765453;0.8335475129093137;0.0155629889841297;0.015559779672421578;0.7977329429114963;0.014893988332436915;0.7978720238053533
7.817384;1.0444445807610656;0.8333329761107793;0.7978719166068438;-1.004001372600778e-07;-9.858606346817806e-08;1.0448439826353406;10.000064141931361;0.8335458147975161;0.015562976701893251;0.015559782906714384;0.7977329429900544;0.014893989320266348;0.7978720236717228
7.827384;1.0444445808466207;0.8333329754953336;0.797871916606135;-1.0011810416955804e-07;-9.857898941152609e-08;1.044843982294182;10.000057407012378;0.8335441096190533;0.015562963799881474;0.01555978697529146;0.7977329430791864;0.014893990313623364;0.7978720235394511
7.837384;1.0444445809230218;0.8333329749002361;0.7978719166213109;-9.98184785622101e-08;-9.856565900399042e-08;1.044843981974917;10.000051211008046;0.8335424000094169;0.015562950338136884;0.015559791892598865;0.7977329431771989;0.014893991310530265;0.7978720234081079
7.847384;1.0444445809899043;0.8333329743252348;0.7978719166533257;-9.950240227902985e-08;-9.854558127071053e-08;1.0448439816799822;10.000045582018465;0.833540687176053;0.01556293634440384;0.015559797653466375;0.7977329432823382;0.014893992309485002;0.7978720232772644
7.857384;1.0444445810472238;0.8333329737702719;0.7978719167030394;-9.917137674469596e-08;-9.851867535209648e-08;1.0448439814111745;10.000040550061225;0.8335389718715214;0.015562921814959637;0.015559804239182675;0.7977329433929458;0.01489399330932625;0.7978720231468613
7.867384;1.044444581095404;0.833332973235254;0.7978719167711442;-9.882707045583834e-08;-9.848509167935199e-08;1.0448439811695829;10.000036140512439;0.8335372550720828;0.015562906723648028;0.015559811632824811;0.797732943507371;0.014893994308930143;0.7978720230171671
7.877384;1.0444445811353007;0.8333329727200205;0.7978719168582097;-9.847098981498824e-08;-9.844502373869342e-08;1.0448439809556693;10.000032373972813;0.8335355376918705;0.015562891035660609;0.015559819824308133;0.7977329436238204;0.014893995307078405;0.7978720228885418
7.887384;1.044444581168131;0.8333329722245648;0.7978719169649254;-9.810430090520507e-08;-9.839872995282013e-08;1.0448439807692669;10.000029271327765;0.8335338203322039;0.015562874727288931;0.015559828807452271;0.7977329437404579;0.014893996302574462;0.7978720227614999
7.897384;1.0444445811952965;0.8333329717491345;0.7978719170922154;-9.772803742745685e-08;-9.83466750485993e-08;1.04484398060955;10.000026859770621;0.8335321034676951;0.015562857793159433;0.01555983856763067;0.7977329438556675;0.01489399729425874;0.7978720226367964
7.907384;1.0444445812181622;0.833332971294044;0.7978719172410145;-9.734332878402664e-08;-9.828956381692135e-08;1.04484398047508;10.000025173633679;0.8335303871241598;0.015562840239597331;0.015559849061792282;0.7977329439682066;0.014893998280770428;0.797872022515139
7.917384;1.0444445812378431;0.8333329708594087;0.7978719174119516;-9.695116914730354e-08;-9.822815384520266e-08;1.0448439803638063;10.000024248986927;0.8335286704229692;0.015562822084073674;0.015559860210251037;0.7977329440772969;0.014893999260306903;0.7978720223968827
7.927384;1.0444445812551395;0.8333329704450934;0.7978719176052376;-9.655216497322443e-08;-9.816307689530394e-08;1.044843980273272;10.00002411782004;0.8335269517303895;0.015562803359326197;0.015559871908574031;0.7977329441826136;0.014894000230584714;0.7978720222819334
7.937384;1.0444445812707794;0.8333329700509344;0.7978719178206904;-9.614675474354598e-08;-9.809483128303918e-08;1.044843980201061;10.000024805271412;0.8335252289499582;0.015562784108917073;0.015559884045454378;0.7977329442840295;0.014894001188949893;0.7978720221697837
7.947384;1.044444581285566;0.8333329696769963;0.7978719180578449;-9.573544522460987e-08;-9.802381258618204e-08;1.0448439801450153;10.000026331947058;0.833523500279343;0.015562764379093345;0.015559896514277763;0.7977329443813185;0.014894002132670297;0.7978720220597818
7.957384;1.044444581300148;0.8333329693236001;0.7978719183161933;-9.531880226239472e-08;-9.795037773843287e-08;1.0448439801032563;10.000028720040724;0.8335217654255707;0.015562744216067119;0.015559909215912528;0.7977329444740668;0.014894003059371429;0.7978720219514112
7.967384;1.0444445813147434;0.8333329689911295;0.7978719185953042;-9.489758146109232e-08;-9.787494950647992e-08;1.0448439800742162;10.00003199607973;0.8335200258793616;0.015562723664166243;0.015559922059456954;0.7977329445618344;0.01489400396719891;0.7978720218442672
7.977384;1.0444445813291294;0.8333329686798482;0.7978719188946055;-9.447286339117437e-08;-9.779791349413622e-08;1.0448439800564933;10.00003618753348;0.8335182841442438;0.015562702759689063;0.015559934966763438;0.7977329446444466;0.014894004854562484;0.7978720217379811
7.987384;1.0444445813429324;0.8333329683898515;0.7978719192131765;-9.404580865543566e-08;-9.771935386407442e-08;1.0448439800487188;10.00004131409684;0.8335165428433493;0.015562681527594055;0.015559947871365073;0.7977329447221437;0.014894005719788397;0.7978720216323523
7.997384;1.0444445813559824;0.8333329681211136;0.7978719195498866;-9.361740815951526e-08;-9.76390241482363e-08;1.0448439800497025;10.000047376740794;0.8335148040862733;0.01556265998993464;0.015559960707075939;0.7977329447955394;0.014894006560973443;0.7978720215275578
8.007384;1.0444445813684402;0.8333329678736118;0.7978719199035237;-9.318859498163217e-08;-9.755658540886312e-08;1.0448439800586067;10.000054352024646;0.833513069169533;0.015562638173792422;0.015559973400600774;0.7977329448655284;0.01489400737610858;0.797872021424146
8.017384;1.0444445813806702;0.8333329676474491;0.7978719202725787;-9.276038352741849e-08;-9.747184114980394e-08;1.0448439800749623;10.000062193597502;0.8335113385063233;0.015562616109241076;0.015559985883970359;0.7977329449330727;0.014894008163265453;0.7978720213227776
8.027384;1.0444445813929986;0.833332967442878;0.7978719206550061;-9.233385547391591e-08;-9.738494573866692e-08;1.0448439800985108;10.000070838056741;0.8335096117284038;0.01556259383244385;0.01555999811763328;0.7977329449988988;0.014894008920721123;0.797872021224122
8.037384;1.0444445814055083;0.8333329672602896;0.7978719210482403;-9.191019353565579e-08;-9.729666101211261e-08;1.044843980128998;10.000080215811362;0.833507887664388;0.015562571395121991;0.01556001009638041;0.7977329450634163;0.014894009647066664;0.797872021129022
8.047384;1.0444445814179526;0.8333329671002446;0.7978719214494687;-9.149069090093304e-08;-9.720845685979557e-08;1.0448439801661407;10.000090266171075;0.8335061643469791;0.015562548865407949;0.01556002183984675;0.7977329451268298;0.014894010341257907;0.7978720210385228
8.057384;1.0444445814298633;0.8333329669635006;0.7978719218559894;-9.107655625762074e-08;-9.712232326265105e-08;1.044843980209566;10.000100944609049;0.8335044399290467;0.015562526313773178;0.015560033390217077;0.7977329451891981;0.014894011002656252;0.7978720209536667
8.067384;1.044444581440845;0.833332966851012;0.7978719222654765;-9.066866669154389e-08;-9.704044318381145e-08;1.044843980258518;10.00011221528715;0.8335027135736746;0.01556250379369704;0.015560044810359067;0.7977329452504134;0.014894011630994592;0.79787202087523
8.077384;1.0444445814507368;0.8333329667639666;0.7978719226761084;-9.02674239003213e-08;-9.696485848036478e-08;1.044843980311705;10.000124044703448;0.833500984707119;0.015562481339443808;0.015560056173358643;0.7977329453102024;0.01489401222610418;0.7978720208034286
8.087384;1.0444445814595638;0.8333329667038872;0.7978719230864888;-8.987277531080616e-08;-9.689733274633068e-08;1.0448439803674856;10.000136404685298;0.8334992519365831;0.015562458978836147;0.01556006755903552;0.7977329453682022;0.014894012787613483;0.797872020737708
8.097384;1.0444445814674916;0.8333329666726097;0.7978719234954159;-8.948454708143659e-08;-9.683958764428456e-08;1.044843980424109;10.000149274020682;0.8334975132799508;0.015562436739228996;0.015560079058895695;0.7977329454241066;0.014894013314801476;0.7978720206768727
8.107384;1.0444445814747654;0.8333329666720106;0.7978719239017285;-8.910282702232078e-08;-9.679364980839666e-08;1.0448439804798302;10.00016263558311;0.833495766825519;0.015562414648291426;0.015560090775950539;0.7977329454778069;0.014894013806610313;0.7978720206194565
8.117384;1.0444445814815912;0.8333329667037429;0.7978719243043508;-8.872792129575433e-08;-9.676193196828586e-08;1.0448439805330036;10.000176472372567;0.8334940109587167;0.015562392736817102;0.015560102819611097;0.7977329455293327;0.014894014262063876;0.7978720205640581
8.127384;1.0444445814880656;0.8333329667692182;0.7978719247023881;-8.836003441577716e-08;-9.674704115767916e-08;1.044843980582323;10.000190765264353;0.8334922444493007;0.015562371035604643;0.01556011530043173;0.7977329455786837;0.014894014680827503;0.7978720205096069
8.137384;1.044444581494246;0.8333329668697153;0.7978719250950992;-8.799913524673374e-08;-9.675149653504816e-08;1.0448439806271128;10.000205497528645;0.8334904667344233;0.015562349565853846;0.015560128322779351;0.797732945625937;0.014894015063112364;0.7978720204554245
8.147384;1.0444445815003651;0.8333329670063382;0.7978719254818365;-8.764509322003262e-08;-9.677749833496918e-08;1.0448439806672363;10.000220663272149;0.8334886782655453;0.015562328338218811;0.015560141974004857;0.7977329456714847;0.014894015409128042;0.7978720204010492
8.157384;1.0444445815069896;0.8333329671798668;0.7978719258621085;-8.729781966053872e-08;-9.682673988928943e-08;1.0448439807027488;10.000236268727635;0.8334868801255395;0.015562307365225863;0.015560156317924316;0.7977329457160204;0.014894015718846411;0.7978720203461973
8.167384;1.0444445815149481;0.8333329673908063;0.797871926235714;-8.695726331377566e-08;-9.690031207627636e-08;1.044843980733771;10.000252325432182;0.8334850730689418;0.015562286671901968;0.015560171403918667;0.7977329457603881;0.014894015992047942;0.7978720202907691
8.177384;1.0444445815252135;0.8333329676396527;0.7978719266027704;-8.662338044021407e-08;-9.699894755298905e-08;1.0448439807604797;10.000268845952357;0.8334832572732088;0.015562266295225278;0.015560187281706793;0.7977329458054787;0.014894016228353143;0.797872020234616
8.187384;1.0444445815388534;0.8333329679271223;0.7978719269635874;-8.629613897240153e-08;-9.7123348824165e-08;1.0448439807830538;10.000285845180178;0.8334814328147837;0.01556224627726678;0.01556020400190101;0.7977329458522018;0.014894016427288227;0.7978720201774779
8.197384;1.0444445815568284;0.833332968254148;0.7978719273186078;-8.597553542423749e-08;-9.727406202470928e-08;1.0448439808017405;10.000303338625667;0.8334795996717039;0.0155622266572205;0.015560221609120024;0.7977329459014921;0.014894016588408322;0.7978720201193301
8.207384;1.0444445815796268;0.8333329686216532;0.7978719276685191;-8.56616447035469e-08;-9.745120943110807e-08;1.0448439808170622;10.000321335126689;0.8334777572204217;0.0155622074613784;0.015560240141057679;0.7977329459541894;0.014894016711347973;0.7978720200605759
8.217384;1.044444581607128;0.8333329690303364;0.7978719280142753;-8.5354714400696e-08;-9.765465006049845e-08;1.0448439808299506;10.000339831017031;0.8334759046313371;0.015562188694448833;0.015560259628925977;0.7977329460108115;0.014894016795819053;0.7978720200017588
8.227384;1.0444445816388819;0.8333329694806008;0.7978719283569703;-8.505529017878209e-08;-9.78842699261422e-08;1.0448439808416605;10.000358814539386;0.8334740420804083;0.015562170346401547;0.015560280095742118;0.7977329460714419;0.014894016841622714;0.7978720199433135
8.237384;1.044444581674465;0.8333329699725802;0.7978719286978114;-8.47642186076431e-08;-9.813988346480311e-08;1.0448439808537422;10.000378278913743;0.8334721710393417;0.01556215241182051;0.015560301554900784;0.7977329461356969;0.014894016848661946;0.7978720198856151
8.247384;1.0444445817135857;0.8333329705061399;0.7978719290381749;-8.448246712114215e-08;-9.842087682504931e-08;1.0448439808681629;10.000398224874488;0.8334702936102133;0.015562134894519545;0.015560324010166528;0.7977329462026543;0.014894016816994883;0.7978720198289475
8.257384;1.0444445817560863;0.8333329710808349;0.7978719293795276;-8.42110570404517e-08;-9.872605019675703e-08;1.0448439808872108;10.000418644589354;0.833468411986702;0.015562117792462513;0.015560347454687496;0.7977329462709299;0.014894016746927936;0.7978720197734246
8.267384;1.044444581802033;0.8333329716958832;0.7978719297231982;-8.395125048614824e-08;-9.905384762838617e-08;1.0448439809132093;10.0004395049231;0.8334665279833584;0.015562101083505647;0.015560371867373279;0.7977329463390127;0.01489401663913587;0.7978720197191798
8.277384;1.0444445818517347;0.8333329723501367;0.7978719300702296;-8.370468696015006e-08;-9.940269238354498e-08;1.0448439809484122;10.00046074559615;0.8334646424344377;0.015562084724067317;0.015560397211896764;0.7977329464055755;0.014894016494770887;0.7978720196666587
8.287384;1.0444445819055466;0.8333329730420834;0.7978719304214467;-8.347326356841637e-08;-9.977104271008865e-08;1.0448439809950165;10.000482288517691;0.8334627549455446;0.015562068663886024;0.015560423440708005;0.7977329464694924;0.014894016315428712;0.7978720196167063
8.297384;1.0444445819636259;0.8333329737698882;0.797871930777531;-8.325881266784694e-08;-1.0015713131761594e-07;1.0448439810550625;10.000504046495431;0.8334608645403243;0.015562052866874893;0.015560450498012772;0.7977329465297817;0.014894016103062433;0.7978720195704695
8.307384;1.04444458202576;0.8333329745315928;0.7978719311390087;-8.306276444562861e-08;-1.0055868162160977e-07;1.0448439811302697;10.000525927630699;0.833458970838315;0.015562037321125743;0.01556047831349002;0.7977329465857722;0.014894015859957147;0.7978720195292422
8.317384;1.044444582091281;0.833332975325526;0.7978719315063597;-8.288610044650025e-08;-1.0097302824037476e-07;1.0448439812220442;10.000547840216058;0.8334570745188801;0.01556202203684557;0.015560506790164278;0.7977329466372657;0.014894015588594397;0.7978720194942466
8.327384;1.0444445821591786;0.8333329761504533;0.797871931880147;-8.272949825619093e-08;-1.0139766289051951e-07;1.0448439813317825;10.000569696793308;0.8334551768604583;0.015562007041028723;0.015560535801947599;0.7977329466844365;0.014894015291457475;0.7978720194664073
8.337384;1.0444445822283477;0.8333329770051989;0.7978719322608653;-8.25933290856581e-08;-1.0183061490729173e-07;1.0448439814611679;10.00059141463433;0.8334532791510737;0.015561992373663748;0.015560565204745568;0.7977329467277366;0.014894014970969167;0.7978720194463229
8.347384;1.044444582297779;0.833332977888268;0.7978719326488231;-8.247761298905896e-08;-1.0227037021153955e-07;1.0448439816120085;10.0006129197461;0.8334513821655104;0.015561978084238644;0.015560594855496393;0.7977329467679447;0.014894014629471788;0.7978720194344942
8.357384;1.044444582366632;0.833332978797971;0.7978719330443458;-8.238203414232985e-08;-1.0271568412475715e-07;1.0448439817857016;10.000634151897282;0.8334494860363717;0.015561964226082284;0.015560624634488917;0.7977329468060765;0.014894014269197337;0.7978720194316
8.367384;1.044444582434251;0.8333329797327705;0.7978719334478207;-8.230585590452425e-08;-1.0316552282256473e-07;1.0448439819828912;10.000655060399284;0.8334475909429055;0.015561950847820676;0.015560654452715629;0.7977329468430892;0.01489401389232173;0.7978720194386562
8.377384;1.0444445825001418;0.8333329806913307;0.7978719338594471;-8.224781846834426e-08;-1.0361894748398184e-07;1.0448439822034905;10.000675597772803;0.8334456976954493;0.015561937986383544;0.01556068423401484;0.7977329468797065;0.01489401350108465;0.7978720194569593
8.387384;1.0444445825638033;0.8333329816723357;0.7978719342791659;-8.220626636307844e-08;-1.040748061670224e-07;1.044843982446735;10.000695721597937;0.8334438073718471;0.01556192567259337;0.015560713898038663;0.7977329469165754;0.014894013097848612;0.7978720194877494
8.397384;1.0444445826244944;0.8333329826743606;0.7978719347068003;-8.217942894651914e-08;-1.0453145880971783e-07;1.0448439827113722;10.000715398653604;0.8334419205915873;0.015561913949857724;0.015560743364040706;0.7977329469544647;0.014894012685030098;0.7978720195318655
8.407384;1.0444445826811068;0.8333329836956831;0.7978719351420335;-8.216553557563612e-08;-1.0498685224045098e-07;1.044843982996166;10.000734602977515;0.8334400371950643;0.01556190288359877;0.015560772559790943;0.7977329469942294;0.014894012264952225;0.7978720195897301
8.417384;1.044444582732168;0.8333329847341695;0.7978719355840921;-8.216267029008337e-08;-1.054388825692232e-07;1.0448439833001368;10.00075331279453;0.8334381565389374;0.015561892549135769;0.015560801421261022;0.7977329470368079;0.014894011839770217;0.797872019661519
8.427384;1.044444582775954;0.833332985787583;0.7978719360314428;-8.216859296573783e-08;-1.0588564818430539e-07;1.0448439836223307;10.000771512215364;0.8334362780546016;0.015561883020789636;0.015560829888363577;0.7977329470834467;0.014894011411504269;0.797872019747139
8.437384;1.0444445828106075;0.8333329868539945;0.7978719364818909;-8.218077185478894e-08;-1.063254158488638e-07;1.0448439839617107;10.000789193270915;0.8334344014894486;0.015561874376679616;0.015560857901829853;0.7977329471358058;0.01489401098201158;0.7978720198460695
8.447384;1.0444445828341897;0.8333329879319472;0.7978719369330629;-8.219662978180381e-08;-1.0675651932346866e-07;1.044843984317278;10.000806356266654;0.8334325267448889;0.015561866701222806;0.015560885405865907;0.797732947195692;0.014894010552882923;0.7978720199575008
8.457384;1.044444582844618;0.8333329890204565;0.797871937382964;-8.221382752593637e-08;-1.0717738009104419e-07;1.0448439846880775;10.000823009858642;0.8334306537962928;0.015561860076397796;0.015560912358111155;0.797732947264744;0.014894010125382372;0.7978720200807521
8.467384;1.0444445828395041;0.8333329901188424;0.7978719378302985;-8.223036958410663e-08;-1.0758658437795818e-07;1.0448439850732143;10.00083917030895;0.8334287829507291;0.015561854572402197;0.015560938731334403;0.7977329473444169;0.01489400970043505;0.7978720202154302
8.477384;1.044444582816193;0.8333329912265313;0.7978719382744814;-8.224452951926422e-08;-1.0798285539783284e-07;1.0448439854719984;10.000854858411051;0.8334269150928689;0.015561850237088424;0.015560964502229688;0.7977329474360657;0.014894009278727478;0.7978720203612293
8.487384;1.0444445827722342;0.8333329923429619;0.7978719387154964;-8.22548185777295e-08;-1.0836486974978838e-07;1.0448439858839935;10.00087009277351;0.8334250517105832;0.015561847086989988;0.015560989639525397;0.7977329475409455;0.014894008860934034;0.797872020517764
8.497384;1.0444445827059234;0.8333329934674188;0.7978719391537309;-8.225999450295133e-08;-1.0873114195302719e-07;1.0448439863088606;10.000884884105739;0.8334231946693357;0.015561845117041766;0.0155610140972506;0.7977329476602438;0.014894008447742652;0.7978720206844946
8.507384;1.0444445826164461;0.8333329945987803;0.7978719395898519;-8.225900977963611e-08;-1.0908012993657169e-07;1.04484398674603;10.00089923373579;0.8334213457726211;0.01556184431936534;0.015561037825720386;0.7977329477950386;0.014894008039687842;0.7978720208606969
8.517384;1.0444445825037694;0.8333329957353638;0.7978719400246239;-8.225102641245647e-08;-1.0941039513464896e-07;1.0448439871944275;10.000913135635368;0.8334195065338426;0.015561844682708579;0.015561060797158181;0.7977329479460602;0.014894007637236443;0.7978720210457106
8.527384;1.0444445823686348;0.8333329968748993;0.7978719404586362;-8.223556354951425e-08;-1.0972075243201135e-07;1.0448439876525202;10.000926586641842;0.8334176784207334;0.0155618461713097;0.015561083013927954;0.797732948113461;0.0148940072410037;0.7978720212393587
8.537384;1.0444445822126212;0.8333329980146579;0.7978719408921383;-8.221260731719426e-08;-1.1001043364691403e-07;1.0448439881185263;10.00093959655991;0.8334158633767124;0.015561848714456504;0.015561104494191189;0.79773294829673;0.014894006851758141;0.7978720214420366
8.547384;1.04444458203797;0.8333329991518654;0.7978719413250568;-8.218257385640363e-08;-1.1027912044939333e-07;1.0448439885905854;10.000952177029946;0.8334140641981708;0.015561852229414188;0.015561125256334104;0.7977329484946816;0.014894006470315177;0.7978720216543785
8.557384;1.044444581847052;0.8333330002841497;0.7978719417571036;-8.21461799867495e-08;-1.1052675643570989e-07;1.044843989066852;10.00096431956744;0.8334122843287952;0.015561856648753378;0.015561145308617;0.7977329487056084;0.014894006097437743;0.7978720218770228
8.567384;1.0444445816418926;0.8333330014095606;0.7978719421878984;-8.210419549145959e-08;-1.1075317168961166e-07;1.0448439895454444;10.000975992503182;0.8334105271992293;0.015561861920048855;0.01556116464351302;0.7977329489276842;0.014894005733799785;0.7978720221106339
8.577384;1.0444445814241012;0.8333330025263109;0.7978719426170657;-8.205721122381071e-08;-1.1095767167051964e-07;1.0448439900244684;10.000987156784094;0.8334087957502677;0.015561867995976012;0.01556118324150842;0.7977329491592625;0.014894005380118817;0.7978720223557744
8.587384;1.0444445811950105;0.833333003632636;0.7978719430443073;-8.20056569472747e-08;-1.1113904156433077e-07;1.044843990502258;10.000997781924152;0.8334070922973519;0.015561874830456266;0.015561201080570327;0.7977329493987656;0.014894005037285942;0.797872022612638
8.597384;1.0444445809557892;0.8333330047266961;0.797871943469351;-8.194987173818699e-08;-1.1129607894610328e-07;1.04484399097751;10.001007852680672;0.8334054186361655;0.015561882373204466;0.015561218134900807;0.7977329496445059;0.014894004706155284;0.7978720228810409
8.607384;1.0444445807075162;0.8333330058064109;0.7978719438917066;-8.189004800790803e-08;-1.1142802657612372e-07;1.04484399144909;10.001017368450166;0.8334037764208716;0.015561890566953174;0.015561234362597508;0.7977329498948353;0.014894004387139533;0.7978720231606629
8.617384;1.0444445804512392;0.8333330068694474;0.7978719443104513;-8.182622365374169e-08;-1.1153463513535565e-07;1.0448439919157173;10.001026337319576;0.8334021672600816;0.01556189935294192;0.015561249704968078;0.7977329501484358;0.014894004080061977;0.7978720234512288
8.627384;1.0444445801881062;0.833333007913543;0.7978719447242332;-8.175845949725736e-08;-1.1161613903815252e-07;1.0448439923758974;10.001034768190712;0.8334005920987261;0.015561908673630984;0.01556126410576361;0.7977329504044884;0.014894003784259069;0.7978720237525222
8.637384;1.0444445799194018;0.8333330089369281;0.797871945131447;-8.168714086468623e-08;-1.1167317942907879e-07;1.044843992828109;10.001042673475757;0.8333990503490685;0.015561918463103053;0.01556127752990134;0.7977329506627965;0.014894003498684753;0.797872024064258
8.647384;1.044444579646185;0.8333330099384475;0.7978719455305108;-8.161311640116211e-08;-1.1170674776178299e-07;1.044843993270879;10.001050077813577;0.8333975396840898;0.015561928639340392;0.015561289960375464;0.7977329509237427;0.014894003222053896;0.7978720243859047
8.657384;1.0444445793689245;0.8333330109173338;0.7978719459201554;-8.153745356478788e-08;-1.1171828994399102e-07;1.0448439937027099;10.001057013955055;0.8333960573308246;0.01556193911424941;0.015561301383213546;0.7977329511878533;0.014894002953008025;0.7978720247166957
8.667384;1.0444445790876564;0.8333330118730035;0.7978719462996442;-8.146106954002374e-08;-1.117096756545171e-07;1.044843994122163;10.001063508988983;0.8333946022911305;0.015561949808632111;0.01556131178433668;0.7977329514553416;0.014894002690070723;0.7978720250558903
