time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.677384;1.0444445788023886;0.8333330128050359;0.7978719466687629;-8.138453734235507e-08;-1.116828754916765e-07;1.044843994528063;10.001069577160491;0.8333931764584448;0.015561960659754917;0.015561321159714002;0.7977329517260184;0.014894002431478037;0.7978720254030675
8.687384;1.0444445785133223;0.8333330137130394;0.7978719470276342;-8.130792576176879e-08;-1.1163975753901605e-07;1.0448439949195907;10.001075223104465;0.8333917837364615;0.015561971629722244;0.015561329524954159;0.7977329519993076;0.014894002175124911;0.7978720257582238
8.697384;1.0444445782208251;0.8333330145963737;0.797871947376724;-8.123060505448486e-08;-1.1158228819961518e-07;1.0448439952962572;10.001080445765485;0.8333904287569113;0.015561982712699249;0.015561336912550778;0.7977329522742038;0.014894001918618425;0.7978720261217396
8.707384;1.0444445779253229;0.8333330154540975;0.7978719477169961;-8.115131063384821e-08;-1.1151275320334151e-07;1.0448439956578213;10.001085236220401;0.8333891167846675;0.015561993929645806;0.015561343362631534;0.7977329525493874;0.014894001659466236;0.7978720264944242
8.717384;1.044444577627388;0.8333330162851826;0.7978719480498214;-8.106860367788809e-08;-1.1143353756894198e-07;1.044843996004101;10.001089577463416;0.8333878541308956;0.01556200531587315;0.015561348921978246;0.7977329528234717;0.01489400139541408;0.797872026877423
8.727384;1.0444445773279738;0.8333330170887294;0.7978719483766712;-8.09813673429709e-08;-1.1134675911192182e-07;1.0448439963347387;10.001093449240498;0.8333866479570137;0.015562016906763463;0.015561353647029633;0.7977329530950116;0.014894001124756742;0.7978720272717968
8.737384;1.0444445770284314;0.8333330178640854;0.7978719486989101;-8.088901320013985e-08;-1.1125426077648592e-07;1.0448439966491245;10.001096828124485;0.8333855058304954;0.015562028720751098;0.015561357601247144;0.7977329533623099;0.014894000846461627;0.7978720276781762
8.747384;1.0444445767302803;0.8333330186108275;0.7978719490177814;-8.079152859363099e-08;-1.1115783217976977e-07;1.0448439969464662;10.001099686562169;0.8333844356605702;0.015562040755019484;0.01556136085148714;0.7977329536235676;0.014894000560104117;0.797872028096734
8.757384;1.044444576435011;0.8333330193285448;0.7978719493345401;-8.068939728795606e-08;-1.1105931910949335e-07;1.0448439972258954;10.001101997582921;0.8333834457494874;0.015562053001177014;0.015561363469570622;0.7977329538772893;0.014894000265807224;0.7978720285272686
8.767384;1.0444445761440593;0.8333330200166025;0.7978719496506808;-8.058336670748668e-08;-1.1096045719490014e-07;1.0448439974866388;10.00110373536934;0.8333825444758959;0.015562065457855115;0.015561365531943034;0.7977329541222927;0.014893999964223257;0.7978720289692265
8.777384;1.0444445758589609;0.8333330206741072;0.7978719499680255;-8.04742654230742e-08;-1.1086239690221472e-07;1.0448439977281139;10.001104871350007;0.8333817396468254;0.01556207812401851;0.015561367108598777;0.7977329543574325;0.01489399965633119;0.7978720294216061
8.787384;1.044444575581504;0.8333330213000153;0.7978719502886352;-8.036291707917251e-08;-1.107653915116742e-07;1.044843997949685;10.001105380502635;0.8333810380820924;0.015562090984302116;0.01556136824720037;0.7977329545816364;0.014893999343143165;0.7978720298828269
8.797384;1.044444575313601;0.8333330218933307;0.7978719506147776;-8.025012031813514e-08;-1.106691464819184e-07;1.0448439981502877;10.001105255928854;0.8333804457373;0.015562104004814994;0.015561368966601605;0.7977329547941848;0.014893999025669156;0.7978720303507456
8.807384;1.0444445750570233;0.8333330224532933;0.7978719509487426;-8.013673688703677e-08;-1.1057341628852808e-07;1.044843998328271;10.001104513233093;0.8333799676926328;0.01556211714433039;0.015561369265973976;0.7977329549947964;0.014893998705038675;0.7978720308227812
8.817384;1.044444574813242;0.8333330229793801;0.7978719512923357;-8.00238015536073e-08;-1.1047825763023904e-07;1.0448439984815006;10.001103180008233;0.8333796075363021;0.015562130368972088;0.015561369141586352;0.7977329551834691;0.014893998382435136;0.7978720312959556
8.827384;1.0444445745832696;0.8333330234712084;0.7978719516465519;-7.991248732335169e-08;-1.10384050987237e-07;1.044843998607653;10.001101278641332;0.8333793670097659;0.015562143661303535;0.015561368599656268;0.7977329553603001;0.014893998058968063;0.7978720317668617
8.837384;1.0444445743675561;0.8333330239285114;0.7978719520117316;-7.980385283416645e-08;-1.1029157153362922e-07;1.0448439987045772;10.001098811434511;0.8333792466158068;0.0155621570232963;0.01556136765923464;0.7977329555254304;0.014893997735755855;0.7978720322316513
8.847384;1.04444457416615;0.8333330243511298;0.7978719523879267;-7.969859153560591e-08;-1.1020208247467332e-07;1.0448439987705456;10.00109575813628;0.8333792466092271;0.015562170472690227;0.015561366345184327;0.7977329556789735;0.01489399741406241;0.7978720326860409
8.857384;1.0444445739789527;0.8333330247389459;0.7978719527751664;-7.959714775046756e-08;-1.1011730096994334e-07;1.0448439988044393;10.001092087791717;0.8333793675356519;0.015562184038040355;0.015561364676722768;0.7977329558207568;0.014893997095353462;0.7978720331255125
8.867384;1.0444445738057364;0.833333025091779;0.7978719531734338;-7.950006212202043e-08;-1.1003924579628123e-07;1.0448439988058311;10.001087774542373;0.8333796100780764;0.01556219775487067;0.015561362658826863;0.7977329559500925;0.014893996781297113;0.7978720335456957
8.877384;1.0444445736460686;0.8333330254093951;0.7978719535825441;-7.94080471841021e-08;-1.0997012512260365e-07;1.04484399877471;10.001082804412468;0.833379974755339;0.015562211656737818;0.015561360276060211;0.797732956065883;0.014893996473566706;0.7978720339425439
8.887384;1.0444445734995547;0.8333330256917245;0.7978719540021283;-7.932172754458348e-08;-1.0991215837674369e-07;1.044843998711029;10.001077171867816;0.8333804617515529;0.015562225761091113;0.015561357486061415;0.7977329561669443;0.014893996173528216;0.7978720343122898
8.897384;1.0444445733662144;0.8333330259390541;0.7978719544315102;-7.924134930369638e-08;-1.098671740768961e-07;1.0448439986144944;10.001070875435701;0.8333810705234767;0.015562240061209173;0.015561354224310845;0.7977329562522552;0.014893995882088965;0.7978720346514594
8.907384;1.044444573246595;0.833333026151994;0.7978719548695762;-7.916677742481239e-08;-1.0983633919688536e-07;1.0448439984845599;10.00106391828306;0.83338179967141;0.01556225453578646;0.015561350425903718;0.7977329563210526;0.014893995599776139;0.7978720349570583
8.917384;1.0444445731417864;0.8333330263312819;0.7978719553149735;-7.909786475416339e-08;-1.0982027153994715e-07;1.0448439983204252;10.001056315891477;0.8333826474545685;0.01556226916694003;0.015561346043928618;0.7977329563728305;0.014893995326980944;0.7978720352268468
8.927384;1.044444573053401;0.8333330264774611;0.7978719557664432;-7.903477235825419e-08;-1.0981920907980006e-07;1.0448439981209574;10.001048105449497;0.8333836121956485;0.015562283945927848;0.015561341050166879;0.7977329564072274;0.014893995064166212;0.7978720354593554
8.937384;1.0444445729833431;0.8333330265906722;0.7978719562229808;-7.897788487806009e-08;-1.0983303510170921e-07;1.044843997884573;10.001039347203928;0.83338469203698;0.015562298868045474;0.015561335428383246;0.7977329564238136;0.014893994811863705;0.7978720356536212
8.947384;1.0444445729335652;0.8333330266709155;0.7978719566838067;-7.892757184860122e-08;-1.0986130552027315e-07;1.04484399760946;10.001030117968288;0.8333858842853857;0.015562313930801274;0.015561329169305109;0.7977329564220927;0.01489399457061238;0.7978720358091422
8.957384;1.0444445729060126;0.8333330267184857;0.7978719571482258;-7.888406945001241e-08;-1.0990335053216444e-07;1.044843997294196;10.001020503702216;0.8333871852255206;0.015562329137904729;0.01556132226821643;0.7977329564018208;0.0148939943410802;0.7978720359260683
8.967384;1.044444572902562;0.8333330267340596;0.7978719576156271;-7.884742030603702e-08;-1.0995836316243011e-07;1.0448439969380448;10.001010599187849;0.8333885907483102;0.015562344504717815;0.015561314727410751;0.7977329563632144;0.014893994124256467;0.7978720360051336
8.977384;1.044444572924776;0.833333026718512;0.797871958085625;-7.881747849189371e-08;-1.1002532028813584e-07;1.0448439965406624;10.001000512736873;0.8333900968847054;0.01556236005941551;0.01556130655952891;0.7977329563069209;0.014893993921440798;0.7978720360472462
8.987384;1.0444445729736298;0.833333026672821;0.7978719585579394;-7.879400310373412e-08;-1.1010278770163267e-07;1.044843996101825;10.000990363937053;0.8333916999542144;0.015562375835276511;0.015561297785954133;0.7977329562339776;0.014893993734068788;0.7978720360531217
8.997384;1.0444445730494918;0.8333330265981077;0.797871959032039;-7.877671258525251e-08;-1.1018897747003071e-07;1.0448439956214128;10.00098027709256;0.833393396799303;0.015562391855248667;0.015561288437972673;0.7977329561457005;0.014893993563486543;0.797872036023078
9.007384;1.0444445731524319;0.8333330264955843;0.7978719595068915;-7.876532746697875e-08;-1.10282027102638e-07;1.0448439950994415;10.000970377963522;0.8333951847010503;0.015562408118447033;0.015561278565365337;0.7977329560434259;0.014893993410705048;0.7978720359568751
9.017384;1.0444445732826018;0.8333330263661985;0.7978719599809418;-7.875961955864083e-08;-1.103800602351738e-07;1.0448439945361312;10.000960787272303;0.8333970606229194;0.015562424600019185;0.015561268238722531;0.7977329559283522;0.014893993276310772;0.7978720358538617
9.027384;1.0444445734403385;0.8333330262102325;0.7978719604523316;-7.875927179769951e-08;-1.1048116562706149e-07;1.0448439939319902;10.000951609686393;0.8333990203948469;0.0155624412618183;0.015561257536880613;0.7977329558016282;0.0148939931605617;0.7978720357135017
9.037384;1.0444445736259549;0.8333330260274893;0.7978719609192773;-7.87636267373633e-08;-1.1058356774052263e-07;1.0448439932877835;10.000942927132261;0.8334010584764683;0.015562458060439969;0.015561246528419604;0.7977329556644108;0.014893993063501924;0.7978720355357662
9.047384;1.0444445738394974;0.8333330258178959;0.797871961380359;-7.87716349270312e-08;-1.1068571843717281e-07;1.0448439926044932;10.00093479924488;0.8334031684796485;0.015562474947530325;0.015561235262121147;0.7977329555177032;0.014893992985044187;0.7978720353211586
9.057384;1.0444445740806534;0.8333330255817636;0.797871961834499;-7.878203946264612e-08;-1.107862352803504e-07;1.0448439918832775;10.000927268958039;0.8334053441111405;0.015562491869320325;0.015561223776149007;0.7977329553622693;0.01489399292496106;0.7978720350705673
9.067384;1.0444445743487456;0.8333330253196947;0.7978719622807848;-7.879367564613557e-08;-1.1088380886660851e-07;1.04484399112531;10.00092037044401;0.8334075800209909;0.015562508767427083;0.01556121211121768;0.797732955198915;0.014893992882861914;0.7978720347850516
9.077384;1.044444574642784;0.8333330250325541;0.7978719627184597;-7.88057539504531e-08;-1.1097703759280281e-07;1.0448439903317381;10.000914134599288;0.8334098720059792;0.015562525577504241;0.01556120030210959;0.7977329550288268;0.01489399285830852;0.7978720344657244
9.087384;1.0444445749614863;0.8333330247215184;0.7978719631470529;-7.881792403224707e-08;-1.1106437379991613e-07;1.0448439895039345;10.000908585522513;0.8334122162241718;0.01556254222840695;0.01556118835698157;0.7977329548534297;0.014893992850894218;0.7978720341139721
9.097384;1.0444445753031613;0.8333330243880911;0.7978719635664665;-7.883005585879895e-08;-1.1114431470282631e-07;1.0448439886437155;10.000903728815492;0.8334146083471281;0.015562558643252062;0.015561176257069799;0.797732954673981;0.014893992860286786;0.7978720337317519
9.107384;1.0444445756657224;0.8333330240340762;0.7978719639769736;-7.884197644080652e-08;-1.1121555165334435e-07;1.0448439877532616;10.000899547170764;0.8334170436964785;0.015562574743475329;0.015561163981324346;0.7977329544916201;0.014893992886355656;0.7978720333215056
9.117384;1.0444445760470513;0.8333330236613233;0.7978719643790344;-7.885345522816792e-08;-1.1127688026184757e-07;1.044843986834839;10.000896011310704;0.8334195179720448;0.015562590455893352;0.01556115152780695;0.7977329543076466;0.0148939929291854;0.7978720328857837
9.127384;1.0444445764453818;0.8333330232712318;0.797871964773039;-7.8864364541112e-08;-1.1132704884674746e-07;1.0448439858906207;10.000893092427267;0.8334220275907613;0.015562605715656262;0.015561138913184116;0.7977329541234361;0.014893992989010776;0.7978720324269553
9.137384;1.0444445768592414;0.8333330228645719;0.7978719651592279;-7.887473603550448e-08;-1.1136469741432186e-07;1.0448439849227502;10.000890766674907;0.8334245690857341;0.015562620466671962;0.01556112615984348;0.7977329539403102;0.014893993066178026;0.797872031947158
9.147384;1.0444445772869815;0.83333302244186;0.7978719655376952;-7.888471118051255e-08;-1.1138833315348336e-07;1.0448439839333734;10.000889017422846;0.83342713813711;0.015562634663324242;0.015561113289210674;0.7977329537596276;0.014893993161065258;0.7978720314483797
9.157384;1.044444577726598;0.8333330220036733;0.7978719659082538;-7.889454561478285e-08;-1.1139627935476072e-07;1.0448439829244143;10.000887834177808;0.8334297291728283;0.015562648268674636;0.015561100325920679;0.7977329535828047;0.0148939932739976;0.797872030932608
9.167384;1.0444445781761913;0.8333330215505632;0.7978719662702631;-7.890461158412951e-08;-1.1138660716548465e-07;1.0448439818972588;10.000887204383886;0.833432335647788;0.015562661253883597;0.01556108729551832;0.7977329534112051;0.0148939934049914;0.7978720304020398
9.177384;1.0444445786343768;0.8333330210829467;0.7978719666227321;-7.891530714090427e-08;-1.1135716475669804e-07;1.0448439808527012;10.000887104996869;0.833434950838977;0.01556267360670792;0.015561074209491117;0.7977329532460156;0.014893993553389525;0.7978720298591354
9.187384;1.0444445791001096;0.8333330206012499;0.7978719669646556;-7.892703649514098e-08;-1.1130580741574827e-07;1.0448439797912896;10.000887500311297;0.8334375686132457;0.015562685341654918;0.01556106105940959;0.7977329530881392;0.014893993717929554;0.7978720293065521
9.197384;1.0444445795722237;0.8333330201060962;0.7978719672951202;-7.894026540229896e-08;-1.1123072261406918e-07;1.0448439787136978;10.000888346679519;0.8334401834499372;0.015562696496136083;0.015561047830623035;0.797732952938236;0.014893993897191827;0.797872028747161
9.207384;1.0444445800491975;0.8333330195983012;0.7978719676130896;-7.895540473781204e-08;-1.1113069356201085e-07;1.0448439776207818;10.000889598891261;0.8334427901572382;0.015562707111521822;0.015561034515836934;0.7977329527969141;0.014893994089853424;0.797872028183929
9.217384;1.0444445805293472;0.8333330190787291;0.7978719679172199;-7.897250623918288e-08;-1.1100525036904033e-07;1.0448439765134971;10.000891212454789;0.8334453839066331;0.015562717221685549;0.015561021112786854;0.7977329526648722;0.01489399429466444;0.7978720276196427
9.227384;1.0444445810113052;0.8333330185482116;0.7978719682058587;-7.89910758891121e-08;-1.1085460935016732e-07;1.0448439753928094;10.00089314415461;0.8334479603324622;0.015562726860090635;0.015561007621728604;0.7977329525428873;0.014893994510464886;0.7978720270567989
9.237384;1.044444581494376;0.8333330180076798;0.797871968477274;-7.901031082733558e-08;-1.1067938281193115e-07;1.0448439742595619;10.00089535027998;0.8334505156905954;0.015562736067362555;0.015560994059215964;0.7977329524317107;0.014893994736373229;0.7978720264976378
9.247384;1.0444445819784973;0.8333330174583865;0.7978719687300365;-7.902947229884595e-08;-1.104802784342463e-07;1.0448439731144294;10.000897783030867;0.8334530472720628;0.01556274488883316;0.015560980476452109;0.7977329523319829;0.014893994971864508;0.7978720259442371
9.257384;1.044444582463947;0.8333330169019265;0.79787196896325;-7.904783448761473e-08;-1.1025793982886041e-07;1.044843971958044;10.000900397602718;0.8334555536853846;0.01556275336699538;0.015560966965547733;0.7977329522441962;0.014893995216515908;0.7978720253986252
9.267384;1.0444445829511133;0.8333330163400398;0.7978719691765802;-7.906446855847555e-08;-1.1001294835103036e-07;1.0448439707910113;10.000903167956194;0.8334580348074577;0.015562761532418876;0.015560953647791668;0.7977329521686692;0.014893995469813221;0.7978720248626486
9.277384;1.044444583440435;0.833333015774436;0.7978719693700933;-7.907834597521269e-08;-1.0974595935644909e-07;1.0448439696137206;10.000906088684488;0.8334604914212095;0.015562769400835442;0.015560940649483854;0.7977329521056261;0.014893995731313033;0.797872024337752
9.287384;1.0444445839323657;0.8333330152066685;0.7978719695439004;-7.90884746709438e-08;-1.0945777530258484e-07;1.0448439684263073;10.000909157750435;0.833462924352286;0.015562776985198494;0.01556092808279717;0.7977329520554026;0.014893996000762652;0.7978720238250531
9.297384;1.04444458442728;0.8333330146379516;0.7978719696979711;-7.909389630105451e-08;-1.0914921620656046e-07;1.0448439672288894;10.000912363142305;0.8334653335761427;0.015562784316757162;0.015560916040666796;0.7977329520185131;0.014893996277971965;0.7978720233256511
9.307384;1.044444584925526;0.8333330140690373;0.7978719698323404;-7.909365654599564e-08;-1.0882102239653184e-07;1.0448439660218432;10.000915688292759;0.8334677177763264;0.01556279145595819;0.015560904600334295;0.7977329519953477;0.014893996562754391;0.7978720228409019
9.317384;1.0444445854276587;0.833333013500295;0.7978719699473577;-7.908658397980915e-08;-1.0847396987138802e-07;1.0448439648059138;10.000919123836352;0.8334700742113715;0.015562798486372159;0.015560893832118552;0.7977329519858068;0.01489399685497232;0.7978720223723528
9.327384;1.0444445859345703;0.83333301293187;0.7978719700435674;-7.907106382394468e-08;-1.0810892966330262e-07;1.0448439635820572;10.000922671111981;0.8334723991950376;0.015562805498648363;0.015560883813145868;0.7977329519894069;0.014893997154472677;0.7978720219213814
9.337384;1.044444586447415;0.8333330123637378;0.7978719701214279;-7.904520209899374e-08;-1.0772673004890792e-07;1.0448439623512824;10.000926334674022;0.8334746892315643;0.015562812574378318;0.015560874638385278;0.7977329520057471;0.014893997460998431;0.7978720214890118
9.347384;1.0444445869674719;0.8333330117957676;0.7978719701814581;-7.900729885512919e-08;-1.0732806464405014e-07;1.0448439611148044;10.000930110198725;0.8334769418814094;0.015562819784322245;0.015560866414192178;0.7977329520347676;0.014893997774165522;0.7978720210761472
9.357384;1.0444445874959163;0.8333330112278517;0.7978719702246745;-7.8956118897035e-08;-1.0691357322738384e-07;1.044843959874294;10.00093398006264;0.8334791558918088;0.015562827194143961;0.01556085923994689;0.797732952076696;0.01489399809344507;0.7978720206839793
9.367384;1.044444588033564;0.8333330106599081;0.797871970252588;-7.889061665990185e-08;-1.0648403704768331e-07;1.0448439586318585;10.00093792015544;0.8334813312564728;0.015562834861994264;0.0155608531995349;0.7977329521319175;0.01489399841812806;0.7978720203142161
9.377384;1.0444445885808618;0.8333330100917931;0.7978719702667277;-7.880957587108394e-08;-1.0604062929746763e-07;1.0448439573898252;10.00094191074639;0.8334834695920201;0.015562842837409432;0.01556084835931345;0.7977329522008632;0.014893998747229202;0.7978720199689671
9.387384;1.044444589137992;0.8333330095231797;0.797871970268324;-7.871161010204326e-08;-1.0558509645502853e-07;1.0448439561506062;10.000945943726446;0.8334855741438022;0.015562851167834985;0.01556084476802741;0.7977329522840733;0.01489399907948031;0.7978720196503332
9.397384;1.0444445897047896;0.8333330089534503;0.7978719702584515;-7.859530775027235e-08;-1.051197351275135e-07;1.0448439549166357;10.00095002260261;0.8334876490281726;0.015562859902443047;0.015560842466412421;0.7977329523823632;0.014893999413525014;0.7978720193599659
9.407384;1.0444445902806423;0.8333330083819479;0.7978719702382931;-7.845950023771563e-08;-1.0464726832281491e-07;1.0448439536902847;10.000954157666088;0.8334896980833014;0.015562869090228632;0.01556084148825096;0.7977329524968293;0.014893999748092327;0.797872019098901
9.417384;1.0444445908645843;0.8333330078083573;0.7978719702090571;-7.830370676969788e-08;-1.0417080141788674e-07;1.0448439524737778;10.000958360213277;0.8334917239133585;0.01556287877648349;0.015560841843760045;0.7977329526289033;0.014894000082049516;0.7978720188675384
9.427384;1.04444459145541;0.8333330072325734;0.7978719701716162;-7.8128321869375e-08;-1.0369369078361303e-07;1.0448439512691552;10.000962636370652;0.8334937278307691;0.0155628889926941;0.015560843514828266;0.7977329527804919;0.014894000414369312;0.7978720186656496
9.437384;1.044444592051799;0.8333330066543178;0.7978719701263356;-7.793437556243835e-08;-1.0321918064697383e-07;1.0448439500783606;10.00096698393473;0.8334957105633674;0.015562899743872106;0.01556084647061425;0.7977329529537347;0.014894000744107638;0.7978720184925504
9.447384;1.044444592652625;0.8333330060732205;0.7978719700733065;-7.772323659054376e-08;-1.0275011193142318e-07;1.0448439489033283;10.000971397996203;0.8334976727939307;0.015562911014880366;0.015560850678903462;0.7977329531505238;0.014894001070549816;0.7978720183471932
9.457384;1.0444445932572348;0.8333330054892863;0.797871970012749;-7.749644431660363e-08;-1.0228886079092047e-07;1.0448439477459088;10.000975876749497;0.8334996150910908;0.015562922790765233;0.015560856107849087;0.7977329533722339;0.014894001393461524;0.7978720182280917
9.467384;1.0444445938654188;0.8333330049031248;0.797871969945136;-7.725563353480435e-08;-1.0183732420602804e-07;1.0448439466077688;10.000980413403491;0.8335015373532966;0.015562935067987173;0.015560862730655099;0.7977329536195102;0.014894001713332872;0.7978720181334467
9.477384;1.0444445944771275;0.8333330043157212;0.797871969870976;-7.70025898579061e-08;-1.0139689437880325e-07;1.0448439454903904;10.000984980781343;0.8335034381437678;0.015562947857867838;0.015560870533751006;0.7977329538921005;0.014894002031435274;0.7978720180612887
9.487384;1.0444445950921517;0.8333330037281029;0.7978719697906099;-7.673934989783481e-08;-1.009684183754527e-07;1.0448439443951967;10.000989524796774;0.8335053144072948;0.015562961181942767;0.015560879520898975;0.7977329541891475;0.01489400234955273;0.7978720180093335
9.497384;1.0444445957099981;0.8333330031412516;0.7978719697041144;-7.646816447905437e-08;-1.0055220034112798e-07;1.0448439433236831;10.00099397347935;0.8335071619235447;0.015562975057076454;0.015560889708624234;0.7977329545097683;0.014894002669666478;0.7978720179749963
9.507384;1.0444445963300248;0.83333300255624;0.797871969611203;-7.619130020628883e-08;-1.0014812636347821e-07;1.0448439422773752;10.000998255424765;0.8335089761112424;0.015562989493354775;0.01556090111347662;0.7977329548532741;0.014894002993822219;0.7978720179558028
9.517384;1.044444596951681;0.833333001974407;0.7978719695112427;-7.591093748137477e-08;-9.975573697516691e-08;1.0448439412576989;10.00100230972936;0.8335107523343073;0.01556300450603637;0.015560913737221491;0.7977329552190497;0.01489400332408665;0.7978720179496728
9.527384;1.0444445975746923;0.8333330013973729;0.7978719694035067;-7.56294172961719e-08;-9.937424584100627e-08;1.0448439402658982;10.00100607994274;0.8335124859593623;0.015563020115587302;0.015560927562122464;0.7977329556065299;0.014894003662342984;0.7978720179547903
9.537384;1.0444445981990547;0.8333330008268874;0.797871969287429;-7.534950485742306e-08;-9.900270069059888e-08;1.0448439393029774;10.001009507310615;0.8335141727708448;0.015563036339007586;0.015560942563889279;0.7977329560152905;0.014894004009902529;0.7978720179693118
9.547384;1.0444445988247846;0.8333330002647703;0.7978719691625288;-7.507422506575542e-08;-9.864012826494575e-08;1.0448439383696955;10.001012534720997;0.8335158093384549;0.015563053187081422;0.015560958728789919;0.7977329564450105;0.014894004367423535;0.7978720179912672
9.557384;1.0444445994516691;0.83333299971297;0.7978719690280806;-7.480650789791052e-08;-9.82855444352204e-08;1.044843937466574;10.001015114347904;0.833517393112581;0.015563070662433311;0.015560976055290318;0.7977329568953238;0.01489400473529031;0.7978720180188276
9.567384;1.0444446000792333;0.8333329991735998;0.7978719688829409;-7.454901965942811e-08;-9.793802986801062e-08;1.0448439365938191;10.001017211375315;0.833518922590077;0.015563088756829307;0.015560994543026868;0.7977329573657508;0.014894005113933866;0.7978720180505274
9.577384;1.0444446007068335;0.8333329986489335;0.7978719687257473;-7.430410733167808e-08;-9.759691781709876e-08;1.044843935751372;10.001018802160448;0.8335203974246274;0.015563107455698359;0.015561014183265835;0.797732957855643;0.014894005503765453;0.797872018085121
9.587384;1.0444446013337525;0.8333329981412347;0.797871968555271;-7.407374572065803e-08;-9.726197090591472e-08;1.0448439349392344;10.00101986812341;0.8335218181373076;0.015563126745656516;0.015561034954635015;0.797732958364186;0.014894005904942059;0.7978720181214125
9.597384;1.0444446019592974;0.8333329976525288;0.7978719683706719;-7.38595603018908e-08;-9.693345533088141e-08;1.0448439341576987;10.001020392967623;0.8335231856186998;0.015563146616233054;0.01556105682777355;0.7977329588906982;0.014894006317262875;0.7978720181581578
9.607384;1.044444602582792;0.8333329971847058;0.7978719681716728;-7.366286944836091e-08;-9.661204333032408e-08;1.0448439334072084;10.001020366630213;0.8335245009309719;0.015563167060898418;0.015561079776532719;0.7977329594349052;0.014894006740226869;0.7978720181940125
9.617384;1.0444446032034163;0.8333329967397046;0.7978719679585016;-7.348452656797359e-08;-9.629867694825952e-08;1.0448439326881427;10.001019789425264;0.8335257656705672;0.01556318808000605;0.015561103776294986;0.797732959996797;0.014894007173264315;0.7978720182275889
9.627384;1.0444446038200503;0.8333329963193489;0.7978719677315438;-7.332467664667365e-08;-9.599459060443078e-08;1.0448439320007532;10.0010186696874;0.8335269823776175;0.015563209682905437;0.01556112878852944;0.7977329605763787;0.014894007615995342;0.7978720182573865
9.637384;1.0444446044313245;0.8333329959251855;0.7978719674911043;-7.318283856088494e-08;-9.570125754642901e-08;1.0448439313451883;10.001017013424867;0.8335281539845725;0.01556323189637356;0.015561154753142067;0.7977329611736451;0.01489400806813254;0.797872018281651
9.647384;1.0444446050356846;0.8333329955587374;0.797871967237395;-7.305826743214756e-08;-9.542002736497338e-08;1.044843930721578;10.001014815448734;0.8335292827508872;0.015563254778117203;0.015561181595936013;0.7977329617886992;0.014894008529209498;0.7978720182984791
9.657384;1.0444446056312169;0.8333329952219141;0.7978719669705294;-7.295025331123992e-08;-9.515180710556289e-08;1.0448439301301082;10.00101206420426;0.8335303702635656;0.015563278417015259;0.01556120924452866;0.7977329624218302;0.014894008998618655;0.7978720183060956
9.667384;1.044444606215561;0.8333329949170996;0.7978719666905084;-7.285827462775928e-08;-9.489714066525246e-08;1.0448439295709848;10.001008750814448;0.833531418108432;0.01556330291431599;0.015561237640007669;0.797732963073361;0.014894009475783735;0.7978720183030285
9.677384;1.044444606786175;0.8333329946467621;0.7978719663972276;-7.278200640713686e-08;-9.465651486869586e-08;1.0448439290443352;10.001004865684147;0.8335324278288019;0.015563328363748281;0.015561266733527984;0.7977329637433968;0.014894009960197402;0.7978720182880527
9.687384;1.0444446073405709;0.8333329944128895;0.7978719660904583;-7.272115182239411e-08;-9.443049201610966e-08;1.0448439285501796;10.001000392941418;0.8335334004301507;0.015563354845817145;0.015561296479775777;0.7977329644318214;0.014894010451457313;0.7978720182600301
9.697384;1.044444607876305;0.8333329942167561;0.7978719657698138;-7.267515508437802e-08;-9.421963003939017e-08;1.0448439280885347;10.000995313603312;0.8335343359708386;0.015563382429023167;0.015561326838404397;0.79773296513837;0.014894010949272575;0.7978720182179072
9.707384;1.04444460839097;0.833332994059084;0.7978719654347952;-7.264304921106342e-08;-9.402444000512348e-08;1.0448439276595771;10.000989605451524;0.8335352334103882;0.015563411164753137;0.015561357770772137;0.7977329658624227;0.014894011453341252;0.7978720181608815
9.717384;1.0444446088823405;0.8333329939402165;0.7978719650849397;-7.262367749436617e-08;-9.384534657121385e-08;1.0448439272637273;10.00098324073002;0.8335360910605502;0.01556344108145294;0.015561389233603383;0.7977329666026687;0.014894011963181561;0.797872018088593
9.727384;1.0444446093485644;0.8333329938602867;0.7978719647199871;-7.261603298870007e-08;-9.368261844217714e-08;1.0448439269016574;10.000976192635585;0.8335369072691843;0.015563472185893558;0.015561421182589599;0.7977329673569912;0.014894012478027392;0.7978720180010986
9.737384;1.0444446097882514;0.833332993819441;0.7978719643399722;-7.26192899027277e-08;-9.353644349896627e-08;1.0448439265743152;10.000968442332027;0.8335376807166335;0.015563504463973336;0.015561453577644112;0.7977329681226434;0.014894012996953167;0.797872017898501
9.747384;1.0444446102004694;0.8333329938178129;0.7978719639452124;-7.263255150677401e-08;-9.340702737363416e-08;1.0448439262828548;10.000959980864597;0.8335384102157258;0.015563537879973175;0.015561486383023211;0.7977329688965712;0.014894013519266197;0.797872017780703
9.757384;1.0444446105847358;0.8333329938552654;0.797871963536197;-7.265473407890088e-08;-9.329454754728233e-08;1.044843926028456;10.00095080759992;0.8335390943260644;0.01556357237887927;0.01556151956252856;0.7977329696756902;0.014894014044820023;0.7978720176475845
9.767384;1.0444446109409682;0.8333329939313012;0.7978719631133483;-7.268482360279184e-08;-9.319919338562439e-08;1.04484392581233;10.000940921452559;0.8335397314353025;0.015563607889700798;0.01556155307035563;0.7977329704570951;0.014894014573901526;0.7978720174991286
9.777384;1.0444446112692858;0.8333329940451571;0.7978719626768503;-7.27221199127552e-08;-9.312135995841461e-08;1.0448439256357576;10.000930312555946;0.8335403203154371;0.015563644332439303;0.015561586850139026;0.797732971238275;0.01489401510694425;0.7978720173352611
9.787384;1.0444446115697708;0.8333329941956914;0.7978719622267765;-7.276612380457125e-08;-9.306155779898782e-08;1.0448439254998596;10.00091896349859;0.8335408605394526;0.01556368163371374;0.015561620841615208;0.797732972017086;0.014894015644497192;0.7978720171556979
9.797384;1.0444446118424637;0.8333329943811544;0.7978719617632618;-7.281627184801123e-08;-9.301998963499721e-08;1.0448439254054254;10.000906853065873;0.8335413526318552;0.015563719742723539;0.015561654979315873;0.7977329727913407;0.014894016187316093;0.7978720169599434
9.807384;1.044444612087483;0.833332994599446;0.7978719612865051;-7.287171338623645e-08;-9.299642315893162e-08;1.0448439253528519;10.000893958055528;0.8335417979542767;0.015563758626219526;0.015561689184025803;0.7977329735585136;0.014894016736230968;0.7978720167473751
9.817384;1.0444446123049438;0.8333329948487272;0.7978719607968026;-7.293111786347242e-08;-9.299041971030915e-08;1.0448439253419701;10.000880258197215;0.833542198170277;0.015563798244760039;0.015561723353340577;0.7977329743160292;0.014894017291818041;0.7978720165173471
9.827384;1.0444446124948894;0.8333329951276394;0.7978719602946953;-7.299266077134008e-08;-9.300135798607487e-08;1.0448439253720219;10.00086574327465;0.8335425547871073;0.01556383854544217;0.015561757357151517;0.797732975061768;0.01489401785408953;0.7978720162693099
9.837384;1.0444446126575255;0.8333329954350995;0.7978719597810353;-7.30543921911037e-08;-9.302828354328276e-08;1.044843925441878;10.000850418244339;0.8335428694384936;0.015563879474961833;0.015561791047257736;0.7977329757941678;0.014894018422291436;0.7978720160029875
9.847384;1.044444612793434;0.8333329957700382;0.7978719592568109;-7.311462604861858e-08;-9.306998852007735e-08;1.0448439255502666;10.000834308973776;0.8335431446851062;0.015563920981654189;0.015561824276325215;0.7977329765120557;0.014894018994904171;0.7978720157184355
9.857384;1.0444446129034601;0.833332996131177;0.7978719587229204;-7.317193182610062e-08;-9.312537969897707e-08;1.044843925695931;10.000817466567533;0.8335433843239766;0.015563963002937529;0.01556185691187038;0.7977329772146178;0.014894019569862102;0.7978720154158245
9.867384;1.0444446129885365;0.833332996517011;0.7978719581801582;-7.322508826089301e-08;-9.319382988095796e-08;1.0448439258776345;10.00079996305696;0.833543592758142;0.01556400545726601;0.015561888838661195;0.7977329779013664;0.014894020144750154;0.7978720150952457
9.877384;1.0444446130496772;0.8333329969260053;0.7978719576293227;-7.327316477100439e-08;-9.327509185295414e-08;1.0448439260940026;10.00078188376274;0.8335437746040959;0.015564048245989066;0.015561919956385185;0.7977329785718019;0.014894020716882183;0.7978720147567603
9.887384;1.0444446130880127;0.8333329973566787;0.7978719570713287;-7.331535749504858e-08;-9.336885896267104e-08;1.0448439263434368;10.000763323351059;0.8335439348965848;0.015564091256265702;0.01556195018013136;0.7977329792249991;0.01489402128348744;0.797872014400558
9.897384;1.044444613104738;0.8333329978075029;0.7978719565072947;-7.335073768757597e-08;-9.347452367447261e-08;1.0448439266242127;10.00074438206396;0.8335440785865549;0.015564134358310926;0.015561979439940777;0.7977329798597108;0.014894021842042235;0.7978720140270428
9.907384;1.0444446131010763;0.8333329982767914;0.7978719559385025;-7.337823574907305e-08;-9.35912194172757e-08;1.044843926934548;10.000725159786922;0.8335442094871613;0.015564177403326688;0.015562007683889814;0.797732980474879;0.014894022390490532;0.7978720136367367
9.917384;1.0444446130783533;0.8333329987626318;0.7978719553663184;-7.339667402039671e-08;-9.371787421146657e-08;1.044843927272438;10.000705748351134;0.8335443298922058;0.015564220234070456;0.015562034886849166;0.7977329810698309;0.01489402292714689;0.797872013230101
9.927384;1.0444446130381029;0.8333329992628719;0.7978719547921808;-7.340472183691046e-08;-9.385328558039587e-08;1.0448439276354813;10.00068622613622;0.8335444410416742;0.01556426270475307;0.015562061044535527;0.7977329816441507;0.01489402345035938;0.7978720128074777
9.937384;1.0444446129820795;0.8333329997751954;0.797871954217571;-7.34008808502433e-08;-9.399617488093626e-08;1.044843928021106;10.000666659381842;0.833544544043364;0.015564304691596881;0.015562086152877968;0.7977329821976676;0.014894023958314684;0.7978720123692002
9.947384;1.0444446129121085;0.8333330002972948;0.7978719536439988;-7.338354829469977e-08;-9.414516496840586e-08;1.044843928426925;10.000647103681818;0.8335446408040381;0.015564346086814127;0.015562110197718058;0.7977329827304203;0.014894024449136607;0.7978720119157386
9.957384;1.0444446128299116;0.8333330008270914;0.797871953072998;-7.335108542442347e-08;-9.429892541460533e-08;1.0448439288506197;10.000627602795333;0.8335447342500397;0.01556438678751839;0.015562133157473018;0.7977329832424731;0.01489402492107661;0.7978720114476983
9.967384;1.0444446127370013;0.8333330013628198;0.7978719525059675;-7.330176458597266e-08;-9.445650991759142e-08;1.0448439292896716;10.000608194884796;0.8335448273978867;0.015564426693588275;0.015562155008360034;0.7977329837338157;0.014894025372720858;0.7978720109657623
9.977384;1.0444446126345903;0.8333330019029317;0.7978719519439339;-7.323371344956035e-08;-9.461747313699372e-08;1.0448439297415688;10.000588927525792;0.8335449221664472;0.015564465712257818;0.015562175730128042;0.7977329842042596;0.014894025803037104;0.7978720104708351
9.987384;1.044444612523769;0.833333002446059;0.7978719513874576;-7.314512421009338e-08;-9.478152770393257e-08;1.0448439302041401;10.000569866186163;0.8335450193800574;0.0155645037554679;0.015562195311912531;0.797732984653304;0.014894026211074229;0.7978720099642593
9.997384;1.044444612405859;0.8333330029910515;0.7978719508367509;-7.303467732516503e-08;-9.494804748429691e-08;1.044843930675434;10.00055108783521;0.8335451197656889;0.015564540733231767;0.015562213758236782;0.7977329850802242;0.01489402659570394;0.7978720094477666
10.007384;1.0444446122823678;0.8333330035370038;0.7978719502918435;-7.290190171793513e-08;-9.511581698058714e-08;1.044843931153231;10.00053266948464;0.8335452245537412;0.015564576553037588;0.015562231092012107;0.7977329854842681;0.014894026955769806;0.7978720089233532
10.017384;1.0444446121546824;0.833333004083286;0.7978719497525822;-7.274722878235963e-08;-9.528313320640595e-08;1.044843931634897;10.000514680223548;0.833545335363296;0.015564611125491318;0.01556224734765769;0.7977329858647263;0.014894027290377424;0.7978720083933551
10.027384;1.0444446120239255;0.8333330046294563;0.797871949218715;-7.257167159244982e-08;-9.544811372994767e-08;1.0448439321178673;10.000497175784984;0.8335454537247887;0.015564644377283214;0.015562262557285838;0.7977329862209676;0.014894027598961248;0.7978720078604247
10.037384;1.0444446118908983;0.8333330051751455;0.7978719486903005;-7.23764253651223e-08;-9.560891342657063e-08;1.04484393259996;10.000480196449857;0.8335455804371356;0.015564676266935184;0.015562276746654856;0.797732986552507;0.014894027881174271;0.797872007327128
10.047384;1.0444446117560267;0.8333330057199994;0.7978719481680514;-7.216272762693836e-08;-9.57637460607213e-08;1.0448439330790993;10.000463772203702;0.8335457154219952;0.015564706796244988;0.015562289941417635;0.7977329868590127;0.014894028136898144;0.7978720067953885
10.057384;1.0444446116193487;0.8333330062634935;0.7978719476532314;-7.193191735516403e-08;-9.591086822705379e-08;1.0448439335530548;10.000447930787299;0.8335458582927386;0.015564736007528607;0.01556230216140948;0.7977329871402685;0.014894028366353923;0.7978720062663006
10.067384;1.044444611480541;0.8333330068047358;0.797871947147211;-7.168539297145083e-08;-9.60486111657817e-08;1.0448439340195896;10.000432698102664;0.8335460089125796;0.01556476395796774;0.015562313404377746;0.7977329873961497;0.014894028570086398;0.7978720057404894
10.077384;1.0444446113390233;0.8333330073424263;0.7978719466510502;-7.142439413211602e-08;-9.617548799307735e-08;1.0448439344768186;10.000418093236627;0.8335461677008393;0.015564790693412392;0.015562323645670995;0.7977329876265981;0.014894028748891492;0.7978720052184713
10.087384;1.044444611194076;0.833333007874853;0.7978719461654442;-7.114983257774812e-08;-9.629036374509996e-08;1.0448439349234815;10.000404128588475;0.8335463358379855;0.015564816244045048;0.015562332860790545;0.7977329878315981;0.014894028903708747;0.797872004700673
10.097384;1.0444446110448895;0.8333330083999624;0.7978719456908386;-7.086236605028539e-08;-9.639255729769001e-08;1.0448439353589256;10.00039081317371;0.8335465150135101;0.01556484062941119;0.015562341052593687;0.7977329880111776;0.014894029035337325;0.7978720041874444
10.107384;1.0444446108906968;0.8333330089155613;0.7978719452273078;-7.05626860473651e-08;-9.648183874597505e-08;1.0448439357828365;10.000378149707966;0.8335467066777986;0.015564863864539476;0.015562348259757849;0.7977329881653697;0.01489402914413407;0.7978720036791604
10.117384;1.0444446107309027;0.833333009419414;0.7978719447744076;-7.025170231285127e-08;-9.65583628837398e-08;1.0448439361950004;10.00036612487202;0.8335469117353851;0.015564885967427675;0.015562354538688948;0.7977329882940458;0.01489402923001897;0.7978720031762153
10.127384;1.044444610564811;0.8333330099091538;0.7978719443313315;-6.993050468645941e-08;-9.662257772531056e-08;1.0448439365951832;10.000354704178198;0.8335471311135998;0.015564906957351271;0.015562359944357226;0.7977329883968005;0.014894029292754572;0.7978720026790695
10.137384;1.0444446103912097;0.8333330103822504;0.7978719438971599;-6.960040223491355e-08;-9.667517016476016e-08;1.0448439369830236;10.000343839535965;0.8335473661381989;0.0155649268479345;0.015562364535949605;0.797732988473106;0.014894029332162727;0.7978720021883939
10.147384;1.0444446102084466;0.8333330108361322;0.7978719434709661;-6.926296776500793e-08;-9.671697998042254e-08;1.0448439373580314;10.000333479847741;0.8335476181961322;0.01556494564617438;0.015562368386653569;0.7977329885225388;0.014894029348176978;0.7978720017051074
10.157384;1.0444446100148834;0.8333330112682603;0.7978719430517913;-6.891983172320402e-08;-9.67488782548854e-08;1.044843937719773;10.000323571674896;0.8335478886174833;0.01556496335373088;0.015562371574446182;0.7977329885449409;0.01489402934078669;0.7978720012303253
10.167384;1.044444609809257;0.8333330116760562;0.7978719426387006;-6.857252957846007e-08;-9.677178432045171e-08;1.0448439380679984;10.000314052754812;0.8335481789821565;0.015564979967400607;0.015562374175482204;0.7977329885405958;0.014894029309889952;0.797872000765224
10.177384;1.0444446095907847;0.8333330120568156;0.7978719422309062;-6.822271223465283e-08;-9.678676968265566e-08;1.0448439384025583;10.000304849799555;0.8335484911905571;0.015564995478382457;0.015562376272872309;0.7977329885102394;0.014894029255281223;0.7978720003108702
10.187384;1.0444446093590416;0.8333330124077098;0.7978719418275956;-6.787240622677894e-08;-9.679498296464783e-08;1.044843938723266;10.000295885558602;0.8335488272859759;0.015565009869950523;0.015562377960677711;0.7977329884548137;0.01489402917685955;0.7978719998682745
10.197384;1.044444609113755;0.8333330127259821;0.7978719414277216;-6.752393952225156e-08;-9.679737656786677e-08;1.0448439390298794;10.000287090150719;0.83354918915233;0.015565023117489392;0.015562379335435363;0.7977329883752873;0.014894029074809712;0.7978719994385245
10.207384;1.044444608854781;0.8333330130092476;0.7978719410302983;-6.717970381791384e-08;-9.679451270984436e-08;1.0448439393220663;10.000278408436746;0.8335495777728379;0.01556503518944537;0.015562380483124878;0.797732988272656;0.01489402894965053;0.79787199902253
10.217384;1.0444446085822536;0.8333330132555514;0.7978719406348151;-6.68419895794618e-08;-9.678657886990058e-08;1.044843939599257;10.000269802463382;0.833549992461807;0.01556504604471249;0.015562381467013057;0.7977329881478747;0.014894028802112819;0.7978719986205575
10.227384;1.0444446082965406;0.8333330134632737;0.7978719402410775;-6.65128593388432e-08;-9.677351056105682e-08;1.0448439398606826;10.00026125080013;0.8335504310107099;0.015565055629871594;0.01556238232262733;0.7977329880016915;0.014894028632843871;0.797871998232232
10.237384;1.0444446079978882;0.8333330136312809;0.797871939848617;-6.619412481438756e-08;-9.675519271447376e-08;1.0448439401057439;10.00025274265634;0.833550890211471;0.015565063879465591;0.015562383061484008;0.7977329878346786;0.01489402844230518;0.797871997856919
10.247384;1.0444446076860514;0.8333330137591113;0.7978719394562893;-6.588735750812809e-08;-9.673161056205108e-08;1.0448439403343108;10.000244270835625;0.8335513660033089;0.015565070719413628;0.01556238368063454;0.7977329876475641;0.014894028231161373;0.7978719974938904
10.257384;1.044444607360307;0.8333330138467719;0.7978719390622768;-6.559373153888915e-08;-9.670277110369296e-08;1.0448439405467265;10.000235829000415;0.8335518540834447;0.015565076075086637;0.015562384181013666;0.7977329874416469;0.014894028000731726;0.7978719971422142
10.267384;1.0444446070198459;0.8333330138944748;0.7978719386643683;-6.531389971623324e-08;-9.666861704811097e-08;1.0448439407438117;10.000227412157985;0.8335523509151916;0.015565079878223979;0.01556238459130457;0.7977329872190427;0.014894027752871263;0.7978719968005232
10.277384;1.0444446066641182;0.8333330139025433;0.7978719382603842;-6.504811454389172e-08;-9.662910388858251e-08;1.0448439409269497;10.000219022473145;0.8335528539045556;0.015565082066536918;0.015562384976723038;0.797732986982567;0.014894027489492524;0.7978719964668405
10.287384;1.0444446062929171;0.8333330138711339;0.7978719378484405;-6.47964816028859e-08;-9.658416465043633e-08;1.044843941097908;10.000210676796339;0.8335533609366771;0.015565082583534472;0.015562385427879041;0.7977329867353344;0.014894027212375078;0.7978719961386753
10.297384;1.0444446059062886;0.83333301379996;0.7978719374270371;-6.455926574383032e-08;-9.653349690982793e-08;1.0448439412583712;10.000202405646904;0.8335538700774606;0.015565081379300634;0.015562386050627245;0.797732986480353;0.014894026923199565;0.7978719958133185
10.307384;1.044444605504314;0.8333330136883845;0.7978719369952487;-6.433702416625852e-08;-9.647642611941236e-08;1.0448439414096704;10.000194247516996;0.8335543793814285;0.015565078401046168;0.01556238696295053;0.7977329862202924;0.01489402662346321;0.7978719954881782
10.317384;1.0444446050869232;0.8333330135356753;0.7978719365528095;-6.413030702053566e-08;-9.641191878698927e-08;1.0448439415529887;10.00018624262475;0.8335548865536424;0.015565073586500461;0.0155623882922784;0.7977329859573956;0.01489402631437565;0.7978719951610732
10.327384;1.0444446046539875;0.833333013341323;0.797871936099951;-6.393928452865126e-08;-9.633874603769218e-08;1.044843941689567;10.000178421128998;0.8335553888522124;0.015565066877596609;0.0155623901732906;0.7977329856933856;0.014894025996845433;0.7978719948304429
10.337384;1.0444446042056226;0.8333330131053751;0.7978719356372822;-6.376373706601416e-08;-9.625575798044808e-08;1.0448439418205338;10.000170793757206;0.8335558835255926;0.01556505823421983;0.015562392738849662;0.7977329854294313;0.014894025671499665;0.7978719944954192
10.347384;1.044444603742306;0.8333330128285504;0.7978719351657207;-6.360321233441814e-08;-9.616212707562069e-08;1.0448439419468016;10.000163353441513;0.8335563682329467;0.015565047634852383;0.015562396103536684;0.7977329851662674;0.014894025338780906;0.7978719941556929
10.357384;1.0444446032645684;0.8333330125121441;0.7978719346864176;-6.345711672584902e-08;-9.605753329781966e-08;1.0448439420693083;10.000156079033685;0.8335568408531632;0.015565035077528383;0.015562400356740634;0.7977329849043124;0.01489402499914322;0.7978719938113479
10.367384;1.0444446027727208;0.8333330121578169;0.7978719342007993;-6.33248543262661e-08;-9.594221191020945e-08;1.0448439421891529;10.000148936242951;0.8335572987625289;0.01556502057797673;0.015562405567122508;0.7977329846437643;0.014894024653161584;0.7978719934627873
10.377384;1.044444602267212;0.8333330117672935;0.7978719337106294;-6.32059783152207e-08;-9.58167291233686e-08;1.0448439423074316;10.000141880683033;0.8335577385989215;0.015565004162238926;0.015562411788611476;0.7977329843847357;0.014894024301508137;0.7978719931105883
10.387384;1.044444601749044;0.833333011342183;0.7978719332179061;-6.310018654607588e-08;-9.568165555942277e-08;1.044843942425164;10.000134863024684;0.8335581571517139;0.015564985866717987;0.015562419067694075;0.7977329841273012;0.014894023944986252;0.7978719927554195
10.397384;1.0444446012195114;0.8333330108840254;0.7978719327247057;-6.300725585405673e-08;-9.553742554131854e-08;1.0448439425434766;10.000127836738969;0.8335585522572039;0.015564965741376741;0.015562427446622416;0.7977329838714029;0.014894023584590818;0.7978719923982789
10.407384;1.0444446006797183;0.8333330103944019;0.7978719322331281;-6.292708015130087e-08;-9.538440612604194e-08;1.044843942663788;10.000120766842446;0.8335589225248141;0.015564943843404783;0.015562436956924684;0.7977329836168128;0.014894023221448692;0.7978719920407473
10.417384;1.0444446001306082;0.8333330098750026;0.7978719317452647;-6.285987176075727e-08;-9.522298796245857e-08;1.0448439427878033;10.00011362847104;0.8335592663745686;0.015564920229204691;0.015562447611366438;0.7977329833632316;0.01489402285673085;0.797871991684811
10.427384;1.0444445995733653;0.8333330093276642;0.797871931263219;-6.280645216314846e-08;-9.505353972079151e-08;1.0448439429173189;10.00010639577561;0.8335595817628138;0.015564894959087156;0.015562459398697841;0.7977329831102647;0.014894022491709027;0.7978719913325153
10.437384;1.0444445990096174;0.8333330087544139;0.7978719307892547;-6.276830767772347e-08;-9.48763762407028e-08;1.0448439430540108;10.000099036270697;0.8335598671319107;0.015564868110881383;0.015562472283780973;0.7977329828572266;0.01489402212787729;0.7978719909860399
10.447384;1.0444445984413613;0.8333330081574521;0.7978719303257908;-6.274724226162553e-08;-9.469198722769277e-08;1.0448439431993946;10.000091514669956;0.8335601225529223;0.01556483978941087;0.015562486220504546;0.7977329826031768;0.014894021766857658;0.7978719906478917
