time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.457384;1.0444445978708476;0.8333330075390216;0.7978719298751952;-6.274499150685781e-08;-9.450122329454459e-08;1.0448439433549048;10.000083798397954;0.8335603498673262;0.015564810126138228;0.015562501168927718;0.7977329823473155;0.014894021410056137;0.7978719903205862
10.467384;1.0444445973004528;0.8333330069012173;0.7978719294396623;-6.276309439776052e-08;-9.430506876371483e-08;1.0448439435218437;10.000075858760093;0.8335605521012037;0.015564779268848692;0.015562517099275792;0.797732982089303;0.014894021058325022;0.7978719900062066
10.477384;1.0444445967324991;0.8333330062458159;0.797871929021187;-6.280272891112425e-08;-9.41042945122598e-08;1.0448439437011272;10.000067668450635;0.833560732839518;0.015564747366492085;0.015562533983153349;0.797732981829216;0.014894020711908852;0.7978719897063965
10.487384;1.0444445961690731;0.833333005574344;0.7978719286216533;-6.286439576971557e-08;-9.38992628100743e-08;1.0448439438930797;10.000059198457468;0.8335608954350723;0.015564714561210011;0.015562551789591149;0.7977329815673347;0.01489402037076395;0.7978719894225178
10.497384;1.0444445956118509;0.8333330048884445;0.7978719282431442;-6.294793698648176e-08;-9.368987045454929e-08;1.0448439440974435;10.000050414378341;0.8335610422667511;0.015564680989319997;0.015562570491531353;0.7977329813039884;0.014894020034933331;0.7978719891555769
10.507384;1.0444445950621088;0.8333330041901414;0.7978719278882099;-6.305290530614136e-08;-9.347577116973341e-08;1.0448439443135185;10.000041273933723;0.8335611747483305;0.015564646775832238;0.015562590065181955;0.7977329810394527;0.014894019704599332;0.7978719889060549
10.517384;1.0444445945210334;0.8333330034817362;0.7978719275597709;-6.31787667511129e-08;-9.325676019043011e-08;1.0448439445404214;10.00003172835165;0.8335612939092656;0.015564612023911248;0.015562610480567457;0.7977329807739157;0.01489401937994524;0.7978719886739671
10.527384;1.0444445939899547;0.8333330027656162;0.7978719272607441;-6.332497872631756e-08;-9.30328993237326e-08;1.0448439447774058;10.000021726997034;0.8335614008138404;0.015564576818021399;0.01556263170558634;0.797732980507568;0.014894019061049606;0.7978719884590256
10.537384;1.0444445934702733;0.8333330020441823;0.7978719269937933;-6.349118801723006e-08;-9.280437214466509e-08;1.0448439450239906;10.00001122146778;0.8335614965487297;0.015564541233463172;0.015562653719082846;0.7977329802406989;0.01489401874760782;0.7978719882607181
10.547384;1.0444445929633883;0.8333330013198195;0.7978719267613256;-6.367737029501987e-08;-9.257135911539788e-08;1.0448439452799483;10.000000165253176;0.8335615819940104;0.015564505332650712;0.015562676508037167;0.7977329799736529;0.01489401843847592;0.7978719880784508
10.557384;1.044444592470706;0.8333330005948217;0.7978719265655096;-6.388380548848138e-08;-9.233391550081887e-08;1.044843945545352;9.999988515326967;0.8335616577749647;0.015564469153628567;0.015562700055662173;0.7977329797066722;0.01489401813151118;0.797871987911622
10.567384;1.044444591993613;0.8333329998713004;0.7978719264082818;-6.411091485080037e-08;-9.209175344158888e-08;1.0448439458205034;9.999976240011433;0.8335617242566362;0.015564432709716495;0.015562724337326155;0.7977329794397657;0.014894017823910139;0.7978719877595037
10.577384;1.0444445915334926;0.8333329991512142;0.7978719262913483;-6.435894937548178e-08;-9.184415057038137e-08;1.0448439461056838;9.999963318917112;0.8335617814397155;0.0155643960047225;0.01556274931779385;0.7977329791727023;0.014894017512768427;0.79787198762123
10.587384;1.0444445910917257;0.8333329984364933;0.7978719262160205;-6.462769346763587e-08;-9.159013048528934e-08;1.0448439464010104;9.9999497328276;0.8335618289258969;0.01556435905102198;0.015562774943320118;0.7977329789051691;0.014894017195518439;0.7978719874959305
10.597384;1.044444590669583;0.8333329977291108;0.797871926183027;-6.491635974926667e-08;-9.132879381248347e-08;1.0448439467064694;9.999935463000945;0.8335618655165609;0.015564321877597875;0.015562801135527762;0.7977329786370121;0.014894016870007446;0.7978719873827734
10.607384;1.0444445902681319;0.8333329970311124;0.7978719261925611;-6.522370906437406e-08;-9.10596498525771e-08;1.0448439470219621;9.999920502386466;0.8335618887622922;0.015564284526006713;0.015562827797210578;0.797732978368348;0.014894016534280033;0.7978719872809311
10.617384;1.0444445898882715;0.8333329963446072;0.7978719262444077;-6.554833387962246e-08;-9.078265375994321e-08;1.0448439473473836;9.99990486199642;0.8335618952046144;0.015564247043627535;0.015562854833570812;0.7977329780995087;0.01489401618652219;0.7978719871896964
10.627384;1.0444445895309356;0.8333329956717009;0.7978719263380082;-6.58889667496069e-08;-9.049781077194273e-08;1.0448439476828526;9.999888565212016;0.8335618806845093;0.015564209478981874;0.015562882173385166;0.7977329778309422;0.014894015825318118;0.7978719871087074
10.637384;1.0444445891972818;0.833332995014424;0.7978719264726124;-6.624464830750413e-08;-9.020489005968817e-08;1.0448439480289624;9.999871641268458;0.833561840445563;0.015564171875614085;0.015562909765331302;0.7977329775632237;0.014894015449724518;0.797871987037868
10.647384;1.0444445888884937;0.8333329943746319;0.7978719266474276;-6.66146130168786e-08;-8.990371687709277e-08;1.0448439483868714;9.999854128628398;0.8335617696307344;0.015564134269330687;0.015562937553533347;0.7977329772972155;0.01489401505900075;0.7978719869770338
10.657384;1.0444445886054268;0.8333329937538708;0.7978719268615615;-6.699802117908868e-08;-8.959460329266843e-08;1.0448439487582348;9.999836081807302;0.8335616641301598;0.01556409669388831;0.015562965465633441;0.7977329770341755;0.01489401465240518;0.7978719869260031
10.667384;1.0444445883485562;0.8333329931533373;0.797871927113925;-6.739390217498965e-08;-8.927835630005393e-08;1.0448439491449013;9.99981757274944;0.8335615210420381;0.015564059186892697;0.015562993422806754;0.7977329767757166;0.014894014229146407;0.7978719868847378
10.677384;1.0444445881180258;0.8333329925739911;0.7978719274032897;-6.780143853161586e-08;-8.895601613082339e-08;1.0448439495484332;9.999798687888985;0.8335613383963665;0.015564021787451691;0.015563021346388697;0.7977329765237665;0.014894013788337587;0.7978719868533853
10.687384;1.044444587913555;0.8333329920166348;0.7978719277283887;-6.822024912915659e-08;-8.862872670086114e-08;1.04484394996992;9.999779522240372;0.8335611149778162;0.015563984532514275;0.015563049150918136;0.7977329762805119;0.01489401332899669;0.7978719868321942
10.697384;1.0444445877344524;0.8333329914818408;0.7978719280878478;-6.865020147238728e-08;-8.8297796208079e-08;1.0448439504101756;9.999760169202466;0.8335608504918615;0.015563947455489412;0.015563076740409066;0.7977329760482446;0.01489401285003519;0.7978719868214188
10.707384;1.0444445875798822;0.8333329909699067;0.7978719284800115;-6.909096097624787e-08;-8.796479310763356e-08;1.0448439508698293;9.999740712412343;0.8335605451463571;0.015563910579146929;0.015563104012350195;0.7977329758292474;0.014894012350195407;0.7978719868210885
10.717384;1.044444587449058;0.8333329904810097;0.7978719289028633;-6.954201048021097e-08;-8.763150456302108e-08;1.044843951349139;9.99972122696472;0.8335601990535912;0.015563873907912055;0.01556313085604838;0.7977329756258082;0.014894011828179907;0.7978719868308558
10.727384;1.0444445873411738;0.8333329900154067;0.7978719293540242;-7.000312589449012e-08;-8.729969515072542e-08;1.0448439518478934;9.99970178664609;0.8335598124960829;0.015563837428508745;0.015563157151105057;0.7977329754401442;0.014894011282941546;0.7978719868501074
10.737384;1.0444445872554933;0.8333329895734137;0.7978719298308592;-7.047455759975471e-08;-8.697091205479707e-08;1.044843952365611;9.999682470182018;0.8335593865006451;0.01556380111450371;0.015563182779455498;0.7977329752741112;0.01489401071385378;0.7978719868781791
10.747384;1.0444445871916805;0.8333329891552423;0.7978719303307413;-7.095662970640849e-08;-8.664641817780957e-08;1.0448439529017974;9.999663360665702;0.8335589227540272;0.01556376492860609;0.01556320763630575;0.79773297512895;0.014894010120820722;0.7978719869145118
10.757384;1.044444587149818;0.833332988760933;0.7978719308512604;-7.14492847743255e-08;-8.632705667613465e-08;1.0448439534560483;9.999644537974294;0.8335584231484691;0.015563728825914955;0.015563231629684803;0.7977329750053462;0.014894009504338912;0.7978719869586635
10.767384;1.0444445871299817;0.8333329883903502;0.7978719313902497;-7.195215581819824e-08;-8.601327293583274e-08;1.04484395402801;9.999626072495415;0.8335578898275815;0.015563692768097319;0.01556325468204467;0.7977329749037247;0.014894008865346054;0.7978719870102575
10.777384;1.044444587131905;0.8333329880431765;0.7978719319457296;-7.246499501995857e-08;-8.57054202591178e-08;1.0448439546173867;9.99960802679206;0.8335573258131705;0.015563656746138903;0.015563276731710705;0.7977329748244489;0.014894008204999363;0.797871987069015
10.787384;1.0444445871550205;0.8333329877189197;0.7978719325158048;-7.298793007193164e-08;-8.540393003735984e-08;1.0448439552240385;9.999590460394623;0.8335567354608193;0.015563620794746933;0.015563297722590566;0.7977329747677159;0.014894007524584781;0.7978719871348083
10.797384;1.0444445871986436;0.8333329874168652;0.7978719330984987;-7.352135046792636e-08;-8.510929292515702e-08;1.0448439558478695;9.999573428701256;0.8335561239832238;0.015563584986899448;0.015563317594372853;0.7977329747333477;0.014894006825502798;0.7978719872076577
10.807384;1.044444587262133;0.8333329871360353;0.7978719336915908;-7.406546355605981e-08;-8.482209850004791e-08;1.0448439564884568;9.99955698035783;0.8335554960547706;0.0155635494107456;0.01556333628911154;0.7977329747207996;0.014894006109260565;0.7978719872876964
10.817384;1.0444445873449781;0.8333329868752746;0.7978719342926178;-7.461987474535361e-08;-8.454313532216476e-08;1.0448439571448545;9.99954115973877;0.8335548547365471;0.015563514145779443;0.015563353767806308;0.7977329747293562;0.014894005377414485;0.797871987374988
10.827384;1.044444587446574;0.8333329866333977;0.7978719348990214;-7.518359754130417e-08;-8.427338859528293e-08;1.0448439578158046;9.999526006133687;0.8335542016800743;0.015563479253696487;0.015563370016581632;0.7977329747583273;0.014894004631454131;0.7978719874691812
10.837384;1.0444445875659172;0.8333329864092213;0.7978719355082721;-7.575530207211004e-08;-8.401373186538174e-08;1.0448439585000637;9.999511546260182;0.8335535377397074;0.015563444778380401;0.015563385034899383;0.797732974807235;0.014894003872853643;0.797871987569433
10.847384;1.0444445877018704;0.833332986201465;0.7978719361179244;-7.633342489659671e-08;-8.376451282826088e-08;1.044843959196503;9.999497792562156;0.8335528631877158;0.015563410745645616;0.015563398823025437;0.7977329748758637;0.014894003103362788;0.7978719876746573
10.857384;1.0444445878536808;0.8333329860087174;0.7978719367255696;-7.69161930648436e-08;-8.352543566477003e-08;1.0448439599039736;9.999484752006795;0.8335521779918684;0.015563377163576392;0.015563411380154301;0.7977329749639871;0.014894002325214107;0.7978719877836782
10.867384;1.0444445880210087;0.8333329858295121;0.7978719373286854;-7.75018609945339e-08;-8.32957949988636e-08;1.0448439606211954;9.999472431843287;0.833551482247548;0.015563344024270759;0.015563422705055573;0.7977329750710869;0.014894001541022744;0.79787198789524
10.877384;1.044444588203715;0.8333329856624848;0.7978719379246115;-7.808917174988543e-08;-8.30749105102458e-08;1.0448439613468963;9.999460834035641;0.8335507762665613;0.015563311307783155;0.015563432791573501;0.7977329751964302;0.014894000753520584;0.797871988008044
10.887384;1.0444445884018188;0.8333329855065564;0.7978719385107448;-7.867762109076572e-08;-8.286241738202553e-08;1.0448439620799237;9.999449950195043;0.8335500603501651;0.01556327898957593;0.015563441617558071;0.7977329753392387;0.014893999965362396;0.7978719881209604
10.897384;1.0444445886155664;0.8333329853610003;0.7978719390848098;-7.926727128239411e-08;-8.265825763860338e-08;1.044843962818944;9.999439766117089;0.8335493348822841;0.015563247050791302;0.015563449138086412;0.7977329754986916;0.01489399917912661;0.7978719882334359
10.907384;1.0444445888454565;0.8333329852253716;0.7978719396451334;-7.985832131825362e-08;-8.24626968881547e-08;1.0448439635622384;9.999430266221706;0.8335486009483138;0.015563215487738483;0.015563455298212231;0.797732975673883;0.014893998397473922;0.7978719883456561
10.917384;1.0444445890921;0.8333329850993966;0.7978719401907994;-8.045081654138019e-08;-8.227650001513713e-08;1.0448439643081457;9.999421430891832;0.8335478609242458;0.015563184312239641;0.015563460052735352;0.7977329758638642;0.014893997623235806;0.7978719884582108
10.927384;1.0444445893559973;0.8333329849829892;0.7978719407215509;-8.104479484092477e-08;-8.210098644978375e-08;1.0448439650555372;9.99941323336426;0.8335471185818069;0.015563153538293099;0.015563463367897334;0.7977329760679157;0.014893996859183457;0.7978719885717103
10.937384;1.0444445896374472;0.8333329848762802;0.797871941237683;-8.164054695807607e-08;-8.193775800871471e-08;1.0448439658036661;9.99940563773647;0.8335463784509687;0.015563123161181346;0.015563465205780285;0.7977329762859432;0.014893996107614507;0.7978719886866463
10.947384;1.0444445899365704;0.8333329847793218;0.797871941740104;-8.223842365843234e-08;-8.178825145264338e-08;1.0448439665518303;9.99939859529223;0.8335456446021328;0.015563093147130455;0.015563465509040926;0.7977329765186385;0.014893995370233566;0.7978719888032972
10.957384;1.0444445902534125;0.8333329846916863;0.7978719422303164;-8.283845979416498e-08;-8.165341940743506e-08;1.044843967299388;9.99939204543351;0.8335449198539092;0.015563063444025757;0.015563464203027715;0.7977329767674254;0.014893994648390176;0.7978719889216507
10.967384;1.044444590588092;0.8333329846124439;0.7978719427100995;-8.34403394485756e-08;-8.153374013583088e-08;1.0448439680459025;9.999385924963656;0.8335442060936676;0.015563033995193341;0.015563461218446541;0.7977329770342987;0.014893993943244591;0.7978719890415487
10.977384;1.0444445909408595;0.8333329845405256;0.7978719431810393;-8.404357305964396e-08;-8.142948369550327e-08;1.0448439687910889;9.999380177871034;0.8335435050839815;0.015563004738475652;0.01556345651696471;0.7977329773214052;0.014893993255750903;0.7978719891629055
10.987384;1.04444459131204;0.8333329844750663;0.7978719436442411;-8.464763405559294e-08;-8.134082687345847e-08;1.044843969534651;9.999374758528365;0.8335428187720323;0.015562975597405555;0.015563450105096696;0.7977329776304273;0.014893992586684774;0.7978719892857524
10.997384;1.0444445917019867;0.8333329844154057;0.7978719441002899;-8.525206367039087e-08;-8.126775936264388e-08;1.0448439702762315;9.999369630539606;0.8335421491715395;0.015562946481491147;0.015563442035001792;0.7977329779622493;0.014893991936696499;0.7978719894101954
11.007384;1.0444445921110541;0.8333329843609014;0.7978719445493782;-8.585641875274232e-08;-8.12102654188453e-08;1.0448439710155948;9.999364767258864;0.8335414981802736;0.015562917303182358;0.015563432395747966;0.7977329783171252;0.014893991306289508;0.7978719895363511
11.017384;1.04444459253944;0.833332984310903;0.7978719449916223;-8.646001887014735e-08;-8.116870297997717e-08;1.0448439717528504;9.99936015293039;0.8335408672268344;0.015562887995744078;0.015563421301306588;0.7977329786948153;0.01489399069582539;0.7978719896642589
11.027384;1.044444592987;0.833332984264926;0.7978719454272278;-8.706181469656811e-08;-8.114376376395143e-08;1.0448439724885266;9.999355776037241;0.8335402571616655;0.015562858510916253;0.01556340888202446;0.7977329790944538;0.014893990105532037;0.7978719897938605
11.037384;1.0444445934531963;0.833332984222833;0.7978719458562729;-8.766043793654756e-08;-8.113608639173465e-08;1.0448439732234998;9.999351615981388;0.8335396686973372;0.015562828803547757;0.015563395284711113;0.7977329795145928;0.014893989535392617;0.7978719899250659
11.047384;1.0444445939370848;0.833332984184784;0.7978719462785598;-8.825420550729433e-08;-8.114604775372436e-08;1.044843973958767;9.999347638057243;0.8335391028711325;0.015562798823904914;0.015563380673236262;0.7977329799534688;0.014893988985109474;0.79787199005782
11.057384;1.0444445944373562;0.8333329841509926;0.797871946693698;-8.884116796864258e-08;-8.11738068288927e-08;1.044843974695186;9.999343800884896;0.8335385610676436;0.015562768520375919;0.015563365214925597;0.797732980409233;0.01489398845429205;0.7978719901920996
11.067384;1.044444594952484;0.833332984121689;0.7978719471010687;-8.941946196034898e-08;-8.121938518755541e-08;1.0448439754333985;9.999340060987484;0.8335380447276685;0.015562737847377134;0.015563349065563085;0.7977329808800787;0.014893987942569981;0.7978719903279455
11.077384;1.0444445954808317;0.833332984097296;0.7978719474997528;-8.998779608181683e-08;-8.128269681880879e-08;1.0448439761738963;9.999336368458996;0.8335375551496441;0.015562706774159057;0.015563332373785646;0.7977329813641362;0.014893987449496819;0.7978719904655229
11.087384;1.0444445960207367;0.8333329840784368;0.7978719478886851;-9.054553944327915e-08;-8.136357472497732e-08;1.0448439769170295;9.999332666950023;0.8335370932562409;0.015562675286166863;0.015563315291260335;0.7977329818592124;0.014893986974494932;0.7978719906049764
11.097384;1.0444445965706934;0.8333329840657844;0.7978719482668358;-9.109232241255875e-08;-8.146180191602252e-08;1.044843977662946;9.999328905050925;0.833536659359444;0.015562643378064405;0.015563297969932364;0.7977329823628191;0.014893986516854694;0.7978719907461637
11.107384;1.0444445971295508;0.833332984059973;0.7978719486332675;-9.162767374566351e-08;-8.157715793146522e-08;1.0448439784116983;9.9993250481218;0.8335362534223376;0.015562611046309257;0.015563280551582296;0.797732982872563;0.014893986075742436;0.7978719908885499
11.117384;1.044444597696521;0.8333329840615704;0.7978719489871331;-9.215109580691906e-08;-8.170948143287495e-08;1.0448439791633948;9.999321077026869;0.8335358753924176;0.015562578287182126;0.015563263158509507;0.7977329833864277;0.01489398565040674;0.7978719910313603
11.127384;1.0444445982711148;0.8333329840710012;0.7978719493275181;-9.266232549406775e-08;-8.185864694291758e-08;1.0448439799181568;9.999316980560776;0.8335355253083655;0.015562545102898779;0.015563245891428514;0.7977329839027831;0.014893985240360048;0.7978719911738881
11.137384;1.0444445988531919;0.8333329840884857;0.7978719496532808;-9.316127176592621e-08;-8.202448813427017e-08;1.0448439806760932;9.999312756005132;0.8335352037711926;0.015562511515685828;0.015563228838894699;0.7977329844203032;0.014893984845188137;0.7978719913156817
11.147384;1.044444599442848;0.8333329841140154;0.7978719499632132;-9.364776924211153e-08;-8.220675533950875e-08;1.044843981437247;9.999308410286083;0.8335349124977782;0.015562477581682466;0.015563212091710079;0.7977329849378793;0.014893984464260237;0.7978719914565249
11.157384;1.0444446000400418;0.8333329841473128;0.7978719502563024;-9.412159598443563e-08;-8.240504722837992e-08;1.04484398220124;9.999303953874584;0.8335346541970785;0.01556244339157787;0.01556319575410018;0.7977329854546708;0.014893984096584982;0.797871991596278
11.167384;1.044444600644341;0.8333329841879167;0.797871950531702;-9.458251818012099e-08;-8.26187831383812e-08;1.0448439829669496;9.999299396820607;0.833534431913273;0.015562409061597343;0.015563179947860321;0.7977329859701203;0.014893983740803165;0.7978719917346995
11.177384;1.0444446012549935;0.833332984235421;0.7978719507885447;-9.503016543296493e-08;-8.284733045229489e-08;1.0448439837325216;9.999294749770103;0.8335342482821134;0.015562374724524824;0.015563164809203493;0.7977329864836699;0.014893983395429867;0.7978719918714771
11.187384;1.0444446018710993;0.8333329842896816;0.7978719510259202;-9.54641221676621e-08;-8.309008742046538e-08;1.0448439844956048;9.999290022649047;0.8335341049223158;0.015562340511503183;0.015563150483438069;0.7977329869945741;0.014893983059148914;0.7978719920063265
11.197384;1.0444446024917322;0.8333329843507383;0.7978719512429918;-9.588431998020816e-08;-8.33462963356323e-08;1.0448439852537585;9.999285219428778;0.833534002369706;0.015562306528452698;0.01556313711400312;0.797732987502039;0.014893982730768765;0.7978719921388381
11.207384;1.044444603116102;0.8333329844184508;0.7978719514390873;-9.629137432670694e-08;-8.361481621056701e-08;1.0448439860047647;9.999280336017188;0.8335339406974253;0.015562272851683672;0.015563124818190867;0.7977329880053999;0.014893982408851165;0.7978719922682449
11.217384;1.0444446037436919;0.833332984492381;0.7978719516137137;-9.668652902507443e-08;-8.38942213001862e-08;1.0448439867466075;9.999275366508432;0.833533919914139;0.015562239542392662;0.01556311366139747;0.7977329885042089;0.014893982091373775;0.7978719923934394
11.227384;1.044444604374203;0.8333329845721154;0.7978719517664967;-9.70713005425244e-08;-8.41830519875246e-08;1.0448439874773923;9.999270312697622;0.833533939429574;0.015562206658622155;0.015563103653445449;0.7977329889981692;0.014893981775750067;0.7978719925130893
11.237384;1.0444446050073972;0.8333329846574998;0.7978719518971513;-9.744729714014865e-08;-8.447989844419403e-08;1.044843988195412;9.999265186367294;0.8335339974541979;0.01556217425635759;0.015563094768579427;0.7977329894868437;0.0148939814591867;0.7978719926256775
11.247384;1.0444446056430063;0.8333329847485416;0.7978719520055517;-9.781619595811276e-08;-8.47834868296861e-08;1.0448439888991519;9.999260001442314;0.833534091368136;0.015562142384181354;0.015563086964924621;0.7977329899692869;0.01489398113919182;0.7978719927296292
11.257384;1.0444446062807884;0.8333329848452895;0.7978719520918657;-9.817939582314658e-08;-8.509280392153445e-08;1.0448439895871413;9.999254765745512;0.8335342184748048;0.015562111075271464;0.015563080192408832;0.797732990443923;0.014893980813911498;0.7978719928234896
11.267384;1.0444446069206021;0.8333329849478315;0.7978719521565966;-9.853755318298626e-08;-8.540699376324537e-08;1.044843990257916;9.99924948040618;0.8335343761128395;0.015562080339494406;0.01556307439768154;0.7977329909087454;0.014893980481921077;0.7978719929060017
11.277384;1.0444446075622984;0.8333329850563596;0.7978719522003818;-9.889066461601245e-08;-8.57251331029468e-08;1.0448439909102212;9.9992441422824;0.8335345615974169;0.015562050160930358;0.015563069524824053;0.7977329913615131;0.014893980141773254;0.7978719929762186
11.287384;1.0444446082055727;0.8333329851712749;0.7978719522238001;-9.923849068909419e-08;-8.604614092893332e-08;1.0448439915431957;9.999238745815687;0.8335347726414817;0.015562020505944138;0.015563065509229644;0.797732991799835;0.014893979791938556;0.7978719930337577
11.297384;1.0444446088500705;0.833332985293159;0.7978719522273453;-9.958068389047621e-08;-8.636885929183275e-08;1.0448439921563526;9.999233288652535;0.8335350074233482;0.015561991337956252;0.01556306227606757;0.7977329922213594;0.014893979431047045;0.7978719930789202
11.307384;1.0444446094956594;0.8333329854226379;0.7978719522113626;-9.991666902980701e-08;-8.669215814754183e-08;1.0448439927494484;9.999227774968995;0.8335352639355197;0.015561962624831548;0.015563059751921269;0.7977329926239852;0.01489397905799443;0.797871993112405
11.317384;1.0444446101425018;0.8333329855603243;0.7978719521760523;-1.0024554787852037e-07;-8.701490599040067e-08;1.0448439933224478;9.999222207696892;0.833535539727015;0.015561934337502241;0.015563057881927604;0.7977329930059449;0.014893978671807279;0.7978719931347991
11.327384;1.0444446107908052;0.8333329857067566;0.7978719521216867;-1.0056610861458251e-07;-8.733590498531931e-08;1.0448439938756424;9.999216584654683;0.8335358324638047;0.015561906456842155;0.015563056635145041;0.7977329933659328;0.014893978271344352;0.7978719931462652
11.337384;1.0444446114406007;0.8333329858622244;0.7978719520488211;-1.0087706353883785e-07;-8.765392576625387e-08;1.0448439944097103;9.999210910872366;0.8335361406258301;0.015561878987850289;0.015563055995201934;0.7977329937032105;0.014893977855131704;0.7978719931465726
11.347384;1.0444446120917261;0.8333329860266295;0.7978719519584001;-1.0117736501310366e-07;-8.796789955434458e-08;1.044843994925544;9.999205209239939;0.8335364637453804;0.015561851963742424;0.015563055954267626;0.7977329940173413;0.014893977421576991;0.7978719931352983
11.357384;1.044444612743896;0.833332986199583;0.7978719518518234;-1.014662794206614e-07;-8.82771494066387e-08;1.0448439954241266;9.99919951618615;0.8335368020806241;0.015561825438747559;0.015563056516058304;0.7977329943078346;0.01489397696927633;0.7978719931120813
11.367384;1.044444613396762;0.8333329863805952;0.7978719517309951;-1.0174327329697793e-07;-8.858132209806882e-08;1.0448439959066431;9.999193876141707;0.8335371562344664;0.015561799478634048;0.015563057695582515;0.7977329945741489;0.014893976497056169;0.7978719930768235
11.377384;1.0444446140498425;0.8333329865691287;0.7978719515983792;-1.0200788112829585e-07;-8.888008498464363e-08;1.044843996374446;9.999188342119039;0.8335375269816202;0.015561774159112281;0.015563059513105134;0.7977329948157386;0.01489397600386164;0.7978719930297222
11.387384;1.044444614702516;0.8333329867646219;0.7978719514568444;-1.0225954426752443e-07;-8.917294767022387e-08;1.044843996828761;9.999182969860037;0.8335379147117139;0.01556174957412689;0.015563061985540926;0.7977329950319711;0.014893975488803493;0.7978719929713247
11.397384;1.0444446153542921;0.8333329869666829;0.7978719513091519;-1.0249743513321501e-07;-8.945932202471274e-08;1.0448439972706893;9.999177805740223;0.8335383186528473;0.015561725834901431;0.01556306510656262;0.797732995222396;0.014893974951316296;0.7978719929025767
11.407384;1.0444446160049898;0.8333329871754297;0.7978719511575568;-1.027204870017578e-07;-8.973869855852378e-08;1.0448439977015485;9.999172883306427;0.8335387371490643;0.015561703050880756;0.015563068818839298;0.7977329953872161;0.014893974391187578;0.7978719928245711
11.417384;1.0444446166546462;0.8333329873915244;0.7978719510038805;-1.0292779376703942e-07;-9.001065488264958e-08;1.0448439981230013;9.99916823025224;0.8335391688395615;0.01556168131664228;0.015563073010080478;0.79773299552732;0.014893973808427259;0.7978719927382136
11.427384;1.0444446173034092;0.8333329876156913;0.7978719508497565;-1.0311912347606209e-07;-9.027473889876228e-08;1.0448439985369624;9.999163871537197;0.8335396132801446;0.01556166071672377;0.015563077540981218;0.7977329956440348;0.014893973203032271;0.7978719926440508
11.437384;1.0444446179515152;0.8333329878483576;0.7978719506968761;-1.0329519474463782e-07;-9.053053267680232e-08;1.0448439989454368;9.999159822718255;0.833540071025074;0.015561641327546583;0.015563082277834537;0.7977329957388917;0.014893972574896426;0.7978719925420621
11.447384;1.0444446185993914;0.8333329880897482;0.7978719505471981;-1.0345758422174303e-07;-9.077778470586885e-08;1.0448439993502183;9.999156088346915;0.8335405438625539;0.015561623207770811;0.015563087112387465;0.7977329958132582;0.014893971924103728;0.7978719924315482
11.457384;1.044444619247781;0.8333329883400209;0.797871950402977;-1.0360826232556313e-07;-9.101638088774822e-08;1.044843999752645;9.999152673016184;0.8335410344235838;0.015561606385074771;0.015563091961972166;0.7977329958679755;0.014893971251312383;0.7978719923115235
11.467384;1.044444619897598;0.8333329885992977;0.7978719502666103;-1.0374907145865511e-07;-9.124617845991106e-08;1.0448440001535997;9.999149590570532;0.8335415448424969;0.01556159084537217;0.015563096754482707;0.7977329959033556;0.014893970557821245;0.7978719921812896
11.477384;1.0444446205495546;0.8333329888677832;0.7978719501404327;-1.0388165819581338e-07;-9.14668336749471e-08;1.0448440005536574;9.999146859572503;0.8335420759315841;0.015561576538601967;0.015563101419744757;0.7977329959195231;0.014893969845261729;0.7978719920405716
11.487384;1.0444446212039267;0.8333329891458751;0.7978719500266199;-1.0400774562573756e-07;-9.167770044269704e-08;1.044844000953272;9.9991444934812;0.8335426272550931;0.01556156340116518;0.015563105891489074;0.79773299591666;0.01489396911521832;0.7978719918893526
11.497384;1.0444446218605674;0.8333329894339876;0.7978719499271847;-1.0412921511818515e-07;-9.18777871093616e-08;1.0448440013528535;9.999142500180934;0.8335431972678252;0.015561551371933366;0.01556311010362109;0.7977329958949635;0.014893968369171274;0.7978719917276649
11.507384;1.0444446225188972;0.8333329897321637;0.7978719498439131;-1.0424813489797668e-07;-9.206582854860002e-08;1.0448440017527287;9.9991408894715;0.8335437837416253;0.015561540390270894;0.015563113986308554;0.7977329958546054;0.014893967608661223;0.797871991555303
11.517384;1.0444446231778277;0.8333329900400247;0.7978719497782631;-1.0436693381682546e-07;-9.224052396364041e-08;1.0448440021532015;9.999139676873462;0.8335443845464866;0.015561530387233347;0.015563117479774085;0.7977329957956989;0.014893966835412886;0.7978719913717153
11.527384;1.0444446238358367;0.8333329903571483;0.7978719497313453;-1.0448817320465882e-07;-9.240078177360964e-08;1.0448440025546768;9.99913887943557;0.8335449979363051;0.015561521285739139;0.015563120553240512;0.7977329957182558;0.014893966051502974;0.7978719911763128
11.537384;1.044444624491001;0.8333329906832372;0.7978719497040627;-1.0461383673650645e-07;-9.254575544140766e-08;1.044844002957679;9.99913851079984;0.8335456225464674;0.015561513007566764;0.015563123206939347;0.7977329956223609;0.014893965259563977;0.7978719909689518
11.547384;1.0444446251407837;0.8333329910179196;0.7978719496971726;-1.0474503197551073e-07;-9.267471725700305e-08;1.044844003362818;9.999138580702454;0.8335462579937627;0.015561505473294717;0.015563125458880821;0.7977329955082966;0.01489396446289221;0.7978719907501423
11.557384;1.0444446257819853;0.833332991360608;0.7978719497109705;-1.04882447124079e-07;-9.278691425734669e-08;1.0448440037708229;9.999139094232106;0.8335469052404717;0.015561498594432116;0.015563127332139777;0.7977329953762857;0.014893963665396503;0.7978719905208742
11.567384;1.0444446264110234;0.8333329917105722;0.7978719497449046;-1.0502680163187239e-07;-9.288139103797234e-08;1.044844004182591;9.999140055110036;0.8335475657365204;0.01556149226880383;0.015563128852680443;0.7977329952262084;0.01489396287122675;0.7978719902823979
11.577384;1.0444446270242271;0.8333329920671432;0.7978719497976432;-1.0517870982280593e-07;-9.295691566754377e-08;1.0448440045990657;9.999141476986152;0.8335482405633672;0.015561486384522708;0.015563130049507285;0.7977329950577429;0.014893962084249006;0.7978719900361074
11.587384;1.044444627618035;0.8333329924300076;0.7978719498674541;-1.053382648094867e-07;-9.301226938342064e-08;1.0448440050209609;9.999143386273676;0.8335489304566839;0.015561480832268361;0.015563130947366251;0.7977329948707292;0.014893961308003486;0.7978719897833036
11.597384;1.0444446281891524;0.8333329927994544;0.7978719499524364;-1.055048565067555e-07;-9.304671044618859e-08;1.0448440054485386;9.999145811052013;0.8335496356730854;0.015561475517375748;0.015563131563279172;0.7977329946652625;0.014893960546084046;0.7978719895248471
11.607384;1.0444446287346845;0.8333329931763039;0.7978719500506194;-1.0567733196497594e-07;-9.3060071216556e-08;1.044844005881664;9.999148773464146;0.833550355250157;0.015561470353298445;0.015563131916135026;0.7977329944415503;0.014893959802094922;0.7978719892611629
11.617384;1.0444446292521183;0.8333329935615811;0.7978719501600616;-1.0585437773225671e-07;-9.305234815808319e-08;1.0448440063201367;9.999152291421847;0.833551086812147;0.015561465243959238;0.015563132033628004;0.7977329941998512;0.01489395907912174;0.7978719889927145
11.627384;1.0444446297391083;0.8333329939563112;0.7978719502788123;-1.0603481636379311e-07;-9.30232539052526e-08;1.0448440067639122;9.99915637998078;0.8335518273508133;0.015561460084209078;0.015563131943199367;0.7977329939405422;0.01489395837948077;0.7978719887203439
11.637384;1.0444446301933499;0.8333329943614719;0.7978719504047252;-1.062175719806383e-07;-9.297222390284761e-08;1.044844007213037;9.999161049110342;0.8335525738479578;0.0155614547758805;0.015563131658947705;0.7977329936642663;0.014893957705037418;0.7978719884451766
11.647384;1.0444446306126383;0.8333329947779589;0.797871950535333;-1.0640176289583961e-07;-9.289875824712416e-08;1.0448440076675967;9.999166302091458;0.8335533232216257;0.015561449233401272;0.015563131179542902;0.7977329933719289;0.014893957057595586;0.7978719881684553
11.657384;1.0444446309949276;0.83333299520653;0.7978719506678968;-1.0658722176646522e-07;-9.280261956370585e-08;1.0448440081276933;9.999172136089523;0.8335540721403019;0.015561443376491752;0.015563130499657019;0.7977329930645124;0.014893956438866785;0.7978719878914184
11.667384;1.0444446313384699;0.8333329956477268;0.7978719507996661;-1.0677471591338668e-07;-9.268379740891831e-08;1.0448440085931494;9.999178543126808;0.8335548170620827;0.01556143713022913;0.015563129626521911;0.7977329927431621;0.014893955850217157;0.7978719876150465
11.677384;1.0444446316420832;0.8333329961018571;0.7978719509282458;-1.0696548297432136e-07;-9.254249194702438e-08;1.0448440090632012;9.999185508369342;0.833555554395117;0.015561430437340446;0.015563128581297577;0.7977329924095184;0.014893955292604604;0.7978719873399032
11.687384;1.0444446319053027;0.8333329965689702;0.7978719510516422;-1.0716074820792568e-07;-9.237922484028298e-08;1.0448440095366969;9.999193005183544;0.8335562804332184;0.01556142326512543;0.015563127383222563;0.7977329920657951;0.014893954766586644;0.7978719870662926
11.697384;1.0444446321284098;0.833332997048765;0.7978719511679254;-1.0736154016259757e-07;-9.219488616640898e-08;1.044844010012586;9.999200994072353;0.8335569910819997;0.015561415599919219;0.015563126042353737;0.7977329917146311;0.014893954272126406;0.7978719867944528
11.707384;1.044444632312387;0.8333329975406965;0.7978719512750703;-1.0756855682343147e-07;-9.19906249199538e-08;1.0448440104901757;9.999209430567634;0.8335576818143074;0.01556140743703418;0.015563124570856235;0.7977329913590084;0.014893953808486899;0.7978719865246109
11.717384;1.0444446324587262;0.8333329980443567;0.7978719513711223;-1.0778217077265721e-07;-9.17678376962986e-08;1.0448440109690358;9.999218274975112;0.8335583481430031;0.015561398768798654;0.015563122994072958;0.7977329910021675;0.01489395337448417;0.7978719862570051
11.727384;1.044444632569267;0.8333329985597171;0.7978719514543089;-1.0800261292915159e-07;-9.152826518438881e-08;1.0448440114487145;9.999227494305426;0.8335589864269516;0.015561389572790026;0.015563121342875368;0.7977329906475317;0.01489395296871057;0.797871985991947
11.737384;1.0444446326460748;0.8333329990870073;0.7978719515230107;-1.0823013652026603e-07;-9.12739932916853e-08;1.0448440119285243;9.999237059086408;0.8335595943408362;0.015561379805966802;0.01556311963586557;0.7977329902987175;0.014893952589555844;0.7978719857299847
11.747384;1.0444446326912014;0.8333329996266077;0.7978719515757967;-1.0846514806231003e-07;-9.100744491510444e-08;1.04484401240753;9.99924694152171;0.8335601707072425;0.015561369407369727;0.015563117878577086;0.7977329899594198;0.014893952235309692;0.7978719854719781
11.757384;1.0444446327065302;0.8333330001790763;0.7978719516116132;-1.0870821362729295e-07;-9.073138827399549e-08;1.0448440128845584;9.999257115209623;0.8335607151274584;0.015561358307351685;0.0155631160846084;0.7977329896331237;0.014893951904352803;0.7978719852187719
11.767384;1.0444446326937946;0.8333330007448428;0.7978719516299656;-1.0895984805980766e-07;-9.044873229685802e-08;1.0448440133581531;9.99926755850073;0.8335612277905573;0.015561346435946267;0.015563114296557686;0.7977329893228065;0.014893951595367464;0.7978719849707475
11.777384;1.0444446326545076;0.8333330013236678;0.7978719516308184;-1.0922027987674802e-07;-9.01620441001507e-08;1.0448440138267603;9.99927825673295;0.833561709396245;0.01556133372823198;0.01556311258756096;0.7977329890307686;0.014893951307568813;0.7978719847277643
11.787384;1.044444632589901;0.8333330019145474;0.7978719516143087;-1.0948930102907584e-07;-8.987311055494396e-08;1.0448440142890587;9.99928919640464;0.8335621612456199;0.015561320136154176;0.015563111038767416;0.7977329887587473;0.014893951040747588;0.7978719844894834
11.797384;1.044444632501128;0.8333330025160675;0.7978719515806078;-1.0976622814458468e-07;-8.958293280073371e-08;1.0448440147440148;9.999300356280209;0.8335625854071141;0.015561305644905063;0.015563109716247244;0.7977329885080593;0.014893950795013731;0.7978719842557872
11.807384;1.0444446323894798;0.8333330031266653;0.7978719515298572;-1.100500405573683e-07;-8.929209988382743e-08;1.0448440151906995;9.999311700725862;0.8335629842284868;0.015561290272861652;0.015563108677396024;0.7977329882794628;0.014893950570552175;0.7978719840269995
11.817384;1.0444446322564305;0.8333330037447453;0.7978719514620074;-1.103396103376437e-07;-8.900113174594442e-08;1.0448440156281953;9.999323181002044;0.8335633594248538;0.015561274053043845;0.015563107986558895;0.7977329880731615;0.01489395036764907;0.797871983803773
11.827384;1.0444446321036602;0.8333330043687605;0.7978719513767218;-1.1063383338534508e-07;-8.871061261896054e-08;1.0448440160556496;9.9993347435691;0.8335637119998708;0.015561257014834;0.01556310771265053;0.7977329878892105;0.014893950186759996;0.7978719835868542
11.837384;1.044444631933047;0.833333004997137;0.7978719512734838;-1.1093149179118984e-07;-8.84212012034685e-08;1.0448440164723323;9.9993463347961;0.8335640430117986;0.015561239173165875;0.015563107926385308;0.7977329877277217;0.014893950028389821;0.7978719833769137
11.847384;1.0444446317465894;0.833333005628165;0.7978719511517507;-1.1123110102661572e-07;-8.813353306866232e-08;1.0448440168776045;9.999357902869068;0.8335643537778381;0.0155612205267159;0.015563108702066094;0.7977329875886406;0.014893949892800835;0.7978719831744143
11.857384;1.0444446315463938;0.833333006259936;0.797871951010952;-1.1153117530420744e-07;-8.784809025152101e-08;1.0448440172709021;9.999369401683275;0.8335646449976896;0.015561201062899249;0.015563110112013518;0.7977329874716483;0.014893949779731895;0.7978719829796058
11.867384;1.0444446313347104;0.8333330068902431;0.7978719508503604;-1.1183063322683587e-07;-8.756517799863845e-08;1.0448440176518068;9.999380793505846;0.8335649163705561;0.015561180765292176;0.01556311222553669;0.7977329873763968;0.014893949688437363;0.7978719827926578
11.877384;1.044444631113829;0.8333330075166208;0.797871950669094;-1.1212875842928021e-07;-8.728497303087839e-08;1.044844018020091;9.999392045231437;0.8335651677253652;0.015561159625505907;0.015563115114344129;0.7977329873026691;0.01489394961790223;0.7978719826136618
11.887384;1.0444446308858346;0.8333330081366075;0.7978719504662507;-1.1242485675707565e-07;-8.700761397595806e-08;1.0448440183755592;9.999403117287745;0.8335653999446458;0.015561137650628888;0.015563118850867523;0.7977329872501681;0.014893949566881988;0.7978719824424716
11.897384;1.0444446306525488;0.833333008748013;0.7978719502410697;-1.1271819737860585e-07;-8.673336060463547e-08;1.0448440187178503;9.999413958025286;0.8335656141421811;0.015561114855886808;0.01556312350447056;0.7977329872180858;0.014893949533963632;0.7978719822786519
11.907384;1.0444446304157056;0.8333330093489484;0.7978719499931606;-1.1300818227704202e-07;-8.646272411506751e-08;1.0448440190465471;9.999424512269272;0.8335658105088888;0.015561091255535174;0.01556312914022228;0.7977329872048264;0.014893949517828192;0.7978719821216587
11.917384;1.044444630176958;0.8333330099376339;0.7978719497226044;-1.132943216723833e-07;-8.619641709733558e-08;1.0448440193613888;9.999434728355785;0.8335659886148259;0.015561066866888516;0.015563135814323838;0.7977329872080793;0.01489394951745023;0.7978719819710928
11.927384;1.044444629937615;0.8333330105123073;0.7978719494298167;-1.1357611128526773e-07;-8.59351490189586e-08;1.0448440196623687;9.999444554513623;0.8335661483333743;0.015561041722576791;0.015563143571252682;0.7977329872251051;0.01489394953205854;0.7978719818267809
11.937384;1.0444446296984926;0.8333330110713043;0.7978719491153491;-1.1385304513279023e-07;-8.567955279755446e-08;1.044844019949821;9.999453936212316;0.8335662899742391;0.015561015878772283;0.015563152449919454;0.7977329872530102;0.014893949561015914;0.7978719816887045
11.947384;1.044444629460098;0.833333011613014;0.7978719487796675;-1.1412469285422548e-07;-8.54302643844894e-08;1.0448440202242502;9.999462821691228;0.8335664141789167;0.015560989415003041;0.015563162491177408;0.7977329872889353;0.014893949603781112;0.7978719815570048
11.957384;1.0444446292228884;0.8333330121357065;0.7978719484230233;-1.1439071463409338e-07;-8.518785526546777e-08;1.04484402048588;9.999471172397971;0.8335665222956835;0.015560962432722434;0.015563173733902872;0.7977329873301371;0.01489394965988153;0.7978719814320655
11.967384;1.0444446289872928;0.8333330126374735;0.7978719480456302;-1.1465086814271574e-07;-8.495263533996666e-08;1.0448440207343639;9.999478968676375;0.8335666166160829;0.015560935056393771;0.01556318619794165;0.7977329873739323;0.014893949728936314;0.7978719813144427
11.977384;1.0444446287536358;0.8333330131163583;0.797871947647921;-1.149051185915336e-07;-8.472450407915229e-08;1.0448440209687813;9.999486205782803;0.8335667000792197;0.015560907432395507;0.01556319986475202;0.797732987417516;0.014893949810838327;0.7978719812047274
11.987384;1.0444446285222027;0.8333330135706184;0.7978719472305429;-1.1515377711290164e-07;-8.450293582108625e-08;1.0448440211879275;9.999492888735226;0.8335667757857576;0.01556087972486602;0.015563214673626804;0.7977329874578404;0.014893949905852272;0.7978719811036007
11.997384;1.0444446282933577;0.833333013998878;0.7978719467941605;-1.1539750606543161e-07;-8.428714334660777e-08;1.0448440213907615;9.99949903207329;0.8335668465698306;0.01556085210800725;0.015563230542592659;0.7977329874917646;0.014893950014494197;0.7978719810119168
12.007384;1.0444446280676467;0.8333330144000465;0.7978719463393072;-1.1563718128775344e-07;-8.407626297193784e-08;1.044844021576689;9.999504660711048;0.8335669148741055;0.015560824757694755;0.015563247396155978;0.7977329875164416;0.01489395013741967;0.7978719809307107
12.017384;1.0444446278458548;0.833333014773185;0.7978719458663908;-1.1587382006695023e-07;-8.38695105230401e-08;1.0448440217456467;9.999509807667783;0.8335669828781629;0.015560797847412575;0.015563265173799112;0.7977329875297839;0.014893950275327049;0.7978719808612419
12.027384;1.0444446276288708;0.8333330151173469;0.7978719453758829;-1.1610866042056092e-07;-8.366636639894879e-08;1.0448440218979602;9.999514511739442;0.8335670523432712;0.015560771538480034;0.015563283816991917;0.7977329875307286;0.014893950428713843;0.7978719808049406
12.037384;1.0444446274174615;0.8333330154315549;0.7978719448684928;-1.1634309706897588e-07;-8.346650141687286e-08;1.0448440220339488;9.999518818525763;0.8335671242834526;0.015560745964315401;0.015563303253827371;0.7977329875191286;0.014893950597632702;0.7978719807632192
12.047384;1.0444446272122265;0.8333330157151302;0.797871944345058;-1.1657831018792061e-07;-8.326940035240592e-08;1.0448440221535842;9.999522779415368;0.8335671988771772;0.015560721231076489;0.015563323396674584;0.797732987495474;0.014893950781687192;0.7978719807373479
12.057384;1.0444446270136043;0.8333330159679648;0.797871943806367;-1.1681490818233481e-07;-8.30741447429306e-08;1.044844022256465;9.999526446460298;0.8335672757149681;0.015560697428830414;0.015563344152834592;0.7977329874607155;0.014893950980232227;0.7978719807284632
12.067384;1.044444626821667;0.8333330161904485;0.7978719432531993;-1.1705294993543427e-07;-8.287944246044266e-08;1.0448440223420237;9.999529867312013;0.8335673547005941;0.015560674631329985;0.015563365439477611;0.7977329874162219;0.01489395119254487;0.7978719807377
12.077384;1.0444446266359817;0.8333330163833004;0.7978719426864389;-1.1729222908994583e-07;-8.268371003818834e-08;1.044844022409696;9.999533079428273;0.8335674368915965;0.015560652895373655;0.0155633871919993;0.7977329873637253;0.014893951417871091;0.7978719807663418
12.087384;1.0444446264558762;0.8333330165474977;0.7978719421071857;-1.1753246221410571e-07;-8.248527893655961e-08;1.0448440224589957;9.999536102850033;0.8335675240502314;0.015560632269293063;0.015563409361735104;0.7977329873051463;0.014893951655493228;0.7978719808158273
12.097384;1.044444626280882;0.8333330166842516;0.7978719415168944;-1.1777341090565763e-07;-8.228271313758757e-08;1.044844022489574;9.999538939003774;0.8335676176623724;0.015560612798932848;0.015563431912363425;0.7977329872423693;0.01489395190485249;0.7978719808876721
12.107384;1.0444446261109777;0.8333330167948142;0.7978719409172713;-1.1801505056427773e-07;-8.207501649940432e-08;1.0448440225012743;9.999541580110161;0.8335677187321375;0.015560594525988146;0.015563454818829746;0.7977329871771183;0.014893952165634949;0.7978719809832993
12.117384;1.0444446259465923;0.8333330168801821;0.7978719403098632;-1.1825753729760605e-07;-8.186152677368614e-08;1.0448440224942452;9.99954401951975;0.8335678282667142;0.015560577481346658;0.015563478061662112;0.7977329871109602;0.014893952437876692;0.7978719811037489
12.127384;1.044444625788516;0.8333330169410841;0.7978719396957161;-1.1850088365043754e-07;-8.16416258482687e-08;1.0448440224689992;9.999546254709275;0.8335679475548127;0.015560561681802856;0.015563501623265062;0.7977329870453518;0.01489395272214052;0.7978719812495195
12.137384;1.044444625637808;0.8333330169782421;0.7978719390753661;-1.1874470474481201e-07;-8.141479689389023e-08;1.0448440224263484;9.999548283871597;0.8335680778169492;0.01556054713843952;0.015563525489497911;0.7977329869817221;0.014893953019526382;0.7978719814207091
12.147384;1.0444446254956365;0.8333330169925541;0.7978719384490471;-1.1898835054899553e-07;-8.118088375945518e-08;1.044844022367409;9.99955010101697;0.8335682198742693;0.015560533870633836;0.015563549640919093;0.7977329869215055;0.014893953331216783;0.7978719816173224
12.157384;1.044444625363088;0.8333330169851868;0.7978719378169572;-1.1923122771482915e-07;-8.093998246575123e-08;1.0448440222935913;9.999551698916974;0.8335683741356177;0.01556052190888309;0.015563574036071382;0.7977329868660651;0.014893953657861071;0.7978719818394623
12.167384;1.044444625241149;0.833333016957663;0.7978719371795221;-1.194729082139275e-07;-8.069227456999526e-08;1.0448440222064068;9.999553075757666;0.8335685406345532;0.015560511277556055;0.015563598610746389;0.7977329868166646;0.01489395399943897;0.7978719820872178
12.177384;1.0444446251308408;0.8333330169117802;0.7978719365375417;-1.1971308505903134e-07;-8.043802107288648e-08;1.04484402210731;9.99955423492309;0.833568719336253;0.015560501975292521;0.015563623300825261;0.797732986774596;0.014893954355604404;0.797871982360403
12.187384;1.0444446250332278;0.8333330168493946;0.7978719358921668;-1.1995164622681062e-07;-8.017741840218894e-08;1.0448440219976887;9.999555182587919;0.8335689106570902;0.015560493976739318;0.015563648065516657;0.7977329867414229;0.014893954726099475;0.7978719826584401
12.197384;1.0444446249493304;0.8333330167722215;0.797871935244799;-1.201888110614632e-07;-7.991053733645308e-08;1.0448440218787287;9.999555927773956;0.8335691156873907;0.015560487244652702;0.015563672888234195;0.7977329867191371;0.014893955111040672;0.7978719829805104
12.207384;1.044444624880142;0.8333330166817327;0.797871934596995;-1.2042510846168215e-07;-7.963748653844983e-08;1.0448440217511186;9.999556486386142;0.8335693359750286;0.015560481726381477;0.015563697765059345;0.7977329867100277;0.014893955510999663;0.7978719833258511
12.217384;1.0444446248266286;0.8333330165793376;0.7978719339503632;-1.2066113572842868e-07;-7.935848304680047e-08;1.044844021614987;9.999556890602856;0.8335695729192661;0.015560477342390813;0.015563722698601533;0.797732986716302;0.014893955926967871;0.7978719836938696
12.227384;1.0444446247894221;0.8333330164666293;0.7978719333065273;-1.2089737018348837e-07;-7.907391258537453e-08;1.0448440214702048;9.999557194333624;0.8335698272284052;0.015560473990178092;0.015563747688838468;0.7977329867396249;0.014893956360304498;0.7978719840839675
