time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.237384;1.044444624768429;0.8333330163452919;0.7978719326672019;-1.2113420855006313e-07;-7.878457172960785e-08;1.0448440213166976;9.999557466371597;0.8335700993386497;0.015560471560793517;0.015563772716966568;0.7977329867808712;0.014893956812502445;0.7978719844953511
12.247384;1.0444446247629398;0.8333330162168437;0.7978719320341441;-1.2137193401257458e-07;-7.849175985706748e-08;1.0448440211545038;9.999557775950022;0.8335703906928743;0.015560469948114102;0.01556379774403888;0.797732986840293;0.014893957284831252;0.7978719849270448
12.257384;1.0444446247721892;0.8333330160826008;0.7978719314088485;-1.2161059402732597e-07;-7.819690098047537e-08;1.0448440209836554;9.999558179966206;0.833570704262831;0.015560469044141573;0.015563822721553017;0.7977329869178165;0.0148939577782324;0.7978719853780091
12.267384;1.0444446247957953;0.8333330159438621;0.7978719307922889;-1.2185017548180719e-07;-7.790102393592716e-08;1.0448440208041019;9.999558716842593;0.8335710433674376;0.015560468734520827;0.01556384758754478;0.7977329870132019;0.014893958293531613;0.7978719858472479
12.277384;1.044444624833676;0.8333330158019133;0.7978719301849707;-1.2209089228137517e-07;-7.760469173697273e-08;1.0448440206156715;9.999559410188265;0.8335714102518266;0.015560468902009015;0.015563872253524005;0.7977329871261079;0.014893958831595774;0.7978719863338742
12.287384;1.0444446248855133;0.8333330156577482;0.7978719295871992;-1.223331549512128e-07;-7.730835246608217e-08;1.0448440204180374;9.999560284174171;0.8335718057917072;0.015560469430901603;0.015563896603739724;0.7977329872560717;0.014893959393111913;0.7978719868371319
12.297384;1.0444446249503188;0.8333330155119791;0.7978719289993297;-1.2257738658884182e-07;-7.701263736320186e-08;1.0448440202109168;9.99956137725638;0.833572229532652;0.015560470214585821;0.01556392050846014;0.7977329874025029;0.014893959978303666;0.7978719873564583
12.307384;1.0444446250264294;0.8333330153649994;0.7978719284218465;-1.2282401970378091e-07;-7.671839890254413e-08;1.0448440199943776;9.999562735261888;0.8335726794279875;0.015560471170862422;0.015563943840976568;0.7977329875647847;0.014893960587067049;0.7978719878915354
12.317384;1.0444446251117772;0.8333330152170715;0.7978719278552686;-1.2307361799981307e-07;-7.642653848713356e-08;1.0448440197686648;9.99956439325634;0.8335731517192221;0.015560472250583367;0.015563966484001426;0.7977329877422699;0.014893961219245338;0.7978719884421915
12.327384;1.0444446252042574;0.8333330150683259;0.797871927299951;-1.2332682736867327e-07;-7.613777480035463e-08;1.044844019533531;9.999566372619913;0.8335736409635889;0.015560473424023639;0.015563988320529442;0.7977329879340515;0.014893961874617579;0.79787198900818
12.337384;1.0444446253018655;0.8333330149187518;0.7978719267559786;-1.2358425048476676e-07;-7.58524699096028e-08;1.0448440192878703;9.999568690924164;0.8335741400523765;0.015560474658214354;0.015564009230165687;0.7977329881388133;0.014893962552719452;0.7978719895890752
12.347384;1.0444446254025166;0.8333330147681545;0.7978719262233023;-1.2384657958433666e-07;-7.557060949329708e-08;1.0448440190300825;9.999571361571292;0.8335746406005262;0.015560475906401553;0.015564029104379056;0.7977329883550033;0.014893963252707042;0.7978719901844219
12.357384;1.0444446255039601;0.8333330146161416;0.797871925701909;-1.2411469499455392e-07;-7.529203612759439e-08;1.0448440187585464;9.999574383551987;0.8335751337912052;0.015560477112062723;0.015564047862658085;0.7977329885810872;0.014893963973374193;0.7978719907938083
12.367384;1.0444446256037845;0.8333330144621851;0.7978719251919043;-1.2438942490936345e-07;-7.501667636798902e-08;1.0448440184718188;9.999577737556699;0.8335756110693306;0.015560478221483503;0.015564065457433933;0.7977329888156606;0.014893964713284944;0.7978719914167022
12.377384;1.0444446256992221;0.8333330143057426;0.7978719246935992;-1.246713396758739e-07;-7.4744438948158e-08;1.044844018168878;9.999581395176795;0.8335760641513417;0.015560479196189251;0.015564081868496237;0.7977329890574879;0.014893965470818797;0.7978719920522992
12.387384;1.0444446257870326;0.8333330141464166;0.7978719242074899;-1.249607640276227e-07;-7.447498800700376e-08;1.044844017849499;9.999585335128696;0.8335764847262945;0.015560480013306519;0.01556409708661444;0.7977329893054192;0.014893966244088822;0.7978719926995089
12.397384;1.044444625863818;0.8333330139839615;0.7978719237340918;-1.2525779399725407e-07;-7.420773091834642e-08;1.0448440175143718;9.99958955104659;0.8335768648584074;0.015560480652097796;0.015564111102309828;0.7977329895581888;0.014893967030860426;0.7978719933570652
12.407384;1.0444446259265106;0.8333330138180979;0.7978719232738434;-1.2556229108037815e-07;-7.39420119718104e-08;1.0448440171647027;9.999594046843574;0.8335771981318407;0.015560481087084235;0.015564123910338122;0.7977329898144326;0.014893967828693793;0.797871994023634
12.417384;1.0444446259726268;0.8333330136483655;0.7978719228271092;-1.2587386886704352e-07;-7.36773564812846e-08;1.0448440168017272;9.99959883189182;0.8335774803249771;0.015560481299949738;0.015564135516459607;0.7977329900730128;0.014893968635363802;0.7978719946977694
12.427384;1.0444446260003686;0.8333330134740571;0.7978719223941464;-1.2619181006278795e-07;-7.341356446796178e-08;1.0448440164266273;9.999603923389216;0.8335777091205261;0.015560481288138035;0.015564145940298545;0.7977329903331597;0.014893969449138872;0.7978719953777922
12.437384;1.0444446260086582;0.8333330132942562;0.7978719219750394;-1.2651502805646582e-07;-7.315049775470922e-08;1.0448440160407078;9.999609352554778;0.8335778836109058;0.01556048106156049;0.01556415521640528;0.7977329905942779;0.014893970268750147;0.7978719960617509
12.447384;1.044444625997052;0.8333330131080041;0.7978719215697869;-1.2684216418469088e-07;-7.28877416525707e-08;1.0448440156455523;9.999615166032438;0.8335780040019783;0.015560480645670748;0.015564163392400654;0.797732990856045;0.01489397109341631;0.7978719967475598
12.457384;1.044444625965582;0.8333330129143312;0.7978719211786011;-1.2717175121073904e-07;-7.2624505391593e-08;1.0448440152431007;9.999621416523214;0.8335780711575784;0.01556048008580542;0.015564170523644909;0.7977329911187672;0.014893971922938468;0.7978719974332672
12.467384;1.0444446259144462;0.8333330127121381;0.7978719208021782;-1.275024417422321e-07;-7.235995873537611e-08;1.0448440148356306;9.999628148895644;0.8335780856778476;0.015560479438837321;0.015564176663941207;0.797732991383234;0.014893972757610795;0.7978719981172524
12.477384;1.0444446258437765;0.8333330125001905;0.7978719204417382;-1.278332660146829e-07;-7.209368283365133e-08;1.0448440144256734;9.999635394439846;0.8335780471152079;0.015560478763653547;0.0155641818567156;0.7977329916503102;0.014893973598038082;0.7978719987982448
12.487384;1.0444446257538198;0.8333330122771581;0.7978719200989006;-1.28163658537757e-07;-7.18256373491285e-08;1.044844014015816;9.999643175221491;0.833577954233269;0.015560478121522569;0.0155641861339569;0.797732991920891;0.014893974444941433;0.7978719994752681
12.497384;1.0444446256451851;0.8333330120415482;0.7978719197755075;-1.2849316793787134e-07;-7.155579801898679e-08;1.0448440136083779;9.999651508394903;0.833577805710373;0.01556047757874716;0.015564189519641896;0.7977329921958547;0.014893975298914877;0.7978720001476766
12.507384;1.0444446255187763;0.8333330117917873;0.7978719194733669;-1.2882125602474754e-07;-7.128408837347069e-08;1.04484401320525;9.999660404565207;0.8335776003521355;0.01556047720316284;0.015564192027447705;0.7977329924756967;0.014893976160250514;0.797872000815217
12.517384;1.044444625375595;0.8333330115264752;0.7978719191939878;-1.2914736801648236e-07;-7.101054112655678e-08;1.0448440128080754;9.999669866091415;0.833577337284668;0.015560477055542836;0.01556419365862658;0.7977329927604128;0.014893977028823316;0.7978720014780145
12.527384;1.0444446252165807;0.8333330112444023;0.7978719189384682;-1.2947098529649007e-07;-7.073529256995736e-08;1.0448440124185385;9.99967989161563;0.8335770165246712;0.015560477182473694;0.015564194409721038;0.7977329930498446;0.014893977903986685;0.7978720021366469
12.537384;1.0444446250424622;0.8333330109443942;0.7978719187074887;-1.2979160205211777e-07;-7.045847595649906e-08;1.044844012038474;9.999690483171257;0.8335766392020068;0.015560477616303756;0.015564194272872539;0.797732993343916;0.014893978784646968;0.7978720027922881
12.547384;1.0444446248537067;0.8333330106253996;0.7978719185013202;-1.3010870753088088e-07;-7.018025101815003e-08;1.044844011669715;9.99970164893781;0.8335762071230702;0.01556047838154908;0.015564193220279807;0.7977329936425523;0.01489397966950735;0.7978720034465393
12.557384;1.0444446246506125;0.8333330102867796;0.7978719183199683;-1.30421719809494e-07;-6.990097696623246e-08;1.044844011313788;9.99971339982936;0.8335757224573821;0.01556047950262448;0.015564191202504199;0.7977329939454714;0.014893980557348198;0.7978720041008802
12.567384;1.0444446244334815;0.8333330099284723;0.7978719181634164;-1.3072990678328835e-07;-6.962138569209231e-08;1.0448440109715844;9.99972574100276;0.833575187994601;0.015560481006391718;0.015564188174580596;0.7977329942520742;0.01489398144729508;0.7978720047561377
12.577384;1.044444624202854;0.8333330095509519;0.7978719180317545;-1.3103229411706169e-07;-6.934255953462764e-08;1.0448440106433803;9.9997386640352;0.8335746075319673;0.015560482918540855;0.015564184121784078;0.7977329945615163;0.014893982338925816;0.7978720054123275
12.587384;1.044444623959636;0.833333009155134;0.7978719179253322;-1.313274748336358e-07;-6.906564197220499e-08;1.044844010329349;9.999752146797846;0.8335739858362783;0.015560485266053803;0.01556417906207748;0.7977329948727364;0.014893983232267148;0.7978720060688251
12.597384;1.0444446237049108;0.8333330087422838;0.7978719178449118;-1.3161349650494038e-07;-6.879161686278768e-08;1.0448440100300271;9.999766154859374;0.8335733284016817;0.015560488094602417;0.015564173034044518;0.7977329951845046;0.014893984127825076;0.7978720067245951
12.607384;1.0444446234396887;0.8333330083139582;0.7978719177914165;-1.3188803272093042e-07;-6.852145511467879e-08;1.0448440097463851;9.9997806369898;0.8335726414744048;0.015560491485901443;0.015564166083266832;0.7977329954956465;0.014893985026463398;0.7978720073783644
12.617384;1.0444446231649005;0.8333330078720781;0.7978719177654054;-1.3214863522258067e-07;-6.825619775324706e-08;1.0448440094796427;9.999795522818342;0.8335719317578683;0.015560495557020618;0.015564158250648922;0.7977329958052254;0.014893985929150678;0.7978720080287369
12.627384;1.0444446228814706;0.8333330074190399;0.797871917766801;-1.323929010009487e-07;-6.799657444610238e-08;1.0448440092309554;9.999810729161917;0.8335712054938144;0.015560500440678611;0.01556414957017189;0.7977329961124967;0.014893986836875388;0.797872008674235
12.637384;1.0444446225903108;0.8333330069575983;0.7978719177949589;-1.3261870501726586e-07;-6.774261860323342e-08;1.0448440090011444;9.999826171258503;0.8335704679291815;0.015560506253016164;0.015564140073600175;0.7977329964166905;0.014893987750627365;0.7978720093133576
12.647384;1.044444622292307;0.8333330064906367;0.7978719178488746;-1.3282438067834192e-07;-6.74937146566053e-08;1.0448440087906437;9.999841771170876;0.8335697237016064;0.01556051306873329;0.015564129787657088;0.7977329967168376;0.014893988671221636;0.7978720099448038
12.657384;1.0444446219882764;0.8333330060211915;0.7978719179274596;-1.3300863913060786e-07;-6.724881861715338e-08;1.044844008599508;9.999857455275464;0.8335689775767584;0.015560520921395945;0.015564118728217387;0.797732997011809;0.01489398959910058;0.7978720105677527
12.667384;1.0444446216787842;0.8333330055525111;0.7978719180297263;-1.3317044814104883e-07;-6.700654368467921e-08;1.0448440084273434;9.999873149442733;0.8335682349520742;0.015560529813282887;0.015564106905366635;0.7977329973005136;0.014893990534238162;0.7978720111818381
12.677384;1.0444446213639118;0.8333330050878102;0.7978719181546714;-1.3330896270741514e-07;-6.676519290786771e-08;1.0448440082733486;9.999888787040513;0.8335675017013638;0.015560539720408386;0.015564094332772258;0.797732997582051;0.014893991476083389;0.7978720117867499
12.687384;1.044444621043222;0.8333330046300365;0.7978719183011443;-1.3342340448728016e-07;-6.65229987281025e-08;1.0448440081366106;9.999904321122425;0.8335667830867673;0.01556055060215938;0.015564081025448814;0.7977329978556609;0.01489399242360395;0.7978720123818634
12.697384;1.0444446207159837;0.8333330041818857;0.7978719184679531;-1.3351304997835064e-07;-6.627854056149133e-08;1.0448440080163317;9.999919726215898;0.8335660824700796;0.015560562414652885;0.015564066989115362;0.7977329981205946;0.014893993375509958;0.7978720129663133
12.707384;1.0444446203815367;0.833333003745796;0.7978719186540204;-1.3357734407574379e-07;-6.603093679845546e-08;1.0448440079117371;9.999934988783764;0.8335654012709837;0.015560575115895316;0.015564052219757893;0.7977329983761727;0.014893994330468183;0.797872013539385
12.717384;1.0444446200396078;0.8333330033238242;0.797871918858454;-1.336158766903764e-07;-6.577965080344656e-08;1.0448440078218948;9.999950092466937;0.8335647401409491;0.01556058865983485;0.01556403671512267;0.7977329986220512;0.014893995287073082;0.7978720141006392
12.727384;1.044444619690431;0.8333330029175386;0.7978719190805023;-1.3362818052795974e-07;-6.552415758839845e-08;1.0448440077456733;9.999965010425473;0.8335640995481386;0.01556060298691564;0.015564020481902741;0.7977329988584356;0.01489399624362222;0.7978720146496896
12.737384;1.0444446193347923;0.8333330025279791;0.7978719193194485;-1.336135910048003e-07;-6.52638017246324e-08;1.0448440076818277;9.999979707070784;0.8335634793604748;0.015560618021677243;0.015564003533983697;0.7977329990860603;0.014893997198010697;0.7978720151861537
12.747384;1.044444618974116;0.8333330021558106;0.7978719195747083;-1.3357126493083582e-07;-6.499790242140135e-08;1.0448440076290901;9.999994141035582;0.8335628788084292;0.01556063367900788;0.015563985893879143;0.7977329993059822;0.014893998147933376;0.7978720157097863
12.757384;1.044444618610401;0.8333330018016266;0.797871919846096;-1.3350028922593896e-07;-6.472576498142125e-08;1.0448440075861702;10.000008271605376;0.8335622971842999;0.015560649875015214;0.015563967598648388;0.7977329995193729;0.014893999091122372;0.7978720162203728
12.767384;1.0444446182458937;0.8333330014660079;0.797871920133835;-1.333999149579608e-07;-6.444652310166597e-08;1.0448440075517769;10.000022068459;0.8335617343101173;0.015560666542874078;0.015563948695204192;0.7977329997274886;0.01489400002544104;0.7978720167174035
12.777384;1.044444617882711;0.8333330011492593;0.7978719204382522;-1.3326971258511897e-07;-6.415907952264472e-08;1.0448440075247538;10.000035516589527;0.8335611900480968;0.01556068364709427;0.015563929228333797;0.7977329999316038;0.014894000949042373;0.7978720171998506
12.787384;1.0444446175226145;0.8333330008513133;0.7978719207593844;-1.3310934605777473e-07;-6.386215715525925e-08;1.0448440075042382;10.00004861351638;0.8335606637211942;0.015560701181256253;0.015563909240513969;0.797733000132656;0.014894001860504144;0.7978720176662717
12.797384;1.0444446171670405;0.8333330005719092;0.7978719210966215;-1.3291833415122274e-07;-6.355439680365543e-08;1.0448440074897956;10.000061360441949;0.8335601544692288;0.015560719151425656;0.015563888781263625;0.7977330003308872;0.014894002758665167;0.7978720181152211
12.807384;1.044444616817275;0.8333330003106225;0.7978719214486043;-1.326962616896193e-07;-6.323450069768644e-08;1.0448440074814727;10.000073757071005;0.8335596617012905;0.015560737565637613;0.015563867911730632;0.7977330005258939;0.014894003642255741;0.797872018545678
12.817384;1.0444446164744858;0.833333000066792;0.7978719218134588;-1.3244314747480016e-07;-6.290129408264002e-08;1.0448440074797147;10.000085807633093;0.8335591849717714;0.015560756440630395;0.015563846704134765;0.7977330007170939;0.014894004509687283;0.797872018957254
12.827384;1.044444616139629;0.8333329998396175;0.7978719221890735;-1.3215954778864955e-07;-6.2553793276397e-08;1.0448440074851564;10.000097524805875;0.8335587238025276;0.015560775810009616;0.01556382523828397;0.7977330009042392;0.014894005359258045;0.797872019350242
12.837384;1.0444446158135186;0.8333329996281776;0.7978719225731352;-1.3184641749879018e-07;-6.219142445724836e-08;1.0448440074981438;10.000108922106188;0.8335582776012271;0.015560795713591683;0.015563803590645912;0.7977330010875155;0.014894006189542735;0.7978720197255706
12.847384;1.0444446154970073;0.833332999431333;0.7978719229630572;-1.3150487592731932e-07;-6.181403334446981e-08;1.0448440075181211;10.00012000839522;0.8335578452846698;0.015560816184834082;0.01556378182260311;0.7977330012671576;0.014894006999561544;0.7978720200845003
12.857384;1.0444446151910396;0.8333329992478129;0.7978719233561812;-1.3113599849922717e-07;-6.142161348289797e-08;1.0448440075435734;10.000130789248464;0.8335574246121262;0.015560837256600051;0.015563759979906394;0.7977330014430742;0.014894007788686676;0.7978720204280478
12.867384;1.0444446148965902;0.8333329990764298;0.7978719237502065;-1.3074066824454922e-07;-6.101428209365888e-08;1.044844007572626;10.000141266634907;0.8335570118690402;0.01556085896193905;0.015563738097725913;0.7977330016148948;0.01489400855638935;0.7978720207566091
12.877384;1.044444614614593;0.8333329989162114;0.7978719241433292;-1.3031936299392408e-07;-6.05924192179499e-08;1.0448440076035308;10.000151438047252;0.833556602228748;0.015560881320306245;0.0155637162014624;0.7977330017821472;0.014894009301955096;0.7978720210701424
12.887384;1.044444614345884;0.8333329987663777;0.7978719245340276;-1.298719660675017e-07;-6.015657859182653e-08;1.0448440076346819;10.00016129701297;0.833556190362162;0.01556090433194982;0.015563694307135806;0.7977330019441973;0.014894010024398401;0.7978720213685814
12.897384;1.0444446140912196;0.8333329986262918;0.7978719249210159;-1.293978138258929e-07;-5.970748234108736e-08;1.0448440076644712;10.000170833552597;0.8335557708010761;0.015560927978621582;0.015563672427698884;0.797733002100081;0.014894010722537727;0.7978720216520178
12.907384;1.044444613851345;0.8333329984955083;0.7978719253033277;-1.2889579167896946e-07;-5.924629696562988e-08;1.0448440076912917;10.000180037215342;0.8335553382277091;0.015560952221436804;0.015563650585969044;0.7977330022485838;0.014894011394953714;0.7978720219207162
12.917384;1.0444446136269723;0.8333329983738064;0.7978719256800645;-1.2836428679575702e-07;-5.877476790541421e-08;1.0448440077137298;10.00018890282308;0.8335548879989921;0.015560977004065574;0.015563628827264971;0.7977330023884667;0.014894012039862538;0.7978720221750538
12.927384;1.0444446134186423;0.833332998261228;0.7978719260501373;-1.2780131220081392e-07;-5.8295090594082693e-08;1.0448440077307417;10.00019743099804;0.8335544165187097;0.015561002263704484;0.015563607213917082;0.7977330025184667;0.014894012655181942;0.7978720224152488
12.937384;1.0444446132266085;0.8333329981580985;0.7978719264125235;-1.2720500826617506e-07;-5.780983804918147e-08;1.0448440077415628;10.000205618694574;0.8335539211804973;0.015561027940856516;0.015563585806278552;0.7977330026371772;0.014894013238804878;0.7978720226410191
12.947384;1.0444446130507556;0.8333329980647326;0.7978719267665942;-1.2657415571708881e-07;-5.73218673378572e-08;1.0448440077455503;10.000213453138995;0.833553400130503;0.015561053979739132;0.015563564661449689;0.7977330027431343;0.014894013788863791;0.7978720228515466
12.957384;1.0444446128905092;0.8333329979810158;0.7978719271120035;-1.2590833730810633e-07;-5.6833874238294076e-08;1.0448440077422956;10.000220922484017;0.8335528518729065;0.015561080325507081;0.015563543843777948;0.7977330028350388;0.01489401430388867;0.7978720230457811
12.967384;1.0444446127447342;0.8333329979063373;0.7978719274483572;-1.252078292785208e-07;-5.634790578995855e-08;1.0448440077316938;10.000228034091531;0.8335522747816958;0.015561106930119776;0.015563523419371013;0.7977330029118711;0.014894014782807156;0.7978720232228164
12.977384;1.044444612611696;0.833332997839762;0.7978719277749946;-1.2447350537867525e-07;-5.5865344848633503e-08;1.0448440077137107;10.00023482130814;0.8335516670996854;0.015561133767164741;0.015563503449073741;0.7977330029728177;0.014894015224781065;0.7978720233821349
12.987384;1.0444446124892646;0.8333329977802608;0.7978719280908941;-1.237068016850467e-07;-5.5387176925314165e-08;1.0448440076882135;10.000241329053654;0.8335510273666206;0.015561160844184989;0.015563483999031636;0.7977330030171195;0.014894015629129705;0.7978720235237365
12.997384;1.044444612375286;0.8333329977269843;0.7978719283946303;-1.2290952734044053e-07;-5.4914167862802684e-08;1.0448440076550225;10.000247591392077;0.833550354511555;0.015561188196801839;0.015563465148408834;0.7977330030439996;0.014894015995516504;0.7978720236481838
13.007384;1.044444612267746;0.8333329976792199;0.7978719286845376;-1.2208355130106794e-07;-5.4446940005955004e-08;1.0448440076139127;10.000253623298336;0.8335496477712584;0.01556121586658421;0.015563446984019545;0.7977330030526452;0.014894016324150718;0.7978720237564729
13.017384;1.0444446121646447;0.833332997636074;0.7978719289591437;-1.2123062017360425e-07;-5.398599669286316e-08;1.0448440075644827;10.000259427399529;0.8335489069289854;0.015561243885449272;0.015563429596700666;0.7977330030421556;0.014894016615678978;0.797872023849771
13.027384;1.0444446120639317;0.8333329975965007;0.7978719292174659;-1.2035231571382994e-07;-5.3531727906716736e-08;1.0448440075061003;10.00026500377542;0.8335481326282586;0.015561272272912072;0.015563413074764765;0.7977330030115828;0.014894016870830433;0.7978720239291774
13.037384;1.0444446119636681;0.8333329975596474;0.7978719294588401;-1.1945007255239463e-07;-5.308440327391265e-08;1.0448440074380778;10.000270361510264;0.8335473265749579;0.01556130103429666;0.015563397486873541;0.7977330029600918;0.014894017090176164;0.7978720239956472
13.047384;1.0444446118621258;0.8333329975250141;0.7978719296826253;-1.1852534387135e-07;-5.2644142758437924e-08;1.0448440073599148;10.000275528080966;0.8335464916823779;0.015561330163264357;0.01556338286764058;0.7977330028870119;0.01489401727422986;0.7978720240500706
13.057384;1.0444446117576864;0.8333329974923799;0.7978719298882845;-1.1757989530083914e-07;-5.221100973069384e-08;1.0448440072714098;10.000280544459153;0.8335456318989953;0.015561359653434437;0.015563369219589809;0.7977330027917549;0.014894017423697484;0.7978720240933782
13.067384;1.0444446116489434;0.8333329974616925;0.7978719300755235;-1.1661589573880012e-07;-5.1785291198494264e-08;1.0448440071727163;10.000285451133864;0.8335447513494797;0.015561389508933652;0.015563356531793505;0.7977330026738837;0.014894017539508003;0.7978720241266225
13.077384;1.044444611535049;0.8333329974329966;0.7978719302441182;-1.1563564713262066e-07;-5.136761766067863e-08;1.0448440070643898;10.000290281098154;0.8335438530305431;0.015561419748385518;0.015563344797779783;0.7977330025333615;0.014894017622748052;0.7978720241509735
13.087384;1.0444446114157233;0.8333329974064866;0.7978719303939471;-1.146413044125967e-07;-5.0958590155059395e-08;1.0448440069472258;10.000295061477221;0.833542938027915;0.015561450400747849;0.015563334016707241;0.7977330023706475;0.014894017674893902;0.7978720241675041
13.097384;1.0444446112908947;0.8333329973827218;0.7978719305253649;-1.1363492072626352e-07;-5.055832399355288e-08;1.044844006821859;10.000299816621421;0.8335420059660078;0.015561481498060062;0.01556332418603446;0.7977330021865394;0.014894017698097688;0.7978720241769833
13.107384;1.0444446111605803;0.8333329973627376;0.7978719306393653;-1.1261873275710979e-07;-5.016648506656796e-08;1.0448440066885247;10.000304569037477;0.8335410561526742;0.015561513077263235;0.015563315295573988;0.7977330019820198;0.014894017695060867;0.7978720241800336
13.117384;1.0444446110250893;0.8333329973478927;0.7978719307373356;-1.1159531493626066e-07;-4.978255761017491e-08;1.0448440065472822;10.00030933635001;0.8335400882181484;0.015561545182774307;0.01556330732386;0.7977330017582399;0.014894017668572897;0.7978720241775712
13.127384;1.0444446108850325;0.8333329973397314;0.7978719308206537;-1.1056742594798999e-07;-4.940596434316646e-08;1.0448440063983733;10.000314127042202;0.8335391020501843;0.015561577860246655;0.015563300245800098;0.7977330015166031;0.014894017620994392;0.7978720241710842
13.137384;1.0444446107410705;0.8333329973399848;0.7978719308905023;-1.0953778510965506e-07;-4.903616210751215e-08;1.0448440062422657;10.000318941568858;0.8335380975630404;0.015561611152320394;0.015563294047413086;0.7977330012589219;0.014894017554013851;0.7978720241624006
13.147384;1.0444446105937575;0.8333329973505723;0.7978719309479393;-1.0850897004055516e-07;-4.8672739250519267e-08;1.0448440060794597;10.000323774986663;0.8335370744314907;0.015561645100960288;0.015563288725032714;0.797733000987662;0.014894017468837305;0.7978720241530977
13.157384;1.0444446104434706;0.833332997373581;0.7978719309938942;-1.0748346722031266e-07;-4.8315497176793024e-08;1.0448440059103585;10.000328618289291;0.8335360320827858;0.015561679751599104;0.015563284266976885;0.7977330007061715;0.014894017366400517;0.7978720241441627
13.167384;1.0444446102903666;0.8333329974111622;0.7978719310289791;-1.0646379530919367e-07;-4.796447204541035e-08;1.0448440057352628;10.000333464412032;0.833534970302042;0.015561715153660246;0.015563280637385518;0.7977330004185536;0.014894017247430509;0.7978720241362462
13.177384;1.0444446101344131;0.8333329974653505;0.7978719310533747;-1.0545243356073624e-07;-4.761968249663204e-08;1.0448440055543058;10.000338314405287;0.8335338897798852;0.015561751353211075;0.015563277773772729;0.7977330001290497;0.014894017112625838;0.7978720241301617
13.187384;1.044444609975431;0.8333329975379522;0.7978719310670532;-1.0445154705214807e-07;-4.728081087823038e-08;1.0448440053673096;10.00034317690669;0.8335327916944982;0.015561788384976268;0.015563275593557241;0.79773299984141;0.014894016962810699;0.7978720241270885
13.197384;1.044444609813159;0.8333329976304973;0.7978719310701005;-1.034627855668161e-07;-4.694714393309169e-08;1.0448440051739236;10.00034806372981;0.8335316772170396;0.015561826273521756;0.015563274006118556;0.7977329995587706;0.014894016798784491;0.7978720241283356
13.207384;1.0444446096473212;0.8333329977442661;0.7978719310627127;-1.0248725985679383e-07;-4.661764454997581e-08;1.0448440049739596;10.000352986582927;0.8335305481549079;0.015561865037435419;0.015563272924705369;0.7977329992840115;0.014894016620996077;0.7978720241350011
13.217384;1.044444609477617;0.8333329978804626;0.7978719310449788;-1.0152568940749297e-07;-4.629108561670814e-08;1.044844004767462;10.000357957191815;0.833529407544671;0.01556190468416173;0.015563272261861398;0.797732999020139;0.01489401642945786;0.7978720241479004
13.227384;1.0444446093037565;0.8333329980403943;0.7978719310169027;-1.0057860549454666e-07;-4.5966321447538655e-08;1.044844004554555;10.000362987977429;0.8335282591331483;0.015561945196133853;0.015563271918781797;0.797732998770279;0.0148940162240828;0.7978720241676908
13.237384;1.0444446091256028;0.8333329982254228;0.7978719309786552;-9.964646987338189e-08;-4.564258528262893e-08;1.044844004335352;10.000368093009433;0.8335271067176137;0.015561986523179597;0.015563271792752518;0.7977329985373587;0.014894016005011893;0.7978720241948755
13.247384;1.0444446089432584;0.8333329984367132;0.7978719309306735;-9.872988335664078e-08;-4.531967221038858e-08;1.0448440041099285;10.000373290156551;0.8335259538691124;0.015562028594342392;0.015563271794606917;0.7977329983238265;0.014894015772632765;0.7978720242297053
13.257384;1.044444608757077;0.8333329986750457;0.7978719308736061;-9.782989849715782e-08;-4.4997885830231794e-08;1.0448440038783553;10.000378599815608;0.8335248037456704;0.015562071337057386;0.015563271857582238;0.7977329981315218;0.014894015527480169;0.7978720242721375
13.267384;1.0444446085677142;0.833332998940813;0.7978719308083317;-9.694805430065232e-08;-4.467769219166496e-08;1.0448440036407998;10.000384041982127;0.8335236589910847;0.01556211468071962;0.015563271931823129;0.7977329979616872;0.014894015270085768;0.7978720243217104
13.277384;1.0444446083760441;0.8333329992341162;0.79787193073596;-9.608606923949412e-08;-4.4359387158253145e-08;1.0448440033974116;10.000389632598164;0.833522521573096;0.015562158550823709;0.01556327197538545;0.7977329978150907;0.014894015000856195;0.7978720243774617
13.287384;1.0444446081828604;0.833332999554929;0.797871930657674;-9.524546838605711e-08;-4.404307046502464e-08;1.0448440031479025;10.000395374485295;0.8335213925225179;0.015562202870448025;0.015563271954382753;0.7977329976920429;0.014894014720208064;0.7978720244382331
13.297384;1.044444607988803;0.8333329999032537;0.7978719305745734;-9.442722958938644e-08;-4.372873391164212e-08;1.0448440028912889;10.000401251642892;0.8335202721053254;0.01556224756062107;0.01556327184307781;0.7977329975923114;0.014894014428759464;0.7978720245030351
13.307384;1.0444446077946727;0.8333330002790579;0.7978719304876729;-9.363159692488982e-08;-4.341630991202817e-08;1.0448440026261783;10.000407234024971;0.8335191605403012;0.015562292531244219;0.015563271614680754;0.7977329975151963;0.014894014127241279;0.79787202457104
13.317384;1.0444446076016027;0.8333330006820787;0.7978719303980559;-9.285833276961416e-08;-4.310585760025554e-08;1.044844002351383;10.000413284213195;0.8335180586653851;0.015562337674855892;0.015563271230176003;0.7977329974597926;0.014894013816398766;0.7978720246414411
13.327384;1.044444607410686;0.8333330011118865;0.7978719303070264;-9.210716688236056e-08;-4.279786819627561e-08;1.0448440020662075;10.000419361194872;0.8335169682296899;0.01556238287806012;0.015563270631485061;0.7977329974251671;0.014894013497208642;0.7978720247135829
13.337384;1.0444446072224476;0.8333330015681677;0.7978719302160563;-9.137797689593894e-08;-4.2493367725323475e-08;1.0448440017701908;10.000425422980431;0.8335158919411139;0.015562428044456717;0.015563269737526465;0.7977329974102604;0.014894013171173512;0.7978720247870807
13.347384;1.044444607036732;0.8333330020508309;0.7978719301265274;-9.06708094119652e-08;-4.219376594907098e-08;1.0448440014628269;10.000431428859548;0.8335148334998627;0.015562473101260733;0.015563268441338176;0.7977329974135409;0.014894012840315761;0.7978720248615051
13.357384;1.044444606852945;0.8333330025598855;0.7978719300394872;-8.998596848038564e-08;-4.190078588446034e-08;1.0448440011435847;10.000437339141872;0.8335137975777259;0.015562517982352812;0.015563266617270284;0.7977329974326874;0.014894012506844601;0.7978720249361597
13.367384;1.04444460667026;0.8333330030953336;0.7978719299556049;-8.932392844156688e-08;-4.161657812326442e-08;1.0448440008121167;10.000443110406975;0.8335127892956716;0.015562562612765892;0.01556326414664665;0.7977329974647851;0.014894012172914342;0.797872025010316
13.377384;1.0444446064876374;0.8333330036571308;0.7978719298753334;-8.868513491186445e-08;-4.134370553552446e-08;1.0448440004685275;10.000448692873475;0.8335118131816612;0.015562606910910621;0.015563260945811383;0.7977329975070461;0.014894011840745175;0.797872025083224
13.387384;1.0444446063037462;0.8333330042451612;0.7978719297990955;-8.807002882419516e-08;-4.1084829131641846e-08;1.04484400011346;10.000454036426808;0.8335108723402097;0.015562650797782943;0.015563256978173881;0.7977329975573553;0.014894011512799416;0.7978720251537098
13.397384;1.0444446061170087;0.8333330048593597;0.7978719297273111;-8.747906706509292e-08;-4.084242544944373e-08;1.0448439997478949;10.00045910132372;0.8335099682565292;0.015562694198930357;0.015563252250339131;0.7977329976141565;0.014894011191661224;0.797872025220054
13.407384;1.044444605925847;0.8333330054999359;0.7978719296604204;-8.691268727632198e-08;-4.061875304354938e-08;1.0448439993728642;10.00046386331148;0.8335091011867306;0.015562737050548373;0.015563246801555236;0.7977329976760066;0.014894010879697878;0.7978720252802614
13.417384;1.0444446057288845;0.8333330061673313;0.7978719295991019;-8.637141683265792e-08;-4.041574116669449e-08;1.0448439989892115;10.000468305061844;0.833508270891819;0.015562779321874118;0.015563240698437382;0.7977329977413377;0.01489401057896481;0.7978720253322132
13.427384;1.0444446055250363;0.8333330068618269;0.7978719295445074;-8.58558540948188e-08;-4.02347787623582e-08;1.044843998597455;10.000472403140364;0.8335074769213229;0.015562821025304747;0.015563234031457653;0.7977329978085469;0.014894010291414274;0.7978720253737533
13.437384;1.0444446053137066;0.8333330075831196;0.7978719294982349;-8.536653410833323e-08;-4.007677222915126e-08;1.0448439981978457;10.000476129165813;0.833506718465992;0.015562862186788581;0.015563226903307959;0.7977329978762173;0.01489401001883548;0.7978720254030025
13.447384;1.0444446050949439;0.8333330083300677;0.7978719294619797;-8.490399162335482e-08;-3.9942436177735075e-08;1.0448439977906434;10.00047946187655;0.8335059945575666;0.015562902806811359;0.015563219411926817;0.7977329979432006;0.014894009762551248;0.7978720254186741
13.457384;1.0444446048691836;0.8333330091006905;0.7978719294371477;-8.44688654935305e-08;-3.983260118464174e-08;1.044843997376355;10.000482391953643;0.8335053043579969;0.015562942854326115;0.015563211632943025;0.7977329980085278;0.014894009523437118;0.797872025420025
13.467384;1.044444604636685;0.8333330098925749;0.7978719294247933;-8.406190198509512e-08;-3.9748328638687524e-08;1.0448439969556922;10.00048491742369;0.8335046472950142;0.01556298228720138;0.015563203611116279;0.7977329980714288;0.014894009302147076;0.7978720254064916
13.477384;1.0444446043971252;0.8333330107035386;0.7978719294257341;-8.36839726380886e-08;-3.969075504494707e-08;1.0448439965294607;10.00048704302769;0.833504023201891;0.015563021068987985;0.015563195365090262;0.7977329981315232;0.014894009099121249;0.7978720253774148
13.487384;1.0444446041497044;0.8333330115319445;0.7978719294405117;-8.333602936471695e-08;-3.9661054682488086e-08;1.0448439960985867;10.000488788649776;0.8335034321891563;0.01556305916967362;0.01556318689547122;0.7977329981889041;0.014894008914487207;0.7978720253320686
13.497384;1.044444603893656;0.8333330123764654;0.797871929469223;-8.30188939629947e-08;-3.9660651233589424e-08;1.0448439956640534;10.00049019539079;0.833502874284249;0.015563096558054011;0.015563178192331667;0.7977329982440046;0.014894008748038532;0.7978720252698162
13.507384;1.0444446036285533;0.833333013235786;0.7978719295113967;-8.273305895373856e-08;-3.969126072621692e-08;1.044843995226757;10.00049132053131;0.8335023494285868;0.015563133194693993;0.015563169240703653;0.7977329982974649;0.01489400859925425;0.7978720251900767
13.517384;1.0444446033542327;0.8333330141085463;0.797871929565897;-8.24786911088522e-08;-3.97547260872266e-08;1.044843994787559;10.000492225651186;0.8335018579994168;0.015563169027082224;0.015563160020208126;0.7977329983500395;0.014894008467418063;0.7978720250921247
13.527384;1.0444446030707315;0.8333330149933246;0.7978719296308964;-8.225576251172076e-08;-3.9852875949490095e-08;1.0448439943473735;10.000492968396179;0.833501401074999;0.015563203989272915;0.015563150502725404;0.7977329984022761;0.014894008351743579;0.7978720249752158
13.537384;1.0444446027783023;0.8333330158885114;0.7978719297041296;-8.206405593650236e-08;-3.9987294485107456e-08;1.0448439939070802;10.000493601802901;0.8335009800805391;0.015563238009586098;0.015563140654114287;0.797732998454115;0.014894008251401417;0.7978720248390082
13.547384;1.0444446024773961;0.8333330167922727;0.7978719297832775;-8.190300932239903e-08;-4.015902091771577e-08;1.0448439934675298;10.000494171626345;0.833500596585601;0.015563271023343522;0.01556313043979447;0.797732998504816;0.014894008165625585;0.797872024683648
13.557384;1.044444602168686;0.8333330177026286;0.797871929866061;-8.177168635641266e-08;-4.036837521480709e-08;1.0448439930297884;10.000494713130774;0.8335002523779802;0.01556330298008525;0.015563119824346503;0.7977329985531323;0.014894008093865404;0.7978720245096318
13.567384;1.0444446018530442;0.8333330186173408;0.7978719299502441;-8.166892466400945e-08;-4.0614867106967295e-08;1.0448439925953572;10.000495260459774;0.8334999491647301;0.015563333839412163;0.015563108764210468;0.7977329985975978;0.014894008035790524;0.7978720243179553
13.577384;1.0444446015314117;0.8333330195335871;0.7978719300340068;-8.159344756177937e-08;-4.089725981041131e-08;1.044843992166135;10.000495860813023;0.8334996880466558;0.015563363565337485;0.015563097211928585;0.7977329986369769;0.014894007991192648;0.7978720241102492
13.587384;1.0444446012047852;0.833333020447856;0.7978719301163941;-8.154408042093787e-08;-4.121390123561825e-08;1.0448439917440806;10.000496576484972;0.8334994692606884;0.015563392131338531;0.015563085131032514;0.7977329986706465;0.01489400795993789;0.7978720238883755
13.597384;1.0444446008744632;0.8333330213563661;0.7978719301973121;-8.152022043935507e-08;-4.156308100376426e-08;1.0448439913307583;10.000497474718458;0.8334992923127453;0.015563419528013092;0.015563072505344845;0.7977329986985661;0.014894007942083388;0.7978720236537695
13.607384;1.0444446005422372;0.8333330222557142;0.7978719302772058;-8.15221034270047e-08;-4.194318938037395e-08;1.0448439909271041;10.000498615266446;0.8334991565020581;0.015563445759756756;0.015563059344953657;0.7977329987209273;0.014894007938130008;0.7978720234070898
13.617384;1.0444446002102798;0.8333330231431161;0.7978719303568224;-8.155059910513315e-08;-4.2352757006127285e-08;1.0448439905335387;10.000500040323715;0.8334990614116805;0.015563470841022152;0.01556304568724359;0.7977329987380087;0.014894007949129456;0.7978720231482204
13.627384;1.0444445998808394;0.8333330240160967;0.7978719304370805;-8.160696902922775e-08;-4.279052468156041e-08;1.044843990150267;10.000501765526217;0.8334990070203177;0.015563494801579609;0.015563031585909801;0.7977329987503775;0.0148940079764357;0.7978720228764069
13.637384;1.0444445995559146;0.8333330248721187;0.7978719305189781;-8.169283243629434e-08;-4.3255491636686344e-08;1.044843989777541;10.000503777549463;0.8334989935247106;0.015563517685971452;0.015563017095186612;0.7977329987589572;0.014894008021387508;0.7978720225904522
13.647384;1.0444445992369766;0.8333330257085161;0.7978719306035746;-8.181009630941752e-08;-4.37467749209243e-08;1.044843989415695;10.000506046955183;0.8334990206166236;0.015563539546038868;0.01556300225846394;0.7977329987647894;0.014894008085175792;0.7978720222890261
13.657384;1.0444445989248194;0.8333330265226304;0.7978719306919493;-8.196069060707283e-08;-4.426329815535495e-08;1.0448439890650798;10.000508545473066;0.8334990867155683;0.015563560444237954;0.015562987104986787;0.7977329987687755;0.014894008168685096;0.7978720219710898
13.667384;1.0444445986196704;0.8333330273119465;0.7978719307850622;-8.214620302635357e-08;-4.480343800246038e-08;1.0448439887261531;10.000511251255984;0.8334991894168098;0.015563580461041428;0.015562971651720353;0.7977329987716232;0.014894008272319627;0.7978720216361384
13.677384;1.044444598321503;0.8333330280742041;0.7978719308836765;-8.236755822038984e-08;-4.536482358231661e-08;1.0448439883996952;10.000514147650666;0.8334993265946312;0.015563599687197225;0.015562955905992359;0.7977329987741448;0.014894008396082709;0.7978720212840558
13.687384;1.0444445980303498;0.833333028807555;0.7978719309884347;-8.262485538417646e-08;-4.594449121663172e-08;1.0448439880869846;10.000517225618117;0.833499496709797;0.015563618207453906;0.0155629398667222;0.7977329987777271;0.014894008539810287;0.7978720209148326
13.697384;1.0444445977465142;0.8333330295107387;0.7978719310999031;-8.291747221649366e-08;-4.653921296650082e-08;1.0448439877898688;10.000520488391441;0.8334996984810191;0.015563636089468352;0.015562923524901382;0.7977329987843882;0.014894008703380581;0.7978720205285491
13.707384;1.0444445974705383;0.8333330301832048;0.7978719312184651;-8.324437268853414e-08;-4.714575663645554e-08;1.0448439875106315;10.000523952256112;0.8334999304784647;0.015563653383547945;0.015562906874485012;0.7977329987962936;0.014894008886974123;0.7978720201255665
13.717384;1.0444445972029615;0.8333330308251301;0.7978719313442553;-8.360433877985444e-08;-4.776112330903413e-08;1.0448439872517281;10.000527641256738;0.8335001904628373;0.01556367013718015;0.01556288993192506;0.7977329988152894;0.014894009091256745;0.7978720197065395
13.727384;1.0444445969442206;0.8333330314372829;0.7978719314772066;-8.399594837553698e-08;-4.838260243800761e-08;1.0448439870155626;10.000531580912252;0.833500474945903;0.015563686407730077;0.015562872742749749;0.7977329988428425;0.0148940093171921;0.7978720192723151
13.737384;1.044444596694807;0.8333330320207564;0.7978719316170086;-8.44174852336993e-08;-4.9007580695929995e-08;1.044843986804225;10.000535793082184;0.8335007795388365;0.01556370225458837;0.015562855372135061;0.7977329988802034;0.014894009565683373;0.7978720188240759
13.747384;1.0444445964553781;0.8333330325768074;0.797871931762989;-8.486708741020957e-08;-4.963354023622364e-08;1.0448439866192378;10.000540291008672;0.8335010992594241;0.01556371772378452;0.015562837893535205;0.7977329989284808;0.014894009837377565;0.7978720183636043
13.757384;1.0444445962266786;0.8333330331068728;0.7978719319141891;-8.534295823618445e-08;-5.025821436155847e-08;1.0448439864615147;10.000545077128171;0.8335014285267917;0.015563732846178888;0.015562820382689684;0.7977329989886351;0.014894010132565017;0.7978720178932511
13.767384;1.0444445960093034;0.8333330336124859;0.7978719320695056;-8.584330903807337e-08;-5.087934117507164e-08;1.0448439863314871;10.000550146711543;0.833501761747894;0.015563747653189219;0.015562802920290001;0.7977329990615812;0.014894010451204977;0.7978720174155911
13.777384;1.0444445958034203;0.8333330340951349;0.7978719322274899;-8.636622630094508e-08;-5.149423780990139e-08;1.0448439862291887;10.00055549714435;0.8335020943263332;0.01556376219197952;0.01556278559510304;0.7977329991482507;0.01489401079311696;0.7978720169330464
13.787384;1.0444445956087798;0.8333330345563474;0.7978719323859162;-8.690967957958239e-08;-5.20999130193277e-08;1.0448439861541574;10.00056113503675;0.8335024232863537;0.015563776521950793;0.015562768490488687;0.7977329992493538;0.014894011158029533;0.797872016447636
13.797384;1.0444445954249981;0.8333330349978306;0.7978719325417257;-8.747165812072596e-08;-5.269360025515552e-08;1.0448439861054375;10.00056707062485;0.8335027473491807;0.015563790701926912;0.015562751667493933;0.7977329993651173;0.014894011545387218;0.7978720159609641
13.807384;1.0444445952517316;0.8333330354213349;0.7978719326916069;-8.805034614382983e-08;-5.327310442297821e-08;1.0448439860818248;10.000573304913589;0.8335030666395669;0.015563804782078819;0.015562735168062976;0.7977329994952839;0.014894011954238796;0.7978720154743532
13.817384;1.0444445950886065;0.8333330358283036;0.7978719328326553;-8.864409446411596e-08;-5.383680070001154e-08;1.0448439860819307;10.000579824923332;0.8335033820460698;0.015563818802819809;0.015562719021195884;0.7977329996391119;0.014894012383433488;0.7978720149888348
13.827384;1.0444445949350518;0.8333330362196074;0.7978719329625674;-8.92513122899977e-08;-5.4383526561325737e-08;1.0448439861040315;10.000586605974357;0.8335036941953546;0.01556383279704825;0.015562703238322931;0.7977329997952874;0.01489401283185679;0.7978720145050694
13.837384;1.0444445947902774;0.8333330365955071;0.7978719330795391;-8.987060698762669e-08;-5.491253695288773e-08;1.0448439861460894;10.000593615033283;0.8335040028095883;0.015563846791469136;0.015562687815260259;0.7977329999620708;0.01489401329835076;0.7978720140233366
13.847384;1.0444445946534078;0.8333330369558725;0.7978719331821457;-9.050092982748679e-08;-5.542341899213616e-08;1.044843986205966;10.000600820150106;0.833504307122403;0.015563860810500254;0.015562672741625462;0.7977330001377291;0.014894013781558028;0.7978720135435087
13.857384;1.0444445945234868;0.8333330373005742;0.7978719332692116;-9.114144735517098e-08;-5.591598335772537e-08;1.0448439862817267;10.000608199645855;0.8335046066276031;0.015563874881619175;0.015562658003589728;0.7977330003209575;0.014894014280015556;0.7978720130651258
13.867384;1.044444594399502;0.8333330376296393;0.7978719333398074;-9.17914343344979e-08;-5.639025097550843e-08;1.0448439863719132;10.00061573679499;0.8335049016015855;0.015563889033871682;0.015562643583200234;0.7977330005109705;0.014894014792344262;0.7978720125877324
13.877384;1.0444445942806118;0.8333330379429036;0.7978719333933495;-9.245036266836532e-08;-5.684642886337641e-08;1.0448439864755505;10.000623407716013;0.8335051934017631;0.015563903289092977;0.015562629468872574;0.7977330007072714;0.014894015317309538;0.7978720121111909
13.887384;1.0444445941662652;0.8333330382395471;0.7978719334295711;-9.311797444643148e-08;-5.728489621350758e-08;1.044843986591913;10.000631179208558;0.8335054838643371;0.015563917656503013;0.01556261567253702;0.797733000909465;0.014894015853660698;0.7978720116356652
13.897384;1.04444459405611;0.8333330385180309;0.7978719334484393;-9.37943190230315e-08;-5.770630534718768e-08;1.0448439867203632;10.00063901569301;0.8335057740185746;0.015563932135679602;0.015562602228132036;0.7977330011172441;0.014894016399884588;0.797872011161434
13.907384;1.0444445939497875;0.8333330387764845;0.7978719334500798;-9.447968729821055e-08;-5.8111557417104096e-08;1.0448439868604769;10.000646885950696;0.8335060637587692;0.015563946711823469;0.015562589171525478;0.7977330013304358;0.014894016954176576;0.7978720106888008
13.917384;1.044444593846725;0.8333330390132102;0.7978719334347125;-9.517425894802749e-08;-5.850159371391731e-08;1.0448439870122135;10.000654767064557;0.8335063525315547;0.015563961338773037;0.01556257652816444;0.7977330015490515;0.014894017514617237;0.7978720102181567
13.927384;1.0444445937461575;0.8333330392269274;0.7978719334027282;-9.58777891907994e-08;-5.887736753742741e-08;1.044843987175861;10.000662641122624;0.8335066396658583;0.015563975932232648;0.015562564310529924;0.7977330017731783;0.01489401807924848;0.797872009750029
13.937384;1.0444445936472542;0.8333330394166955;0.7978719333548369;-9.658969759621087e-08;-5.923994689625069e-08;1.0448439873518318;10.000670482441341;0.8335069244392734;0.015563990383971249;0.01556255251612649;0.7977330020027478;0.014894018645969998;0.7978720092848144
13.947384;1.0444445935490905;0.8333330395817425;0.7978719332921733;-9.730925225272094e-08;-5.959048058473039e-08;1.0448439875403197;10.000678250405738;0.8335072066170819;0.01556400458246519;0.015562541132174496;0.7977330022374904;0.014894019212523979;0.7978720088222326
13.957384;1.044444593450666;0.8333330397213636;0.7978719332163339;-9.803554040226126e-08;-5.993016035877317e-08;1.044843987740987;10.000685897574776;0.8335074868646627;0.015564018419144779;0.015562530145410687;0.7977330024770032;0.014894019776761823;0.7978720083610099
13.967384;1.0444445933512314;0.8333330398348807;0.7978719331292448;-9.876746302334979e-08;-6.026021087849141e-08;1.0448439879531202;10.00069338118954;0.8335077660659236;0.015564031781150133;0.015562519549282013;0.7977330027206513;0.014894020337016528;0.7978720078991696
13.977384;1.044444593250654;0.8333330399215886;0.7978719330329229;-9.950387456480031e-08;-6.058178004383221e-08;1.0448439881760654;10.000700666905567;0.8335080442051892;0.015564044551256649;0.015562509346927262;0.7977330029673758;0.014894020892279031;0.797872007434636
13.987384;1.0444445931493407;0.8333330399807138;0.7978719329294006;-1.0024360929302344e-07;-6.089581268760942e-08;1.0448439884093694;10.000707730797656;0.8335083205015127;0.015564056620173471;0.01556249954332168;0.7977330032157056;0.014894021442136248;0.7978720069656302
13.997384;1.0444445930476567;0.8333330400115303;0.797871932820744;-1.0098538101402911e-07;-6.120305992924878e-08;1.0448439886526453;10.000714568445408;0.8335085945847651;0.015564067902178114;0.015562490127369889;0.7977330034640434;0.014894021986610315;0.7978720064907991
14.007384;1.0444445929453972;0.8333330400135066;0.7978719327088174;-1.0172772509413959e-07;-6.150427678574004e-08;1.044843988905518;10.000721199053197;0.8335088671381886;0.015564078342272993;0.015562481059457704;0.797733003710953;0.014894022525948115;0.7978720060092479
