time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
14.017384;1.0444445928418657;0.8333330399862773;0.797871932595039;-1.0246897105641147e-07;-6.180041339181391e-08;1.0448439891676138;10.000727653691117;0.8335091398033077;0.015564087905195029;0.015562472269631596;0.7977330039552387;0.014894023060396826;0.7978720055204601
14.027384;1.0444445927363244;0.8333330399296088;0.7978719324806066;-1.0320726212853782e-07;-6.209259967587448e-08;1.0448439894384476;10.000733963572257;0.8335094148271505;0.015564096557189768;0.015562463661393793;0.7977330041958025;0.014894023590156463;0.7978720050241832
14.037384;1.0444445926283157;0.8333330398434377;0.7978719323667881;-1.0394057924579547e-07;-6.238204598828784e-08;1.0448439897173882;10.000740158033809;0.8335096946675232;0.015564104258106733;0.015562455122008365;0.7977330044314167;0.014894024115497829;0.7978720045204061
14.047384;1.0444445925177785;0.8333330397278259;0.797871932254767;-1.0466669306923556e-07;-6.266981317787225e-08;1.0448439900038387;10.000746260135404;0.8335099820051299;0.01556411096562915;0.01556244654015033;0.797733004660743;0.014894024636717363;0.7978720040093602
14.057384;1.0444445924048769;0.83333303958294;0.7978719321454752;-1.0538323643644685e-07;-6.295640315591606e-08;1.0448439902974271;10.000752278548262;0.8335102798965685;0.01556411664357996;0.015562437824922231;0.7977330048825735;0.014894025153980816;0.7978720034914987
14.067384;1.044444592289717;0.8333330394091731;0.7978719320397042;-1.0608799590917131e-07;-6.324166361919325e-08;1.0448439905979077;10.000758205345841;0.8335105912898026;0.015564121265970069;0.015562428913501533;0.797733005095927;0.014894025667367366;0.7978720029675683
14.077384;1.0444445921723557;0.8333330392072272;0.7978719319381399;-1.0677916887229256e-07;-6.352504404006647e-08;1.0448439909048295;10.00076401801286;0.8335109185105272;0.015564124812689161;0.01556241976347974;0.7977330053000009;0.014894026176999578;0.797872002438715
14.087384;1.0444445920528904;0.8333330389780399;0.7978719318412693;-1.0745540224734469e-07;-6.380566717457822e-08;1.044843991217271;10.000769681305426;0.8335112630654372;0.015564127263923882;0.015562410347068914;0.7977330054941926;0.014894026683043092;0.7978720019063821
14.097384;1.0444445919313652;0.8333330387227533;0.797871931749391;-1.0811569742982824e-07;-6.408232775020999e-08;1.044843991533786;10.000775150973864;0.8335116248337521;0.01556412860871956;0.015562400655243131;0.7977330056783084;0.014894027185711508;0.7978720013720751
14.107384;1.0444445918076464;0.8333330384427844;0.7978719316627718;-1.0875927899923984e-07;-6.435368626262394e-08;1.0448439918526604;10.000780379099616;0.8335120015090182;0.015564128859954509;0.01556239070257462;0.7977330058527371;0.014894027685383277;0.7978720008372077
14.117384;1.0444445916814493;0.8333330381398096;0.7978719315818267;-1.0938551887528876e-07;-6.461840315717698e-08;1.0448439921723063;10.00078531794013;0.8335123894359755;0.01556412805349391;0.015562380530521207;0.7977330060182303;0.014894028182669439;0.7978720003029827
14.127384;1.044444591552589;0.8333330378156679;0.7978719315071254;-1.0999389379835593e-07;-6.487521091703442e-08;1.0448439924913608;10.000789923056946;0.8335127846351656;0.015564126238994712;0.015562370201855509;0.7977330061754802;0.014894028678336212;0.7978719997703595
14.137384;1.04444459142122;0.833333037472187;0.7978719314391892;-1.1058378041538091e-07;-6.512319854750016e-08;1.044843992808521;10.000794155319209;0.8335131833358439;0.015564123480873255;0.015562359782532073;0.7977330063249635;0.014894029173051654;0.797871999240185
14.147384;1.0444445912877358;0.8333330371109492;0.7978719313783521;-1.1115427415831484e-07;-6.536202342337591e-08;1.0448439931224123;10.000797977708341;0.8335135823987595;0.015564119862744573;0.015562349333029378;0.7977330064670796;0.014894029666989324;0.7978719987132561
14.157384;1.0444445911524582;0.8333330367332589;0.7978719313249151;-1.1170422273570306e-07;-6.559167490196183e-08;1.0448439934315548;10.000801352760577;0.8335139795298265;0.015564115476748932;0.015562338918406403;0.7977330066022464;0.014894030159603985;0.7978719981902237
14.167384;1.0444445910155156;0.8333330363402967;0.7978719312794079;-1.1223221484751947e-07;-6.581214708894018e-08;1.0448439937345881;10.000804246905194;0.8335143733425059;0.0155641104069918;0.01556232861413411;0.7977330067307629;0.014894030649799783;0.7978719976715114
14.177384;1.0444445908770081;0.8333330359331093;0.7978719312425747;-1.1273660932881588e-07;-6.602338534778231e-08;1.0448439940306566;10.000806631967649;0.8335147632609446;0.015564104730982724;0.015562318491510234;0.7977330068527246;0.014894031136273219;0.7978719971573192
14.187384;1.0444445907371722;0.8333330355123499;0.7978719312150673;-1.1321566347157279e-07;-6.6225363056553e-08;1.0448439943195145;10.000808480018405;0.8335151491099375;0.015564098523039445;0.015562308599165992;0.7977330069682483;0.014894031617739632;0.7978719966477995
14.197384;1.0444445905962991;0.8333330350780281;0.7978719311972645;-1.1366741966991093e-07;-6.641813989077661e-08;1.0448439946013772;10.000809761837349;0.8335155306825646;0.0155640918433943;0.015562298962506552;0.797733007077669;0.014894032092987893;0.7978719961432572
14.207384;1.0444445904545818;0.8333330346295659;0.7978719311893938;-1.1408965470549994e-07;-6.660181392438374e-08;1.0448439948768735;10.00081045168517;0.8335159076491216;0.015564084737285417;0.015562289588977696;0.79773300718138;0.014894032560887397;0.7978719956440626
14.217384;1.0444445903122455;0.8333330341662509;0.7978719311917406;-1.1448027551635778e-07;-6.677628522648693e-08;1.0448439951470851;10.000810532639607;0.8335162797083763;0.015564077243545173;0.01556228046556439;0.7977330072795985;0.014894033020411908;0.7978719951505271
14.227384;1.0444445901698811;0.8333330336877806;0.7978719312047569;-1.1483763577553366e-07;-6.694094880547042e-08;1.0448439954134399;10.00080999901046;0.8335166464402731;0.015564069393541225;0.015562271567393478;0.7977330073724577;0.014894033470571399;0.797871994663031
14.237384;1.0444445900284751;0.8333330331944689;0.7978719312289461;-1.1516037614266009e-07;-6.709459842176911e-08;1.0448439956774576;10.000808854965436;0.8335170068067758;0.015564061209435903;0.015562262875929387;0.7977330074603051;0.014894033910332439;0.7978719941821811
14.247384;1.0444445898890597;0.8333330326870882;0.7978719312646627;-1.1544720188755534e-07;-6.723572996858745e-08;1.0448439959404707;10.00080711137903;0.8335173590593979;0.015564052699285366;0.015562254378753934;0.7977330075438271;0.014894034338712187;0.7978719937087925
14.257384;1.044444589752497;0.8333330321666633;0.797871931312086;-1.1569699659220218e-07;-6.736300494166861e-08;1.0448439962034912;10.000804782526302;0.8335177011338665;0.015564043848332617;0.015562246055311297;0.7977330076238568;0.014894034754936843;0.797871993243745
14.267384;1.0444445896195822;0.83333303163438;0.7978719313713238;-1.1590911832056727e-07;-6.747548230832569e-08;1.0448439964673828;10.000801882554692;0.8335180308332466;0.015564034637033123;0.01556223787059639;0.797733007700992;0.014894035158530548;0.7978719927878871
14.277384;1.0444445894911394;0.8333330310915404;0.7978719314424639;-1.1608349872147759e-07;-6.757276069753392e-08;1.044843996733079;10.000798426799063;0.8335183459269482;0.015564025075925986;0.015562229777310506;0.7977330077753791;0.014894035549227467;0.7978719923421302
14.287384;1.044444589367999;0.8333330305395081;0.7978719315255334;-1.1622042792227293e-07;-6.765517737205934e-08;1.0448439970015033;10.000794437337694;0.8335186444237547;0.015564015204467796;0.015562221717088293;0.7977330078468527;0.014894035926622994;0.7978719919075558
14.297384;1.044444589251015;0.8333330299796537;0.7978719316204045;-1.1632028557274968e-07;-6.772367637851025e-08;1.0448439972734678;10.000789942594547;0.8335189246509072;0.01556400505646261;0.015562213622882988;0.7977330079151941;0.014894036289898776;0.7978719914852858
14.307384;1.0444445891410115;0.8333330294133502;0.7978719317267;-1.163834357252208e-07;-6.77793383159954e-08;1.0448439975497896;10.000784972663459;0.833519185237062;0.015563994641739921;0.015562205431394152;0.7977330079803695;0.01489403663797225;0.7978719910763187
14.317384;1.044444589038526;0.8333330288418932;0.797871931843774;-1.1641024558674609e-07;-6.782315031038894e-08;1.0448439978312387;10.00077955881269;0.8335194250470936;0.015563983952095517;0.015562197097128121;0.7977330080427704;0.014894036969725145;0.7978719906816372
14.327384;1.0444445889436533;0.8333330282662827;0.7978719319708388;-1.164011168401098e-07;-6.785615516081494e-08;1.044843998118238;10.000773733050528;0.8335196429716697;0.015563972965771819;0.0155621885919662;0.79773300810326;0.014894037283798922;0.7978719903024266
14.337384;1.0444445888562306;0.8333330276871377;0.7978719321070725;-1.1635638814562052e-07;-6.787949569205722e-08;1.0448439984108469;10.00076752456112;0.8335198380704127;0.015563961646127552;0.015562179898592435;0.797733008162964;0.014894037578269617;0.7978719899399974
14.347384;1.0444445887762481;0.833333027104885;0.7978719322515545;-1.1627609828385672e-07;-6.789424492849647e-08;1.0448439987090874;10.000760962525554;0.8335200099553326;0.015563949943787892;0.015562171009356302;0.7977330082230529;0.014894037850778944;0.7978719895954689
14.357384;1.044444588704261;0.8333330265200515;0.7978719324032586;-1.1615986814417742e-07;-6.79014851512364e-08;1.0448439990130847;10.00075408430376;0.833520158870381;0.015563937800913467;0.015562161920089105;0.7977330082846086;0.014894038098923505;0.7978719892696569
14.367384;1.0444445886414275;0.833333025933443;0.7978719325611687;-1.160071253438915e-07;-6.790272345865718e-08;1.0448439993228744;10.00074693465212;0.8335202855374406;0.015563925151397264;0.015562152616772074;0.7977330083485062;0.014894038320496437;0.7978719889630573
14.377384;1.0444445885890858;0.8333330253460951;0.7978719327243169;-1.158175312416256e-07;-6.79001419309454e-08;1.0448439996382108;10.000739556890505;0.8335203909384227;0.015563911919438378;0.015562143063775943;0.7977330084153246;0.014894038513560972;0.797871988675633
14.387384;1.044444588548371;0.8333330247590546;0.7978719328918765;-1.155913326222626e-07;-6.78962026045836e-08;1.044843999958485;10.000731985083139;0.8335204762398071;0.015563898023999762;0.015562133194631214;0.7977330084853139;0.01489403867648004;0.7978719884067661
14.397384;1.0444445885200888;0.8333330241732287;0.7978719330634322;-1.1532957261825697e-07;-6.78929442439842e-08;1.0448440002827342;10.000724240667328;0.833520543067754;0.015563883387728102;0.01556212291542365;0.7977330085585518;0.014894038808024571;0.7978719881555383
14.407384;1.0444445885046278;0.8333330235894114;0.7978719332392348;-1.1503404028294536e-07;-6.789191407044469e-08;1.0448440006097532;10.000716339251092;0.8335205940430681;0.015563867944529583;0.015562112124713123;0.7977330086352244;0.014894038907483378;0.7978719879210207
14.417384;1.044444588501954;0.833333023008375;0.7978719334202062;-1.1470685226567989e-07;-6.789468398729335e-08;1.0448440009381472;10.000708301649349;0.8335206331054723;0.015563851644283262;0.015562100729677406;0.7977330087156603;0.014894038974668592;0.797871987702508
14.427384;1.0444445885118054;0.833333022431012;0.7978719336075709;-1.1435000754097672e-07;-6.790300957455247e-08;1.0448440012662958;10.000700153570268;0.833520665207168;0.01556383445343832;0.015562088648397015;0.7977330088001129;0.014894039009844416;0.797871987499584
14.437384;1.0444445885338909;0.8333330218585373;0.7978719338023952;-1.139653117438396e-07;-6.791847217665148e-08;1.0448440015923735;10.000691917037972;0.8335206956576318;0.015563816351612978;0.015562075808800549;0.7977330088887005;0.014894039013541777;0.7978719873120355
14.447384;1.0444445885678328;0.8333330212925719;0.7978719340054278;-1.1355461503820293e-07;-6.79422255004797e-08;1.0448440019144762;10.000683608115509;0.8335207295937122;0.015563797333076418;0.01556206214813469;0.7977330089815058;0.0148940389863667;0.7978719871398792
14.457384;1.0444445886129052;0.8333330207350397;0.7978719342171139;-1.1311995819254358e-07;-6.797513643755525e-08;1.0448440022309513;10.000675240696184;0.8335207718423159;0.015563777414250855;0.015562047608417383;0.7977330090785543;0.014894038928955739;0.7978719869832512
14.467384;1.0444445886678617;0.8333330201878993;0.7978719344375523;-1.1266342061095159e-07;-6.801797269158591e-08;1.0448440025407006;10.000666823824172;0.8335208270282375;0.0155637566278206;0.015562032138369444;0.7977330091797192;0.014894038842006494;0.7978719868421202
14.477384;1.0444445887311207;0.8333330196528378;0.7978719346665041;-1.1218689380700922e-07;-6.807130867124021e-08;1.0448440028430948;10.000658354638945;0.8335208993295483;0.01556373500485224;0.01556201570681837;0.797733009284704;0.014894038726415532;0.7978719867163566
14.487384;1.0444445888012246;0.8333330191312737;0.797871934903474;-1.1169191457716827e-07;-6.813532579339397e-08;1.0448440031376895;10.000649824862535;0.8335209917781592;0.015563712570246649;0.015561998303497795;0.7977330093930736;0.014894038583596421;0.7978719866059291
14.497384;1.0444445888771903;0.8333330186245924;0.7978719351478445;-1.111796117735996e-07;-6.820984518033296e-08;1.0448440034239246;10.000641239260172;0.8335211055940397;0.015563689351337116;0.015561979918900973;0.7977330095042401;0.014894038415777864;0.7978719865106644
14.507384;1.0444445889585272;0.8333330181342057;0.7978719353990588;-1.1065088202155352e-07;-6.829457264356794e-08;1.0448440037008557;10.000632622506634;0.8335212401616784;0.015563665384213934;0.015561960529473645;0.7977330096173986;0.014894038225917141;0.7978719864299351
14.517384;1.0444445890450886;0.8333330176614177;0.7978719356566283;-1.1010661219550499e-07;-6.838916619457532e-08;1.0448440039672615;10.000624006892247;0.8335213936789082;0.015563640714545461;0.015561940101754315;0.7977330097316438;0.014894038017178247;0.797871986362764
14.527384;1.0444445891368808;0.8333330172072642;0.7978719359200188;-1.0954782820414986e-07;-6.849304931996489e-08;1.0448440042221212;10.000615415575224;0.833521563795456;0.015563615397195604;0.015561918594948421;0.797733009846371;0.014894037792586095;0.7978719863081136
14.537384;1.0444445892337395;0.8333330167725033;0.7978719361887925;-1.0897579657688862e-07;-6.860535707866237e-08;1.0448440044648755;10.000606855112329;0.8335217481646782;0.015563589496848513;0.015561895952128816;0.7977330099615738;0.01489403755519009;0.7978719862651276
14.547384;1.0444445893351186;0.8333330163578445;0.7978719364628912;-1.0839189039463791e-07;-6.872517072783272e-08;1.04484400469529;10.000598320971532;0.8335219450888451;0.015563563083503802;0.015561872101248065;0.7977330100777033;0.014894037308215091;0.7978719862332456
14.557384;1.0444445894402548;0.8333330159641231;0.7978719367426064;-1.077972752777869e-07;-6.88517504950607e-08;1.0448440049134515;10.000589809240765;0.8335221538223703;0.015563536222422313;0.015561846969304946;0.797733010195225;0.014894037054935364;0.7978719862120357
14.567384;1.044444589548388;0.8333330155922682;0.7978719370283787;-1.0719279468516279e-07;-6.898443518840383e-08;1.0448440051200287;10.00058132369537;0.8335223743011146;0.015563508972513138;0.015561820490410007;0.7977330103142966;0.014894036798591795;0.7978719862010635
14.577384;1.044444589658745;0.8333330152432898;0.797871937320858;-1.0657914373185824e-07;-6.912246027804242e-08;1.0448440053163055;10.000572874529393;0.8335226066576159;0.01556348139723617;0.015561792607811487;0.7977330104347088;0.014894036542439721;0.7978719862000472
14.587384;1.0444445897704873;0.8333330149182153;0.7978719376210738;-1.0595701453932804e-07;-6.92650740999307e-08;1.0448440055039363;10.000564473542903;0.8335228508962941;0.015563453572327883;0.015561763282829677;0.7977330105558817;0.014894036289718467;0.7978719862088778
14.597384;1.0444445898828008;0.8333330146178881;0.7978719379302942;-1.053271079191776e-07;-6.941159859864878e-08;1.0448440056848296;10.000556129682376;0.833523106518098;0.015563425585334039;0.015561732510692644;0.7977330106769341;0.014894036043522546;0.7978719862274636
14.607384;1.0444445899949513;0.8333330143428741;0.7978719382496139;-1.046902357687741e-07;-6.956117657630822e-08;1.0448440058612263;10.000547844156541;0.8335233719427476;0.015563397536290992;0.015561700332525697;0.7977330107969911;0.014894035806651471;0.797871986255741
14.617384;1.0444445901061834;0.8333330140934615;0.797871938579807;-1.0404742569502514e-07;-6.97125179175206e-08;1.0448440060356894;10.000539610656064;0.8335236443640405;0.015563369533088496;0.015561666831733137;0.7977330109154759;0.014894035581430203;0.797871986293782
14.627384;1.0444445902156423;0.8333330138696786;0.7978719389215907;-1.0339982481974178e-07;-6.986386894551996e-08;1.0448440062108568;10.000531422998797;0.8335239203647057;0.015563341673343308;0.01556163211316953;0.7977330110320001;0.01489403536967991;0.7978719863418351
14.637384;1.0444445903224948;0.8333330136714441;0.797871939275724;-1.027484518778314e-07;-7.001323352548449e-08;1.0448440063891675;10.000523279334756;0.8335241968485271;0.015563314032696311;0.015561596283976513;0.7977330111460372;0.014894035172926541;0.7978719864002882
14.647384;1.044444590426247;0.8333330134986646;0.7978719396427314;-1.0209395217152496e-07;-7.015871471294685e-08;1.0448440065727507;10.00051518242901;0.8335244718474899;0.015563286672941589;0.015561559457077543;0.7977330112568564;0.014894034992458713;0.7978719864696097
14.657384;1.0444445905269772;0.8333330133510681;0.7978719400227181;-1.0143659117668817e-07;-7.029874016398779e-08;1.0448440067633546;10.00050714088634;0.8335247450224005;0.015563259647854674;0.015561521770937344;0.7977330113637302;0.014894034829120148;0.7978719865503003
14.667384;1.0444445906251931;0.8333330132279805;0.7978719404155206;-1.0077646870319741e-07;-7.04321597746446e-08;1.044844006962291;10.000499163492544;0.8335250178097263;0.015563232997253557;0.015561483396128149;0.7977330114661179;0.014894034683340697;0.7978719866427719
14.677384;1.0444445907215025;0.8333330131282988;0.7978719408208503;-1.0011370884079209e-07;-7.055830627126855e-08;1.0448440071704337;10.000491249443343;0.8335252928068502;0.01556320674841651;0.015561444513748772;0.7977330115636607;0.014894034555535255;0.7978719867471807
14.687384;1.044444590816538;0.8333330130506631;0.7978719412382786;-9.944850699447806e-08;-7.067688991116896e-08;1.0448440073882161;10.00048338903616;0.8335255723863008;0.015563180931477407;0.01556140528813047;0.7977330116559578;0.014894034446390909;0.7978719868633575
14.697384;1.0444445909110043;0.8333330129937229;0.7978719416673805;-9.87809879192441e-08;-7.078782661412955e-08;1.0448440076157157;10.000475572642594;0.8335258577851214;0.01556315559721347;0.015561365859830206;0.7977330117423623;0.014894034356837246;0.7978719869909009
14.707384;1.0444445910054605;0.8333330129563117;0.7978719421079359;-9.811105357742191e-08;-7.0891313865276e-08;1.044844007852785;10.00046779658484;0.8335261495394939;0.015563130821044102;0.015561326352145452;0.7977330118220289;0.014894034287913428;0.7978719871294409
14.717384;1.0444445911000435;0.8333330129373938;0.7978719425597876;-9.743850842759257e-08;-7.0987919000774e-08;1.0448440080990682;10.00046006571361;0.8335264486021992;0.015563106688511966;0.015561286876071745;0.7977330118940673;0.014894034240697155;0.7978719872789372
14.727384;1.0444445911944757;0.833333012935914;0.7978719430225018;-9.676343538018384e-08;-7.107841514002202e-08;1.0448440083539998;10.000452399629516;0.8335267569161376;0.015563083282417487;0.01556124753074048;0.7977330119576503;0.014894034216224473;0.7978719874398162
14.737384;1.0444445912883031;0.8333330129507335;0.7978719434951769;-9.608650713905014e-08;-7.11636399352179e-08;1.0448440086169983;10.000444844585237;0.833527077010529;0.01556306068501551;0.015561208398624978;0.797733012012034;0.014894034215349733;0.7978719876128768
14.747384;1.0444445913810865;0.8333330129806625;0.7978719439764848;-9.540893468308157e-08;-7.124449600855395e-08;1.0448440088877644;10.000437479752028;0.8335274110274101;0.01556303898076137;0.015561169544723991;0.7977330120565179;0.014894034238762765;0.7978719877990119
14.757384;1.044444591472207;0.8333330130245324;0.7978719444648791;-9.473210836590962e-08;-7.132193284037515e-08;1.044844009166461;10.00043040405319;0.8335277596789309;0.015563018250834693;0.015561131027491825;0.7977330120905455;0.014894034287141547;0.7978719879987538
14.767384;1.0444445915605909;0.8333330130810757;0.797871944958793;-9.405734581431737e-08;-7.139695878770313e-08;1.044844009453587;10.000423709920925;0.833528121761584;0.015562998567278927;0.015561092908466015;0.7977330121139873;0.014894034361122152;0.7978719882119085
14.777384;1.0444445916450373;0.8333330131485528;0.7978719454566465;-9.338597548186524e-08;-7.14707880072823e-08;1.0448440097495109;10.000417465952323;0.8335284946008835;0.015562979992785367;0.015561055249416464;0.7977330121272552;0.014894034461117;0.7978719884376606
14.787384;1.0444445917248146;0.8333330132246517;0.7978719459566457;-9.271944944409661e-08;-7.154489324415418e-08;1.044844010054107;10.000411720947932;0.8335288749362236;0.01556296258118635;0.015561018106403118;0.7977330121309705;0.014894034587197711;0.7978719886749281
14.797384;1.0444445917998066;0.8333330133069107;0.7978719464567188;-9.205931287226639e-08;-7.162078007461518e-08;1.0448440103668557;10.000406516977801;0.8335292593831679;0.015562946368725813;0.015560981533706294;0.7977330121254287;0.014894034739011519;0.7978719889225819
14.807384;1.0444445918703777;0.8333330133931951;0.7978719469548988;-9.140724501746646e-08;-7.169982575303437e-08;1.0448440106871202;10.00040189228413;0.8335296439735205;0.01556293136694838;0.015560945586944375;0.7977330121103399;0.014894034915670984;0.7978719891796044
14.817384;1.0444445919371943;0.833333013481943;0.7978719474497882;-9.076503266228465e-08;-7.178337580591876e-08;1.0448440110142596;10.00039787772578;0.8335300232666069;0.015562917572783353;0.015560910309351104;0.797733012084966;0.014894035115800354;0.7978719894453838
14.827384;1.0444445920009668;0.8333330135722898;0.7978719479405593;-9.013431565195226e-08;-7.187271362306305e-08;1.0448440113475725;10.000394497082347;0.833530390353691;0.015562904985491502;0.015560875717395187;0.7977330120484145;0.014894035337820563;0.797871989720066
14.837384;1.044444592062362;0.8333330136641185;0.7978719484265523;-8.951643647469362e-08;-7.19687782346396e-08;1.0448440116861983;10.000391765790813;0.8335307381347344;0.015562893618702122;0.015560841805874323;0.7977330119998591;0.014894035580209995;0.7978719900045632
14.847384;1.0444445921221097;0.8333330137580037;0.7978719489068413;-8.891249688302664e-08;-7.207195715684931e-08;1.0448440120292077;10.000389683219586;0.8335310604978738;0.015562883507877278;0.015560808565852971;0.7977330119386411;0.01489403584156891;0.7978719903000216
14.857384;1.0444445921809522;0.8333330138550581;0.7978719493799876;-8.832349570935518e-08;-7.218212948124624e-08;1.0448440123758442;10.000388224110932;0.8335313522792042;0.015562874712961455;0.015560776001543139;0.7977330118643444;0.014894036120528947;0.7978719906072105
14.867384;1.0444445922394974;0.8333330139567363;0.7978719498440715;-8.775057485577095e-08;-7.22988466070977e-08;1.0448440127255263;10.000387338298479;0.8335316086773898;0.015562867314815066;0.015560744137608617;0.7977330117769098;0.014894036415626349;0.7978719909263761
14.877384;1.0444445922983028;0.833333014064604;0.7978719502969741;-8.719515776359697e-08;-7.242144654739697e-08;1.044844013077594;10.000386962316405;0.833531825106548;0.015562861406025438;0.015560713015938123;0.7977330116766707;0.014894036725311751;0.7978719912574208
14.887384;1.0444445923580588;0.8333330141800999;0.7978719507367397;-8.665891491765511e-08;-7.254902560915864e-08;1.044844013431148;10.00038703320358;0.8335319972642297;0.015562857076750342;0.015560682686789753;0.797733011564198;0.014894037048054913;0.7978719916000055
14.897384;1.0444445924195387;0.8333330143044576;0.7978719511617768;-8.61437393981184e-08;-7.268034819187458e-08;1.044844013784995;10.000387492946505;0.8335321210174129;0.015562854398482928;0.015560653200602403;0.797733011440023;0.014894037382344091;0.7978719919536424
14.907384;1.0444445924834755;0.8333330144387118;0.7978719515707998;-8.565155360092677e-08;-7.281390301609347e-08;1.04484401413759;10.000388286911067;0.8335321924182091;0.01556285341706502;0.015560624607242595;0.7977330113043968;0.01489403772651489;0.7978719923179228
14.917384;1.0444445925506336;0.8333330145835877;0.7978719519627873;-8.518392078284752e-08;-7.294818213593661e-08;1.0448440144871056;10.000389366194893;0.8335322080533365;0.015562854157382348;0.015560596956771417;0.7977330111572623;0.01489403807849077;0.7978719926926371
14.927384;1.0444445926218617;0.8333330147393609;0.7978719523371567;-8.474175001689355e-08;-7.308188201562354e-08;1.044844014831537;10.000390694684636;0.8335321654577944;0.01556285662502397;0.01556057029077608;0.7977330109984585;0.0148940384355785;0.7978719930777745
14.937384;1.0444445926979695;0.8333330149058805;0.7978719526937585;-8.432519138962772e-08;-7.321380607443548e-08;1.0448440151687457;10.000392251809977;0.8335320633447632;0.015562860798765288;0.015560544629662837;0.7977330108278917;0.014894038794456377;0.7978719934735656
14.947384;1.0444445927796744;0.8333330150827901;0.7978719530325213;-8.393371586197358e-08;-7.334269633886728e-08;1.0448440154965868;10.000394026561244;0.8335319017855135;0.015562866624339429;0.015560519967231422;0.7977330106454976;0.014894039151438075;0.7978719938803484
14.957384;1.044444592867764;0.8333330152697601;0.7978719533531909;-8.356638828927268e-08;-7.346735167075529e-08;1.0448440158129475;10.000396009402571;0.8335316822988742;0.015562874019012627;0.01556049627607505;0.7977330104510574;0.014894039502880223;0.7978719942983149
14.967384;1.0444445929633697;0.8333330154666186;0.7978719536553411;-8.322217712952839e-08;-7.358692610262694e-08;1.0448440161156114;10.000398185209676;0.8335314073537122;0.015562882881967848;0.015560473517060065;0.7977330102440079;0.014894039845563015;0.7978719947276598
14.977384;1.0444445930680997;0.833333015673311;0.7978719539383469;-8.290001049302661e-08;-7.370091948080394e-08;1.0448440164021877;10.000400525001579;0.8335310796402705;0.015562893101973233;0.015560451642619787;0.7977330100235246;0.014894040177099112;0.7978719951690251
14.987384;1.0444445931837716;0.8333330158896114;0.7978719542012258;-8.259856833737126e-08;-7.380883239745369e-08;1.044844016670156;10.000402979801272;0.8335307018985835;0.015562904564898401;0.015560430592647135;0.7977330097889995;0.014894040496200823;0.797871995623545
14.997384;1.0444445933118944;0.8333330161149904;0.7978719544426791;-8.231613624089639e-08;-7.390996803961808e-08;1.0448440169170636;10.000405482677802;0.8335302770398418;0.015562917160590618;0.0155604102902075;0.7977330095405312;0.01489404080255284;0.7978719960924058
15.007384;1.0444445934533475;0.8333330163488886;0.797871954661428;-8.205076932210574e-08;-7.400358020340557e-08;1.0448440171408886;10.000407960714496;0.8335298079709981;0.01556293077856575;0.015560390648183292;0.7977330092790372;0.014894041096591568;0.7978719965765525
15.017384;1.0444445936084044;0.833333016590994;0.7978719548564971;-8.180065810719531e-08;-7.408912796769912e-08;1.044844017340272;10.000410349105556;0.8335292971937228;0.015562945295936952;0.015560371586907408;0.7977330090060221;0.014894041379346246;0.7978719970766435
15.027384;1.0444445937768776;0.8333330168413657;0.7978719550272813;-8.156440176642772e-08;-7.416638935767462e-08;1.0448440175144966;10.000412596140897;0.8335287468307259;0.015562960577083429;0.015560353043432016;0.7977330087232609;0.014894041652087173;0.7978719975929068
15.037384;1.0444445939581246;0.833333017100461;0.7978719551735086;-8.134108021221986e-08;-7.423538543186939e-08;1.0448440176632405;10.000414660421713;0.8335281591864221;0.01556297648393872;0.015560334961978485;0.797733008432661;0.014894041915946577;0.7978719981251463
15.047384;1.044444594150904;0.8333330173689252;0.7978719552952582;-8.113016630860133e-08;-7.42962968206149e-08;1.0448440177862355;10.000416506851353;0.833527536903836;0.015562992874338736;0.015560317280518383;0.7977330081361879;0.014894042171702966;0.797871998673108
15.057384;1.0444445943534049;0.8333330176473792;0.7978719553930332;-8.093129870560067e-08;-7.434950808344158e-08;1.0448440178832854;10.00041810399332;0.8335268825378072;0.015563009587293819;0.015560299933734437;0.7977330078356151;0.014894042419667236;0.7978719992367642
15.067384;1.0444445945636287;0.8333330179365578;0.7978719554675674;-8.074398598675008e-08;-7.439563314549642e-08;1.0448440179546046;10.000419425305294;0.8335261987545804;0.015563026443754636;0.015560282869196303;0.7977330075322758;0.014894042659809386;0.7978719998162046
15.077384;1.0444445947798258;0.8333330182374835;0.7978719555193973;-8.056742984679341e-08;-7.443541501690225e-08;1.044844018000928;10.000420449742036;0.83352548931159;0.015563043275645744;0.01556026605565889;0.7977330072270251;0.014894042891928938;0.7978720004114248
15.087384;1.0444445950005463;0.833333018551418;0.797871955548738;-8.040063706397625e-08;-7.446961461487519e-08;1.0448440180233618;10.000421158730598;0.8335247593273911;0.015563059952271077;0.015560249480368585;0.7977330069203535;0.014894043115543588;0.7978720010223261
15.097384;1.0444445952242405;0.8333330188798338;0.7978719555556772;-8.024273473313646e-08;-7.449900499077519e-08;1.0448440180233223;10.000421535655134;0.8335240144306854;0.015563076384326281;0.015560233147844908;0.797733006612552;0.014894043329810152;0.7978720016487467
15.107384;1.0444445954489459;0.8333330192243346;0.7978719555402988;-8.009307153888565e-08;-7.45244232745949e-08;1.0448440180025782;10.000421568441173;0.833523259856958;0.015563092524941369;0.0155602170847196;0.7977330063039326;0.014894043533699993;0.7978720022903426
15.117384;1.0444445956724755;0.8333330195863541;0.7978719555027292;-7.995091157669389e-08;-7.454680371187341e-08;1.0448440179631342;10.00042125313454;0.8335225000890178;0.015563108368318321;0.015560201342553124;0.7977330059950596;0.014894043726153966;0.7978720029464758
15.127384;1.044444595892798;0.833333019967018;0.7978719554431789;-7.9815177263002e-08;-7.456719416450129e-08;1.0448440179070737;10.000420596992848;0.8335217387817687;0.01556312393166379;0.015560185990729315;0.7977330056868702;0.01489404390610026;0.7978720036162208
15.137384;1.044444596108163;0.833333020367179;0.7978719553618581;-7.968448558798307e-08;-7.458673507282976e-08;1.0448440178365968;10.000419613290672;0.8335209787707508;0.01556313923289046;0.015560171105282891;0.7977330053807137;0.014894044072540039;0.7978720042984735
15.147384;1.0444445963170486;0.8333330207871965;0.7978719552589232;-7.955721317147987e-08;-7.46065834263818e-08;1.0448440177540657;10.000418309835965;0.8335202225961893;0.015563154282823384;0.015560156757086689;0.7977330050782795;0.014894044224817868;0.7978720049919964
15.157384;1.044444596518209;0.8333330212266756;0.7978719551346222;-7.943157615290662e-08;-7.462772737594311e-08;1.0448440176618792;10.000416687993539;0.8335194734002626;0.015563169095421662;0.015560142998253724;0.7977330047813542;0.014894044362825577;0.7978720056952466
15.167384;1.0444445967108182;0.8333330216845549;0.7978719549893506;-7.93057811803428e-08;-7.465065237328823e-08;1.044844017562332;10.000414750187483;0.8335187349738247;0.01556318370167344;0.01556012985846209;0.7977330044915446;0.014894044486816124;0.7978720064063828
15.177384;1.044444596894525;0.8333330221593398;0.7978719548236604;-7.917812068104087e-08;-7.467510483020715e-08;1.0448440174577294;10.000412499119133;0.8335180107134295;0.015563198149179794;0.015560117352284249;0.7977330042100647;0.01489404459698831;0.7978720071237541
15.187384;1.0444445970694063;0.8333330226493065;0.7978719546385442;-7.904701506742889e-08;-7.470022719435124e-08;1.044844017350528;10.000409936499796;0.8335173028113495;0.01556321249593405;0.015560105479086334;0.7977330039376769;0.014894044693272629;0.7978720078463344
15.197384;1.0444445972358125;0.833333023152785;0.7978719544356705;-7.89110342986589e-08;-7.47248945363792e-08;1.0448440172430637;10.000407070152002;0.8335166124568189;0.015563226812124381;0.015560094216880493;0.7977330036748614;0.014894044775359489;0.7978720085736695
15.207384;1.0444445973940446;0.8333330236684366;0.7978719542171281;-7.87688233752657e-08;-7.474787549398408e-08;1.0448440171372313;10.000403915766114;0.8335159402603339;0.015563241178398723;0.015560083524684295;0.797733003422024;0.014894044842825032;0.7978720093056083
15.217384;1.0444445975441239;0.833333024195408;0.7978719539850041;-7.861890236654134e-08;-7.47678235363463e-08;1.0448440170345605;10.000400489970007;0.8335152862416887;0.015563255672347964;0.015560073348117265;0.797733003179597;0.014894044895331108;0.7978720100421445
15.227384;1.044444597685848;0.8333330247333656;0.797871953741343;-7.84594781386771e-08;-7.47833332491e-08;1.044844016936408;10.000396802914373;0.8335146498572343;0.015563270348555923;0.015560063623154308;0.7977330029481494;0.01489404493275967;0.7978720107832619
15.237384;1.0444445978188943;0.8333330252823105;0.7978719534882819;-7.828839285261747e-08;-7.47929560247413e-08;1.0448440168440234;10.00039285308184;0.8335140304978605;0.015563285222679;0.015560054288737003;0.7977330027284701;0.014894044955124627;0.7978720115286613
15.247384;1.0444445979429084;0.8333330258423236;0.7978719532278945;-7.810316182191232e-08;-7.479505542389911e-08;1.0448440167586397;10.000388628326869;0.8335134281158407;0.015563300276970412;0.01556004530700325;0.7977330025214975;0.014894044962321995;0.7978720122775924
15.257384;1.044444598057695;0.8333330264135611;0.7978719529620619;-7.790111866201172e-08;-7.4787778352119e-08;1.0448440166815174;10.000384113142859;0.8335128435189963;0.015563315478911809;0.015560036670770636;0.7977330023281539;0.01489404495395348;0.7978720130288995
15.267384;1.0444445981632835;0.8333330269963521;0.7978719526925965;-7.767974703537707e-08;-7.47692457865887e-08;1.0448440166137398;10.000379295233756;0.8335122784866376;0.015563330782918888;0.015560028390508636;0.7977330021491912;0.014894044929361108;0.7978720137811991
15.277384;1.0444445982597295;0.8333330275910411;0.7978719524211103;-7.74369887500819e-08;-7.473772848426035e-08;1.0448440165558215;10.00037416733859;0.8335117357273116;0.015563346117609895;0.015560020479077816;0.797733001985103;0.014894044887859807;0.7978720145332017
15.287384;1.0444445983469903;0.8333330281976709;0.7978719521487452;-7.717129595328078e-08;-7.469180170458344e-08;1.04484401650749;10.000368723257651;0.8335112182617211;0.015563361388548157;0.015560012950133149;0.7977330018361032;0.014894044829080017;0.797872015284011
15.297384;1.0444445984249726;0.8333330288159765;0.7978719518762997;-7.688154448173787e-08;-7.463048130469748e-08;1.0448440164678825;10.000362949262184;0.8335107287430625;0.015563376502943267;0.0155600058219638;0.797733001702085;0.01489404475302243;0.7978720160331699
15.307384;1.0444445984935224;0.833333029445763;0.797871951604512;-7.656689909952705e-08;-7.455310074283042e-08;1.0448440164359172;10.000356815329711;0.8335102696070428;0.015563391391875953;0.015559999114293935;0.7977330015824887;0.014894044659680578;0.797872016780509
15.317384;1.0444445985524398;0.8333330300871615;0.7978719513340887;-7.622675953282164e-08;-7.445912328064554e-08;1.0448440164105477;10.000350273181315;0.83350984358425;0.015563406015620156;0.015559992840797976;0.7977330014762584;0.014894044548853241;0.7978720175259518
15.327384;1.0444445986015052;0.8333330307404382;0.7978719510656616;-7.586091183265625e-08;-7.434817646987075e-08;1.0448440163908508;10.000343263807396;0.8335094536233574;0.015563420359584409;0.015559987006804785;0.7977330013820543;0.01489404442043352;0.7978720182694112
15.337384;1.0444445986403836;0.8333330314056195;0.7978719507999001;-7.546954650344803e-08;-7.421996372502525e-08;1.0448440163760795;10.00033572560383;0.8335091024867586;0.01556343442695777;0.015559981617302666;0.7977330012984132;0.014894044274643324;0.7978720190107634
15.347384;1.0444445986685975;0.8333330320822994;0.7978719505375315;-7.505309296954325e-08;-7.407415308745935e-08;1.0448440163658788;10.000327595057955;0.8335087924496224;0.015563448232671492;0.015559976691266695;0.7977330012236892;0.01489404411193415;0.7978720197497652
15.357384;1.0444445986856918;0.8333330327696489;0.7978719502791266;-7.461222562689328e-08;-7.391067901543681e-08;1.0448440163603399;10.00031880633763;0.8335085247370017;0.015563461801758813;0.015559972270249934;0.7977330011561403;0.014894043932743208;0.7978720204859999
15.367384;1.0444445986912758;0.833333033466459;0.7978719500249927;-7.414791073620872e-08;-7.372989934528577e-08;1.0448440163595447;10.000309297164076;0.8335082991569619;0.015563475167083571;0.015559968411853042;0.7977330010941736;0.01489404373724309;0.7978720212189899
15.377384;1.0444445986848871;0.8333330341712166;0.7978719497753451;-7.366129014262364e-08;-7.353235543340455e-08;1.0448440163631099;10.000299014718372;0.8335081148763672;0.01556348836690847;0.01555996517328011;0.7977330010363202;0.014894043525286664;0.7978720219483837
15.387384;1.0444445986661823;0.8333330348823166;0.7978719495305159;-7.315347251722959e-08;-7.331881759120657e-08;1.0448440163702113;10.000287915143053;0.8335079717411097;0.015563501446945146;0.015559962599610774;0.7977330009810519;0.014894043296555705;0.7978720226740715
15.397384;1.0444445986353295;0.8333330355982742;0.7978719492909695;-7.262522317035412e-08;-7.309058925142206e-08;1.0448440163797845;10.000275962476234;0.8335078706104321;0.015563514460314412;0.0155599607247996;0.7977330009267439;0.014894043050603175;0.7978720233961232
15.407384;1.044444598592967;0.8333330363177001;0.797871949057137;-7.207681180236105e-08;-7.28494276410247e-08;1.044844016390541;10.000263131177372;0.8335078125673671;0.015563527453434294;0.015559959581396124;0.7977330008716929;0.014894042786813744;0.7978720241146161
15.417384;1.0444445985398914;0.8333330370390684;0.7978719488291934;-7.150836160398257e-08;-7.259705125060831e-08;1.0448440164008506;10.000249406217902;0.8335077983242345;0.01556354044378083;0.015559959204402061;0.7977330008142983;0.014894042504483727;0.797872024829643
15.427384;1.0444445984769275;0.8333330377606557;0.7978719486069418;-7.092034215457986e-08;-7.233485559885742e-08;1.0448440164087536;10.000234777029721;0.8335078279470802;0.015563553415587022;0.01555995962295081;0.7977330007533563;0.014894042202963989;0.7978720255414428
15.437384;1.0444445984049866;0.8333330384807303;0.797871948389965;-7.031369034855941e-08;-7.206408403625116e-08;1.0448440164121102;10.000219230899225;0.8335079002122694;0.01556356634024168;0.015559960858755618;0.7977330006880128;0.014894041881804836;0.7978720262503192
15.447384;1.044444598325177;0.833333039197503;0.7978719481779453;-6.968963882880363e-08;-7.178589118058366e-08;1.0448440164087518;10.000202757029873;0.833508012254718;0.015563579195198208;0.015559962936617478;0.7977330006175157;0.014894041540848203;0.7978720269563753
15.457384;1.044444598238666;0.8333330399089076;0.797871947970897;-6.904956770572336e-08;-7.150094135817607e-08;1.0448440163967934;10.00018536037261;0.8335081599036209;0.015563591965237713;0.01555996588291733;0.7977330005411972;0.014894041180045049;0.7978720276593552
15.467384;1.0444445981463573;0.8333330406127433;0.7978719477692532;-6.839502440582561e-08;-7.120908064394016e-08;1.0448440163749804;10.000167065310004;0.8335083381359243;0.015563604638585752;0.015559969711109688;0.797733000458633;0.014894040799049522;0.7978720283588173
15.477384;1.0444445980488943;0.8333330413069459;0.7978719475738272;-6.772787415933548e-08;-7.090958047622375e-08;1.044844016342628;10.00014790227713;0.8335085418079257;0.015563617206281985;0.015559974415801547;0.79773300036974;0.014894040397172842;0.7978720290544561
15.487384;1.0444445979469035;0.8333330419896214;0.7978719473857047;-6.705039151279127e-08;-7.060157079433257e-08;1.0448440162993258;10.00012789425365;0.8335087666371811;0.015563629657841799;0.015559979973046884;0.7977330002747368;0.014894039973887385;0.7978720297461298
15.497384;1.044444597841168;0.833333042659093;0.7978719472060939;-6.636507616703517e-08;-7.028424990430667e-08;1.0448440162447752;10.000107057349286;0.8335090095302343;0.015563641974425075;0.015559986334376108;0.7977330001741423;0.014894039529281323;0.7978720304336315
15.507384;1.044444597732775;0.833333043314096;0.7978719470360813;-6.567427114782329e-08;-6.995698009570956e-08;1.0448440161787071;10.000085409025779;0.8335092683144211;0.015563654129715722;0.015559993425152541;0.7977330000688644;0.014894039064110935;0.797872031116509
15.517384;1.0444445976230623;0.8333330439539746;0.7978719468764263;-6.497993281065384e-08;-6.961931484106156e-08;1.0448440161008976;10.000062965758666;0.8335095415671752;0.015563666095213874;0.015560001157287904;0.7977329999601416;0.014894038579647181;0.7978720317939358
15.527384;1.0444445975133516;0.8333330445786818;0.797871946727552;-6.428367150471813e-08;-6.927093222982486e-08;1.0448440160112886;10.000039734275813;0.833509828448309;0.015563677841075103;0.015560009443548704;0.7977329998494082;0.014894038077494105;0.7978720324647699
15.537384;1.0444445974048773;0.8333330451884;0.7978719465896995;-6.358684334433688e-08;-6.891163443948726e-08;1.0448440159099281;10.000015719117126;0.8335101283913045;0.015563689345010751;0.015560018202427304;0.7977329997382411;0.014894037559393088;0.7978720331279564
15.547384;1.044444597298982;0.8333330457830825;0.7978719464631008;-6.289063707299998e-08;-6.854146714145194e-08;1.0448440157967567;9.999990944188312;0.8335104407646748;0.015563700612193844;0.015560027358707543;0.7977329996281173;0.014894037027018645;0.7978720337827774
15.557384;1.0444445971971077;0.8333330463624208;0.7978719463478936;-6.21962908264077e-08;-6.816079727327135e-08;1.0448440156715584;9.99996546424523;0.8335107646320437;0.015563711677191328;0.01556003684547217;0.7977329995199827;0.01489403648191181;0.7978720344286481
15.567384;1.0444445971004528;0.8333330469261512;0.7978719462437798;-6.150523412210582e-08;-6.777031594417653e-08;1.044844015534033;9.999939354771067;0.833511098980676;0.015563722587071286;0.015560046606376443;0.7977329994142153;0.014894035925536111;0.7978720350649378
15.577384;1.0444445970097556;0.8333330474742406;0.7978719461499051;-6.081892863891595e-08;-6.737108734524822e-08;1.044844015383877;9.999912693136302;0.8335114431499193;0.015563733400058195;0.015560056598789344;0.7977329993110893;0.014894035359235619;0.7978720356909701
15.587384;1.0444445969253537;0.8333330480066654;0.7978719460650323;-6.013857425708854e-08;-6.696451312528218e-08;1.0448440152208878;9.999885551105582;0.8335117967353942;0.015563744200738671;0.015560066796859675;0.7977329992110888;0.014894034784170191;0.7978720363059006
15.597384;1.0444445968472649;0.8333330485229172;0.7978719459875685;-5.946493993753061e-08;-6.655200408413603e-08;1.0448440150449234;9.999858000316824;0.8335121592201167;0.015563755098788844;0.0155600771896169;0.7977329991148342;0.014894034201365215;0.7978720369085794
15.607384;1.0444445967752818;0.8333330490217168;0.7978719459154414;-5.879854637796764e-08;-6.613464126460028e-08;1.0448440148557248;9.999830118906283;0.8335125296892494;0.015563766206973945;0.015560087773205179;0.797732999023052;0.01489403361177292;0.7978720374976547
15.617384;1.044444596709031;0.8333330495011753;0.7978719458461155;-5.8140066804977475e-08;-6.571318686154089e-08;1.0448440146529083;9.999801992356318;0.8335129066516498;0.015563777625700095;0.01556009854076554;0.7977329989366871;0.014894033016243903;0.7978720380717567
15.627384;1.0444445966478646;0.8333330499591619;0.7978719457767555;-5.7490431822078347e-08;-6.528821213655632e-08;1.0448440144363043;9.999773712732122;0.8335132884448956;0.015563789437785995;0.015560109481046924;0.7977329988568594;0.014894032415406024;0.797872038629558
15.637384;1.044444596590833;0.8333330503936178;0.7978719457044778;-5.685061385870192e-08;-6.486001352638896e-08;1.044844014206316;9.999745382713995;0.8335136736154642;0.01556380170158026;0.01556012058952059;0.7977329987845901;0.014894031809632958;0.7978720391698234
15.647384;1.0444445965367763;0.8333330508027393;0.7978719456266443;-5.6221566506326676e-08;-6.442846070000232e-08;1.0448440139639292;9.99971711865176;0.8335140600948608;0.015563814448340216;0.015560131872805225;0.7977329987205332;0.014894031199290662;0.7978720396914658
15.657384;1.0444445964842444;0.8333330511849671;0.7978719455410125;-5.56044209927724e-08;-6.39931327347664e-08;1.0448440137105282;9.999689044575177;0.8335144442233823;0.015563827686990911;0.015560143338716059;0.7977329986649493;0.014894030585048052;0.7978720401935253
15.667384;1.0444445964314382;0.8333330515388419;0.7978719454456581;-5.500063351242532e-08;-6.355385863252315e-08;1.0448440134477164;9.999661281004036;0.83351482111183;0.01556384140999185;0.01556015499465487;0.7977329986179038;0.014894029967891475;0.7978720406752057
15.677384;1.044444596376427;0.8333330518629828;0.7978719453388183;-5.441195755903174e-08;-6.311113250643664e-08;1.044844013177005;9.999633939008946;0.8335151858660775;0.01556385559291865;0.01556016686145977;0.7977329985794235;0.01489402934888702;0.7978720411359148
15.687384;1.0444445963174587;0.8333330521561589;0.7978719452187558;-5.384037958247727e-08;-6.266589346044467e-08;1.0448440128994787;9.999607122548799;0.8335155343665648;0.015563870184374438;0.015560178976923;0.7977329985494928;0.014894028729002069;0.7978720415751719
15.697384;1.0444445962531113;0.8333330524172565;0.7978719450837094;-5.3288105115541016e-08;-6.221917472274274e-08;1.044844012615883;9.999580929408538;0.833515863112132;0.015563885099417876;0.015560191383283416;0.7977329985280323;0.014894028109113054;0.7978720419925255
15.707384;1.0444445961822377;0.8333330526453196;0.7978719449321368;-5.2757520228247375e-08;-6.177211450071675e-08;1.0448440123271192;9.999555447388886;0.8335161688273501;0.015563900228339637;0.015560204121725638;0.7977329985149675;0.014894027490123987;0.7978720423875122
15.717384;1.0444445961038735;0.8333330528397186;0.7978719447631246;-5.2250983593099246e-08;-6.132599835814453e-08;1.0448440120345341;9.999530752839147;0.8335164482858524;0.015563915452633546;0.015560217237022835;0.7977329985103295;0.01489402687310245;0.7978720427596504
15.727384;1.0444445960171485;0.833333053000166;0.7978719445764325;-5.177045881856647e-08;-6.088220566698053e-08;1.0448440117397628;9.999506911302477;0.8335166986038529;0.01556393065813522;0.015560230776406699;0.7977329985143863;0.014894026259290651;0.7978720431085295
15.737384;1.0444445959211;0.8333330531266846;0.7978719443721041;-5.1317218093650867e-08;-6.044230036393092e-08;1.044844011444474;9.999483975273264;0.8335169180749651;0.01556394574558964;0.015560244778752657;0.7977329985278118;0.014894025649941753;0.7978720434339082
15.747384;1.0444445958146615;0.8333330532197258;0.7978719441503233;-5.089182417299935e-08;-6.000817401993967e-08;1.0448440111502555;9.999461980244094;0.8335171064133406;0.01556396063487875;0.01556025926737461;0.797732998551688;0.014894025046208542;0.7978720437356926
15.757384;1.0444445956969768;0.8333330532801815;0.7978719439118185;-5.0494354661965164e-08;-5.958197082326338e-08;1.0448440108586574;9.999440945635527;0.8335172643001253;0.015563975256387206;0.015560274251603005;0.7977329985872634;0.014894024449201067;0.7978720440137942
15.767384;1.0444445955676571;0.8333330533092088;0.7978719436581034;-5.012466726462721e-08;-5.9165847564947235e-08;1.0448440105711463;9.999420878397437;0.8335173931297518;0.015563989536547345;0.015560289724746977;0.7977329986357552;0.014894023860115298;0.7978720442679715
15.777384;1.0444445954268238;0.8333330533080802;0.7978719433911478;-4.978260504886247e-08;-5.876187835691892e-08;1.04484401028887;9.999401772329785;0.8335174946711031;0.015564003392100697;0.015560305669674705;0.7977329986982516;0.014894023280292342;0.7978720444976679
15.787384;1.0444445952749697;0.8333330532780978;0.7978719431129697;-4.946805321546811e-08;-5.837209903339632e-08;1.044844010012631;9.999383611088295;0.833517570604216;0.015564016739060701;0.015560322085050095;0.7977329987755666;0.014894022711031647;0.7978720447019639
