time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.797384;1.0444445951126589;0.8333330532205973;0.7978719428255555;-4.9180819326848025e-08;-5.799842728087859e-08;1.0448440097431724;9.999366378121232;0.8335176222961859;0.015564029504239307;0.015560338999046013;0.7977329988680956;0.014894022153301037;0.7978720448799099
15.807384;1.0444445949402574;0.8333330531369159;0.7978719425309532;-4.8920539571712214e-08;-5.764254028367353e-08;1.0448440094812599;9.999350060774495;0.8335176506685977;0.015564041623146346;0.015560356456600411;0.7977329989757145;0.014894021607707726;0.7978720450309178
15.817384;1.0444445947577663;0.8333330530282582;0.7978719422311455;-4.868665271299357e-08;-5.7305937216334756e-08;1.0448440092273872;9.999334645538415;0.8335176564460749;0.015564053028945946;0.015560374504316988;0.7977329990978823;0.014894021074749127;0.7978720451547519
15.827384;1.0444445945648475;0.8333330528956484;0.7978719419277392;-4.847838750268133e-08;-5.699013882271975e-08;1.0448440089816964;9.9993201130087;0.8335176410791034;0.015564063646417083;0.015560393173681585;0.7977329992340795;0.014894020554922924;0.7978720452512896
15.837384;1.0444445943609963;0.8333330527400259;0.7978719416219618;-4.829482118910588e-08;-5.669681313136607e-08;1.0448440087443411;9.999306436739955;0.8335176074264832;0.015564073394965986;0.015560412464282374;0.7977329993841734;0.014894020048379366;0.7978720453203328
15.847384;1.0444445941455383;0.8333330525624428;0.7978719413149457;-4.8134904171246825e-08;-5.642770022285328e-08;1.0448440085157034;9.999293583541705;0.8335175591679322;0.015564082197718905;0.015560432349313846;0.7977329995484572;0.014894019554578697;0.7978720453615267
15.857384;1.0444445939175389;0.833333052364278;0.7978719410078507;-4.799744354151258e-08;-5.6184458858037205e-08;1.0448440082962671;9.999281515409027;0.8335174997938567;0.015564089992802158;0.015560452795071667;0.797732999727584;0.014894019072521046;0.7978720453744993
15.867384;1.0444445936759112;0.8333330521472084;0.7978719407017834;-4.788117510155851e-08;-5.59686409162302e-08;1.044844008086514;9.99927019455952;0.8335174324156981;0.015564096745142877;0.015560473764036305;0.797732999922382;0.014894018601228975;0.7978720453591504
15.877384;1.0444445934196385;0.8333330519128821;0.797871940397613;-4.778479542584549e-08;-5.578176772781673e-08;1.0448440078870271;9.999259586739948;0.8335173600194811;0.015564102452182994;0.01556049520871652;0.7977330001333981;0.01489401813996314;0.7978720453157383
15.887384;1.0444445931479345;0.8333330516626967;0.7978719400957253;-4.770688581822495e-08;-5.562527327287109e-08;1.0448440076985868;9.99924966111444;0.8335172855852271;0.01556410712922925;0.015560517074156916;0.7977330003603663;0.014894017688125169;0.7978720452447018
15.897384;1.0444445928603172;0.8333330513978477;0.7978719397960574;-4.7645836880959564e-08;-5.55003011596494e-08;1.04484400752196;9.999240389575194;0.8335172119669677;0.015564110782113508;0.015560539293949129;0.7977330006020243;0.01489401724505889;0.7978720451464685
15.907384;1.0444445925566008;0.8333330511192911;0.7978719394985596;-4.7599759205307865e-08;-5.5407588220239316e-08;1.0448440073575935;9.999231747545444;0.8335171414946083;0.015564113406595755;0.015560561779861768;0.7977330008564695;0.014894016809983037;0.7978720450213617
15.917384;1.044444592236897;0.8333330508276973;0.7978719392034789;-4.756645316090803e-08;-5.534744303802842e-08;1.0448440072055147;9.999223717119285;0.8335170756227881;0.01556411501492977;0.015560584427597599;0.797733001121689;0.014894016382011268;0.7978720448696489
15.927384;1.0444445919017025;0.8333330505237182;0.7978719389111613;-4.754363657130801e-08;-5.531980414286685e-08;1.044844007065279;9.999216286433535;0.833517014997451;0.015564115643195212;0.015560607131697128;0.7977330013958092;0.014894015960178014;0.7978720446917765
15.937384;1.0444445915518927;0.8333330502083313;0.7978719386218689;-4.7529345012689866e-08;-5.532447358819796e-08;1.0448440069358829;9.999209443450825;0.8335169597201381;0.015564115340896696;0.015560629790611923;0.797733001677173;0.014894015543568133;0.7978720444885945
15.947384;1.0444445911886566;0.8333330498829802;0.7978719383358177;-4.7522190897768416e-08;-5.536141935226794e-08;1.0448440068158877;9.999203174893735;0.8335169094231382;0.015564114169030134;0.015560652305851314;0.797733001964482;0.014894015131399338;0.7978720442613848
15.957384;1.0444445908135676;0.8333330495494923;0.7978719380532014;-4.752145218906449e-08;-5.543092727761807e-08;1.0448440067038192;9.999197475190265;0.8335168634389025;0.015564112189857093;0.015560674583334986;0.7977330022568462;0.014894014722899413;0.7978720440116187
15.967384;1.0444445904286144;0.8333330492097443;0.7978719377742006;-4.752707961032473e-08;-5.553346968504666e-08;1.0448440065985132;9.999192354474655;0.8335168210885506;0.015564109445893483;0.015560696535696885;0.7977330025537367;0.014894014317181015;0.7978720437404512
15.977384;1.0444445900361263;0.8333330488652527;0.7978719374990233;-4.753944644206148e-08;-5.5669463058922754e-08;1.044844006499122;9.999187833829119;0.833516781678083;0.015564105956434614;0.015560718088617512;0.7977330028550346;0.014894013913217255;0.7978720434484587
15.987384;1.0444445896387522;0.8333330485171158;0.7978719372280283;-4.7558940570165045e-08;-5.5839118322056583e-08;1.0448440064049211;9.999183932533814;0.8335167444750025;0.015564101730682801;0.015560739190034006;0.7977330031609556;0.014894013509867503;0.7978720431359867
15.997384;1.0444445892393976;0.8333330481662995;0.7978719369618454;-4.7585846846148735e-08;-5.6042330048372886e-08;1.0448440063151416;9.999180659849346;0.8335167088223618;0.015564096781331187;0.015560759807803868;0.7977330034716154;0.014894013106015413;0.7978720428035514
16.007384;1.0444445888411233;0.8333330478137314;0.7978719367011671;-4.7620531825131514e-08;-5.627872083533536e-08;1.0448440062288642;9.999178012919167;0.8335166739400688;0.015564091128467596;0.015560779913760906;0.7977330037865086;0.014894012700759204;0.7978720424518809
16.017384;1.044444588447098;0.8333330474600724;0.7978719364464298;-4.766356728638411e-08;-5.6547934107530485e-08;1.0448440061449333;9.999175976096426;0.8335166381485911;0.015564084780246;0.015560799469462348;0.7977330041042833;0.014894012293558877;0.7978720420819153
16.027384;1.044444588060403;0.8333330471056163;0.7978719361978415;-4.771556961936835e-08;-5.684986790965649e-08;1.0448440060619502;9.999174521174195;0.8335165979382093;0.015564077705517251;0.015560818423575776;0.7977330044229709;0.014894011884340386;0.7978720416948742
16.037384;1.0444445876836592;0.8333330467504559;0.7978719359555675;-4.7776840175943666e-08;-5.7184672673412707e-08;1.0448440059784625;9.999173608341973;0.8335165477302336;0.015564069837391474;0.015560836718725985;0.7977330047404816;0.014894011473399065;0.7978720412921781
16.047384;1.0444445873189299;0.833333046394641;0.7978719357197893;-4.784725122140197e-08;-5.755270011214455e-08;1.0448440058932418;9.999173188270673;0.8335164805108101;0.01556406110914305;0.015560854299003054;0.797733005054931;0.01489401106100742;0.7978720408753377
16.057384;1.044444586968005;0.8333330460382807;0.797871935490748;-4.7926568850336684e-08;-5.7954502785123486e-08;1.0448440058053117;9.999173209700569;0.8335163887410628;0.015564051483761866;0.015560871112479094;0.7977330053647416;0.014894010647103195;0.7978720404458619
16.067384;1.0444445866327094;0.8333330456817165;0.7978719352688793;-4.801475740358785e-08;-5.839076580750676e-08;1.044844005713688;9.999173628670707;0.8335162649742208;0.015564040957002312;0.015560887109993942;0.7977330056687288;0.014894010231534945;0.7978720400050289
16.077384;1.0444445863150034;0.8333330453256059;0.797871935054957;-4.8111887736890614e-08;-5.8862069446218214e-08;1.0448440056172816;9.999174411013303;0.8335161019811289;0.01556402954841053;0.015560902241594576;0.7977330059661959;0.014894009814549707;0.7978720395536691
16.087384;1.0444445860168345;0.8333330449708364;0.7978719348500877;-4.8217798973164065e-08;-5.9368604419436653e-08;1.0448440055151595;9.99917553407295;0.8335158927929777;0.015564017292819475;0.015560916452136536;0.7977330062569662;0.014894009396730438;0.7978720390920923
16.097384;1.0444445857398978;0.833333044618472;0.7978719346555646;-4.833186407479699e-08;-5.991011203641714e-08;1.0448440054068577;9.999176991574316;0.8335156313495204;0.015564004230873544;0.015560929680560902;0.7977330065412374;0.014894008978476616;0.7978720386201477
16.107384;1.044444585485512;0.8333330442697453;0.7978719344727286;-4.845298232381018e-08;-6.048605699248607e-08;1.0448440052925159;9.999178792842063;0.8335153132734738;0.015563990401865712;0.015560941866780725;0.7977330068192202;0.014894008559810025;0.7978720381374463
16.117384;1.0444445852545654;0.8333330439259462;0.7978719343028408;-4.8579833779845035e-08;-6.109572459141655e-08;1.044844005172779;9.999180956927477;0.8335149355713224;0.015563975844449903;0.015560952965398913;0.7977330070908863;0.014894008140594661;0.7978720376436594
16.127384;1.0444445850475146;0.8333330435881978;0.7978719341470701;-4.8711316855648655e-08;-6.173816113232269e-08;1.0448440050484458;9.999183508778193;0.8335144958740132;0.015563960601863481;0.015560962958377203;0.7977330073560905;0.014894007720624686;0.7978720371388084
16.137384;1.044444584864429;0.8333330432572728;0.797871934006573;-4.884668746117708e-08;-6.241215501621504e-08;1.0448440049200933;9.999186478260649;0.833513992604248;0.015563944726654972;0.015560971856812583;0.7977330076148241;0.014894007299528328;0.7978720366234222
16.147384;1.044444584705037;0.833333042933673;0.7978719338822992;-4.898536201522354e-08;-6.311628250701448e-08;1.0448440047880725;9.999189900437289;0.8335134255962728;0.015563928276340504;0.015560979693130453;0.7977330078673041;0.014894006876936485;0.797872036098429
16.157384;1.0444445845689292;0.8333330426177954;0.7978719337746729;-4.912689823258173e-08;-6.384894526814481e-08;1.0448440046527974;9.99919381275853;0.8335127962039595;0.015563911299430295;0.015560986516211382;0.7977330081138997;0.014894006452878453;0.7978720355649123
16.167384;1.0444445844558763;0.8333330423098261;0.7978719336836543;-4.9271167240271935e-08;-6.460836378869314e-08;1.0448440045149223;9.999198247899951;0.8335121068894665;0.015563893831235222;0.015560992394007728;0.7977330083549884;0.014894006027913489;0.797872035023921
16.177384;1.0444445843659715;0.8333330420095966;0.7978719336091696;-4.9418447125601274e-08;-6.539255030456273e-08;1.044844004375304;9.999203230484857;0.8335113607326557;0.015563875903606137;0.015560997415276523;0.7977330085908597;0.014894005602962458;0.7978720344762935
16.187384;1.0444445842996435;0.8333330417166862;0.7978719335514194;-4.956945577471384e-08;-6.6199446674204e-08;1.0448440042348863;9.99920878100575;0.8335105614218105;0.015563857548958669;0.015561001684628773;0.7977330088216688;0.014894005179172207;0.7978720339225148
16.197384;1.0444445842575707;0.8333330414305864;0.7978719335107702;-4.972532096767929e-08;-6.70272593178613e-08;1.044844004094605;9.999214917225387;0.8335097135686371;0.0155638387914902;0.015561005312204623;0.7977330090473441;0.014894004757847652;0.7978720333629358
16.207384;1.0444445842404797;0.8333330411507561;0.7978719334874786;-4.988722562666426e-08;-6.787473171201675e-08;1.0448440039553126;9.999221649147005;0.8335088226770218;0.015563819637563476;0.015561008400856122;0.7977330092675299;0.014894004340310804;0.7978720327983292
16.217384;1.0444445842490835;0.8333330408765778;0.7978719334815912;-5.0055839542537077e-08;-6.874100921238112e-08;1.044844003817759;9.999228978530008;0.8335078946828313;0.015563800077880987;0.01556101103669853;0.7977330094817009;0.014894003927830425;0.7978720322301361
16.227384;1.0444445842841046;0.8333330406072738;0.7978719334930984;-5.0231091247574874e-08;-6.962507571801667e-08;1.044844003682623;9.999236907560942;0.833506935214383;0.015563780099370648;0.015561013290407991;0.7977330096893652;0.014894003521716643;0.7978720316601272
16.237384;1.0444445843460644;0.8333330403418231;0.7978719335220283;-5.041231652930896e-08;-7.052532615617813e-08;1.0448440035504074;9.999245443202563;0.83350594879315;0.015563759687088894;0.015561015226381349;0.7977330098901964;0.014894003123283303;0.7978720310899792
16.247384;1.04444458443512;0.8333330400789074;0.7978719335682422;-5.05985245762927e-08;-7.143956563219181e-08;1.0448440034212971;9.999254588735482;0.8335049387818297;0.015563738815995687;0.015561016908610234;0.797733010084069;0.014894002733654427;0.7978720305212174
16.257384;1.044444584551271;0.8333330398170706;0.7978719336313712;-5.078876703668948e-08;-7.236518418326292e-08;1.0448440032952475;9.999264337398381;0.8335039082934588;0.015563717461447472;0.015561018397310899;0.7977330102710452;0.01489400235373693;0.7978720299554145
16.267384;1.0444445846946022;0.833333039555011;0.7978719337110346;-5.0982505752909354e-08;-7.329947027894843e-08;1.0448440031722024;9.99927467813803;0.8335028610192787;0.015563695622444746;0.01556101974125752;0.7977330104513647;0.014894001984371238;0.7978720293942481
16.277384;1.0444445848652921;0.8333330392918086;0.7978719338068097;-5.1179771528043524e-08;-7.423989429204864e-08;1.0448440030522232;9.999285599107637;0.8335018015403646;0.015563673319341545;0.0155610209739501;0.7977330106254056;0.01489400162644336;0.7978720288394083
16.287384;1.0444445850635653;0.8333330390272171;0.7978719339180711;-5.138102941470875e-08;-7.518404842211933e-08;1.0448440029354822;9.999297085245948;0.8335007354630236;0.01556365057212248;0.01556102211488228;0.7977330107935805;0.014894001280877053;0.7978720282926614
16.297384;1.0444445852896436;0.8333330387617358;0.7978719340441294;-5.1586983163507966e-08;-7.612950060477794e-08;1.0448440028221078;9.999309122472145;0.8334996690416943;0.01556362739306757;0.015561023179154322;0.7977330109562212;0.014894000948620286;0.7978720277558471
16.307384;1.0444445855436424;0.8333330384961408;0.7978719341844176;-5.179865460155777e-08;-7.707378227356384e-08;1.0448440027120947;9.999321705614314;0.8334986081660504;0.015563603787779207;0.015561024193691096;0.7977330111134786;0.014894000630701265;0.7978720272305035
16.317384;1.0444445858255622;0.8333330382310894;0.7978719343383963;-5.20176100816718e-08;-7.80144159551877e-08;1.044844002605535;9.99933483753602;0.8334975578241668;0.015563579745489695;0.015561025203614742;0.7977330112653238;0.014894000328231929;0.7978720267174519
16.327384;1.044444586135486;0.8333330379671849;0.7978719345053729;-5.2245985125076043e-08;-7.894901998419175e-08;1.0448440025029933;9.999348517367578;0.8334965226346457;0.0155635552294128;0.015561026263718714;0.7977330114116744;0.01489400004227678;0.7978720262167155
16.337384;1.044444586473815;0.8333330377049969;0.7978719346844556;-5.248618672547579e-08;-7.987536563194283e-08;1.044844002405665;9.999362729408631;0.8334955074319882;0.015563530180958041;0.01556102742958005;0.7977330115524551;0.014893999773744527;0.7978720257277371
16.347384;1.0444445868411911;0.8333330374447554;0.7978719348744931;-5.274040881970041e-08;-8.079127732139791e-08;1.0448440023151375;9.999377446018219;0.8334945173221808;0.01556350453196351;0.015561028752187187;0.797733011687476;0.014893999523521252;0.7978720252497071
16.357384;1.0444445872381494;0.8333330371861077;0.7978719350739744;-5.301034174447217e-08;-8.169455175863847e-08;1.0448440022328214;9.999392639957334;0.8334935576971207;0.015563478213518084;0.015561030265168363;0.7977330118163424;0.014893999292729124;0.7978720247818115
16.367384;1.0444445876649173;0.833333036928201;0.7978719352812036;-5.329723955073034e-08;-8.258301876196718e-08;1.0448440021596375;9.999408288299708;0.8334926339642479;0.015563451159135851;0.0155610319757856;0.7977330119385677;0.01489399908276859;0.7978720243233433
16.377384;1.0444445881214586;0.8333330366698573;0.7978719354946038;-5.360213509420916e-08;-8.34546764126171e-08;1.044844002096208;9.999424362542763;0.8334917506416964;0.015563423300150394;0.015561033878217686;0.7977330120537297;0.01489399889503809;0.7978720238737126
16.387384;1.0444445886076261;0.8333330364096915;0.7978719357126032;-5.3926176584732896e-08;-8.430767230092932e-08;1.0448440020430945;9.999440818086233;0.8334909104872822;0.015563394550898741;0.015561035970638641;0.7977330121615466;0.014893998730489284;0.7978720234324231
16.397384;1.0444445891233232;0.833333036146263;0.7978719359333828;-5.4270975028770723e-08;-8.514014860372445e-08;1.044844002000963;9.999457596780017;0.8334901143759563;0.015563364802541267;0.015561038258343922;0.7977330122619806;0.01489399858943593;0.7978720229990773
16.407384;1.0444445896687204;0.833333035878186;0.7978719361551656;-5.4638491517161283e-08;-8.595028388002883e-08;1.0448440019707534;9.999474639464506;0.8334893620139138;0.015563333938328018;0.015561040758757718;0.7977330123553291;0.01489399847193417;0.797872022573405
16.417384;1.0444445902444983;0.833333035604238;0.7978719363766755;-5.503059069331566e-08;-8.673646112052324e-08;1.0448440019535596;9.999491893195474;0.8334886527312173;0.015563301848463008;0.01556104350733117;0.7977330124420587;0.014893998378311258;0.7978720221552298
16.427384;1.0444445908516606;0.8333330353235044;0.7978719365970987;-5.5448789840725217e-08;-8.749718609951046e-08;1.044844001950294;9.999509309390069;0.8334879858653936;0.015563268437737927;0.015561046540376064;0.7977330125225659;0.014893998309325437;0.7978720217443437
16.437384;1.0444445914910054;0.8333330350353713;0.7978719368157643;-5.589419297097817e-08;-8.823086663162877e-08;1.044844001961554;9.9995268418332;0.8334873614260917;0.015563233638590544;0.01556104986636737;0.7977330125972162;0.014893998265994912;0.7978720213403921
16.447384;1.0444445921629268;0.8333330347395342;0.7978719370319355;-5.636759431152032e-08;-8.893582087232255e-08;1.0448440019877059;9.99954444819198;0.8334867809465176;0.015563197414852813;0.015561053458864415;0.7977330126663842;0.014893998249254446;0.7978720209429204
16.457384;1.0444445928674888;0.8333330344361473;0.7978719372447826;-5.6869731997280164e-08;-8.961041896506327e-08;1.0448440020289564;9.999562092611923;0.8334862475057676;0.015563159749039759;0.01556105726682704;0.7977330127302891;0.014893998259659823;0.7978720205516447
16.467384;1.0444445936044133;0.8333330341258385;0.7978719374536037;-5.740132272851832e-08;-9.02530576297933e-08;1.044844002085328;9.999579746875934;0.8334857651182024;0.015563120634256496;0.015561061224761159;0.7977330127889585;0.014893998297325045;0.7978720201667725
16.477384;1.0444445943730285;0.833333033809516;0.7978719376580636;-5.796281013263075e-08;-9.086206291348064e-08;1.0448440021566383;9.999597391506313;0.8334853381501821;0.015563080076008646;0.015561065269681129;0.7977330128423301;0.014893998361958313;0.7978720197890837
16.487384;1.0444445951722048;0.8333330334880908;0.7978719378580893;-5.855417063747205e-08;-9.143581047742538e-08;1.0448440022426866;9.99961501824052;0.8334849706258842;0.015563038097832875;0.015561069361098363;0.7977330128902747;0.014893998452797416;0.7978720194198156
16.497384;1.0444445960003985;0.8333330331622962;0.7978719380535936;-5.917498904382809e-08;-9.197309326497716e-08;1.0448440023435692;9.9996326278049;0.8334846654907104;0.01556299474539355;0.01556107348393724;0.797733012932681;0.014893998568524091;0.7978720190604969
16.507384;1.0444445968560039;0.8333330328327231;0.7978719382442677;-5.982451356982294e-08;-9.247351730068008e-08;1.0448440024598205;9.99965022204919;0.8334844244046604;0.015562950080371967;0.015561077636168739;0.7977330129696044;0.014893998707412107;0.7978720187127228
16.517384;1.04444459773768;0.8333330324999815;0.7978719384294449;-6.050141278988888e-08;-9.293761500519886e-08;1.0448440025922896;9.999667799200656;0.8334842481616203;0.01556290417811377;0.015561081815433862;0.7977330130011832;0.014893998867606804;0.7978720183779653
16.527384;1.0444445986442297;0.8333330321648121;0.7978719386081363;-6.120362821213242e-08;-9.336650976338051e-08;1.0448440027419066;9.999685352434653;0.833484137175268;0.015562857140717866;0.015561086009941967;0.7977330130275023;0.014893999047251288;0.7978720180575498
16.537384;1.044444599574251;0.8333330318280904;0.7978719387791059;-6.192871249887996e-08;-9.376130008632468e-08;1.044844002909508;9.999702865675554;0.8334840913912619;0.015562809100471649;0.015561090196050474;0.7977330130488701;0.01489399924453473;0.7978720177527149
16.547384;1.0444446005258663;0.8333330314908594;0.797871938940914;-6.267429866441657e-08;-9.412250232542258e-08;1.0448440030957509;9.999720310239786;0.8334841098735215;0.015562760200693176;0.015561094338054523;0.7977330130661988;0.014893999457694361;0.7978720174646488
16.557384;1.0444446014965711;0.8333330311543405;0.7978719390922304;-6.343812224908192e-08;-9.44499145675624e-08;1.0448440033010737;9.999737649588855;0.8334841908934143;0.01556271057450812;0.015561098385284074;0.797733013080772;0.014893999684890417;0.7978720171945359
16.567384;1.0444446024833274;0.8333330308197031;0.797871939232158;-6.421774400314916e-08;-9.474299750077552e-08;1.0448440035256659;9.999754848223834;0.8334843322275053;0.015562660337230803;0.015561102275993222;0.7977330130936597;0.01489399992423273;0.7978720169435892
16.577384;1.0444446034828103;0.8333330304877172;0.7978719393601207;-6.501053983366348e-08;-9.500134507489717e-08;1.044844003769433;9.999771876089833;0.8334845313837319;0.01556260958917431;0.015561105946678797;0.7977330131056181;0.014894000174070596;0.7978720167128368
16.587384;1.0444446044914926;0.8333330301585757;0.7978719394756691;-6.581392511826608e-08;-9.522485490880513e-08;1.0448440040320648;9.999788711449025;0.8334847863992911;0.015562558423964298;0.015561109340787475;0.7977330131174586;0.014894000433332272;0.7978720165026896
16.597384;1.0444446055057268;0.8333330298319981;0.7978719395784899;-6.662548961265973e-08;-9.54136278554891e-08;1.044844004313074;9.999805344578307;0.8334850966716235;0.015562506937983136;0.015561112425198462;0.797733013130253;0.014894000701788776;0.797872016312803
16.607384;1.044444606522079;0.8333330295074526;0.7978719396683188;-6.744298944459991e-08;-9.55677225706985e-08;1.0448440046116605;9.999821773814622;0.8334854628399555;0.015562455226219473;0.015561115199844202;0.7977330131450411;0.014894000979899208;0.797872016142507
16.617384;1.0444446075376763;0.8333330291842743;0.7978719397447461;-6.826424530677483e-08;-9.568699359225815e-08;1.0448440049266556;9.99983799556077;0.8334858860366617;0.015562403364146264;0.015561117682993649;0.7977330131623829;0.01489400126819309;0.7978720159913284
16.627384;1.0444446085503187;0.8333330288618755;0.7978719398071845;-6.908710758763701e-08;-9.57711664638596e-08;1.044844005256658;9.99985400079719;0.833486366948148;0.01556235139981455;0.015561119891772147;0.7977330131824402;0.014894001566876626;0.7978720158590853
16.637384;1.0444446095582318;0.8333330285401309;0.7978719398550405;-6.990960971151778e-08;-9.581993409662825e-08;1.0448440056002444;9.999869777607415;0.8334869049785347;0.015562299365810927;0.015561121834227384;0.7977330132055301;0.014894001875916019;0.7978720157456893
16.647384;1.0444446105594976;0.8333330282194992;0.797871939887887;-7.073014671560554e-08;-9.58329597741204e-08;1.0448440059561834;9.999885309249317;0.8334874983067467;0.015562247297478257;0.01556112351078119;0.797733013232355;0.014894002195155655;0.7978720156510897
16.657384;1.0444446115516781;0.8333330279007853;0.7978719399053981;-7.154749275572416e-08;-9.580990320071084e-08;1.0448440063234454;9.999900569692139;0.8334881449373797;0.015562195241612167;0.015561124923921333;0.7977330132636753;0.014894002524332716;0.7978720155754431
16.667384;1.0444446125320888;0.8333330275849397;0.797871939907191;-7.236064723410201e-08;-9.57505439762482e-08;1.0448440067009819;9.999915523170005;0.8334888438000434;0.015562143250039582;0.01556112608745292;0.7977330133000133;0.01489400286311019;0.797872015519218
16.677384;1.0444446134983294;0.8333330272731307;0.7978719398928233;-7.316858064034011e-08;-9.5655023014643e-08;1.0448440070875449;9.999930128127296;0.8334895952880657;0.015562091368565685;0.015561127024771462;0.7977330133416105;0.01489400321106669;0.7978720154831033
16.687384;1.0444446144484276;0.8333330269669496;0.7978719398617744;-7.3970034494143e-08;-9.552405770846955e-08;1.0448440074817087;9.999944346254065;0.8334904011484799;0.015562039635189411;0.01556112776265436;0.7977330133883136;0.014894003567658751;0.7978720154678606
16.697384;1.0444446153806395;0.8333330266684821;0.7978719398133559;-7.476355188791991e-08;-9.535887224610792e-08;1.0448440078821006;9.999958148300442;0.8334912638005434;0.015561988087257802;0.015561128330264696;0.7977330134395904;0.014894003932202799;0.7978720154740736
16.707384;1.04444461629326;0.8333330263800945;0.7978719397467819;-7.55477346654821e-08;-9.51609401394619e-08;1.0448440082876451;9.999971509680925;0.8334921856376389;0.015561936760501239;0.015561128761222799;0.7977330134949683;0.01489400430391522;0.7978720155017937
16.717384;1.0444446171844592;0.8333330261040764;0.7978719396613893;-7.632148600862709e-08;-9.493198654233411e-08;1.0448440086975836;9.99998440929257;0.8334931691281994;0.015561885675896761;0.015561129094249079;0.7977330135543782;0.014894004682111358;0.7978720155504774
16.727384;1.0444446180520865;0.8333330258425071;0.7978719395568171;-7.708401836775041e-08;-9.467414124118965e-08;1.0448440091113047;9.999996840019355;0.8334942174136527;0.015561834840939573;0.015561129366567422;0.7977330136180171;0.014894005066395372;0.7978720156193336
16.737384;1.0444446188936258;0.8333330255973922;0.7978719394330758;-7.783468335896156e-08;-9.438970774410006e-08;1.0448440095281006;10.00000881871068;0.8334953338533295;0.01556178426848305;0.01556112959864;0.7977330136861029;0.014894005456578268;0.797872015707754
16.747384;1.0444446197064796;0.8333330253707438;0.7978719392905272;-7.857290035839283e-08;-9.408068034522289e-08;1.0448440099470393;10.000020384557724;0.833496520521325;0.015561733982078014;0.015561129786327638;0.797733013758871;0.014894005852419671;0.7978720158155393
16.757384;1.0444446204884275;0.833333025164377;0.7978719391297416;-7.929832878379982e-08;-9.37484576539181e-08;1.0448440103671235;10.000031584979272;0.8334977776656275;0.015561684010141881;0.015561129911750462;0.7977330138367307;0.014894006253461068;0.7978720159428644
16.767384;1.0444446212378982;0.8333330249796284;0.7978719389512503;-8.001100420090767e-08;-9.339394765735215e-08;1.044844010787578;10.000042458488254;0.8334991046673699;0.01556163438908062;0.015561129960491011;0.7977330139203268;0.014894006659014145;0.797872016090145
16.777384;1.0444446219540129;0.8333330248173706;0.7978719387554011;-8.071123105232836e-08;-9.30179857167535e-08;1.0448440112079131;10.000053030643498;0.8335005010113596;0.01556158516319107;0.015561129934380838;0.7977330140104026;0.014894007068186145;0.7978720162578274
16.787384;1.0444446226364161;0.8333330246782582;0.797871938542432;-8.139936919149395e-08;-9.26214777141354e-08;1.0448440116278033;10.000063322971013;0.8335019664963165;0.015561536375965026;0.015561129860374591;0.7977330141075712;0.014894007479824426;0.7978720164460955
16.797384;1.04444462328486;0.8333330245629874;0.7978719383125903;-8.207556071449689e-08;-9.220516224428715e-08;1.044844012047046;10.000073360969003;0.8335035010744966;0.015561488068860633;0.015561129789105496;0.7977330142121363;0.014894007892514952;0.7978720166547866
16.807384;1.0444446238989544;0.8333330244725279;0.7978719380661216;-8.273953006068771e-08;-9.176964077398853e-08;1.044844012465472;10.000083175365898;0.8335051046275533;0.01556144028489054;0.015561129782883263;0.7977330143240813;0.014894008304828728;0.7978720168834554
16.817384;1.0444446244782797;0.833333024408078;0.7978719378031504;-8.33906874934574e-08;-9.131559838124823e-08;1.0448440128826457;10.000092796270337;0.8335067768570628;0.015561393066556233;0.015561129906801696;0.797733014443232;0.014894008715547809;0.7978720171313498
16.827384;1.0444446250223576;0.8333330243707766;0.7978719375236007;-8.402840575766252e-08;-9.08438056836849e-08;1.0448440132976102;10.000102244015299;0.8335085174030664;0.015561346451438689;0.015561130223453004;0.7977330145694692;0.01489400912365036;0.7978720173974503
16.837384;1.0444446255304;0.83333302436158;0.7978719372273033;-8.465218967812524e-08;-9.035507980058169e-08;1.044844013708943;10.000111525533681;0.8335103260246868;0.01556130047015598;0.015561130785701639;0.7977330147029519;0.014894009528233467;0.7978720176805106
16.847384;1.044444626001272;0.83333302438127;0.7978719369142202;-8.5261665405429e-08;-8.985035994972115e-08;1.0448440141150572;10.000120638254788;0.8335122024514717;0.015561255151071205;0.015561131633548742;0.7977330148443391;0.01489400992833988;0.7978720179789635
16.857384;1.0444446264336802;0.8333330244303373;0.7978719365846083;-8.585649324977142e-08;-8.933080197680614e-08;1.0448440145144113;10.000129577855276;0.8335141459469425;0.015561210525342978;0.015561132800043542;0.7977330149949319;0.01489401032262814;0.7978720182910033
16.867384;1.0444446268264007;0.8333330245087188;0.7978719362390502;-8.643636583686136e-08;-8.879774887469424e-08;1.0448440149054656;10.000138346790528;0.8335161553333993;0.015561166616971843;0.015561134319363233;0.797733015156669;0.014894010709284363;0.7978720186148418
16.877384;1.0444446271785537;0.8333330246156966;0.7978719358784537;-8.700112733763596e-08;-8.825259642091012e-08;1.044844015286624;10.000146955957362;0.8335182291731239;0.015561123433086767;0.015561136229670383;0.7977330153318761;0.014894011086417079;0.7978720189487647
16.887384;1.0444446274897567;0.8333330247501504;0.7978719355040773;-8.755082406319186e-08;-8.769675238758066e-08;1.0448440156563765;10.000155414953381;0.8335203651782034;0.015561080980027014;0.015561138576644531;0.797733015522756;0.014894011452516565;0.7978720192909748
16.897384;1.0444446277600363;0.833333024910814;0.7978719351174225;-8.808556419814955e-08;-8.713162968733271e-08;1.0448440160136494;10.000163721505034;0.8335225595422799;0.015561039289925594;0.01556114141841917;0.7977330157310498;0.014894011806476417;0.7978720196394048
16.907384;1.0444446279897142;0.8333330250964093;0.797871934720008;-8.860533287940269e-08;-8.655854437477682e-08;1.0448440163581325;10.000171859964379;0.8335248070009355;0.015560998425948876;0.015561144822821399;0.797733015958228;0.014894012147239389;0.7978720199916404
16.917384;1.044444628179412;0.8333330253057524;0.7978719343133501;-8.910988167981439e-08;-8.597867461465025e-08;1.0448440166902269;10.000179804762771;0.8335271013367028;0.015560958466131147;0.015561148859046874;0.7977330162058107;0.014894012473630142;0.7978720203450493
16.927384;1.0444446283300337;0.83333302553766;0.7978719338992006;-8.959873502376811e-08;-8.53931324047339e-08;1.0448440170106295;10.000187525063762;0.8335294361143598;0.015560919487992729;0.015561153590623756;0.7977330164752656;0.014894012784562458;0.7978720206969265
16.937384;1.044444628442715;0.8333330257906947;0.7978719334795885;-9.007137181384024e-08;-8.480307294364123e-08;1.0448440173200078;10.000194993603712;0.833531805007237;0.015560881560606778;0.015561159067168602;0.7977330167675718;0.014894013079196602;0.7978720210445278
16.947384;1.0444446285188798;0.8333330260630643;0.7978719330565575;-9.052737481281767e-08;-8.420978683242331e-08;1.0448440176189497;10.000202196790308;0.8335342010408899;0.01556084473914878;0.015561165318620744;0.7977330170829697;0.014894013356933043;0.7978720213852696
16.957384;1.0444446285602964;0.8333330263528156;0.7978719326320224;-9.096630636011527e-08;-8.361461836779922e-08;1.0448440179079996;10.000209138185868;0.8335366160364762;0.015560809063891201;0.015561172363188316;0.7977330174211674;0.014894013617379019;0.7978720217170925
16.967384;1.0444446285689133;0.8333330266581885;0.7978719322078555;-9.138751704786944e-08;-8.301878844735159e-08;1.044844018187743;10.000215836105667;0.8335390416308541;0.01556077456791587;0.015561180218847429;0.7977330177817749;0.014894013860193983;0.7978720220385866
16.977384;1.0444446285465034;0.8333330269778721;0.7978719317859586;-9.179015560777517e-08;-8.242341161190752e-08;1.0448440184589223;10.000222319589891;0.8335414708035561;0.015560741289616984;0.015561188902143997;0.7977330181645477;0.014894014084840507;0.7978720223488245
16.987384;1.044444628494353;0.8333330273110097;0.7978719313681089;-9.21733627901985e-08;-8.182970434364504e-08;1.044844018722322;10.000228623297906;0.833543898448319;0.015560709275520512;0.015561198418732384;0.7977330185693012;0.014894014290459879;0.7978720226470821
16.997384;1.0444446284133135;0.8333330276569845;0.7978719309556331;-9.253652752382764e-08;-8.123903432065553e-08;1.044844018978365;10.00023478267535;0.8335463210442291;0.01556067857286284;0.015561208755635115;0.7977330189958062;0.014894014476032308;0.7978720229325261
17.007384;1.0444446283041713;0.8333330280152171;0.797871930549384;-9.287934531240386e-08;-8.065253553900806e-08;1.0448440192268649;10.000240831483103;0.8335487358858513;0.015560649227935635;0.015561219882041625;0.7977330194439717;0.01489401464071367;0.7978720232040688
17.017384;1.0444446281678876;0.833333028385115;0.7978719301500474;-9.320162530503838e-08;-8.007061523503274e-08;1.0448440194674045;10.000246801801616;0.8335511400975414;0.015560621288467165;0.015561231760164135;0.7977330199140659;0.014894014784059164;0.797872023460583
17.027384;1.0444446280056376;0.8333330287660159;0.797871929758195;-9.350320458248845e-08;-7.94929911186394e-08;1.0448440197000395;10.000252721804406;0.8335535302383539;0.015560594802466413;0.015561244355690161;0.7977330204065987;0.014894014906019397;0.7978720237012386
17.037384;1.0444446278188233;0.8333330291571045;0.7978719293741163;-9.378397778958737e-08;-7.891924936824398e-08;1.0448440199254878;10.000258612981906;0.8335559029790608;0.015560569815089029;0.015561257636261785;0.7977330209219464;0.014894015006820518;0.797872023925519
17.047384;1.0444446276089092;0.8333330295573556;0.7978719289979608;-9.404381145691952e-08;-7.834936460693984e-08;1.044844020144644;10.000264495727794;0.8335582558680761;0.015560546362562294;0.015561271559593585;0.797733021460062;0.014894015086913051;0.7978720241329674
17.057384;1.0444446273771157;0.8333330299654693;0.797871928630161;-9.42825208059964e-08;-7.778397417384179e-08;1.044844020358117;10.000270399297984;0.8335605874579077;0.015560524473730712;0.015561286063223745;0.7977330220205645;0.014894015146922986;0.7978720243230646
17.067384;1.0444446271242769;0.8333330303799854;0.797871928271694;-9.45000322309417e-08;-7.722440738487967e-08;1.0448440205662641;10.000276369429743;0.8335628970802597;0.015560504183828556;0.015561301060060801;0.7977330226031031;0.014894015187500022;0.7978720244951948
17.077384;1.0444446268508811;0.8333330307994966;0.7978719279240066;-9.46965248728446e-08;-7.667247832249186e-08;1.0448440207695078;10.000282471114968;0.8335651845775771;0.015560485541329824;0.015561316434398396;0.7977330232075756;0.014894015209336288;0.7978720246485491
17.087384;1.044444626557204;0.8333330312226523;0.7978719275887517;-9.487246398763448e-08;-7.613030860106902e-08;1.0448440209684002;10.000288781828479;0.8335674500557133;0.01556046860366945;0.015561332051354185;0.7977330238340271;0.014894015213273106;0.7978720247821903
17.097384;1.0444446262434677;0.833333031648047;0.7978719272674875;-9.502867328439282e-08;-7.560019336215697e-08;1.0448440211632917;10.000295379897352;0.8335696937781273;0.015560453432803096;0.015561347788186875;0.7977330244823904;0.014894015200119246;0.7978720248952713
17.107384;1.044444625909957;0.8333330320741865;0.7978719269615171;-9.516646083903696e-08;-7.508429643955271e-08;1.0448440213540864;10.000302333965138;0.8335719164545222;0.015560440086098139;0.015561363561505923;0.7977330251523651;0.014894015170479648;0.7978720249871268
17.117384;1.0444446255571054;0.833333032499571;0.7978719266719356;-9.528749351322994e-08;-7.458445273176071e-08;1.0448440215402899;10.000309696089056;0.8335741194660107;0.01556042860626082;0.015561379334166759;0.7977330258434767;0.014894015124871322;0.7978720250571899
17.127384;1.044444625185581;0.8333330329227819;0.7978719263997227;-9.539336131144546e-08;-7.410237813389756e-08;1.0448440217211117;10.000317504996833;0.8335763043127572;0.01556041903012275;0.015561395104428348;0.7977330265550174;0.014894015063780878;0.7978720251048943
17.137384;1.0444446247963637;0.8333330333423253;0.7978719261458455;-9.548526314455312e-08;-7.363989870643595e-08;1.0448440218955202;10.000325793068733;0.8335784720319743;0.015560411406896318;0.015561410883815874;0.7977330272858559;0.014894014987460414;0.7978720251298
17.147384;1.0444446243906476;0.8333330337563905;0.7978719259113528;-9.556403109786334e-08;-7.319880532525447e-08;1.0448440220622481;10.000334583108515;0.8335806239690446;0.015560405799408107;0.015561426680471687;0.7977330280344259;0.014894014895669582;0.7978720251319597
17.157384;1.0444446239695415;0.8333330341629146;0.79787192569732;-9.563030069917785e-08;-7.278052023514761e-08;1.0448440222198205;10.000343881093238;0.8335827632168359;0.015560402273708517;0.015561442491485335;0.7977330287989604;0.014894014787676874;0.7978720251121886
17.167384;1.0444446235339486;0.8333330345598471;0.7978719255047358;-9.56846237372167e-08;-7.238585583687259e-08;1.0448440223666813;10.000353678920199;0.833584894603453;0.01556040089487114;0.015561458299078804;0.7977330295777493;0.014894014662575917;0.7978720250719571
17.177384;1.0444446230848181;0.8333330349452829;0.7978719253344784;-9.5727550102883e-08;-7.201498554110377e-08;1.0448440225013649;10.000363963118312;0.8335870230516738;0.015560401722707642;0.015561474076257386;0.7977330303692595;0.01489401451968181;0.7978720250131196
17.187384;1.044444622623565;0.8333330353173842;0.7978719251873081;-9.575972636953969e-08;-7.166762900406052e-08;1.04484402262266;10.000374716007228;0.8335891518589884;0.015560404798673879;0.015561489797084996;0.797733031172072;0.014894014358832247;0.7978720249378457
17.197384;1.0444446221523995;0.8333330356742624;0.7978719250639232;-9.57818316202457e-08;-7.134326385955374e-08;1.0448440227297022;10.000385908825008;0.8335912820198087;0.015560410133283216;0.015561505436080288;0.7977330319847957;0.01489401418046052;0.797872024848631
17.207384;1.0444446216742829;0.8333330360140421;0.7978719249650956;-9.57944296364253e-08;-7.104122701839476e-08;1.0448440228218685;10.00039749750289;0.8335934127129688;0.015560417699407325;0.015561520961656944;0.7977330328061784;0.014894013985430311;0.7978720247481093
17.217384;1.044444621192401;0.8333330363350845;0.797871924891638;-9.579798418391829e-08;-7.076082387897281e-08;1.0448440228985527;10.000409423782724;0.8335955420502742;0.015560427430908776;0.015561536343719717;0.7977330336351748;0.01489401377483418;0.7978720246388523
17.227384;1.0444446207094682;0.8333330366360794;0.7978719248441676;-9.579292285543886e-08;-7.050147666208634e-08;1.0448440229590643;10.000421618244662;0.8335976673424352;0.015560439234060437;0.015561551570727078;0.7977330344706044;0.014894013549791476;0.7978720245233898
17.237384;1.0444446202274338;0.8333330369159064;0.7978719248229916;-9.577964221367756e-08;-7.026274324495702e-08;1.044844023002778;10.000434005753364;0.8335997851993098;0.01556045301063264;0.015561566655420522;0.7977330353107764;0.014894013311261688;0.7978720244042588
17.247384;1.0444446197477508;0.8333330371735839;0.7978719248282388;-9.575851039272372e-08;-7.004412626086358e-08;1.0448440230294704;10.000446511441332;0.8336018918315758;0.01556046867612242;0.015561581628521958;0.7977330361536485;0.014894013060085646;0.7978720242838924
17.257384;1.044444619271675;0.8333330374084871;0.7978719248599532;-9.572991075727779e-08;-6.984475879364696e-08;1.0448440230396465;10.000459064300518;0.8336039828833695;0.015560486160491058;0.015561596529748641;0.7977330369971884;0.014894012797184235;0.7978720241644643
17.267384;1.044444618800258;0.8333330376204663;0.7978719249179355;-9.569431734232375e-08;-6.966325953143449e-08;1.0448440230345744;10.00047159997531;0.8336060524662455;0.015560505391943853;0.015561611401487346;0.7977330378394294;0.0148940125236257;0.7978720240478113
17.277384;1.0444446183343161;0.8333330378095647;0.7978719250016142;-9.565229140007853e-08;-6.949788087274939e-08;1.0448440230159612;10.000484062029681;0.8336080930362656;0.0155605262821884;0.01556162628874659;0.7977330386784577;0.014894012240538388;0.797872023935422
17.287384;1.0444446178745581;0.8333330379756838;0.7978719251102435;-9.560445734211248e-08;-6.934668446747906e-08;1.044844022985516;10.000496399291528;0.8336100968111447;0.015560548737388526;0.015561641244449939;0.7977330395125363;0.014894011949036105;0.7978720238285464
17.297384;1.0444446174217654;0.8333330381186961;0.7978719252431821;-9.555161970641571e-08;-6.920767303784325e-08;1.0448440229444937;10.00050856326078;0.8336120569060002;0.015560572681272433;0.015561656332463501;0.7977330403400718;0.014894011650331903;0.7978720237284421
17.307384;1.0444446169768944;0.8333330382387686;0.7978719253999079;-9.549485963817952e-08;-6.90788798990843e-08;1.044844022893248;10.00052050800496;0.833613967361537;0.015560598056044352;0.015561671621075692;0.7977330411593031;0.01489401134592775;0.7978720236365228
17.317384;1.0444446165410954;0.8333330383362346;0.7978719255798297;-9.543541650576738e-08;-6.895827696638183e-08;1.044844022831098;10.000532189646298;0.8336158230463339;0.01556062481225306;0.015561687172701861;0.7977330419680542;0.014894011037493283;0.7978720235543183
17.327384;1.0444446161157248;0.8333330384111343;0.7978719257822543;-9.537458578542219e-08;-6.884374047849108e-08;1.044844022756564;10.00054356846064;0.8336176199252958;0.015560652906585723;0.015561703039372304;0.7977330427638599;0.014894010726385442;0.7978720234833909
17.337384;1.044444615702281;0.8333330384630798;0.7978719260066276;-9.53137767680316e-08;-6.87332502169558e-08;1.0448440226676785;10.000554614990849;0.8336193552229773;0.01556068229289281;0.015561719260277761;0.7977330435442656;0.014894010413162911;0.7978720234252581
17.347384;1.0444446153022429;0.8333330384915179;0.7978719262527418;-9.525442864678462e-08;-6.862496936437171e-08;1.0448440225622782;10.000565312032855;0.8336210271314978;0.015560712910289867;0.015561735854429793;0.7977330443069889;0.014894010097522184;0.7978720233813702
17.357384;1.0444446149170203;0.8333330384960018;0.7978719265207539;-9.519778082317655e-08;-6.851710105999491e-08;1.0448440224382562;10.000575647777941;0.833622634471783;0.015560744684500008;0.015561752814683506;0.797733045049951;0.014894009778762488;0.7978720233531414
17.367384;1.0444446145480355;0.8333330384762812;0.7978719268110528;-9.514483006742315e-08;-6.840776995228253e-08;1.0448440222937017;10.000585606943948;0.8336241766443858;0.01556077753551206;0.015561770112181818;0.7977330457711516;0.014894009456238196;0.7978720233419055
17.377384;1.0444446141965928;0.8333330384323901;0.7978719271239949;-9.509650819486891e-08;-6.829494838290441e-08;1.044844022127016;10.000595171045687;0.833625653643987;0.015560811379957015;0.01556178770429573;0.7977330464683718;0.014894009129307521;0.7978720233487828
17.387384;1.044444613863438;0.8333330383649281;0.7978719274596329;-9.505386259279532e-08;-6.817641720467101e-08;1.0448440219370085;10.000604327581843;0.8336270659806999;0.01556084613058106;0.015561805534159416;0.7977330471389185;0.014894008797075179;0.797872023374446
17.397384;1.0444446135483931;0.8333330382751896;0.7978719278176104;-9.501804823896181e-08;-6.804992288054881e-08;1.0448440217228554;10.000613072947802;0.8336284143178271;0.0155608817037397;0.015561823527975275;0.7977330477795873;0.014894008458379853;0.7978720234188168
17.407384;1.0444446132505067;0.8333330381648338;0.7978719281972764;-9.499020510089464e-08;-6.791347891653732e-08;1.0448440214840196;10.000621401089358;0.8336296988023666;0.015560918030988611;0.015561841599048918;0.7977330483869467;0.014894008111973153;0.797872023480993
17.417384;1.0444446129685687;0.8333330380354697;0.7978719285979332;-9.49713452532419e-08;-6.776555115354725e-08;1.0448440212202283;10.000629291830966;0.8336309189662391;0.015560955064859211;0.015561859653190693;0.7977330489578854;0.01489400775665804;0.7978720235595026
17.427384;1.0444446127014957;0.8333330378885228;0.797871929018978;-9.496221953585522e-08;-6.76051125491576e-08;1.0448440209314713;10.000636712544367;0.8336320746473272;0.015560992781617756;0.015561877594696915;0.7977330494899928;0.014894007391398971;0.7978720236526187
17.437384;1.0444446124483415;0.833333037725358;0.79787192945973;-9.496325606691316e-08;-6.7431627354556e-08;1.0448440206180283;10.00064362970625;0.8336331664178992;0.015561031173435371;0.015561895332269754;0.7977330499815255;0.014894007015513688;0.7978720237586622
17.447384;1.0444446122081235;0.8333330375474597;0.7978719299189495;-9.497454973647623e-08;-6.724487349575079e-08;1.0448440202805451;10.00065001915646;0.833634194604051;0.015561070227087664;0.015561912780141293;0.7977330504312308;0.014894006628756572;0.7978720238762557
17.457384;1.0444446119798376;0.8333330373563755;0.7978719303944268;-9.499572082251154e-08;-6.704471977363564e-08;1.0448440199201614;10.00065586552248;0.8336351585375388;0.015561109915622817;0.015561929863833526;0.7977330508381878;0.014894006231116105;0.7978720240043127
17.467384;1.0444446117626602;0.8333330371534381;0.7978719308831232;-9.50257857567771e-08;-6.683109398090447e-08;1.0448440195386037;10.000661155412965;0.8336360569648706;0.015561150210849327;0.015561946531096577;0.7977330512015903;0.014894005822597506;0.7978720241419047
17.477384;1.0444446115559765;0.8333330369396228;0.7978719313817855;-9.506327592588152e-08;-6.660410971489168e-08;1.0448440191380037;10.000665876810976;0.8336368886125194;0.015561191092981859;0.015561962754071026;0.7977330515205203;0.014894005403223538;0.797872024288293
17.487384;1.0444446113593073;0.833333036715782;0.7978719318875105;-9.510653054414452e-08;-6.636406969247069e-08;1.04484401872045;10.000670019781504;0.8336376520074132;0.015561232544461664;0.015561978524811332;0.7977330517939373;0.014894004973144496;0.7978720244429873
17.497384;1.0444446111723296;0.833333036483107;0.7978719323979144;-9.515397398229084e-08;-6.611117788266607e-08;1.0448440182877115;10.000673570021945;0.8336383445382116;0.015561274534781311;0.015561993846079506;0.7977330520209117;0.014894004532773172;0.7978720246055866
17.507384;1.044444610994834;0.8333330362432589;0.7978719329109807;-9.520429244147279e-08;-6.584516420433012e-08;1.0448440178412692;10.000676504171281;0.8336389621384247;0.015561317011671875;0.015562008713130336;0.7977330522008701;0.01489400408286384;0.7978720247755764
17.517384;1.044444610826713;0.8333330359979803;0.797871933424867;-9.525642701031304e-08;-6.55651251902324e-08;1.0448440173824278;10.00067879227637;0.8336395003865614;0.01556135990454416;0.015562023098099214;0.7977330523337209;0.014894003624381359;0.7978720249523483
17.527384;1.0444446106680938;0.8333330357488283;0.7978719339377752;-9.530928593199928e-08;-6.526967675854108e-08;1.0448440169123943;10.000680402876093;0.8336399555053186;0.015561403131188211;0.015562036949286505;0.79773305241976;0.014894003158284238;0.7978720251352565
17.537384;1.0444446105193492;0.8333330354972993;0.7978719344478182;-9.536137928774883e-08;-6.495731373373994e-08;1.044844016432319;10.000681308783392;0.8336403242555562;0.01556144660065965;0.015562050203102874;0.7977330524594318;0.014894002685440855;0.7978720253236237
17.547384;1.0444446103810097;0.8333330352448577;0.7978719349529838;-9.541072668210357e-08;-6.462679818111793e-08;1.044844015943295;10.000681489751974;0.8336406035242512;0.01556149021620551;0.015562062799137627;0.7977330524532135;0.014894002206648655;0.7978720255167007
17.557384;1.0444446102537808;0.8333330349928292;0.7978719354513201;-9.545505984827322e-08;-6.427735057907325e-08;1.0448440154463625;10.000680930819671;0.8336407905320928;0.015561533886852205;0.015562074694470455;0.7977330524015758;0.01489400172266338;0.7978720257134823
17.567384;1.0444446101385734;0.8333330347424479;0.7978719359411551;-9.549206150391287e-08;-6.390858006310142e-08;1.044844014942532;10.000679618955237;0.8336408836795867;0.01556157753950489;0.015562085873835278;0.7977330523049889;0.01489400123424336;0.7978720259126992
