time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.577384;1.0444446100364944;0.8333330344949328;0.7978719364211876;-9.551943502722127e-08;-6.352044448628499e-08;1.0448440144328357;10.000677539574456;0.8336408830598935;0.015561621116472734;0.015562096342147275;0.7977330521641346;0.014894000742256927;0.7978720261131
17.587384;1.0444446099488178;0.833333034251477;0.7978719368905277;-9.553490517880932e-08;-6.311335592785067e-08;1.0448440139184063;10.000674678255924;0.8336407900418666;0.015561664567777637;0.015562106107009347;0.7977330519800926;0.014894000247723452;0.7978720263136226
17.597384;1.0444446098768803;0.8333330340133969;0.79787193734867;-9.553640075490816e-08;-6.268825119704416e-08;1.0448440134004278;10.0006710269371;0.8336406063772097;0.015561707852351071;0.015562115175419866;0.7977330517541827;0.014893999751693985;0.7978720265134107
17.607384;1.0444446098219697;0.8333330337823726;0.7978719377953142;-9.552239844632922e-08;-6.224656835265938e-08;1.0448440128799197;10.000666586930098;0.8336403333875197;0.015561750942990579;0.015562123562235347;0.7977330514877591;0.014893999255157657;0.7978720267117924
17.617384;1.0444446097852231;0.8333330335602925;0.7978719382302013;-9.549205462563867e-08;-6.17900897873599e-08;1.044844012357632;10.000661368374418;0.8336399716961291;0.01556179382232146;0.015562131298046941;0.7977330511823082;0.014893998759009788;0.7978720269081064
17.627384;1.0444446097675546;0.8333330333487469;0.7978719386532074;-9.544495450985498e-08;-6.13207207442696e-08;1.04484401183424;10.000655386651376;0.833639521523789;0.015561836470666215;0.015562138430008173;0.7977330508395867;0.014893998263891614;0.7978720271014973
17.637384;1.0444446097697861;0.8333330331486752;0.7978719390645752;-9.538091731057971e-08;-6.084044261101507e-08;1.044844011310683;10.000648654617537;0.8336389828040849;0.015561878866061174;0.01556214500893228;0.7977330504616439;0.014893997769846647;0.7978720272909423
17.647384;1.0444446097927675;0.8333330329603902;0.7978719394649602;-9.530008647835728e-08;-6.03513679193956e-08;1.0448440107882673;10.000641178345766;0.8336383548875961;0.015561920996628559;0.015562151075175735;0.7977330500508701;0.014893997276122912;0.7978720274754801
17.657384;1.0444446098371376;0.83333303278386;0.7978719398552753;-9.520291053314864e-08;-5.985563263301453e-08;1.0448440102682934;10.00063296389219;0.8336376366395359;0.015561962855680588;0.015562156663857078;0.7977330496098649;0.014893996781451677;0.7978720276543996
17.667384;1.0444446099030706;0.8333330326188633;0.7978719402364572;-9.508995927856265e-08;-5.93552436255641e-08;1.0448440097515517;10.000624029918768;0.8336368276179346;0.015562004424510131;0.01556216182374826;0.7977330491411522;0.014893996284496586;0.7978720278272272
17.677384;1.0444446099902969;0.8333330324647936;0.7978719406091772;-9.496189133833143e-08;-5.885209643426489e-08;1.0448440092381606;10.000614413231027;0.8336359296891811;0.015562045679923853;0.015562166625359032;0.7977330486471345;0.014893995784060917;0.7978720279936956
17.687384;1.044444610098132;0.8333330323205578;0.7978719409735835;-9.481953944361506e-08;-5.834798978495584e-08;1.0448440087276996;10.000604159194284;0.8336349471495381;0.015562086616021506;0.01556217114863103;0.7977330481301045;0.014893995279084892;0.7978720281537762
17.697384;1.044444610225482;0.8333330321848428;0.7978719413292623;-9.466395448598102e-08;-5.7844591461071716e-08;1.0448440082193895;10.000593307403582;0.8336338849036083;0.015562127242417869;0.01556217546663005;0.7977330475921013;0.014893994768583147;0.7978720283074936
17.707384;1.0444446103710021;0.8333330320563725;0.7978719416755274;-9.449633717577321e-08;-5.7343557139933186e-08;1.0448440077122647;10.000581888150824;0.8336327471109217;0.015562167565356107;0.015562179639245659;0.7977330470349394;0.014893994251691417;0.7978720284546977
17.717384;1.0444446105332195;0.833333031933977;0.7978719420117449;-9.431774678288335e-08;-5.684659154160654e-08;1.0448440072051568;10.000569927712366;0.8336315376690112;0.015562207581343955;0.01556218371574998;0.7977330464604171;0.014893993727850814;0.7978720285952335
17.727384;1.0444446107104874;0.833333031816662;0.7978719423373609;-9.41288076799003e-08;-5.635528180746439e-08;1.0448440066965146;10.00055745600998;0.8336302609202882;0.015562247292760968;0.01556218774523214;0.7977330458703373;0.014893993196926456;0.7978720287291781
17.737384;1.0444446109009877;0.8333330317036378;0.7978719426517734;-9.392994312109482e-08;-5.58709820694954e-08;1.0448440061844073;10.000544514137639;0.8336289216459276;0.015562286727595418;0.015562191787903731;0.7977330452663807;0.014893992659219146;0.7978720288567757
17.747384;1.0444446111028571;0.8333330315941907;0.7978719429542663;-9.372200492765314e-08;-5.5394861684730753e-08;1.0448440056667485;10.000531155771794;0.8336275251049988;0.01556232593905274;0.015562195914346384;0.7977330446501301;0.014893992115406277;0.7978720289784377
17.757384;1.044444611314228;0.8333330314875765;0.7978719432441082;-9.350653338111516e-08;-5.492807093872939e-08;1.0448440051416106;10.000517441818111;0.8336260771117404;0.015562364988500887;0.015562200194007435;0.7977330440231383;0.014893991566289446;0.7978720290949147
17.767384;1.0444446115331096;0.8333330313829882;0.7978719435207907;-9.328543472570914e-08;-5.447199238089553e-08;1.0448440046075562;10.000503436154247;0.8336245840256952;0.01556240393225704;0.015562204683456423;0.7977330433866894;0.01489399101248035;0.7978720292072218
17.777384;1.0444446117572952;0.8333330312794449;0.7978719437841276;-9.30605180235097e-08;-5.40283515824078e-08;1.044844004063768;10.00048920759615;0.8336230530658214;0.015562442818456411;0.01556220941460311;0.7977330427414494;0.014893990454397734;0.7978720293162906
17.787384;1.0444446119843749;0.8333330311758077;0.7978719440341505;-9.283328059701631e-08;-5.3599050679432336e-08;1.0448440035099436;10.000474834815469;0.8336214923984129;0.015562481689407397;0.015562214382137665;0.79773304208759;0.014893989892497772;0.7978720294227065
17.797384;1.0444446122118922;0.8333330310710289;0.7978719442710591;-9.260504765010227e-08;-5.318588180123418e-08;1.0448440029461898;10.000460405041142;0.8336199103222901;0.015562520584060555;0.015562219540427597;0.7977330414254041;0.014893989327375175;0.7978720295266576
17.807384;1.044444612437739;0.8333330309641921;0.7978719444952198;-9.23772990627834e-08;-5.279030163949201e-08;1.0448440023729755;10.000446001109173;0.8336183141132191;0.015562559536418588;0.015562224811860825;0.7977330407556635;0.014893988759705537;0.797872029628006
17.817384;1.0444446126603484;0.8333330308542339;0.7978719447069684;-9.215179464509489e-08;-5.2413479860871114e-08;1.044844001791008;10.000431688959289;0.8336167096478676;0.015562598573377655;0.0155622300981031;0.7977330400794254;0.014893988190210084;0.7978720297263148
17.827384;1.0444446128783067;0.8333330307398501;0.7978719449064465;-9.193027086981287e-08;-5.2056692669929894e-08;1.0448440012011542;10.000417520747385;0.8336151020566186;0.015562637715234001;0.015562235294847251;0.7977330393977952;0.014893987619672068;0.7978720298207421
17.837384;1.0444446130899352;0.8333330306196871;0.7978719450939241;-9.171405201833743e-08;-5.1721661326888576e-08;1.0448440006045787;10.000403545214862;0.8336134962857676;0.015562676975693709;0.01556224031070232;0.7977330387117026;0.014893987048819907;0.7978720299100471
17.847384;1.0444446132933816;0.8333330304923985;0.7978719452701741;-9.150394420271349e-08;-5.141055460287874e-08;1.0448440000027654;10.000389810062812;0.8336118968834137;0.015562716361687252;0.015562245078518791;0.7977330380215673;0.014893986478102627;0.7978720299928767
17.857384;1.0444446134869658;0.8333330303564919;0.7978719454362387;-9.130035200693439e-08;-5.1125870918411576e-08;1.0448439993972767;10.000376357797322;0.8336103077074271;0.015562755876097803;0.015562249549929014;0.7977330373272911;0.014893985907669967;0.7978720300680662
17.867384;1.0444446136692849;0.8333330302102174;0.797871945592933;-9.110361178029392e-08;-5.087029089351217e-08;1.0448439987897171;10.000363224064236;0.8336087318123072;0.015562795525167624;0.015562253679767206;0.7977330366286987;0.014893985337590763;0.7978720301347287
17.877384;1.044444613839013;0.8333330300516554;0.7978719457407357;-9.09143405609105e-08;-5.0646348014778807e-08;1.0448439981818707;10.000350440976694;0.8336071713873088;0.015562835327062296;0.015562257420916771;0.7977330359258795;0.014893984768101028;0.7978720301922824
17.887384;1.0444446139948322;0.8333330298790315;0.797871945880061;-9.073337823253728e-08;-5.0456034507236703e-08;1.0448439975756219;10.000338042256447;0.8336056282475438;0.015562875312799065;0.015562260738556866;0.7977330352190926;0.014893984199718154;0.7978720302406261
17.897384;1.0444446141357044;0.8333330296910729;0.797871946011481;-9.056157827473706e-08;-5.0300619522981735e-08;1.0448439969727996;10.000326068393344;0.8336041044004889;0.015562915518428267;0.015562263621317983;0.7977330345085382;0.014893983633182962;0.7978720302803292
17.907384;1.0444446142610317;0.8333330294871828;0.7978719461357089;-9.039989191978486e-08;-5.0180666993328425e-08;1.0448439963751712;10.000314568080798;0.8336026017336072;0.015562955972346849;0.015562266075400248;0.7977330337942758;0.014893983069415934;0.7978720303125346
17.917384;1.044444614370495;0.8333330292673492;0.7978719462535157;-9.024955664486955e-08;-5.009619617055536e-08;1.0448439957845272;10.000303593138527;0.8336011212656452;0.01556299668211698;0.015562268114227997;0.7977330330762286;0.01489398250954947;0.797872030338682
17.927384;1.044444614463874;0.833333029031903;0.7978719463656408;-9.011207965489074e-08;-5.0046940576526555e-08;1.0448439952027606;10.0002931930315;0.8335996627761356;0.015563037630535388;0.015562269746766598;0.7977330323542878;0.014893981954831185;0.7978720303603488
17.937384;1.0444446145409634;0.8333330287812653;0.7978719464726907;-8.998906592494048e-08;-5.0032400476165265e-08;1.044843994631815;10.000283412369837;0.8335982250897714;0.015563078780451663;0.015562270967877826;0.7977330316285158;0.014893981406358142;0.7978720303791288
17.947384;1.0444446146014816;0.8333330285157161;0.7978719465751763;-8.988199975151477e-08;-5.005176310906273e-08;1.0448439940734722;10.000274288149495;0.8335968067773848;0.015563120079326349;0.015562271761387657;0.7977330308993016;0.01489398086491578;0.7978720303963547
17.957384;1.0444446146449975;0.8333330282354008;0.7978719466735837;-8.979194598015206e-08;-5.0104105284517686e-08;1.044843993529123;10.000265844245895;0.8335954068816351;0.01556316146198292;0.015562272112124367;0.7977330301674064;0.014893980331144929;0.7978720304128138
17.967384;1.0444446146709583;0.8333330279406259;0.797871946768361;-8.971938657565752e-08;-5.01886540499821e-08;1.0448439929996578;10.000258084206664;0.8335940253961336;0.015563202849508531;0.015562272016573954;0.7977330294338765;0.014893979805826447;0.7978720304288041
17.977384;1.0444446146788622;0.8333330276321123;0.7978719468599652;-8.966442456349725e-08;-5.0304680272168154e-08;1.044843992485528;10.000250989392665;0.8335926629450545;0.0155632441478161;0.01556227147881568;0.7977330286998112;0.014893979289975746;0.7978720304444961
17.987384;1.0444446146684414;0.8333330273109947;0.7978719469489258;-8.962702325247607e-08;-5.0451244811308206e-08;1.0448439919869457;10.0002445243203;0.8335913197505477;0.015563285258021956;0.015562270491238542;0.7977330279662332;0.014893978784802362;0.7978720304601807
17.997384;1.0444446146395585;0.8333330269784969;0.7978719470358807;-8.960693773185253e-08;-5.0627166709131756e-08;1.0448439915040828;10.000238645999685;0.8335899951369766;0.015563326093399197;0.015562269029195648;0.7977330272342106;0.014893978291643026;0.7978720304762871
18.007384;1.0444446145919006;0.8333330266355953;0.7978719471216079;-8.960354708685519e-08;-5.0831117105118544e-08;1.0448439910372112;10.000233318917523;0.8335886879903973;0.015563366586468785;0.015562267069254001;0.797733026504895;0.0148939778117795;0.7978720304933188
18.017384;1.0444446145248991;0.8333330262831457;0.7978719472069596;-8.961597312706887e-08;-5.1061610810385086e-08;1.0448439905867588;10.000228527959644;0.8335873970577845;0.015563406687396699;0.015562264598832441;0.7977330257793588;0.01489397734620934;0.7978720305116558
18.027384;1.0444446144379667;0.8333330259221488;0.7978719472927475;-8.964342465338431e-08;-5.131685253446049e-08;1.0448439901532207;10.000224277462182;0.8335861205167018;0.015563446360589811;0.015562261605310275;0.7977330250584663;0.014893976895707742;0.7978720305313433
18.037384;1.044444614330942;0.8333330255535805;0.7978719473796505;-8.968535795069006e-08;-5.1594582982217935e-08;1.04484398973702;10.00022058437284;0.8335848554398639;0.01556348557745839;0.015562258066285773;0.7977330243428554;0.014893976461173448;0.7978720305522577
18.047384;1.0444446142045438;0.8333330251779849;0.7978719474681337;-8.974147819383017e-08;-5.1892094577769137e-08;1.0448439893384203;10.000217479334081;0.8335835977559547;0.015563524305371404;0.015562253947022925;0.7977330236330425;0.01489397604373258;0.7978720305745299
18.057384;1.0444446140604755;0.8333330247953508;0.7978719475585172;-8.981180876011417e-08;-5.220629686129992e-08;1.0448439889574852;10.00021500954866;0.8335823427555465;0.015563562500776505;0.015562249199847973;0.7977330229295686;0.014893975644446925;0.7978720305986491
18.067384;1.0444446139010806;0.8333330244052476;0.7978719476511484;-8.98966658224352e-08;-5.253383227003384e-08;1.0448439885942167;10.00021322847753;0.8335810853716363;0.015563600119259103;0.01556224377183975;0.7977330222330924;0.01489397526404307;0.7978720306252752
18.077384;1.044444613728875;0.8333330240068639;0.7978719477463351;-8.999654153137136e-08;-5.287141647358312e-08;1.0448439882488532;10.00021217710198;0.8335798198027798;0.015563637135578496;0.015562237620926516;0.7977330215444276;0.014893974902804042;0.7978720306551731
18.087384;1.0444446135462813;0.8333330235990214;0.7978719478440953;-9.011206939342536e-08;-5.321618666524704e-08;1.044843987921913;10.000211874264;0.8335785395630705;0.015563673543526632;0.015562230730265183;0.7977330208645081;0.014893974560559055;0.7978720306891973
18.097384;1.0444446133555534;0.8333330231805193;0.7978719479441014;-9.024389501347758e-08;-5.356579730405984e-08;1.0448439876138607;10.000212315194789;0.8335772382763712;0.015563709337080237;0.015562223115097104;0.7977330201943691;0.014893974236859849;0.7978720307282019
18.107384;1.044444613158766;0.8333330227506915;0.7978719480458124;-9.039249152167748e-08;-5.3918226567085216e-08;1.0448439873248963;10.000213470468797;0.8335759099467086;0.015563744506530343;0.015562214821256734;0.7977330195351351;0.014893973931174776;0.7978720307730646
18.117384;1.0444446129579013;0.8333330223096819;0.7978719481487614;-9.05582019634361e-08;-5.42714194488368e-08;1.0448439870550514;10.000215294689342;0.8335745485880982;0.015563779051894783;0.015562205920411316;0.7977330188878733;0.014893973642913979;0.7978720308246641
18.127384;1.044444612755005;0.8333330218582344;0.7978719482530482;-9.074131781962725e-08;-5.462315058766978e-08;1.044843986804232;10.000217747476464;0.8335731480757049;0.015563812986309766;0.015562196505932917;0.7977330182534423;0.01489397337144911;0.7978720308836296
18.137384;1.0444446125522444;0.8333330213973079;0.7978719483595562;-9.094195883920073e-08;-5.4971092462607493e-08;1.0448439865721726;10.000220809972086;0.8335717020771497;0.015563846319912256;0.015562186686838104;0.7977330176325923;0.014893973116285588;0.797872030950378
18.147384;1.0444446123518092;0.8333330209277974;0.7978719484695873;-9.115999641519935e-08;-5.531272093661546e-08;1.0448439863584793;10.00022448520538;0.833570203775058;0.015563879041660067;0.01556217658180735;0.7977330170262492;0.014893972877340001;0.7978720310255448
18.157384;1.044444612155741;0.8333330204503611;0.7978719485844002;-9.139522725341582e-08;-5.564539957075483e-08;1.0448439861627274;10.000228788224902;0.8335686457755955;0.015563911113753291;0.015562166312727003;0.7977330164357248;0.014893972655073452;0.7978720311100969
18.167384;1.0444446119656976;0.8333330199653849;0.7978719487050404;-9.164752541522301e-08;-5.5966930340754583e-08;1.0448439859845755;10.000233737265473;0.8335670206845794;0.015563942474862591;0.015562155993164942;0.7977330158626367;0.014893972450302306;0.7978720312050351
18.177384;1.0444446117827468;0.8333330194730506;0.7978719488323722;-9.191668432860984e-08;-5.6275900396368725e-08;1.0448439858238392;10.000239348061701;0.8335653221979237;0.015563973049183777;0.01556214571805434;0.7977330153085949;0.014893972263866836;0.7978720313111477
18.187384;1.0444446116075097;0.8333330189733178;0.7978719489671378;-9.220208649050156e-08;-5.6571535474051696e-08;1.0448439856804352;10.000245630472328;0.8335635457181424;0.015564002761043548;0.01556213556036422;0.7977330147749327;0.014893972096385806;0.7978720314288678
18.197384;1.0444446114405268;0.8333330184659623;0.7978719491099132;-9.250250067324474e-08;-5.685351397124406e-08;1.044843985554197;10.000252588982697;0.8335616881827722;0.01556403154782074;0.015562125570646939;0.7977330142625292;0.014893971948057725;0.7978720315582187
18.207384;1.04444461128247;0.8333330179508492;0.7978719492609809;-9.281618438208163e-08;-5.712188923493394e-08;1.0448439854446996;10.000260223718266;0.8335597477373777;0.01556405936252264;0.015562115777565437;0.7977330137716993;0.014893971818567405;0.7978720316989791
18.217384;1.0444446111341814;0.8333330174281226;0.797871949420308;-9.31411293758112e-08;-5.737704974089069e-08;1.0448439853512954;10.00026852899419;0.8335577235630417;0.015564086162055542;0.01556210619503936;0.7977330133023041;0.014893971707337705;0.7978720318509748
18.227384;1.044444610996495;0.8333330168981085;0.7978719495876897;-9.347516112920515e-08;-5.7619646168905313e-08;1.04484398527334;10.000277492576702;0.8335556162323872;0.015564111896106896;0.015562096836167025;0.7977330128540122;0.014893971613909637;0.7978720320141486
18.237384;1.044444610869873;0.8333330163612063;0.7978719497628505;-9.381594395846564e-08;-5.785042249030413e-08;1.0448439852103606;10.000287096757042;0.8335534285021656;0.015564136517733796;0.015562087720677858;0.7977330124264942;0.014893971537991463;0.7978720321882931
18.247384;1.0444446107543204;0.8333330158178416;0.7978719499453925;-9.416108650903886e-08;-5.807011579710463e-08;1.0448439851620541;10.000297319914123;0.833551165424329;0.015564160000445405;0.015562078873583157;0.797733012019492;0.014893971479296109;0.7978720323728071
18.257384;1.0444446106497305;0.8333330152683296;0.7978719501347029;-9.45084221564211e-08;-5.827945968329135e-08;1.0448439851281697;10.00030813707546;0.83354883371581;0.015564182333715877;0.015562070326583993;0.7977330116327936;0.014893971437510856;0.7978720325668072
18.267384;1.044444610556249;0.8333330147127335;0.797871950329916;-9.485626448466246e-08;-5.8479119059545846e-08;1.0448439851084548;10.000319515639713;0.8335464415057322;0.015564203510006954;0.015562062116324197;0.7977330112661948;0.014893971412230742;0.7978720327694808
18.277384;1.044444610474363;0.833333014150861;0.7978719505300356;-9.52033186240115e-08;-5.866957817134108e-08;1.0448439851027584;10.000331409500374;0.8335439984203896;0.015564223521285258;0.015562054267218314;0.7977330109194312;0.01489397140267044;0.7978720329804078
18.287384;1.044444610404772;0.8333330135824065;0.7978719507342484;-9.554836155949825e-08;-5.8851244880906947e-08;1.0448439851110336;10.000343758093027;0.8335415150333255;0.015564242356497986;0.01556204677869518;0.7977330105920223;0.01489397140751125;0.7978720331995851
18.297384;1.0444446103481522;0.8333330130071874;0.7978719509420849;-9.588999593826966e-08;-5.902488311430073e-08;1.044843985133117;10.000356488441977;0.8335390018040888;0.015564259998538464;0.015562039642482749;0.7977330102832544;0.014893971425130041;0.7978720334271223
18.307384;1.0444446103049858;0.8333330124253274;0.797871951153257;-9.6226553461189e-08;-5.919192997628988e-08;1.0448439851686455;10.000369520329734;0.8335364683844525;0.015564276417833787;0.01556203286600446;0.7977330099923363;0.01489397145395492;0.7978720336630741
18.317384;1.0444446102755551;0.833333011837259;0.7978719513675555;-9.655613773826341e-08;-5.93543554016222e-08;1.0448439852172375;10.00038277532867;0.833533923297451;0.015564291560761811;0.015562026469130201;0.7977330097184799;0.014893971492718252;0.7978720339075664
18.327384;1.0444446102598512;0.833333011243647;0.7978719515849356;-9.687679951965089e-08;-5.9514387116311044e-08;1.0448439852786189;10.000396181493853;0.8335313737184883;0.015564305351197343;0.015562020471411002;0.7977330094609901;0.014893971540654225;0.7978720341607384
18.337384;1.0444446102573113;0.8333330106453165;0.7978719518055589;-9.718674905911897e-08;-5.9674271363509e-08;1.0448439853526639;10.00040967289922;0.8335288256255833;0.015564317706133776;0.015562014895849048;0.7977330092194224;0.014893971597763218;0.7978720344224812
18.347384;1.0444446102667682;0.8333330100430677;0.7978719520296936;-9.748442917728614e-08;-5.983597566760524e-08;1.0448439854394667;10.000423191386737;0.8335262841936807;0.01556432854827467;0.015562009780927696;0.7977330089936878;0.0148939716649475;0.797872034692405
18.357384;1.0444446102868141;0.833333009437455;0.797871952257493;-9.776851348674883e-08;-6.000112742729868e-08;1.0448439855392038;10.000436688047946;0.8335237542619697;0.015564337814216093;0.015562005178655587;0.7977330087841222;0.014893971743697516;0.7978720349700168
18.367384;1.0444446103162448;0.833333008828843;0.7978719524888905;-9.803794020949483e-08;-6.0171302096885e-08;1.0448439856518532;10.0004501220418;0.8335212409669743;0.015564345459526624;0.015562001136016513;0.7977330085914255;0.014893971835604463;0.7978720352548389
18.377384;1.0444446103542115;0.8333330082177445;0.7978719527237925;-9.829183736328408e-08;-6.034815380147117e-08;1.0448439857773075;10.000463459092604;0.8335187497084832;0.015564351452179772;0.015561997683319033;0.7977330084165093;0.014893971942053805;0.7978720355464477
18.387384;1.0444446104000702;0.833333007605053;0.7978719529622338;-9.852944805711889e-08;-6.053316929540698e-08;1.0448439859157752;10.000476668626325;0.8335162851694148;0.015564355755453535;0.015561994837357634;0.7977330082603823;0.014893972064029289;0.797872035844609
18.397384;1.044444610453195;0.8333330069918378;0.7978719532042492;-9.875022446142784e-08;-6.07274882961311e-08;1.0448439860679437;10.000489721143895;0.8335138509324143;0.01556435831980447;0.015561992599742369;0.7977330081238622;0.014893972202034856;0.7978720361494113
18.407384;1.0444446105128715;0.8333330063789562;0.7978719534497482;-9.895382227724839e-08;-6.093198555852972e-08;1.0448439862347594;10.000502586266137;0.8335114503079556;0.015564359098532042;0.015561990952134418;0.7977330080072161;0.01489397235620357;0.797872036461136
18.417384;1.044444610578183;0.8333330057669793;0.7978719536985861;-9.913990485788103e-08;-6.114715618284425e-08;1.0448439864170023;10.000515232248052;0.8335090871520394;0.015564358074511696;0.015561989858369747;0.7977330079101391;0.014893972526588362;0.797872036780028
18.427384;1.0444446106480334;0.8333330051563473;0.7978719539506417;-9.930806938538376e-08;-6.137270581900401e-08;1.0448439866150232;10.000527630177256;0.833506765756498;0.015564355272350405;0.015561989266985354;0.7977330078319667;0.01489397271350218;0.7978720371063112
18.437384;1.0444446107213814;0.8333330045474934;0.7978719542058424;-9.945798339738207e-08;-6.160750046101093e-08;1.0448439868287593;10.000539757406163;0.8335044901092025;0.015564350746127035;0.015561989113751992;0.7977330077719114;0.01489397291754216;0.7978720374403058
18.447384;1.044444610797268;0.8333330039409528;0.7978719544641701;-9.958951321585331e-08;-6.185010652320486e-08;1.0448439870578088;10.000551599967565;0.8335022634315798;0.015564344558154313;0.015561989323226215;0.7977330077292967;0.014893973139118463;0.7978720377823603
18.457384;1.0444446108745251;0.8333330033373865;0.7978719547254806;-9.970269281397488e-08;-6.209934950790928e-08;1.0448439873016235;10.00056315544914;0.8335000882380185;0.015564336772200869;0.015561989809412778;0.7977330077036668;0.014893973377941478;0.7978720381326675
18.467384;1.044444610951742;0.8333330027375251;0.7978719549892158;-9.979754793143469e-08;-6.235438042507628e-08;1.044843987559796;10.00057442842135;0.8334979664292984;0.015564327458032386;0.015561990476385821;0.7977330076947863;0.014893973633095615;0.7978720384911588
18.477384;1.044444611027686;0.8333330021421613;0.7978719552542957;-9.987392960794721e-08;-6.261434474190872e-08;1.0448439878321008;10.000585425659152;0.8334958994214641;0.015564316683690706;0.01556199121358537;0.7977330077026035;0.014893973903491979;0.7978720388575773
18.487384;1.0444446111016903;0.8333330015521394;0.7978719555192403;-9.993156105978955e-08;-6.287819104551749e-08;1.044843988118285;10.000596157442194;0.8334938886263049;0.0155643044971596;0.015561991896226698;0.7977330077271294;0.014893974188086079;0.7978720392316128
18.497384;1.0444446111735906;0.8333330009684227;0.797871955782416;-9.997026239588378e-08;-6.314486071058378e-08;1.044843988417792;10.000606637786044;0.8334919359275283;0.01556429092524311;0.015561992396847931;0.7977330077684472;0.014893974485875462;0.7978720396129335
18.507384;1.0444446112433898;0.8333330003923733;0.7978719560422713;-9.999005473612811e-08;-6.341350158287282e-08;1.0448439887295318;10.00061688876409;0.8334900434466126;0.015564275996988923;0.015561992588439592;0.797733007826888;0.014893974795811218;0.7978720400010959
18.517384;1.0444446113111392;0.8333329998259431;0.7978719562974088;-9.999105274477465e-08;-6.368351915884104e-08;1.0448439890519363;10.000626949664618;0.8334882128326301;0.015564259765569785;0.015561992338405944;0.7977330079029492;0.014893975116622523;0.7978720403953818
18.527384;1.044444611376958;0.8333329992714402;0.7978719565464206;-9.99734031649462e-08;-6.395471352210418e-08;1.0448439893833985;10.000636878557364;0.8334864449973525;0.015564242310339064;0.015561991514107372;0.7977330079970059;0.014893975446728587;0.7978720407947357
18.537384;1.044444611440897;0.8333329987310591;0.7978719567876901;-9.993744643433347e-08;-6.422737416778119e-08;1.0448439897226485;10.000646744319724;0.8334847401167462;0.015564223725018353;0.01556198999107307;0.7977330081091969;0.014893975784267429;0.7978720411978886
18.547384;1.044444611502856;0.8333329982065883;0.7978719570194702;-9.988395022564223e-08;-6.45019386451793e-08;1.0448439900687667;10.000656615521129;0.8334830972184892;0.015564204101796895;0.015561987648974708;0.7977330082394634;0.014893976127186754;0.7978720416035225
18.557384;1.0444446115627681;0.8333329976994205;0.7978719572401752;-9.981413217952261e-08;-6.477851446386188e-08;1.0448439904211617;10.00066654892093;0.8334815140608564;0.01556418352439978;0.015561984371505626;0.7977330083875799;0.01489397647333586;0.7978720420103304
18.567384;1.0444446116207875;0.833332997210678;0.7978719574485956;-9.972945325702484e-08;-6.505681759853862e-08;1.0448439907796103;10.000676581313073;0.8334799879638236;0.015564162076703707;0.015561980059917244;0.7977330085531481;0.014893976820462859;0.797872042416983
18.577384;1.0444446116772752;0.8333329967413206;0.7978719576438478;-9.963141218744265e-08;-6.533642336735527e-08;1.0448439911441332;10.00068672972739;0.8334785167952228;0.015564139854799675;0.015561974645961903;0.7977330087357053;0.014893977166334867;0.7978720428221073
18.587384;1.0444446117327675;0.8333329962922705;0.7978719578250469;-9.952141538606911e-08;-6.561697820323891e-08;1.0448439915148429;10.000696997322803;0.8334770993284067;0.015564116973992856;0.015561968089056567;0.7977330089350053;0.014893977509154896;0.7978720432242745
18.597384;1.0444446117879749;0.8333329958645715;0.7978719579910707;-9.94006381248728e-08;-6.58982686026247e-08;1.0448439918918921;10.000707381259552;0.8334757347533923;0.01556409357128098;0.015561960363528521;0.7977330091511182;0.014893977847921512;0.7978720436219604
18.607384;1.0444446118436057;0.8333329954595089;0.7978719581407218;-9.926997458811245e-08;-6.618018244052388e-08;1.0448439922753254;10.000717882345878;0.8334744215021797;0.01556406979755483;0.01556195145840478;0.7977330093841768;0.014893978182286561;0.797872044013576
18.617384;1.0444446119001034;0.8333329950785234;0.7978719582730699;-9.91301973101986e-08;-6.646267708158873e-08;1.0448439926648525;10.000728510044592;0.8334731564792721;0.015564045799562023;0.015561941392205793;0.7977330096340973;0.014893978511989724;0.7978720443976066
18.627384;1.044444611957616;0.8333329947228518;0.7978719583875499;-9.898197272365025e-08;-6.67457968890055e-08;1.0448439930597349;10.000739281107991;0.8334719356385969;0.01556402170952031;0.015561930219408712;0.7977330099004382;0.014893978836469118;0.7978720447726534
18.637384;1.0444446120162447;0.833332994393355;0.797871958483702;-9.882560633002537e-08;-6.702960897785313e-08;1.044843993458865;10.000750219187545;0.8334707549359938;0.015563997648272557;0.015561918014894146;0.7977330101823259;0.014893979154879085;0.7978720451372281
18.647384;1.044444612076287;0.8333329940908363;0.7978719585609658;-9.866108054985283e-08;-6.731406718033761e-08;1.0448439938610397;10.000761354052932;0.833469610432612;0.015563973725716433;0.015561904850202177;0.7977330104786371;0.014893979466230023;0.7978720454895706
18.657384;1.0444446121381947;0.8333329938162546;0.7978719586189061;-9.848838363931535e-08;-6.759906708093229e-08;1.0448439942653247;10.000772718110921;0.8334684982061131;0.01556395003827943;0.015561890781641215;0.797733010788421;0.014893979769698664;0.797872045827809
18.667384;1.0444446122023319;0.8333329935704933;0.7978719586575207;-9.830765482760065e-08;-6.788474192491421e-08;1.0448439946713048;10.00078434149064;0.8334674147952679;0.015563926676015423;0.015561875855212156;0.7977330111111085;0.014893980065009565;0.7978720461503194
18.677384;1.0444446122688302;0.8333329933541395;0.7978719586772085;-9.811907328775441e-08;-6.817165141015723e-08;1.0448439950791253;10.000796243632962;0.8334663575708134;0.015563903732813642;0.015561860120280407;0.7977330114464468;0.014893980352383112;0.7978720464558795
18.687384;1.044444612337612;0.833332993167495;0.7978719586786729;-9.79226054664264e-08;-6.846058562663353e-08;1.0448439954892952;10.000808426495627;0.8334653248008759;0.015563881307805767;0.015561843639028626;0.7977330117944277;0.014893980632144912;0.7978720467435269
18.697384;1.0444446124085671;0.8333329930106508;0.7978719586629811;-9.771798655416342e-08;-6.875215368471044e-08;1.0448439959022693;10.000820878253283;0.8334643157653776;0.015563859500564605;0.01556182647888783;0.7977330121551207;0.014893980904420845;0.7978720470123366
18.707384;1.0444446124818423;0.8333329928835072;0.7978719586315561;-9.750498139640332e-08;-6.90465760510399e-08;1.0448439963180014;10.000833585364857;0.8334633306123002;0.015563838411524063;0.015561808690303916;0.7977330125284137;0.014893981169025693;0.7978720472612169
18.717384;1.0444446125578672;0.8333329927858018;0.7978719585860359;-9.728342214391408e-08;-6.934384084943613e-08;1.044843996735647;10.000846540915354;0.8334623701308447;0.015563818145518913;0.01556179029652356;0.7977330129139841;0.014893981425553133;0.797872047488836
18.727384;1.044444612637012;0.8333329927172052;0.7978719585281876;-9.7053061655026e-08;-6.964394029300538e-08;1.0448439971535435;10.000859743585796;0.8334614359350778;0.01556379879820338;0.015561771305116068;0.7977330133114501;0.014893981673516523;0.7978720476938599
18.737384;1.0444446127193432;0.8333329926773391;0.797871958459952;-9.681349417913421e-08;-6.994692286813804e-08;1.0448439975695742;10.000873194335659;0.8334605304198438;0.015563780429571964;0.015561751715386124;0.7977330137203872;0.014893981912357789;0.7978720478752469
18.747384;1.0444446128046245;0.8333329926656616;0.79787195838344;-9.656409374042612e-08;-7.025284065819673e-08;1.0448439979816362;10.00088689658965;0.8334596563607704;0.015563763055561694;0.015561731516769331;0.7977330141403128;0.014893982141414455;0.7978720480323331
18.757384;1.0444446128923541;0.8333329926814114;0.7978719583007285;-9.630408882441827e-08;-7.056163182333379e-08;1.0448439983878455;10.000900858927888;0.8334588166874969;0.015563746662640269;0.015561710696966859;0.7977330145708366;0.014893982359922075;0.7978720481649358
18.767384;1.044444612981878;0.8333329927236568;0.7978719582136261;-9.603280022736942e-08;-7.08729447209954e-08;1.0448439987865232;10.000915098427726;0.8334580144760269;0.01556373122439716;0.015561689249190127;0.7977330150117683;0.014893982567063703;0.7978720482736154
18.777384;1.0444446130726202;0.8333329927912871;0.7978719581236253;-9.574976764347007e-08;-7.118610766190244e-08;1.0448439991760463;10.000929639214698;0.8334572533735786;0.015563716709060255;0.015561667161680677;0.7977330154630664;0.01489398276218397;0.7978720483598049
18.787384;1.0444446131642333;0.8333329928828872;0.7978719580319722;-9.545478838930354e-08;-7.150018200444006e-08;1.044843999554728;10.000944503032468;0.8334565382211366;0.015563703075879325;0.015561644407710398;0.7977330159248738;0.014893982945069034;0.7978720484255709
18.797384;1.0444446132566088;0.8333329929965451;0.7978719579396748;-9.514811101188454e-08;-7.181394671726532e-08;1.0448439999209216;10.000959704210512;0.8334558748830779;0.01556369026026293;0.015561620952287648;0.7977330163976277;0.014893983116018455;0.797872048473114
18.807384;1.044444613349891;0.8333329931298038;0.7978719578474982;-9.483049979319104e-08;-7.212608445144624e-08;1.0448440002732136;10.000975253808074;0.8334552690276453;0.015563678161593977;0.01556159675924363;0.7977330168820193;0.014893983275793091;0.7978720485043352
18.817384;1.0444446134444385;0.8333329932799122;0.7978719577562325;-9.450285146619779e-08;-7.24356308935084e-08;1.0448440006106043;10.000991157466428;0.8334547250408411;0.015563666650155503;0.015561571783537226;0.7977330173789722;0.014893983425551278;0.7978720485207685
18.827384;1.0444446135406362;0.833332993444204;0.7978719576670367;-9.416579652299463e-08;-7.27422595432657e-08;1.0448440009326014;10.001007403343928;0.8334542460817171;0.015563655590356513;0.015561545961815594;0.7977330178897947;0.014893983566561143;0.7978720485239181
18.837384;1.0444446136388008;0.8333329936204756;0.7978719575812685;-9.381970381912739e-08;-7.304621893303158e-08;1.044844001238989;10.001023951652606;0.8334538345122251;0.015563644861989951;0.01556151922494203;0.7977330184162112;0.01489398369982603;0.7978720485156233
18.847384;1.0444446137392651;0.8333329938071135;0.7978719575000195;-9.346490295468171e-08;-7.334806626574603e-08;1.044844001529441;10.001040734886574;0.8334534919428438;0.015563634365360152;0.015561491531452577;0.7977330189601182;0.014893983825946904;0.7978720484980062
18.857384;1.0444446138423482;0.8333329940027774;0.7978719574239413;-9.310189016678739e-08;-7.364826581816536e-08;1.0448440018035126;10.00105767007475;0.8334532195161015;0.015563624018648407;0.015561462894505608;0.7977330195233248;0.014893983945147096;0.7978720484731384
18.867384;1.0444446139481314;0.8333329942060902;0.7978719573532032;-9.273145957547725e-08;-7.394687499351943e-08;1.0448440020609806;10.001074671883634;0.8334530184304847;0.015563613754990184;0.015561433383381085;0.7977330201075686;0.014893984057463085;0.7978720484429521
18.877384;1.0444446140562524;0.833332994415633;0.797871957287503;-9.23547699516365e-08;-7.424361597297683e-08;1.0448440023019752;10.00109165700874;0.8334528897355628;0.015563603511840387;0.015561403102867412;0.7977330207146559;0.014893984163087015;0.7978720484094536
18.887384;1.044444614165873;0.8333329946299738;0.7978719572264392;-9.197332117602593e-08;-7.453814714810014e-08;1.044844002526816;10.001108544379747;0.8334528337792377;0.015563593221741034;0.015561372171647084;0.7977330213463975;0.014893984262541814;0.797872048374762
18.897384;1.0444446142758679;0.833332994847613;0.7978719571699174;-9.1588733540127e-08;-7.483014228830064e-08;1.0448440027358208;10.001125255864421;0.8334528504811449;0.015563582815393362;0.015561340720965761;0.7977330220043533;0.014893984356673369;0.7978720483407513
18.907384;1.0444446143850978;0.8333329950670472;0.7978719571180564;-9.120243398025472e-08;-7.511919714378134e-08;1.0448440029291803;10.001141714445938;0.833452939900915;0.015563572233058596;0.015561308902522362;0.7977330226895967;0.01489398444663026;0.7978720483086403
18.917384;1.044444614492461;0.833332995287047;0.7978719570707894;-9.081547505278658e-08;-7.540484784535871e-08;1.0448440031069819;10.001157843526594;0.833453102089265;0.015563561440746148;0.015561276875375748;0.7977330234026718;0.01489398453377839;0.7978720482789707
18.927384;1.0444446145968367;0.8333329955068794;0.7978719570277237;-9.04286317189731e-08;-7.568669917329781e-08;1.0448440032692954;10.001173575766094;0.8334533369133104;0.015563550433065891;0.015561244778216419;0.7977330241437197;0.014893984619560758;0.7978720482519189
18.937384;1.0444446146973103;0.833332995726334;0.797871956988261;-9.004271965460478e-08;-7.596440012879874e-08;1.0448440034161264;10.001188861305774;0.8334536445509414;0.015563539211934018;0.01556121272322193;0.7977330249126159;0.014893984705301469;0.7978720482275409
18.947384;1.0444446147933546;0.8333329959456603;0.7978719569516463;-8.96587624433804e-08;-7.62374685653245e-08;1.0448440035473974;10.001203660931097;0.8334540257444238;0.015563527768735744;0.015561180808972126;0.7977330257091434;0.01489398479191565;0.7978720482058766
18.957384;1.0444446148845066;0.833332996165365;0.7978719569169536;-8.92778310118999e-08;-7.650518514040928e-08;1.044844003663178;10.001217933566737;0.8334544811155437;0.015563516087587582;0.01556114912128981;0.7977330265330834;0.01489398487977576;0.7978720481870123
18.967384;1.0444446149699804;0.8333329963858723;0.7978719568830549;-8.890079093047195e-08;-7.676662984910169e-08;1.0448440037639055;10.001231634312736;0.8334550101819648;0.015563504154106464;0.01556111772254831;0.7977330273840153;0.014893984968858857;0.7978720481710132
18.977384;1.0444446150487563;0.8333329966071591;0.797871956848594;-8.85281693262109e-08;-7.702084104947519e-08;1.0448440038502302;10.001244723082179;0.8334556110608787;0.015563491958458874;0.015561086646919882;0.7977330282610667;0.014893985058826477;0.797872048157829
18.987384;1.0444446151199078;0.8333329968285837;0.7978719568120558;-8.816019290010796e-08;-7.726700943751588e-08;1.044844003922672;10.001257173651046;0.8334562811837023;0.015563479491683829;0.015561055906389116;0.7977330291628397;0.01489398514889691;0.7978720481473253
18.997384;1.0444446151825793;0.8333329970491103;0.7978719567718178;-8.779702158045369e-08;-7.750453564119392e-08;1.0448440039815632;10.001268974847392;0.8334570180417709;0.015563466738533184;0.015561025505154962;0.7977330300873811;0.014893985237763351;0.797872048139307
19.007384;1.0444446152357223;0.8333329972676559;0.797871956726045;-8.743901075544749e-08;-7.773291675248713e-08;1.0448440040272355;10.001280124344833;0.8334578189039917;0.01556345367610516;0.015560995455750142;0.7977330310322154;0.014893985323679824;0.797872048133422
19.017384;1.044444615278163;0.8333329974832092;0.7978719566726606;-8.708671772173206e-08;-7.795161285914068e-08;1.044844004060048;10.001290624162264;0.8334586803196599;0.015563440274644572;0.015560965787244592;0.7977330319946078;0.014893985404706277;0.7978720481289647
19.027384;1.0444446153089018;0.8333329976947874;0.7978719566096576;-8.674078611769164e-08;-7.815997291745778e-08;1.0448440040802385;10.001300481465114;0.8334595986178072;0.015563426494437932;0.01556093654424071;0.797733032971886;0.014893985478994709;0.7978720481247252
19.037384;1.044444615327232;0.8333329979014668;0.7978719565355668;-8.640191363148487e-08;-7.835726048470552e-08;1.0448440040877747;10.0013097103759;0.8334605706865934;0.015563412290470613;0.015560907785765807;0.7977330339615102;0.014893985544900042;0.7978720481192877
19.047384;1.044444615332628;0.8333329981025137;0.7978719564496903;-8.607074749322668e-08;-7.854284370872429e-08;1.0448440040822669;10.00131833712262;0.8334615939487517;0.01556339762513293;0.015560879580367455;0.7977330349609072;0.014893985600923856;0.7978720481116188
19.057384;1.044444615324548;0.8333329982974167;0.7978719563519023;-8.57477926428873e-08;-7.871631348563293e-08;1.0448440040630014;10.001326406050891;0.8334626659790279;0.015563382469460416;0.01556085198975294;0.797733035967379;0.01489398564566976;0.797872048101187
19.067384;1.0444446153025038;0.8333329984857967;0.7978719562421249;-8.543357888488451e-08;-7.887734759082183e-08;1.0448440040290903;10.001333974852011;0.8334637846042106;0.015563366796320593;0.015560825055546155;0.797733036978252;0.014893985677827154;0.7978720480877245
19.077384;1.0444446152664462;0.8333329986673903;0.7978719561199182;-8.51288604136204e-08;-7.902566399228888e-08;1.0448440039796458;10.001341102225949;0.8334649484240595;0.015563350586762455;0.015560798803405277;0.7977330379910365;0.014893985696092647;0.7978720480712105
19.087384;1.0444446152169238;0.833332998842042;0.7978719559845711;-8.483460520970523e-08;-7.916126332116365e-08;1.0448440039140139;10.001347841694397;0.8334661570496763;0.01556333384113334;0.015560773259576124;0.7977330390033874;0.01489398569908867;0.797872048051872
19.097384;1.0444446151547158;0.8333329990095372;0.7978719558354725;-8.455195499971464e-08;-7.928454201619853e-08;1.0448440038320055;10.00135424429013;0.83346741065261;0.015563316579311351;0.01556074846285514;0.7977330400130103;0.014893985685413986;0.7978720480300017
19.107384;1.0444446150804092;0.8333329991694522;0.7978719556722774;-8.428223949136817e-08;-7.939605513518353e-08;1.0448440037339035;10.0013603608518;0.8334687090469518;0.015563298839277838;0.015560724456551966;0.7977330410176439;0.014893985653770356;0.7978720480057737
19.117384;1.0444446149943527;0.8333329993212839;0.7978719554947705;-8.402690326775563e-08;-7.949632994678168e-08;1.044844003620292;10.00136623967221;0.833470050965188;0.015563280674493283;0.015560701267138443;0.7977330420151836;0.014893985602939173;0.7978720479791473
19.127384;1.044444614896761;0.8333329994647491;0.797871955302657;-8.37873436325278e-08;-7.958584278335876e-08;1.044844003491902;10.001371925325973;0.8334714341357167;0.015563262141313743;0.015560678891736431;0.7977330430039306;0.014893985531584528;0.7978720479498982
19.137384;1.0444446147877176;0.8333329995999906;0.7978719550954583;-8.356479616683956e-08;-7.966492165052331e-08;1.044844003349502;10.001377458590738;0.8334728559096378;0.01556324328490522;0.015560657304745748;0.7977330439826876;0.014893985438112397;0.7978720479177652
19.147384;1.0444446146672186;0.8333329997276122;0.7978719548725093;-8.336035581523797e-08;-7.973368379866561e-08;1.0448440031939035;10.001382873596356;0.8334743138087652;0.015563224131413292;0.01556063647477907;0.7977330449505302;0.014893985320770126;0.7978720478826725
19.157384;1.0444446145353776;0.8333329998485104;0.7978719546331049;-8.317498566369531e-08;-7.979214058569376e-08;1.0448440030260313;10.00138819677894;0.833475805774433;0.015563204689953373;0.01556061637535353;0.7977330459064934;0.014893985177965427;0.7978720478448487
19.167384;1.0444446143925652;0.8333329999634536;0.7978719543768398;-8.300935280327224e-08;-7.984038274288446e-08;1.0448440028469157;10.001393452774563;0.8334773302495985;0.015563184966052517;0.015560596985689857;0.7977330468494821;0.014893985008501127;0.7978720478046792
19.177384;1.0444446142392811;0.8333330000726695;0.7978719541038541;-8.286371270298574e-08;-7.987870907149865e-08;1.0448440026576504;10.001398671021223;0.8334788863342906;0.015563164976255709;0.0155605782929661;0.7977330477783693;0.01489398481151312;0.7978720477624864
19.187384;1.0444446140760495;0.8333330001758099;0.797871953814761;-8.273799149503921e-08;-7.990755522771884e-08;1.0448440024593428;10.00140388356633;0.8334804738018963;0.015563144760223083;0.015560560294845299;0.7977330486919658;0.014893984586330924;0.7978720477183824
19.197384;1.0444446139036723;0.8333330002721676;0.7978719535104482;-8.263181256404975e-08;-7.992736650332458e-08;1.0448440022529855;10.001409115652368;0.8334820929690544;0.015563124387815581;0.01556054299136238;0.7977330495888539;0.014893984332477829;0.7978720476721731
19.207384;1.044444613723534;0.8333330003608157;0.7978719531919617;-8.254437923423764e-08;-7.9938658385595e-08;1.0448440020393084;10.001414379983885;0.8334837449101334;0.015563103946703983;0.015560526371792687;0.7977330504673696;0.014893984049780264;0.7978720476233594
19.217384;1.0444446135374068;0.8333330004407593;0.797871952860439;-8.247442370808198e-08;-7.994209724601538e-08;1.0448440018187817;10.001419683517245;0.8334854314415328;0.015563083516465058;0.015560510410633915;0.7977330513257267;0.01489398373847685;0.7978720475713081
19.227384;1.0444446133468235;0.8333330005111843;0.7978719525169381;-8.242038197778722e-08;-7.993830557951028e-08;1.044844001591818;10.00142503944781;0.8334871540552666;0.01556306316093284;0.015560495074365029;0.7977330521620883;0.014893983399169178;0.7978720475155671
19.237384;1.04444461315264;0.8333330005715684;0.7978719521622103;-8.238072158998661e-08;-7.99275671027137e-08;1.0448440013589824;10.001430467662702;0.8334889126883726;0.015563042951262504;0.015560480328853684;0.7977330529746134;0.014893983032646637;0.797872047456008
19.247384;1.0444446129551328;0.8333330006216068;0.7978719517966759;-8.235406900395669e-08;-7.99097899127992e-08;1.0448440011210112;10.001435984838183;0.833490705700101;0.015563022990930406;0.015560466141532989;0.7977330537616051;0.014893982639807141;0.7978720473927144
19.257384;1.0444446127543265;0.833333000661168;0.7978719514205153;-8.233904336150453e-08;-7.988459894261397e-08;1.0448440008786604;10.00144160063843;0.8334925309760787;0.015563003410678886;0.015560452481854854;0.7977330545216444;0.014893982221649482;0.7978720473259087
19.267384;1.0444446125500662;0.8333330006904861;0.7978719510337736;-8.233422767049375e-08;-7.985143187388296e-08;1.0448440006326318;10.001447325779592;0.8334943868953752;0.015562984346125642;0.015560439321675548;0.7977330552535311;0.014893981779261002;0.7978720472559137
19.277384;1.0444446123418403;0.8333330007104793;0.7978719506366166;-8.233840459349816e-08;-7.980976315995508e-08;1.044844000383674;10.001453180790495;0.8334962723289869;0.015562965929946005;0.015560426635160877;0.7977330559561742;0.014893981313896023;0.7978720471830213
19.287384;1.0444446121287514;0.8333330007227884;0.7978719502294518;-8.235064801406733e-08;-7.975920941257613e-08;1.0448440001325625;10.001459192894332;0.8334981860781261;0.015562948298973043;0.015560414397461418;0.7977330566286223;0.01489398082703347;0.7978720471072925
19.297384;1.0444446119096924;0.8333330007294234;0.7978719498127271;-8.237017582359232e-08;-7.969934560175691e-08;1.0448439998798775;10.0014653841359;0.8335001266133213;0.015562931598226618;0.015560402580026129;0.7977330572702206;0.014893980320204572;0.7978720470283676
19.307384;1.044444611683461;0.833333000732261;0.797871949386747;-8.239628357080904e-08;-7.962961031960779e-08;1.0448439996259034;10.001471763712471;0.8335020921709453;0.015562915966898253;0.015560391151862732;0.7977330578808146;0.014893979794767545;0.7978720469454678
19.317384;1.0444446114487653;0.8333330007326102;0.7978719489517009;-8.242836041195872e-08;-7.95494833913237e-08;1.0448439993707188;10.001478330393303;0.8335040805795657;0.015562901509681086;0.01556038009248514;0.7977330584607863;0.014893979251975406;0.7978720468574872
19.327384;1.0444446112043422;0.8333330007310462;0.7978719485079014;-8.246580858060938e-08;-7.945862302273887e-08;1.0448439991141976;10.001485079582011;0.8335060889850451;0.015562888282668313;0.015560369394218449;0.7977330590108804;0.014893978693215397;0.7978720467630693
19.337384;1.044444610949226;0.8333330007275953;0.7978719480559774;-8.250795027762277e-08;-7.935692999316334e-08;1.0448439988558946;10.001492004271057;0.8335081142329235;0.01556287630444047;0.015560359043243491;0.7977330595320926;0.014893978120009909;0.7978720466608997
19.347384;1.0444446106827965;0.8333330007220315;0.7978719475966686;-8.255403330385778e-08;-7.924461475039923e-08;1.0448439985952467;10.001499092772347;0.8335101536653918;0.015562865574946346;0.015560349007789196;0.7977330600255212;0.014893977533796508;0.7978720465501362
