time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.357384;1.0444446104045009;0.833333000714091;0.7978719471305227;-8.26033443865604e-08;-7.912196229015015e-08;1.044843998332113;10.001506335251586;0.8335122053385825;0.015562856087192855;0.015560339249298862;0.797733060491963;0.014893976935815866;0.7978720464306733
19.367384;1.0444446101136737;0.8333330007037508;0.7978719466578877;-8.265530763764328e-08;-7.898905707145452e-08;1.0448439980670983;10.001513732512402;0.8335142676645115;0.015562847827490588;0.015560329741673755;0.7977330609315662;0.014893976327159716;0.7978720463030998
19.377384;1.0444446098095583;0.8333330006915095;0.7978719461789602;-8.270954568753181e-08;-7.88459580843417e-08;1.044843997801447;10.001521295787686;0.8335163393517766;0.015562840777870108;0.015560320484948702;0.7977330613438709;0.014893975708850368;0.7978720461683882
19.387384;1.0444446094914361;0.8333330006783308;0.7978719456937765;-8.276604449447626e-08;-7.869293992910943e-08;1.0448439975367052;10.00152904230025;0.8335184192583218;0.015562834924755046;0.015560311505402801;0.7977330617280269;0.014893975082023371;0.7978720460276579
19.397384;1.0444446091587842;0.8333330006653834;0.797871945202325;-8.282522311942184e-08;-7.853038511982449e-08;1.0448439972743986;10.001536991665652;0.8335205055012371;0.015562830253170646;0.015560302840971483;0.7977330620829821;0.01489397444812036;0.7978720458821077
19.407384;1.0444446088111814;0.8333330006539287;0.797871944704637;-8.2887782434253e-08;-7.835852895034286e-08;1.0448439970157735;10.00154516311148;0.8335225950269375;0.015562826723646249;0.015560294524928088;0.7977330624078779;0.014893973808760083;0.7978720457328323
19.417384;1.0444446084479977;0.8333330006453513;0.7978719442007244;-8.295458522906506e-08;-7.817747482433091e-08;1.04484399676149;10.001553574537049;0.8335246845471271;0.015562824257273287;0.015560286582847695;0.7977330627024551;0.014893973165464083;0.7978720455805453
19.427384;1.0444446080682486;0.8333330006412201;0.7978719436905712;-8.30265475314046e-08;-7.798761462947424e-08;1.0448439965114795;10.001562239552019;0.8335267714958031;0.015562822746243014;0.015560279042181492;0.7977330629669349;0.01489397251958003;0.79787204542549
19.437384;1.0444446076707499;0.8333330006432873;0.7978719431742795;-8.310441859495558e-08;-7.778999269104056e-08;1.0448439962652958;10.001571160797631;0.833528853619893;0.015562822075440071;0.015560271940472822;0.797733063201677;0.014893971872315054;0.7978720452675578
19.447384;1.0444446072544167;0.8333330006533413;0.7978719426521675;-8.318863419444465e-08;-7.75861502200689e-08;1.044843996022671;10.001580328934496;0.8335309282810195;0.015562822132352331;0.015560265319739327;0.7977330634071983;0.014893971224790177;0.7978720451063879
19.457384;1.0444446068183926;0.8333330006729907;0.7978719421247039;-8.327931140595486e-08;-7.737761642640093e-08;1.0448439957836704;10.001589729346572;0.8335329930946711;0.015562822802070112;0.015560259211880327;0.7977330635843833;0.01489397057808572;0.7978720449414646
19.467384;1.044444606361883;0.8333330007035142;0.7978719415923993;-8.337625750264741e-08;-7.716546869462256e-08;1.0448439955483664;10.001599341622164;0.8335350469538139;0.01556282395674949;0.015560253636209746;0.7977330637343513;0.01489396993322064;0.7978720447724075
19.477384;1.0444446058840284;0.8333330007458104;0.7978719410557461;-8.347905573218317e-08;-7.695018339211647e-08;1.0448439953165714;10.001609129491058;0.8335370897379345;0.015562825454818477;0.015560248612512246;0.7977330638580162;0.014893969291120994;0.7978720445991868
19.487384;1.0444446053840635;0.8333330008005292;0.7978719405153046;-8.358719375006855e-08;-7.673183397164735e-08;1.0448439950879165;10.001619039111942;0.8335391212279044;0.015562827155576393;0.015560244172116522;0.7977330639559304;0.014893968652576155;0.797872044421995
19.497384;1.044444604861481;0.8333330008683106;0.7978719399719849;-8.370002474578886e-08;-7.651044499703944e-08;1.04484399486202;10.001629010134907;0.8335411404471742;0.015562828935295559;0.015560240353882072;0.7977330640285408;0.014893968018114937;0.7978720442411638
19.507384;1.0444446043160895;0.8333330009497756;0.7978719394271225;-8.381668546981652e-08;-7.628615703065343e-08;1.0448439946385066;10.001638989044192;0.8335431455421853;0.01556283069639875;0.015560237181427884;0.7977330640764466;0.01489396738788507;0.7978720440573501
19.517384;1.0444446037482202;0.8333330010453165;0.7978719388821207;-8.393612825157078e-08;-7.605926891817584e-08;1.044843994416958;10.001648933704988;0.8335451342473504;0.015562832368280722;0.015560234642717627;0.7977330641004772;0.014893966761749646;0.7978720438715279
19.527384;1.0444446031588184;0.8333330011550735;0.79787193833807;-8.40570964084878e-08;-7.583039196468827e-08;1.044843994197002;10.00165880553962;0.833547104580424;0.015562833899982474;0.015560232700302174;0.7977330641016454;0.014893966139621753;0.7978720436846406
19.537384;1.0444446025491316;0.8333330012790847;0.7978719377957165;-8.41780379045319e-08;-7.560051779252536e-08;1.0448439939783878;10.001668562976487;0.8335490549021048;0.015562835256895446;0.01556023131620276;0.797733064080948;0.014893965521698358;0.797872043497415
19.547384;1.0444446019203915;0.8333330014174326;0.7978719372556419;-8.429720089369049e-08;-7.53709361959784e-08;1.0448439937609122;10.001678162517825;0.8335509835196772;0.015562836421651427;0.01556023046027677;0.7977330640391306;0.014893964908316073;0.7978720433104822
19.557384;1.044444601273748;0.8333330015702047;0.7978719367182995;-8.441292011571198e-08;-7.514327909521731e-08;1.044843993544347;10.001687558682908;0.8335528882235743;0.015562837384076789;0.01556023010717284;0.7977330639766091;0.014893964299727733;0.7978720431244641
19.567384;1.0444446006102681;0.8333330017371441;0.7978719361838867;-8.452397123830912e-08;-7.491959014095483e-08;1.0448439933283407;10.0016967045859;0.8335547657882182;0.015562838121915818;0.015560230234339344;0.7977330638934993;0.014893963696250938;0.7978720429398755
19.577384;1.04444459993105;0.8333330019173769;0.797871935652352;-8.462991397543749e-08;-7.470215217568228e-08;1.0448439931123408;10.001705555243278;0.8335566118725521;0.015562838589258547;0.015560230816881994;0.7977330637896783;0.014893963098620006;0.7978720427569687
19.587384;1.0444445992375382;0.8333330021095952;0.797871935123525;-8.473111452956985e-08;-7.449315369273719e-08;1.0448439928957378;10.001714067466095;0.8335584216535081;0.0155628387216241;0.015560231821751426;0.79773306366481;0.014893962508074522;0.7978720425757118
19.597384;1.0444445985315907;0.8333330023124081;0.7978719345971242;-8.482829136822864e-08;-7.42944411629887e-08;1.0448439926780413;10.001722199294916;0.8335601906669695;0.015562838451947936;0.01556023320882629;0.7977330635182797;0.014893961926116292;0.7978720423959513
19.607384;1.0444445978150958;0.8333330025245798;0.7978719340727526;-8.49219915809913e-08;-7.410748753368291e-08;1.0448439924589228;10.001729912142565;0.8335619148361034;0.015562837726672296;0.015560234938881194;0.7977330633492284;0.014893961354270364;0.7978720422174979
19.617384;1.0444445970897145;0.8333330027451957;0.7978719335500399;-8.50123422368574e-08;-7.393348986838209e-08;1.0448439922381387;10.001737170091882;0.8335635899820204;0.015562836512640437;0.015560236985332834;0.7977330631566641;0.014893960794101718;0.7978720420399984
19.627384;1.044444596357022;0.8333330029736943;0.797871933028817;-8.509906595480676e-08;-7.377342378209554e-08;1.0448439920154733;10.00174393901057;0.8335652116123587;0.015562834791278079;0.015560239343846665;0.7977330629393918;0.0148939602472756;0.797872041862909
19.637384;1.0444445956186381;0.8333330032097698;0.797871932509217;-8.518161164089863e-08;-7.362799493349252e-08;1.044843991790975;10.001750192854537;0.8335667744115235;0.015562832542609121;0.015560242035596751;0.7977330626960054;0.014893959715390693;0.7978720416856817
19.647384;1.044444594876132;0.8333330034533569;0.79787193199174;-8.525921669154558e-08;-7.349755808541906e-08;1.04484399156535;10.001755919991353;0.8335682719520896;0.015562829733031183;0.01556024509756094;0.7977330624251955;0.014893959199755911;0.7978720415078809
19.657384;1.044444594130904;0.8333330037047405;0.7978719314772492;-8.533096237037308e-08;-7.338211137456463e-08;1.044843991339913;10.001761121715655;0.8335696979259407;0.015562826327922538;0.01556024856128954;0.7977330621261187;0.014893958701330425;0.797872041329152
19.667384;1.0444445933841506;0.8333330039646539;0.7978719309667692;-8.539596499692058e-08;-7.328146279595961e-08;1.0448439911160323;10.00176580699061;0.8335710475065844;0.015562822320962141;0.015560252444641756;0.7977330617986008;0.014893958220772647;0.7978720411491547
19.677384;1.044444592636795;0.833333004234161;0.7978719304611767;-8.545360392553707e-08;-7.319552375226921e-08;1.0448439908946558;10.001769985211773;0.8335723173244718;0.015562817747355068;0.015560256765701814;0.7977330614430773;0.014893957758576784;0.7978720409675261
19.687384;1.044444591889491;0.8333330045142854;0.7978719299611172;-8.550358908148063e-08;-7.312445693414507e-08;1.044843990676257;10.001773657962351;0.8335735051232768;0.015562812673453792;0.0155602615602271;0.7977330610603499;0.014893957315200592;0.7978720407838668
19.697384;1.0444445911428735;0.8333330048056484;0.7978719294670834;-8.554579411280263e-08;-7.306856833241915e-08;1.04484399046107;10.001776811830817;0.8335746095125457;0.015562807178340996;0.015560266889201495;0.797733060651416;0.014893956890963565;0.7978720405976726
19.707384;1.0444445903977368;0.8333330051083486;0.7978719289793368;-8.558010086484186e-08;-7.302814757544332e-08;1.0448439902494462;10.00177941438695;0.8335756290771649;0.015562801334977113;0.015560272833272246;0.7977330602174045;0.014893956485917247;0.7978720404082505
19.717384;1.0444445896550258;0.8333330054220175;0.7978719284978331;-8.560648631837005e-08;-7.3003348786454e-08;1.0448439900420896;10.00178141796564;0.8335765619004278;0.015562795196416833;0.015560279478597663;0.7977330597596319;0.014893956099964724;0.7978720402147119
19.727384;1.0444445889160028;0.8333330057459615;0.7978719280223695;-8.56251597689665e-08;-7.299406962550887e-08;1.0448439898400064;10.001782767908368;0.833577406285867;0.015562788789870758;0.015560286904371386;0.7977330592797637;0.014893955733025037;0.7978720400159809
19.737384;1.0444445881823963;0.8333330060794072;0.7978719275527771;-8.563661481118564e-08;-7.299989014459292e-08;1.04484398964429;10.001783410281629;0.8335781614636028;0.015562782117962783;0.015560295172020948;0.797733058779838;0.014893955385149952;0.7978720398107374
19.747384;1.0444445874561687;0.8333330064216771;0.7978719270890143;-8.564164885210265e-08;-7.302014866380664e-08;1.044843989455886;10.001783298546798;0.8335788276943167;0.015562775169479206;0.015560304309389575;0.7977330582622052;0.014893955056688711;0.7978720395974473
19.757384;1.0444445867393124;0.833333006772009;0.7978719266311439;-8.564123938226574e-08;-7.305404501762075e-08;1.0448439892754255;10.00178239610468;0.833579405843371;0.015562767928906472;0.015560314299802067;0.7977330577295363;0.014893954748249736;0.7978720393746067
19.767384;1.044444586033927;0.8333330071291752;0.7978719261792034;-8.563633417854263e-08;-7.310068239899206e-08;1.0448439891032413;10.001780677558079;0.8335798967347529;0.01556276037873487;0.01556032509103664;0.7977330571846873;0.014893954460373006;0.7978720391409619
19.777384;1.044444585342231;0.8333330074914543;0.7978719257330399;-8.562776359256158e-08;-7.315930507050907e-08;1.044843988939538;10.001778129524242;0.8335803013103067;0.015562752507868611;0.015560336614474281;0.7977330566303356;0.014893954193403636;0.7978720388955358
19.787384;1.0444445846664445;0.8333330078571037;0.7978719252921408;-8.561612916077895e-08;-7.322971170020127e-08;1.0448439887845133;10.001774743842967;0.8335806215549793;0.01556274432754552;0.015560348798995866;0.7977330560687416;0.014893953947723169;0.7978720386376945
19.797384;1.0444445840087457;0.8333330082248046;0.7978719248555222;-8.5601546065001e-08;-7.331227056658464e-08;1.0448439886382617;10.001770507602231;0.833580861124282;0.015562735877226853;0.015560361577899763;0.7977330555019133;0.014893953723920824;0.797872038367333
19.807384;1.0444445833713123;0.8333330085936241;0.7978719244218319;-8.558360394868107e-08;-7.340744324649707e-08;1.0448439885005587;10.001765401821164;0.8335810253142634;0.015562727214181908;0.015560374891314723;0.7977330549318986;0.014893953522741228;0.7978720380849351
19.817384;1.0444445827564617;0.8333330089626367;0.7978719239896973;-8.556173042574026e-08;-7.351539854569875e-08;1.0448439883707739;10.00175940912302;0.8335811204408164;0.015562718401154465;0.015560388691516899;0.7977330543607756;0.014893953344922384;0.7978720377914897
19.827384;1.0444445821666886;0.8333330093306441;0.7978719235581216;-8.55354642942088e-08;-7.36360608621223e-08;1.0448439882480507;10.001752517557504;0.8335811528149423;0.01556270949644618;0.015560402949595632;0.7977330537904422;0.01489395319107733;0.7978720374882228
19.837384;1.0444445816042711;0.8333330096961842;0.7978719231267957;-8.55042491573601e-08;-7.376939052246186e-08;1.0448439881315252;10.001744715002491;0.8335811278737317;0.015562700548256718;0.01556041765140035;0.7977330532225733;0.014893953061679729;0.7978720371761843
19.847384;1.044444581070737;0.8333330100577467;0.7978719226963209;-8.546710115266084e-08;-7.391556774922571e-08;1.044843988020346;10.001735986711276;0.8335810497821067;0.015562691602794347;0.015560432785222674;0.7977330526587413;0.01489395295698021;0.7978720368561673
19.857384;1.0444445805667686;0.8333330104140174;0.7978719222682804;-8.542262410471066e-08;-7.407497394596546e-08;1.0448439879138205;10.001726321512583;0.8335809213653653;0.015562682707687993;0.015560448336645646;0.7977330521004434;0.014893952876945397;0.7978720365289788
19.867384;1.0444445800925723;0.8333330107639405;0.7978719218451555;-8.536930800443114e-08;-7.424803755812081e-08;1.0448439878118352;10.001715719868592;0.8335807442628875;0.015562673893532707;0.0155604642933807;0.7977330515489394;0.014893952821455227;0.7978720361955397
19.877384;1.0444445796482398;0.8333330111066369;0.7978719214301478;-8.53058628529829e-08;-7.4435045650808e-08;1.0448439877150082;10.001704200497874;0.8335805194381933;0.015562665156210976;0.015560480641746019;0.7977330510050787;0.01489395279053105;0.7978720358567443
19.887384;1.0444445792337713;0.833333011441399;0.7978719210268568;-8.523142341128702e-08;-7.463602815726117e-08;1.0448439876242555;10.001691800388356;0.8335802481813481;0.015562656464186829;0.015560497353848719;0.7977330504693578;0.014893952784337096;0.7978720355134242
19.897384;1.044444578848893;0.8333330117676978;0.7978719206389753;-8.514549502969905e-08;-7.485073818093271e-08;1.0448439875402142;10.001678567086168;0.8335799330227027;0.015562647778931502;0.015560514387851993;0.7977330499421773;0.014893952803056935;0.797872035166447
19.907384;1.044444578492943;0.8333330120850243;0.7978719202701724;-8.504775376353907e-08;-7.50786632158414e-08;1.044843987463109;10.001664551512015;0.8335795778158448;0.015562639063433154;0.015560531696025656;0.7977330494241478;0.014893952846784207;0.7978720348166868
19.917384;1.0444445781649858;0.8333330123928239;0.7978719199239087;-8.493788711665376e-08;-7.531908144201378e-08;1.0448439873930369;10.00164980294078;0.8335791872155126;0.015562630282389035;0.015560549226254815;0.7977330489163119;0.014893952915494769;0.7978720344648514
19.927384;1.0444445778640556;0.8333330126906986;0.7978719196030867;-8.481557286462224e-08;-7.557112145928245e-08;1.0448439873302686;10.001634364241838;0.8335787659833235;0.01556262140172903;0.015560566925252537;0.7977330484200339;0.014893953009070838;0.7978720341114336
19.937384;1.0444445775893056;0.8333330129785697;0.797871919309802;-8.468064921847474e-08;-7.583378229457542e-08;1.0448439872754118;10.001618266853749;0.8335783180938305;0.01556261238487788;0.01556058474001738;0.7977330479365466;0.014893953127179834;0.7978720337569728
19.947384;1.0444445773400186;0.8333330132567469;0.7978719190454135;-8.453326222195748e-08;-7.6106088118344e-08;1.0448439872294089;10.001601524697067;0.8335778457951992;0.015562603200169877;0.01556060261074638;0.7977330474666643;0.014893953269061297;0.7978720334022951
19.957384;1.0444445771155653;0.8333330135259088;0.7978719188108458;-8.437374998566241e-08;-7.63872872297258e-08;1.0448439871933133;10.001584134417737;0.8335773493628291;0.01556259383966382;0.015560620467706244;0.7977330470109781;0.014893953433528546;0.7978720330483292
19.967384;1.0444445769153308;0.8333330137867608;0.7978719186068054;-8.420248017199021e-08;-7.667676882865948e-08;1.0448439871679545;10.001566084581087;0.8335768282571251;0.015562584322223258;0.015560638238782053;0.7977330465701783;0.014893953619128519;0.7978720326958104
19.977384;1.044444576738587;0.8333330140396394;0.7978719184337852;-8.401997157103726e-08;-7.697377165286546e-08;1.04484398715373;10.001547361167605;0.8335762828248682;0.01556257467288119;0.015560655863747741;0.7977330461451364;0.0148939538242825;0.7978720323452008
19.987384;1.0444445765844277;0.8333330142844672;0.7978719182919615;-8.382708236311362e-08;-7.727719998825705e-08;1.0448439871505553;10.001527945475337;0.8335757147912061;0.015562564897056859;0.01556067330843606;0.7977330457367986;0.014893954047414292;0.797872031996646
19.997384;1.0444445764518382;0.8333330145208662;0.7978719181811642;-8.362498118918746e-08;-7.758562625371961e-08;1.044843987157825;10.001507814624816;0.8335751267513832;0.015562554966787979;0.01556069056858612;0.7977330453459491;0.014893954287039457;0.797872031649862
20.007384;1.0444445763398194;0.8333330147482414;0.7978719181010201;-8.341516825260906e-08;-7.789743203098268e-08;1.0448439871744475;10.001486949090475;0.8335745219720901;0.015562544825721433;0.015560707658898623;0.7977330449728814;0.014893954541803164;0.797872031304096
20.017384;1.0444445762474865;0.8333330149658635;0.7978719180510221;-8.319954767401656e-08;-7.821109987955556e-08;1.0448439871990352;10.001465345195859;0.8335739045194133;0.015562534409941476;0.01556072459257367;0.7977330446173024;0.014893954810410368;0.7978720309583847
20.027384;1.0444445761739654;0.8333330151728936;0.797871918030386;-8.298018869652796e-08;-7.852541265143054e-08;1.0448439872301198;10.00144302495384;0.833573279016346;0.015562523666510585;0.015560741365792092;0.7977330442786805;0.014893955091427076;0.7978720306120608
20.037384;1.0444445761181178;0.8333330153683961;0.7978719180379754;-8.275895431461301e-08;-7.883931203562871e-08;1.0448439872662323;10.001420032777828;0.8335726499929397;0.015562512553717094;0.015560757959018437;0.797733043956708;0.01489395538311087;0.7978720302650579
20.047384;1.044444576078536;0.8333330155514277;0.7978719180723484;-8.253738328311107e-08;-7.915165118610256e-08;1.044843987305927;10.001396423599097;0.8335720217198277;0.015562501035113687;0.015560774342385812;0.7977330436514284;0.014893955683443157;0.7978720299178174
20.057384;1.0444445760537262;0.8333330157210939;0.7978719181316813;-8.231685753873915e-08;-7.946115314758486e-08;1.044843987347999;10.001372253456118;0.8335713987124457;0.015562489085276446;0.015560790469163949;0.7977330433630323;0.014893955990407307;0.7978720295710944
20.067384;1.0444445760420347;0.8333330158765285;0.7978719182137165;-8.209879985815757e-08;-7.976655664476589e-08;1.0448439873917557;10.00134757070284;0.8335707858114116;0.015562476698109562;0.015560806273840365;0.7977330430917203;0.014893956302317506;0.7978720292258997
20.077384;1.0444445760414784;0.8333330160168577;0.797871918315947;-8.188462631656542e-08;-8.006658751600277e-08;1.044843987436951;10.001322409935165;0.8335701874987835;0.015562463881319856;0.015560821691468081;0.7977330428377413;0.014893956617933237;0.797872028883454
20.087384;1.0444445760499004;0.8333330161411763;0.7978719184359372;-8.167557343701873e-08;-8.035961317982397e-08;1.0448439874835311;10.001296797281595;0.8335696074270964;0.015562450640554216;0.015560836683098463;0.7977330426014131;0.014893956936356293;0.7978720285449932
20.097384;1.0444445760653336;0.8333330162486291;0.7978719185716892;-8.14726246408739e-08;-8.064354520913263e-08;1.0448439875314732;10.001270757095112;0.8335690487119772;0.015562436969805526;0.015560851246659999;0.797733042383162;0.014893957256877371;0.7978720282115157
20.107384;1.0444445760861045;0.8333330163385434;0.7978719187218795;-8.127653493247473e-08;-8.091638048621202e-08;1.0448439875806823;10.001244310746975;0.8335685142115862;0.015562422857114405;0.015560865406929117;0.7977330421834111;0.014893957578780152;0.7978720278836184
20.117384;1.0444445761107184;0.8333330164103375;0.797871918885766;-8.108798337957813e-08;-8.117682279024627e-08;1.0448439876309192;10.001217477450211;0.8335680063153654;0.015562408289626921;0.01556087919870228;0.7977330420021748;0.014893957901116424;0.7978720275615467
20.127384;1.0444445761379264;0.8333330164633077;0.7978719190629332;-8.090771827312022e-08;-8.142428492523673e-08;1.0448439876817812;10.001190275983546;0.8335675267803297;0.015562393248769351;0.015560892660673259;0.7977330418387526;0.014893958222679991;0.7978720272453741
20.137384;1.044444576166882;0.8333330164966318;0.7978719192531256;-8.073644399876885e-08;-8.165849110148161e-08;1.0448439877327618;10.001162717264755;0.8335670766064701;0.015562377713079969;0.01556090583179643;0.797733041691753;0.014893958542219619;0.7978720269349754
20.147384;1.0444445761971122;0.8333330165094917;0.7978719194561581;-8.057462123621469e-08;-8.187928374068536e-08;1.044843987783458;10.00113479895333;0.8335666556417086;0.015562361667851562;0.015560918740308636;0.7977330415593588;0.014893958858665082;0.7978720266297187
20.157384;1.0444445762283718;0.8333330165010162;0.7978719196716529;-8.04224974500232e-08;-8.208657868962575e-08;1.044843987833729;10.001106514037922;0.8335662621724645;0.01556234510846807;0.015560931394442394;0.7977330414397114;0.014893959171225251;0.7978720263282437
20.167384;1.0444445762605197;0.8333330164700157;0.7978719198985823;-8.028031342374413e-08;-8.228027631853066e-08;1.0448439878836164;10.0010778607554;0.8335658930338918;0.015562328041365528;0.01556094378554264;0.7977330413311416;0.014893959479373726;0.7978720260286886
20.177384;1.0444445762933932;0.8333330164148163;0.7978719201351626;-8.014843273323769e-08;-8.24602432679484e-08;1.044843987933214;10.001048844057637;0.8335655446935073;0.015562310485572547;0.015560955902917834;0.7977330412321352;0.0148939597827597;0.7978720257290944
20.187384;1.0444445763267627;0.8333330163335866;0.7978719203793242;-8.002730001698612e-08;-8.262633210659365e-08;1.0448439879826583;10.00101947312982;0.8335652148314323;0.01556229247047519;0.015560967740878395;0.797733041141183;0.01489396008108062;0.7978720254275303
20.197384;1.044444576360574;0.8333330162249171;0.7978719206291269;-7.991728182613355e-08;-8.277838720821014e-08;1.044843988032159;10.000989752533528;0.8335649032743322;0.01556227402459188;0.015560979287682747;0.797733041056689;0.014893960374094132;0.7978720251221254
20.207384;1.0444445763952217;0.8333330160880433;0.7978719208827146;-7.981843743595615e-08;-8.291630913394094e-08;1.0448439880819524;10.000959671307147;0.8335646116428176;0.015562255163533746;0.01556099051797873;0.7977330409770517;0.014893960661798893;0.7978720248112292
20.217384;1.0444445764315045;0.8333330159226228;0.7978719211381953;-7.97303532773046e-08;-8.304019461251684e-08;1.0448439881322638;10.000929208889213;0.8335643423747684;0.015562235893634277;0.015561001401636935;0.797733040900859;0.01489396094443164;0.7978720244934371
20.227384;1.0444445764705137;0.8333330157284523;0.7978719213937324;-7.965220957968397e-08;-8.315039372777608e-08;1.044843988183396;10.000898355727243;0.8335640982893953;0.015562216224739371;0.015561011913247328;0.7977330408268895;0.014893961222176214;0.7978720241673697
20.237384;1.0444445765135342;0.8333330155054514;0.7978719216476615;-7.95830918135647e-08;-8.324730438074933e-08;1.0448439882357718;10.00086712304951;0.8335638824681489;0.015562196178975501;0.015561022033006244;0.7977330407538943;0.014893961494996829;0.7978720238315986
20.247384;1.044444576561793;0.8333330152537817;0.7978719218986386;-7.952236952496035e-08;-8.333106165336325e-08;1.0448439882897003;10.000835533873206;0.8335636980114055;0.015562175793628563;0.015561031747315731;0.7977330406806034;0.014893961762702227;0.7978720234849399
20.257384;1.0444445766162656;0.8333330149738003;0.797871922145901;-7.946982768826109e-08;-8.340141105993891e-08;1.044843988345012;10.000803613964191;0.8335635479753152;0.015562155114501836;0.015561041045737443;0.797733040606043;0.0148939620248764;0.797872023126604
20.267384;1.0444445766776795;0.8333330146658826;0.7978719223892518;-7.942547775223372e-08;-8.345785640191954e-08;1.0448439884009633;10.00077139469663;0.8335634354098475;0.015562134186820346;0.015561049907323633;0.7977330405297595;0.014893962280755428;0.7978720227558651
20.277384;1.0444445767465729;0.8333330143303385;0.7978719226286662;-7.938937248926304e-08;-8.349989411934927e-08;1.044843988456496;10.000738917103039;0.8335633635273733;0.0155621130566885;0.015561058292453916;0.7977330404518541;0.014893962529331452;0.7978720223717702
20.287384;1.0444445768233346;0.8333330139675834;0.7978719228640649;-7.936158730098887e-08;-8.35269964525341e-08;1.0448439885105756;10.000706225889745;0.8335633359727205;0.015562091774345766;0.015561066147216333;0.7977330403729898;0.014893962769437679;0.7978720219732294
20.297384;1.0444445769082733;0.8333330135785499;0.7978719230954338;-7.934219511235233e-08;-8.353841828725701e-08;1.0448439885624017;10.000673360987506;0.8335633565761073;0.015562070385678441;0.015561073409765881;0.7977330402942829;0.014893962999682429;0.7978720215592032
20.307384;1.0444445770017532;0.833333013165042;0.7978719233229989;-7.933120307060072e-08;-8.353320476288772e-08;1.044843988611493;10.000640359503981;0.8335634285252567;0.015562048923778594;0.01556108002111904;0.7977330402169358;0.014893963218527477;0.7978720211288873
20.317384;1.0444445771041813;0.8333330127296974;0.797871923547306;-7.932858136315927e-08;-8.351039034142773e-08;1.0448439886576983;10.000607263601543;0.8335635537761416;0.015562027412442362;0.015561085937674171;0.7977330401417503;0.014893963424649449;0.797872020682005
20.327384;1.044444577215688;0.8333330122756312;0.797871923769062;-7.933431744464981e-08;-8.346913068799584e-08;1.044843988701154;10.000574119479335;0.8335637332458192;0.015562005866877397;0.015561091136935656;0.7977330400687944;0.014893963617400304;0.7978720202189885
20.337384;1.0444445773359257;0.8333330118060633;0.7978719239888612;-7.934837348220573e-08;-8.340872623715035e-08;1.0448439887422136;10.000540966272615;0.8335639672441867;0.015561984287134574;0.015561095619165471;0.7977330399974133;0.014893963797046982;0.7978720197408468
20.347384;1.0444445774642876;0.8333330113240099;0.797871924207193;-7.937071924382533e-08;-8.332868596507224e-08;1.0448439887813654;10.00050783014746;0.8335642556318084;0.015561962659873233;0.015561099397584788;0.7977330399265252;0.014893963964678797;0.7978720192489195
20.357384;1.0444445776002833;0.8333330108321964;0.7978719244245973;-7.940153894670354e-08;-8.322879910810484e-08;1.0448439888190257;10.000474733891158;0.8335645979481776;0.015561940966121719;0.015561102477526538;0.7977330398548034;0.01489396412196057;0.7978720187446804
20.367384;1.0444445777436842;0.8333330103333229;0.7978719246416083;-7.944127986719482e-08;-8.310908894443358e-08;1.0448439888552148;10.000441708579732;0.833564993422793;0.01556191918629674;0.015561104848662534;0.797733039780528;0.014893964270850137;0.7978720182295754
20.377384;1.0444445778943032;0.8333330098302995;0.7978719248586402;-7.949037625593649e-08;-8.296980601991102e-08;1.0448439888894672;10.000408789881364;0.8335654406649489;0.01556189730899769;0.01556110649263502;0.7977330397013993;0.014893964413395556;0.7978720177050495
20.387384;1.0444445780516889;0.8333330093261617;0.7978719250760431;-7.954893733803367e-08;-8.281147789659964e-08;1.0448439889211247;10.00037600614568;0.8335659375464775;0.015561875344518706;0.01556110738983326;0.7977330396146578;0.01489396455162126;0.7978720171727689
20.397384;1.0444445782151948;0.8333330088238436;0.797871925294138;-7.961665276266819e-08;-8.263474327714187e-08;1.04484398894976;10.000343372928832;0.8335664817591387;0.015561853328341639;0.015561107524911359;0.7977330395175154;0.014893964687271145;0.7978720166346501
20.407384;1.0444445783843137;0.8333330083259161;0.7978719255130657;-7.969287235240362e-08;-8.244008071412989e-08;1.0448439889754664;10.000310898826914;0.8335670714711572;0.015561831310908141;0.015561106891407717;0.7977330394075508;0.014893964821616354;0.7978720160925867
20.417384;1.0444445785587508;0.8333330078342739;0.7978719257326534;-7.977668315234982e-08;-8.222784825073895e-08;1.0448439889988481;10.000278595205462;0.8335677052687598;0.015561809353607861;0.015561105489491047;0.7977330392828155;0.014893964955650455;0.797872015548279
20.427384;1.04444457873826;0.8333330073499277;0.7978719259524903;-7.986697449187356e-08;-8.199862106392045e-08;1.0448439890208547;10.000246477867414;0.833568381869979;0.015561787530666591;0.015561103316757132;0.79773303914188;0.014893965090373277;0.7978720150032915
20.437384;1.044444578922522;0.8333330068731146;0.7978719261721192;-7.996258794438059e-08;-8.175336760383204e-08;1.0448439890427292;10.000214570299246;0.8335691004209247;0.015561765918425367;0.01556110036172495;0.7977330389839827;0.014893965226917757;0.7978720144590385
20.447384;1.0444445791110675;0.8333330064036902;0.7978719263911358;-8.006249418225609e-08;-8.1493378928706e-08;1.044843989066024;10.000182916655978;0.8335698609743434;0.015561744589800646;0.015561096611473861;0.7977330388088988;0.014893965366609571;0.7978720139166473
20.457384;1.0444445793033346;0.8333330059415684;0.7978719266091977;-8.016587840099351e-08;-8.122024064069665e-08;1.044843989092601;10.000151587380852;0.8335706645153472;0.015561723629357977;0.015561092066603818;0.7977330386164367;0.014893965510894568;0.7978720133769359
20.467384;1.0444445794989172;0.8333330054870217;0.7978719268260481;-8.027204312904214e-08;-8.093562698786751e-08;1.0448439891245345;10.000120668402037;0.8335715124756402;0.015561703144200197;0.015561086745053573;0.797733038406094;0.014893965661072695;0.7978720128405368
20.477384;1.0444445796976314;0.8333330050408273;0.7978719270414342;-8.038025300115635e-08;-8.064086115623062e-08;1.044843989163776;10.000090244487666;0.8335724059351173;0.015561683257491918;0.015561080673131672;0.7977330381771789;0.014893965818131136;0.7978720123080357
20.487384;1.044444579899201;0.833333004604294;0.7978719272548797;-8.048981591117467e-08;-8.033690354646266e-08;1.0448439892117827;10.000060387335376;0.8335733451613451;0.015561664095535018;0.01556107388349002;0.7977330379291685;0.014893965982873526;0.7978720117800308
20.497384;1.0444445801030768;0.8333330041790723;0.7978719274655469;-8.060019304844048e-08;-8.0024740694417e-08;1.0448439892694972;10.000031148995644;0.8335743296387246;0.01556164577486912;0.015561066427437141;0.7977330376619136;0.014893966156139554;0.7978720112570467
20.507384;1.0444445803086984;0.8333330037667733;0.7978719276722973;-8.071080473147698e-08;-7.970554285052589e-08;1.0448439893375867;10.000002560123377;0.8335753580153369;0.01556162839092812;0.015561058379143827;0.7977330373755994;0.01489396633894645;0.7978720107394927
20.517384;1.044444580515595;0.8333330033687055;0.7978719278738806;-8.082089605820922e-08;-7.938048922790535e-08;1.0448439894166468;9.999974637378644;0.8335764282984193;0.015561612010238727;0.015561049823057475;0.7977330370706875;0.014893966532445778;0.7978720102278544
20.527384;1.0444445807229992;0.833333002985842;0.7978719280691352;-8.092971067609448e-08;-7.905044843333928e-08;1.0448439895074282;9.999947396682291;0.8335775385589531;0.01556159666844059;0.015561040841700723;0.797733036747874;0.014893966737628446;0.7978720097229455
20.537384;1.0444445809296006;0.8333330026187414;0.7978719282570954;-8.103659431346271e-08;-7.871579807923988e-08;1.0448439896111015;9.99992086061275;0.833578687207838;0.015561582376164179;0.015561031511820072;0.7977330364078693;0.014893966954969157;0.7978720092260002
20.547384;1.0444445811337768;0.8333330022673411;0.7978719284370487;-8.114096645294526e-08;-7.837662126717049e-08;1.0448439897293276;9.99989505325152;0.8335798726499706;0.015561569130245036;0.01556102190942647;0.7977330360511394;0.014893967184289439;0.7978720087385517
20.557384;1.0444445813339676;0.8333330019309654;0.7978719286086013;-8.12424131366249e-08;-7.80330563217695e-08;1.044843989864066;9.99986998990377;0.8335810931171038;0.01556155692673545;0.015561012118586598;0.7977330356779861;0.01489396742492031;0.797872008262233
20.567384;1.0444445815289738;0.8333330016085652;0.7978719287716698;-8.13408042732173e-08;-7.768545302603354e-08;1.044843990017258;9.99984567749735;0.8335823467723193;0.015561545773591418;0.015561002228576414;0.797733035288851;0.014893967675836941;0.7978720077986827
20.577384;1.044444581717994;0.8333330012989224;0.7978719289263503;-8.14363651250595e-08;-7.733435668706924e-08;1.04484399019046;9.999822124951256;0.8335836320307591;0.015561535692972599;0.01556099231747116;0.7977330348843459;0.014893967935601615;0.7978720073494048
20.587384;1.0444445819002917;0.8333330010008825;0.7978719290727331;-8.152978184626473e-08;-7.698048763568041e-08;1.0448439903845692;9.99979934405965;0.8335849479702372;0.01556152671273563;0.015560982441179462;0.7977330344650471;0.01489396820246042;0.7978720069156162
20.597384;1.0444445820748536;0.8333330007135739;0.7978719292107622;-8.16221448432296e-08;-7.6624815502535e-08;1.0448439905998819;9.999777339895626;0.8335862941097727;0.015561518859748429;0.015560972640317841;0.7977330340314912;0.014893968474565202;0.7978720064984979
20.607384;1.044444582240466;0.8333330004364405;0.7978719293402896;-8.171460743558475e-08;-7.626877911114987e-08;1.0448439908363862;9.999756109679725;0.8335876699470492;0.015561512147477198;0.015560962950239505;0.7977330335844599;0.014893968749995563;0.7978720060997163
20.617384;1.0444445823960975;0.8333330001692268;0.7978719294613903;-8.180805020764275e-08;-7.591439992198732e-08;1.0448439910938956;9.999735647566174;0.8335890749988206;0.01556150655832264;0.015560953398311296;0.7977330331252034;0.014893969026608968;0.7978720057216293
20.627384;1.0444445825410646;0.8333329999119058;0.7978719295746827;-8.190304263257959e-08;-7.556399096659554e-08;1.0448439913720062;9.999715942113747;0.8335905086566868;0.01556150204697122;0.015560943996483508;0.7977330326552201;0.01489396930192601;0.7978720053669646
20.637384;1.0444445826748294;0.8333329996644495;0.7978719296813802;-8.2000137188352e-08;-7.521980312425389e-08;1.0448439916700847;9.999696973271487;0.8335919695204991;0.015561498561934619;0.015560934742479602;0.7977330321756911;0.014893969573247613;0.7978720050381654
20.647384;1.0444445827968352;0.8333329994267321;0.7978719297831046;-8.210018795981696e-08;-7.488410137975049e-08;1.0448439919873187;9.999678713864283;0.8335934549778861;0.015561496057364798;0.01556092562844016;0.7977330316872321;0.014893969837927228;0.7978720047367995
20.657384;1.0444445829065592;0.8333329991986913;0.7978719298816126;-8.220424432445468e-08;-7.45593914041375e-08;1.044843992322911;9.99966112982365;0.8335949613741719;0.015561494490549064;0.015560916644336682;0.7977330311902757;0.014893970093551487;0.7978720044633097
20.667384;1.0444445830035352;0.8333329989804019;0.7978719299784865;-8.231321600372596e-08;-7.42482951485472e-08;1.044843992676266;9.999644182958425;0.8335964843467945;0.015561493819581;0.01556090777485888;0.7977330306855548;0.014893970338071251;0.7978720042170665
20.677384;1.0444445830872937;0.8333329987718899;0.7978719300748742;-8.24277765413846e-08;-7.395317521418439e-08;1.0448439930468472;9.999627839682605;0.8335980189705331;0.015561494008363735;0.015560899002412294;0.7977330301742304;0.014893970569963551;0.7978720039966359
20.687384;1.0444445831574538;0.833332998572835;0.7978719301715083;-8.254838435637975e-08;-7.367587327985309e-08;1.0448439934339981;9.99961207583326;0.8335995600482982;0.015561495033423495;0.015560890313007867;0.7977330296578404;0.01489397078838766;0.7978720038001211
20.697384;1.044444583213983;0.8333329983823777;0.7978719302688797;-8.267529497246477e-08;-7.341774650158131e-08;1.0448439938369782;9.999596872873187;0.8336011025392995;0.015561496883655138;0.015560881693138906;0.7977330291382996;0.014893970993335648;0.7978720036253342
20.707384;1.0444445832573916;0.8333329981991948;0.7978719303671818;-8.280863430602719e-08;-7.317982840546453e-08;1.0448439942549754;9.99958221240178;0.8336026413263513;0.015561499554000944;0.01556087312179798;0.7977330286178889;0.014893971185613013;0.797872003469842
20.717384;1.0444445832886566;0.8333329980217073;0.7978719304661014;-8.294839649057476e-08;-7.296286095496951e-08;1.0448439946871177;9.99956807261582;0.8336041706755273;0.015561503042095842;0.015560864569313826;0.7977330280990456;0.014893971366443732;0.7978720033311425
20.727384;1.0444445833089433;0.8333329978481895;0.7978719305647717;-8.309435454079948e-08;-7.27673580643908e-08;1.0448439951325845;9.999554428714736;0.8336056843329146;0.015561507347657095;0.015560856009221163;0.7977330275840895;0.014893971536901755;0.7978720032069162
20.737384;1.0444445833194123;0.833332997676813;0.7978719306620302;-8.324608538510592e-08;-7.259373112976834e-08;1.0448439955906197;9.999541260076231;0.8336071758970154;0.015561512467165861;0.015560847432973264;0.7977330270752467;0.014893971697646476;0.7978720030950841
20.747384;1.0444445833212017;0.8333329975057199;0.7978719307568831;-8.340312177861062e-08;-7.244216652910879e-08;1.044843996060398;9.999528558076468;0.833608639077877;0.015561518388013165;0.015560838852469392;0.7977330265746927;0.014893971849173926;0.7978720029937332
20.757384;1.0444445833154126;0.8333329973331788;0.7978719308487774;-8.356503725249594e-08;-7.231239901063099e-08;1.0448439965409042;9.99951632926257;0.8336100681144515;0.015561525092867394;0.015560830301356379;0.7977330260841897;0.014893971992328524;0.7978720029011851
20.767384;1.044444583303077;0.8333329971578664;0.7978719309375428;-8.373140253056913e-08;-7.220380521587549e-08;1.0448439970309735;9.999504594565025;0.8336114581005071;0.015561532571095743;0.015560821849095123;0.7977330256047607;0.014893972128554162;0.7978720028160312
20.777384;1.0444445832850728;0.8333329969791262;0.7978719310232716;-8.390174865207512e-08;-7.21157510024835e-08;1.0448439975294865;9.999493381433675;0.8336128046907669;0.015561540827845841;0.015560813609630483;0.7977330251368326;0.014893972259678506;0.7978720027367758
20.787384;1.0444445832618987;0.8333329967970491;0.7978719311062057;-8.407550849505379e-08;-7.204766817107432e-08;1.0448439980355786;9.999482716439118;0.833614103516978;0.01556154988307641;0.015560805723479513;0.797733024680502;0.014893972387654079;0.797872002661463
20.797384;1.0444445832334697;0.8333329966123943;0.7978719311865838;-8.425181354432575e-08;-7.199874134214675e-08;1.044843998548711;9.999472629379024;0.833615350156329;0.015561559755477978;0.015560798324440751;0.7977330242355913;0.014893972514489297;0.7978720025878232
20.807384;1.0444445831990676;0.8333329964263979;0.7978719312644567;-8.442937849236165e-08;-7.19678186528095e-08;1.0448439990685394;9.999463159182875;0.8336165407811064;0.015561570446053807;0.015560791518083605;0.7977330238016667;0.014893972642097764;0.7978720025136814
20.817384;1.0444445831575602;0.8333329962404805;0.7978719313394532;-8.46066728457713e-08;-7.19536970921082e-08;1.0448439995946435;9.999454351040585;0.8336176729617589;0.015561581935375495;0.015560785380700388;0.7977330233780946;0.0148939727721895;0.7978720024371794
20.827384;1.044444583107897;0.8333329960559809;0.7978719314106757;-8.478214576983873e-08;-7.195522194375976e-08;1.0448440001262997;9.999446247950255;0.8336187459493987;0.01556159418653757;0.015560779967693143;0.7977330229640869;0.014893972906445875;0.797872002356787
20.837384;1.0444445830494686;0.8333329958741194;0.7978719314768951;-8.495422839314747e-08;-7.197122914878405e-08;1.044844000662517;9.999438883903236;0.833619760072705;0.01556160715359108;0.01556077532416588;0.7977330225588578;0.014893973046497908;0.7978720022712298
20.847384;1.0444445829820717;0.833332995696236;0.797871931536959;-8.512100426082288e-08;-7.200077385429523e-08;1.0448440012022673;9.999432282897821;0.8336207159756907;0.015561620795895846;0.015560771498230212;0.7977330221617507;0.014893973193453942;0.7978720021794586
20.857384;1.0444445829057418;0.8333329955240002;0.7978719315901603;-8.527978329851651e-08;-7.204345847200776e-08;1.0448440017446046;9.99942646033386;0.8336216144317596;0.015561635077671256;0.015560768553730075;0.7977330217721982;0.014893973347609911;0.7978720020806361
20.867384;1.0444445828206346;0.8333329953592558;0.7978719316362785;-8.542709716104702e-08;-7.20993927359233e-08;1.0448440022885663;9.999421423860245;0.8336224562891867;0.01556164994861053;0.015560766568597803;0.7977330213897695;0.01489397350863887;0.7978720019740183
20.877384;1.0444445827269453;0.8333329952036262;0.7978719316754579;-8.55591397234522e-08;-7.216877228799644e-08;1.0448440028330408;9.99941717476214;0.8336232419938582;0.015561665327495056;0.01556076561182964;0.7977330210142053;0.014893973675879014;0.7978720018589073
20.887384;1.0444445826249227;0.8333329950583616;0.7978719317083085;-8.567214755759487e-08;-7.225140011544848e-08;1.0448440033766984;9.999413709503253;0.8336239709274318;0.015561681102059268;0.01556076572573029;0.7977330206452591;0.01489397384850574;0.7978720017347734
20.897384;1.0444445825149054;0.8333329949245262;0.7978719317359976;-8.576257674516167e-08;-7.234645767360091e-08;1.0448440039179572;9.999411021180212;0.8336246414110681;0.015561697138664728;0.015560766935642182;0.797733020282583;0.014893974025577648;0.7978720016013069
20.907384;1.0444445823971997;0.8333329948030872;0.7978719317598875;-8.582727770790543e-08;-7.245267606371129e-08;1.0448440044551193;9.99940910017143;0.8336252512929061;0.015561713285912852;0.015560769265713219;0.7977330199258281;0.014893974206064269;0.7978720014584387
20.917384;1.044444582271942;0.8333329946947357;0.7978719317809366;-8.586356439608347e-08;-7.256873256962424e-08;1.0448440049866072;9.999407933184886;0.8336257978537858;0.015561729373818554;0.015560772739720815;0.7977330195749002;0.014893974388977195;0.7978720013063749
20.927384;1.0444445821392567;0.83333299459976;0.7978719317995404;-8.586900902294933e-08;-7.269348273013129e-08;1.044844005510988;9.999407501266445;0.8336262775413662;0.015561745222967778;0.015560777374286777;0.7977330192300658;0.01489397457346085;0.7978720011454943
20.937384;1.0444445819994506;0.8333329945180726;0.7978719318159117;-8.584127069564236e-08;-7.28259239742931e-08;1.0448440060268998;9.999407778901439;0.8336266871300118;0.015561760661707903;0.015560783174796646;0.7977330188917849;0.014893974758756836;0.7978720009763399
20.947384;1.0444445818528905;0.8333329944493163;0.7978719318304083;-8.577833029376464e-08;-7.296517090279336e-08;1.0448440065331144;9.999408734243634;0.8336270253673428;0.015561775544805161;0.015560790133930361;0.7977330185606292;0.014893974944109932;0.7978720007997874
20.957384;1.0444445816998773;0.8333329943929381;0.7978719318435229;-8.56789076932066e-08;-7.311057810732149e-08;1.0448440070284952;9.999410327584176;0.83362729324584;0.015561789767259753;0.015560798230198812;0.7977330182373623;0.014893975128726934;0.7978720006171354
20.967384;1.0444445815407155;0.8333329943480978;0.7978719318557895;-8.554263630418061e-08;-7.326180755001787e-08;1.0448440075117273;9.999412512391357;0.8336274932221105;0.015561803256291067;0.015560807428623171;0.797733017922849;0.014893975311877486;0.7978720004301757
20.977384;1.0444445813757763;0.8333329943136176;0.7978719318678311;-8.536992741716454e-08;-7.341878163881462e-08;1.0448440079811976;9.99941524260719;0.8336276289194569;0.015561815945570146;0.015560817684949017;0.7977330176178085;0.014893975492955241;0.7978720002411881
20.987384;1.0444445812054028;0.8333329942880868;0.7978719318805093;-8.516166140557334e-08;-7.358170364392063e-08;1.0448440084352313;9.999418479475674;0.8336277055899987;0.015561827761128593;0.015560828949894598;0.797733017322736;0.014893975671389593;0.7978720000526118
20.997384;1.0444445810297152;0.8333329942698874;0.7978719318949736;-8.491896641121144e-08;-7.375112355742537e-08;1.0448440088723205;9.999422190962417;0.8336277300189907;0.015561838620150575;0.015560841174822674;0.7977330170380577;0.01489397584654429;0.7978719998666662
21.007384;1.0444445808485439;0.8333329942572343;0.797871931912479;-8.464328033309364e-08;-7.392786217943731e-08;1.0448440092910352;9.999426344268233;0.8336277092926391;0.015561848426064312;0.015560854318754024;0.7977330167643139;0.014893976017668524;0.7978719996852798
21.017384;1.044444580661638;0.8333329942484127;0.7978719319341403;-8.433648941062096e-08;-7.411282609723124e-08;1.0448440096898808;9.99943089826518;0.8336276496362277;0.015561857066187861;0.015560868346323739;0.7977330165022676;0.014893976183966968;0.7978719995101531
21.027384;1.044444580469053;0.8333329942419353;0.7978719319608444;-8.400091190869349e-08;-7.430684838199382e-08;1.0448440100674439;9.99943580194128;0.8336275564186391;0.015561864420297212;0.015560883221396836;0.7977330162528857;0.014893976344713317;0.7978719993426525
21.037384;1.044444580271427;0.8333329942364005;0.7978719319932425;-8.363919557366532e-08;-7.451057384636735e-08;1.0448440104227414;9.99944099895424;0.8336274345455471;0.015561870379168063;0.015560898906139584;0.7977330160171121;0.014893976499164715;0.7978719991835566
21.047384;1.0444445800697781;0.833332994230274;0.7978719320317087;-8.325415348495279e-08;-7.472444490873386e-08;1.0448440107554302;9.999446433170787;0.8336272878683965;0.01556187486691056;0.015560915357102004;0.7977330157955613;0.014893976646423375;0.7978719990329216
21.057384;1.0444445798649984;0.8333329942218862;0.7978719320763403;-8.284853054505831e-08;-7.494880678399138e-08;1.0448440110656945;9.99945204796582;0.8336271181666381;0.015561877848492424;0.015560932522578026;0.7977330155884393;0.014893976785528453;0.7978719988902793
21.067384;1.0444445796576178;0.8333329942097103;0.7978719321270029;-8.242486987798484e-08;-7.518394668426442e-08;1.0448440113540116;9.999457778723075;0.8336269249593269;0.015561879316532827;0.015560950348954938;0.7977330153956819;0.014893976915630441;0.7978719987549477
21.077384;1.0444445794479484;0.8333329941927522;0.7978719321832803;-8.198553232747538e-08;-7.542994709120884e-08;1.0448440116209532;9.99946355496917;0.8336267059582751;0.015561879278408793;0.015560968783173748;0.7977330152169648;0.014893977035955148;0.7978719986261144
21.087384;1.0444445792363513;0.8333329941707897;0.7978719322444432;-8.153275659906156e-08;-7.568648444468378e-08;1.044844011866909;9.999469319197065;0.8336264575990201;0.015561877757184109;0.015560987768739184;0.7977330150516172;0.014893977145539763;0.7978719985029201
21.097384;1.0444445790234496;0.8333329941443943;0.7978719323097369;-8.106870196746253e-08;-7.595270141888575e-08;1.0448440120919014;9.999475038758604;0.8336261755824147;0.015561874794558533;0.015561007246524702;0.7977330148986542;0.014893977243082519;0.797871998384774
21.107384;1.0444445788102696;0.8333329941148705;0.7978719323787041;-8.05955039533136e-08;-7.6227185293883e-08;1.04484401229573;9.99948069958231;0.8336258555491717;0.015561870444057522;0.01556102716002609;0.7977330147567196;0.014893977327128858;0.7978719982715392
21.117384;1.0444445785984529;0.8333329940840696;0.797871932451125;-8.011542397491993e-08;-7.650813869801347e-08;1.0448440124782052;9.999486296193796;0.8336254939246677;0.015561864763514304;0.015561047457923336;0.7977330146240249;0.01489397739634148;0.7978719981633575
21.127384;1.0444445783903986;0.8333329940541233;0.7978719325268464;-7.963093205272764e-08;-7.679363956702356e-08;1.0448440126391287;9.999491826137662;0.8336250884338093;0.015561857815547073;0.01556106809457419;0.7977330144985791;0.014893977449651543;0.7978719980603388
