time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.137384;1.0444445781888945;0.8333329940273791;0.7978719326057819;-7.91445600936922e-08;-7.708174240985287e-08;1.0448440127781613;9.999497289812796;0.8336246377276677;0.015561849664027388;0.015561089034186546;0.7977330143783651;0.014893977486400868;0.7978719979624294
21.147384;1.0444445779965061;0.8333329940064037;0.7978719326879469;-7.865877616209794e-08;-7.737058802178141e-08;1.0448440128949197;9.999502694418794;0.8336241405074637;0.015561840362820715;0.015561110254894277;0.797733014261286;0.014893977506450369;0.7978719978695492
21.157384;1.0444445778153322;0.8333329939938007;0.7978719327733614;-7.817596703013912e-08;-7.765872813617773e-08;1.044844012989145;9.999508057568507;0.8336235951579136;0.015561829952646506;0.015561131740154043;0.797733014145276;0.014893977510096574;0.7978719977818375
21.167384;1.0444445776469586;0.833332993992004;0.7978719328618735;-7.769836414614988e-08;-7.794533023211651e-08;1.0448440130606471;9.999513408042962;0.8336230001642244;0.015561818468008028;0.01556115347023098;0.7977330140285506;0.014893977497972579;0.7978719976998452
21.177384;1.0444445774924038;0.8333329940031686;0.797871932953162;-7.722795951180133e-08;-7.822995570246539e-08;1.0448440131092742;9.999518778998654;0.8336223543995324;0.015561805946102854;0.01556117543738091;0.7977330139096601;0.014893977471138959;0.797871997624573
21.187384;1.0444445773521944;0.8333329940291387;0.7978719330468647;-7.676637833918604e-08;-7.851222004855551e-08;1.0448440131350696;9.999524195733176;0.8336216566009298;0.015561792438904553;0.015561197665703016;0.7977330137874264;0.014893977431129161;0.7978719975573054
21.197384;1.0444445772264614;0.8333329940714569;0.797871933142595;-7.631467040057059e-08;-7.87917974630089e-08;1.0448440131383478;9.999529672263156;0.8336209049090096;0.015561778023106557;0.015561220208627116;0.7977330136609593;0.014893977379814917;0.7978719974994098
21.207384;1.0444445771149404;0.8333329941313793;0.7978719332399734;-7.587335210390348e-08;-7.90685790972566e-08;1.0448440131196342;9.999535214985737;0.8336200974856096;0.015561762796778223;0.015561243129826298;0.7977330135297506;0.014893977319312248;0.7978719974522309
21.217384;1.0444445770170216;0.833332994209946;0.7978719333387454;-7.544288689369632e-08;-7.934257278242298e-08;1.0448440130797543;9.999540818167198;0.8336192335000912;0.015561746865812635;0.01556126648034541;0.7977330133938242;0.014893977251998043;0.7978719974169899
21.227384;1.0444445769319193;0.8333329943079774;0.79787193343883;-7.502419111678847e-08;-7.961373083264522e-08;1.0448440130199745;9.999546459514466;0.833618313445211;0.015561730330695042;0.015561290284827525;0.7977330132538117;0.014893977180471026;0.797871997394631
21.237384;1.0444445768588033;0.8333329944259484;0.7978719335402698;-7.461864383846532e-08;-7.988202094753805e-08;1.0448440129417906;9.999552110109867;0.8336173390963802;0.015561713275153297;0.015561314542851788;0.7977330131107755;0.014893977107328905;0.7978719973857482
21.247384;1.0444445767967598;0.8333329945639243;0.7978719336430004;-7.422772786447556e-08;-8.014765022197238e-08;1.044844012846636;9.999557745885399;0.8336163135920756;0.01556169576049798;0.015561339236404926;0.7977330129658615;0.014893977034913628;0.7978719973907032
21.257384;1.0444445767447985;0.8333329947216631;0.7978719337465271;-7.385273215491743e-08;-8.041110297580209e-08;1.0448440127360523;9.999563347391973;0.8336152412760384;0.015561677831012945;0.015561364343283252;0.7977330128200377;0.014893976965273847;0.7978719974097824
21.267384;1.04444457670213;0.833332994898845;0.7978719338500375;-7.349450846081653e-08;-8.067287664397556e-08;1.044844012611933;9.999568894015828;0.8336141270294332;0.015561659520358718;0.015561389855022471;0.7977330126740917;0.01489397690021298;0.7978719974432084
21.277384;1.044444576668495;0.8333329950951784;0.7978719339529631;-7.315328799730792e-08;-8.093322303953605e-08;1.0448440124763465;9.99957436350036;0.8336129752600477;0.015561640857597783;0.01556141578393669;0.7977330125288306;0.014893976841201978;0.7978719974910652
21.287384;1.0444445766441648;0.8333329953104116;0.7978719340552918;-7.282872659632399e-08;-8.11921583802415e-08;1.0448440123312688;9.999579741451248;0.8336117888668108;0.015561621877480844;0.015561442161596488;0.7977330123851999;0.014893976789350203;0.7978719975532446
21.297384;1.0444445766295352;0.8333329955444089;0.797871934157327;-7.252002852404085e-08;-8.144968404417625e-08;1.044844012178454;9.999585031415581;0.833610568971135;0.01556160262303507;0.015561469040802706;0.7977330122441657;0.014893976745609605;0.7978719976293799
21.307384;1.0444445766247321;0.8333329957969339;0.7978719342592501;-7.222607680621457e-08;-8.170599278473975e-08;1.0448440120194096;9.999590255473569;0.8336093158731878;0.015561583141525004;0.015561496493747627;0.7977330121064882;0.014893976710979568;0.7978719977188459
21.317384;1.0444445766296218;0.8333329960671505;0.7978719343609609;-7.194571819236871e-08;-8.19615112870366e-08;1.0448440118555855;9.999595449292999;0.8336080301682736;0.015561563483265982;0.01556152460419441;0.7977330119725236;0.014893976686543563;0.7978719978209445
21.327384;1.044444576644074;0.8333329963533769;0.7978719344623166;-7.167809733586128e-08;-8.22167705600697e-08;1.0448440116885918;9.99960065802551;0.8336067128341141;0.015561543696315601;0.015561553459724282;0.7977330118420843;0.014893976673428275;0.7978719979351636
21.337384;1.0444445766682295;0.8333329966532645;0.7978719345633787;-7.142284498107927e-08;-8.247220301901205e-08;1.044844011520205;9.999605934799924;0.8336053646081696;0.015561523814208859;0.015561583139835406;0.7977330117144722;0.014893976672702376;0.7978719980614073
21.347384;1.0444445767026187;0.8333329969642439;0.7978719346643108;-7.118001986364347e-08;-8.272800245403823e-08;1.044844011352301;9.999611338102886;0.8336039857600683;0.015561503850841027;0.015561613705836013;0.7977330115888029;0.014893976685255647;0.7978719982000173
21.357384;1.0444445767479982;0.8333329972840514;0.7978719347651883;-7.094981160603042e-08;-8.298408561981317e-08;1.0448440111868302;9.999616925640499;0.8336025767898507;0.015561483813251734;0.015561645203080766;0.7977330114644664;0.014893976711835746;0.7978719983513719
21.367384;1.0444445768051758;0.8333329976111207;0.7978719348661801;-7.07323202126064e-08;-8.324009023126538e-08;1.0448440110257793;9.999622749677984;0.8336011392906526;0.015561463712284285;0.015561677671425436;0.7977330113413529;0.014893976753149052;0.7978719985154916
21.377384;1.0444445768750812;0.833332997944576;0.7978719349679507;-7.052755708947074e-08;-8.34952914812036e-08;1.044844010871002;9.999628853793263;0.833599675857311;0.015561443551504683;0.015561711151417811;0.7977330112197843;0.014893976809770355;0.7978719986921273
21.387384;1.0444445769588513;0.8333329982838769;0.7978719350717306;-7.033533633762982e-08;-8.374852894322582e-08;1.0448440107239565;9.999635269813377;0.8335981892680422;0.015561423322429805;0.01556174567668881;0.7977330111004867;0.01489397688210211;0.7978719988810313
21.397384;1.0444445770576862;0.8333329986285485;0.7978719351789287;-7.0155064554775e-08;-8.399840604502816e-08;1.0448440105856116;9.999642019641776;0.8335966820036148;0.01556140302508419;0.015561781258483903;0.797733010984599;0.014893976970620119;0.7978719990821127
21.407384;1.044444577172587;0.8333329989781203;0.7978719352907397;-6.998574018100995e-08;-8.424365597051554e-08;1.0448440104564898;9.99964911802323;0.8335951563606738;0.015561382683316936;0.01556181787746867;0.7977330108734547;0.014893977075938165;0.79787199929556
21.417384;1.0444445773042494;0.8333329993320804;0.7978719354081396;-6.982602853037562e-08;-8.448332151004219e-08;1.0448440103367187;9.999656572117551;0.8335936147506073;0.015561362336450906;0.015561855489566226;0.7977330107682447;0.014893977198438584;0.7978719995218401
21.427384;1.0444445774532123;0.833332999689859;0.7978719355319943;-6.967428237502292e-08;-8.471675014957769e-08;1.0448440102262238;9.999664383799248;0.8335920599611065;0.015561342021508903;0.015561894034081314;0.7977330106698348;0.014893977337951891;0.7978719997614329
21.437384;1.0444445776199915;0.833333000050811;0.7978719356628132;-6.952867534721582e-08;-8.494356473622385e-08;1.0448440101249326;9.999672554209535;0.8335904951292551;0.015561321766374116;0.015561933429801575;0.7977330105788278;0.014893977493813002;0.7978720000145261
21.447384;1.0444445778050682;0.8333330004141188;0.7978719358004268;-6.93873991293135e-08;-8.516348470278324e-08;1.044844010032671;9.99968108621809;0.8335889234625251;0.015561301602932067;0.01556197357098001;0.7977330104956503;0.01489397766502114;0.7978720002809996
21.457384;1.0444445780088774;0.8333330007788076;0.7978719359441855;-6.924872132236193e-08;-8.537599550911671e-08;1.044844009948893;9.999689984094374;0.8335873483484981;0.015561281583233453;0.01556201434107115;0.7977330104204001;0.014893977850173459;0.797872000560715
21.467384;1.0444445782318132;0.8333330011440068;0.7978719360934752;-6.911091515801143e-08;-8.558023923509136e-08;1.0448440098726923;9.999699251212716;0.8335857737593324;0.015561261778770511;0.015562055629354365;0.7977330103526069;0.014893978047320192;0.7978720008538458
21.477384;1.0444445784742888;0.8333330015092553;0.7978719362479961;-6.897224356984597e-08;-8.577525398799554e-08;1.0448440098031913;9.999708888160669;0.8335842043689715;0.015561242267911028;0.01556209733161874;0.7977330102912321;0.014893978254070298;0.7978720011608336
21.487384;1.0444445787368786;0.8333330018745817;0.797871936407741;-6.883111643367024e-08;-8.596033869813593e-08;1.0448440097397782;9.999718888879803;0.8335826455146345;0.015561223123185027;0.01556213934675176;0.7977330102350455;0.014893978467857984;0.7978720014820294
21.497384;1.0444445790202352;0.8333330022402576;0.7978719365728066;-6.8686319357109e-08;-8.613527639935824e-08;1.044844009681909;9.999729236114396;0.8335811029604481;0.015561204400050184;0.015562181573555682;0.7977330101831608;0.014893978686073063;0.7978720018176969
21.507384;1.0444445793247834;0.8333330026064032;0.7978719367431178;-6.853716202085738e-08;-8.630015919123413e-08;1.0448440096288405;9.99973990301682;0.833579582421272;0.015561186130452858;0.015562223902461236;0.7977330101353501;0.014893978906139034;0.7978720021683797
21.517384;1.044444579650552;0.833333002972781;0.797871936918314;-6.838356919961759e-08;-8.645500713019976e-08;1.0448440095796119;9.999750857322136;0.8335780894879645;0.015561168328974563;0.01556226621819963;0.7977330100919554;0.014893979125722483;0.7978720025349018
21.527384;1.044444579997201;0.8333330033388845;0.7978719370979843;-6.822602366077541e-08;-8.659957838080693e-08;1.0448440095331908;9.99976206464141;0.833576629697916;0.015561151011826264;0.015562308407173374;0.7977330100535184;0.014893979342862646;0.7978720029179378
21.537384;1.0444445803641733;0.8333330037041645;0.7978719372819026;-6.806518825628627e-08;-8.673341790944023e-08;1.0448440094885432;9.999773495697143;0.8335752080934141;0.015561134218784115;0.015562350343704115;0.7977330100204888;0.01489397955586836;0.7978720033176501
21.547384;1.0444445807509124;0.8333330040682089;0.7978719374698896;-6.7901448122287e-08;-8.68561736359838e-08;1.044844009444616;9.99978513146743;0.8335738289583353;0.015561118020418551;0.015562391875332461;0.7977330099933176;0.014893979763186441;0.7978720037336287
21.557384;1.0444445811569631;0.8333330044307719;0.7978719376615057;-6.773480327683128e-08;-8.696803908072185e-08;1.0448440094004063;9.99979695770341;0.8335724958424358;0.015561102498440239;0.015562432836344604;0.7977330099726891;0.014893979963368142;0.7978720041651907
21.567384;1.044444581581895;0.8333330047915671;0.7978719378558944;-6.756515034052629e-08;-8.706984866750545e-08;1.0448440093550724;9.999808955522578;0.8335712112247993;0.01556108771513417;0.01556247306946037;0.797733009959447;0.01489398015511399;0.7978720046118283
21.577384;1.0444445820251669;0.8333330051500526;0.7978719380518635;-6.739261341495241e-08;-8.716266178023179e-08;1.044844009307995;9.999821091185252;0.8335699765401231;0.015561073697317537;0.01556251243378297;0.7977330099542906;0.01489398033735572;0.7978720050734347
21.587384;1.044444582486018;0.8333330055055829;0.7978719382481695;-6.72176773589816e-08;-8.724727222739185e-08;1.0448440092587479;9.999833307276093;0.8335687930699337;0.015561060437312752;0.015562550810204594;0.7977330099575684;0.014893980509302135;0.7978720055502556
21.597384;1.0444445829634772;0.833333005857733;0.797871938443793;-6.704109461804288e-08;-8.732411464538937e-08;1.044844009206963;9.9998455294874;0.8335676628879444;0.015561047899476767;0.015562588105707806;0.7977330099693881;0.014893980670466298;0.7978720060426515
21.607384;1.0444445834564522;0.833333006206389;0.7978719386379723;-6.686357537502884e-08;-8.739347112631646e-08;1.0448440091521352;9.999857686485463;0.8335665893016608;0.015561036023647539;0.015562624247302176;0.797733009990082;0.014893980820708464;0.7978720065507665
21.617384;1.0444445839637277;0.833333006551637;0.7978719388300936;-6.668543186267253e-08;-8.745564790484962e-08;1.044844009093427;9.999869726389125;0.8335655766730555;0.015561024728269897;0.015562659173913406;0.7977330100205524;0.014893980960119778;0.7978720070744418
21.627384;1.0444445844838763;0.8333330068936954;0.7978719390196829;-6.650654636479019e-08;-8.751106113870187e-08;1.0448440090296036;9.999881622496266;0.8335646297157806;0.015561013919434277;0.0155626928319952;0.7977330100620865;0.014893981088640134;0.7978720076134409
21.637384;1.044444585015119;0.8333330072328766;0.7978719392063747;-6.632679058831902e-08;-8.756025478524256e-08;1.0448440089591966;9.999893364639695;0.8335637526642237;0.015561003498852156;0.015562725173339429;0.7977330101160139;0.014893981205809943;0.7978720081674532
21.647384;1.0444445855551898;0.8333330075694093;0.7978719393896;-6.614643321599545e-08;-8.760384192274108e-08;1.0448440088807622;9.999904946167447;0.8335629485376022;0.015560993367799926;0.01556275615752945;0.7977330101836265;0.014893981310944441;0.7978720087357623
21.657384;1.044444586101497;0.8333330079032687;0.7978719395683102;-6.596605642118997e-08;-8.764240309891036e-08;1.044844008792959;9.999916359946553;0.8335622188722734;0.015560983434237766;0.015562785759720005;0.797733010266091;0.014893981403394128;0.7978720093171165
21.667384;1.0444445866515162;0.8333330082342363;0.7978719397411843;-6.57862126851672e-08;-8.76763260748852e-08;1.0448440086945443;9.999927596412647;0.8335615640421744;0.01556097361775012;0.015562813975752514;0.7977330103642791;0.014893981482667896;0.7978720099099338
21.677384;1.0444445872029648;0.8333330085620522;0.7978719399071963;-6.56073685313211e-08;-8.770561218467108e-08;1.0448440085845674;9.999938638643446;0.833560983629608;0.015560963850325692;0.01556284081502801;0.7977330104789182;0.01489398154844398;0.797872010512532
21.687384;1.044444587753711;0.8333330088863733;0.7978719400660385;-6.543021616705679e-08;-8.772985237384367e-08;1.044844008462585;9.99994946263982;0.8335604768735343;0.015560954084334529;0.01556286629362309;0.797733010610776;0.014893981600432597;0.7978720111232864
21.697384;1.0444445883015434;0.8333330092065347;0.7978719402180713;-6.525584393889703e-08;-8.774848677083639e-08;1.044844008328573;9.999960043877662;0.8335600429561831;0.01556094429917845;0.0155628904343072;0.7977330107604534;0.014893981638311798;0.7978720117407302
21.707384;1.0444445888440161;0.8333330095214883;0.7978719403640453;-6.508544452951034e-08;-8.776109366773048e-08;1.0448440081826813;9.999970362050169;0.8335596807515502;0.015560934494131703;0.015562913257196706;0.797733010928222;0.014893981661895513;0.7978720123635141
21.717384;1.0444445893785963;0.8333330098300035;0.7978719405049773;-6.49200312738848e-08;-8.776752538876067e-08;1.044844008025141;9.999980398807837;0.8335593889378836;0.015560924683339547;0.015562934771300867;0.7977330111140127;0.014893981671255918;0.7978720129901791
21.727384;1.0444445899027903;0.8333330101308372;0.7978719406420886;-6.476055178838734e-08;-8.776814214264103e-08;1.044844007856362;9.999990130502693;0.8335591661708224;0.015560914902127668;0.015562954984176225;0.7977330113173458;0.014893981666652737;0.7978720136189794
21.737384;1.0444445904141277;0.8333330104229238;0.7978719407766297;-6.460802203213047e-08;-8.776411788884815e-08;1.0448440076770633;9.999999521575974;0.8335590102266095;0.015560905211440646;0.015562973913797285;0.7977330115374949;0.014893981648409653;0.7978720142480347
21.747384;1.0444445909102065;0.8333330107056184;0.7978719409096942;-6.446330860919415e-08;-8.775735626674348e-08;1.0448440074882144;10.000008523140734;0.833558917350639;0.015560895695883016;0.015562991587337998;0.7977330117737299;0.014893981616811307;0.7978720148756301
21.757384;1.0444445913886897;0.8333330109785735;0.7978719410420971;-6.43267541776585e-08;-8.775010010223007e-08;1.044844007290895;10.000017077912286;0.833558882811773;0.015560886457509615;0.015563008033699819;0.7977330120252416;0.014893981572038143;0.7978720155001761
21.767384;1.044444591847418;0.8333330112413846;0.7978719411742741;-6.419808874200508e-08;-8.774467644971e-08;1.0448440070863463;10.000025126157231;0.8335589014432312;0.01556087760638409;0.015563023280106482;0.7977330122910309;0.014893981514187858;0.7978720161198022
21.777384;1.0444445922848242;0.8333330114935495;0.7978719413062395;-6.407681020345718e-08;-8.774331237889347e-08;1.0448440068759302;10.00003260596658;0.8335589674030253;0.015560869254667807;0.015563037354049727;0.7977330125700915;0.01489398144334997;0.7978720167320831
21.787384;1.0444445927002346;0.8333330117345537;0.7978719414377028;-6.396266028682072e-08;-8.774784247892829e-08;1.0448440066608409;10.000039452285097;0.8335590738111196;0.015560861515487216;0.015563050292149867;0.7977330128618104;0.014893981359687556;0.7978720173341945
21.797384;1.0444445930937367;0.8333330119637142;0.7978719415682335;-6.385571070001603e-08;-8.775952510245402e-08;1.0448440064419735;10.000045604385857;0.8335592127172091;0.015560854503830747;0.015563062151407816;0.7977330131662286;0.014893981263540142;0.7978720179233831
21.807384;1.0444445934657303;0.8333330121799852;0.7978719416973348;-6.375614357867599e-08;-8.777919049049904e-08;1.0448440062201028;10.000051015721416;0.8335593754329284;0.015560848339978822;0.01556307300751056;0.7977330134839274;0.01489398115539189;0.7978720184974034
21.817384;1.0444445938164988;0.8333330123821069;0.7978719418244902;-6.366406700753437e-08;-8.780747495220982e-08;1.044844005995944;10.000055651791596;0.8335595535671957;0.015560843147962746;0.015563082940906353;0.7977330138157599;0.014893981035610196;0.7978720190545906
21.827384;1.0444445941461704;0.8333330125691404;0.7978719419492288;-6.357942715543222e-08;-8.784480081549054e-08;1.0448440057699537;10.00005948128164;0.8335597403405937;0.015560839043922966;0.01556309202412337;0.7977330141626597;0.014893980904224892;0.7978720195936426
21.837384;1.0444445944549214;0.8333330127408666;0.7978719420712264;-6.350201357028473e-08;-8.789124676158526e-08;1.0448440055422694;10.000062473809932;0.8335599308231663;0.015560836121590732;0.015563100313787563;0.7977330145254956;0.014893980760991151;0.7978720201134828
21.847384;1.0444445947429513;0.8333330128975627;0.797871942190466;-6.343161296105552e-08;-8.794657866090065e-08;1.0448440053128465;10.000064604830193;0.833560121047636;0.015560834436546295;0.015563107846909103;0.7977330149049267;0.014893980605644775;0.7978720206133223
21.857384;1.0444445950103782;0.8333330130393641;0.7978719423072705;-6.336817466153797e-08;-8.80103434605144e-08;1.044844005081524;10.000065862878957;0.8335603072869872;0.015560833989607297;0.015563114641359701;0.7977330153013165;0.014893980438101348;0.7978720210927938
21.867384;1.0444445952574686;0.8333330131657968;0.7978719424221286;-6.331176170889456e-08;-8.808187129859747e-08;1.0448440048480294;10.0000662530869;0.8335604857692659;0.015560834722849224;0.015563120698961845;0.7977330157147797;0.01489398025849417;0.7978720215520717
21.877384;1.044444595484914;0.8333330132757514;0.7978719425355769;-6.326234763840269e-08;-8.816023968513232e-08;1.0448440046119734;10.000065794332453;0.8335606524890495;0.01556083653846624;0.015563126013096793;0.7977330161452578;0.014893980067204758;0.7978720219918146
21.887384;1.0444445956936597;0.833333013367818;0.7978719426482005;-6.321973258879359e-08;-8.82441955715231e-08;1.0448440043728378;10.00006451306555;0.8335608033795766;0.015560839332129232;0.01556313057910694;0.797733016592382;0.014893979864968682;0.7978720224130013
21.897384;1.0444445958845217;0.8333330134407314;0.7978719427604927;-6.318371671518027e-08;-8.83321149412667e-08;1.0448440041299598;10.000062436774954;0.8335609345459921;0.01556084302101768;0.015563134403932945;0.7977330170552339;0.014893979652881018;0.797872022816817
21.907384;1.0444445960580122;0.8333330134935724;0.7978719428726009;-6.315435827710949e-08;-8.842216324074239e-08;1.0448440038824913;10.000059588336706;0.8335610420598344;0.015560847550699052;0.015563137515724853;0.7977330175324737;0.014893979432368311;0.7978720232043536
21.917384;1.0444445962144704;0.8333330135257183;0.7978719429841994;-6.313192541003893e-08;-8.851246833888763e-08;1.044844003629415;10.000055982697623;0.8335611219961341;0.015560852881682219;0.015563139966183257;0.7977330180228999;0.014893979205217152;0.7978720235763344
21.927384;1.0444445963543736;0.8333330135368822;0.7978719430944762;-6.311654655125763e-08;-8.860113823557352e-08;1.0448440033696342;10.000051630939929;0.8335611713024829;0.015560858971839531;0.015563141818393727;0.7977330185258408;0.014893978973353738;0.7978720239333158
21.937384;1.0444445964784048;0.8333330135272049;0.7978719432021507;-6.310801906900388e-08;-8.868632818492982e-08;1.0448440031020565;10.000046550425573;0.8335611886279044;0.015560865771177794;0.015563143128763265;0.7977330190409554;0.014893978738517175;0.797872024275916
21.947384;1.044444596587261;0.8333330134970592;0.7978719433057253;-6.310585917295251e-08;-8.876648197243345e-08;1.044844002825773;10.00004077017283;0.8335611742468381;0.01556087322654149;0.015563143939978904;0.7977330195677451;0.014893978502270661;0.7978720246046379
21.957384;1.044444596681689;0.8333330134466614;0.7978719434039194;-6.310944391316439e-08;-8.884053237193711e-08;1.0448440025404002;10.000034325462307;0.833561129546911;0.015560881280073368;0.01556314429189646;0.7977330201052775;0.014893978266223733;0.7978720249196601
21.967384;1.0444445967626275;0.8333330133759822;0.7978719434957957;-6.311819774627335e-08;-8.890793491823623e-08;1.0448440022462953;10.000027247238236;0.833561056540342;0.015560889862063264;0.01556314423410849;0.7977330206521703;0.014893978032228682;0.7978720252209602
21.977384;1.0444445968310772;0.8333330132849363;0.7978719435805509;-6.313158623713471e-08;-8.896870061645468e-08;1.0448440019443552;10.000019559095069;0.8335609572376587;0.015560898891459863;0.015563143825179615;0.7977330212066032;0.014893977802358346;0.7978720255086349
21.987384;1.044444596887762;0.8333330131734643;0.7978719436574141;-6.314895771012343e-08;-8.902342892451937e-08;1.0448440016356648;10.000011283877404;0.8335608332781991;0.015560908283791608;0.015563143125491246;0.7977330217663579;0.014893977578562652;0.7978720257831028
21.997384;1.0444445969328982;0.8333330130415213;0.797871943725857;-6.316957581154517e-08;-8.907323523432244e-08;1.0448440013214382;10.000002446844837;0.8335606862884114;0.015560917960167833;0.015563142188745657;0.797733022329113;0.014893977362393245;0.7978720260451967
22.007384;1.0444445969663212;0.833333012889186;0.7978719437859335;-6.319280334058144e-08;-8.911959544965623e-08;1.0448440010031217;9.999993071798253;0.8335605182253953;0.015560927856388107;0.015563141053826206;0.7977330228928662;0.014893977155057669;0.7978720262962311
22.017384;1.0444445969877605;0.8333330127168238;0.7978719438382834;-6.321813309038723e-08;-8.916402209093092e-08;1.0448440006823216;9.999983178838045;0.8335603309217998;0.015560937931321494;0.015563139741589568;0.7977330234560557;0.014893976957640298;0.7978720265377689
22.027384;1.044444596996865;0.8333330125250812;0.7978719438837006;-6.324501828240714e-08;-8.920763911652213e-08;1.0448440003605943;9.999972785825372;0.8335601256862298;0.015560948168517828;0.015563138250921628;0.7977330240174006;0.01489397677120341;0.7978720267712479
22.037384;1.044444596992972;0.8333330123147628;0.7978719439227948;-6.327281986007407e-08;-8.925106984018836e-08;1.0448440000391968;9.999961908206256;0.8335599038506827;0.015560958566201247;0.01556313655409979;0.7977330245756765;0.014893976596687272;0.7978720269979368
22.047384;1.0444445969749736;0.8333330120867307;0.7978719439561112;-6.33008700084327e-08;-8.929470111929614e-08;1.0448439997187982;9.99995055473893;0.8335596672759782;0.015560969123765181;0.015563134601643906;0.7977330251295002;0.01489397643490383;0.7978720272190464
22.057384;1.0444445969415754;0.8333330118418497;0.7978719439844881;-6.332840004767033e-08;-8.933888289320585e-08;1.044843999399425;9.999938722600401;0.833559418092259;0.015560979834066029;0.015563132336362898;0.7977330256773032;0.014893976286544295;0.7978720274357602
22.067384;1.0444445968917762;0.8333330115810259;0.7978719440091391;-6.335467782487485e-08;-8.938387399407852e-08;1.0448439990807437;9.999926395648796;0.8335591585070307;0.015560990681216543;0.015563129712109911;0.797733026217536;0.014893976151987601;0.7978720276492278
22.077384;1.0444445968250753;0.8333330113052675;0.7978719440313276;-6.337954815074636e-08;-8.942971037808113e-08;1.0448439987623586;9.999913547506075;0.8335588908229037;0.015561001643986574;0.015563126712244068;0.7977330267489081;0.014893976031164767;0.797872027860477
22.087384;1.0444445967411997;0.8333330110156548;0.7978719440521724;-6.340368755997296e-08;-8.947609620172463e-08;1.0448439984440274;9.999900151201242;0.8335586171775724;0.015561012701791485;0.015563123354575627;0.7977330272705407;0.014893975923544871;0.79787202807032
22.097384;1.044444596639599;0.8333330107133873;0.7978719440728516;-6.342820938415706e-08;-8.952233662886073e-08;1.0448439981258089;9.999886193535492;0.8335583392086842;0.015561023836307569;0.015563119679415073;0.7977330277820698;0.014893975828201475;0.7978720282794358
22.107384;1.0444445965191937;0.8333330104000022;0.7978719440946509;-6.345427082080016e-08;-8.956744549544313e-08;1.0448439978079798;9.999871683562032;0.8335580578891684;0.015561035030497728;0.015563115737281344;0.7977330282837883;0.014893975744035549;0.7978720284885543
22.117384;1.044444596378566;0.8333330100775348;0.7978719441186242;-6.348310192419602e-08;-8.961044880782451e-08;1.0448439974907375;9.999856645334708;0.8335577738243721;0.015561046266836213;0.015563111583364396;0.7977330287766048;0.014893975669934077;0.7978720286984748
22.127384;1.0444445962163469;0.8333330097484312;0.7978719441453919;-6.351601405177069e-08;-8.965057476857644e-08;1.0448439971738916;9.999841103378365;0.8335574881028667;0.015561057522087174;0.01556310727004362;0.7977330292616405;0.014893975604606683;0.7978720289099911
22.137384;1.0444445960315176;0.8333330094153875;0.79787194417526;-6.355416355406638e-08;-8.96871996728542e-08;1.0448439968568282;9.999825076057608;0.8335572029706684;0.015561068765302558;0.015563102838450573;0.797733029739813;0.014893975546310695;0.7978720291240246
22.147384;1.0444445958235031;0.8333330090813442;0.7978719442082842;-6.359847616903952e-08;-8.971977325546139e-08;1.0448439965386607;9.999808577037275;0.8335569218417312;0.015561079962471261;0.01556309831289751;0.797733030211657;0.014893975492888841;0.7978720293418338
22.157384;1.0444445955920256;0.8333330087494955;0.7978719442441612;-6.364980961278863e-08;-8.9747751274164e-08;1.044843996218247;9.999791620166656;0.8335566487094476;0.01556109108108291;0.015563093703081897;0.7977330306773778;0.014893975442106334;0.7978720295648664
22.167384;1.044444595336765;0.8333330084230869;0.797871944282195;-6.370893003542168e-08;-8.97704122754872e-08;1.0448439958942781;9.999774228396207;0.8335563872431605;0.015561102095182733;0.015563089018420696;0.7977330311371202;0.014893975391999468;0.7978720297942884
22.177384;1.0444445950571326;0.8333330081050714;0.7978719443215204;-6.377624426980403e-08;-8.978667282964489e-08;1.0448439955655584;9.999756441373684;0.8335561402287057;0.01556111298908605;0.015563084272012154;0.797733031591151;0.014893975341195352;0.7978720300306583
22.187384;1.0444445947523933;0.83333300779784;0.7978719443614211;-6.38515909200307e-08;-8.979506322756534e-08;1.0448439952311332;9.999738313579575;0.8335559096572187;0.015561123753355574;0.015563079458581803;0.7977330320396826;0.014893975289154428;0.7978720302739687
22.197384;1.0444445944218657;0.8333330075030856;0.7978719444013642;-6.393432315631782e-08;-8.979394274088285e-08;1.0448439948903057;9.999719909323707;0.8335556971811128;0.015561134377027616;0.015563074532442172;0.7977330324825952;0.014893975236103101;0.7978720305239543
22.207384;1.0444445940649743;0.8333330072217715;0.7978719444408277;-6.402375874908625e-08;-8.978195382876559e-08;1.044843994542735;9.999701303204839;0.8335555046526586;0.01556114484132656;0.015563069410906148;0.797733032919419;0.014893975182718386;0.7978720307803356
22.217384;1.0444445936812299;0.8333330069543756;0.7978719444792927;-6.41197942719275e-08;-8.975826942041808e-08;1.044843994188433;9.999682576843513;0.8335553345761054;0.01556115512174964;0.01556306399960818;0.7977330333495434;0.014893975129951399;0.7978720310427101
22.227384;1.0444445932703263;0.8333330067013812;0.7978719445161834;-6.42232474086962e-08;-8.972224892407832e-08;1.04484399382756;9.999663805136116;0.833555190343013;0.015561165204626035;0.015563058218712065;0.7977330337724386;0.014893975079111442;0.797872031310394
22.237384;1.044444592832392;0.8333330064636129;0.7978719445505891;-6.433555024439535e-08;-8.967297403312284e-08;1.0448439934602956;9.999645045729276;0.8335550760471755;0.015561175105657684;0.015563052012380807;0.7977330341877069;0.01489397503193009;0.7978720315826133
22.247384;1.044444592368157;0.8333330062421108;0.797871944581254;-6.445804959983046e-08;-8.960921691322927e-08;1.044843993086981;9.99962634113887;0.8335549958593864;0.015561184876630657;0.015563045344752632;0.7977330345948614;0.014893974990327276;0.7978720318587976
22.257384;1.0444445918787801;0.8333330060376634;0.797871944606913;-6.459151244832372e-08;-8.952971507268156e-08;1.0448439927083373;9.999607724757736;0.83355495338624;0.015561194600202085;0.015563038193109124;0.7977330349930626;0.014893974956030263;0.7978720321385692
22.267384;1.0444445913653966;0.8333330058504895;0.7978719446266281;-6.473594933940922e-08;-8.94334154453625e-08;1.0448439923255117;9.999589222658892;0.8335549513010461;0.01556120437047705;0.015563030542671715;0.7977330353812121;0.014893974930577614;0.7978720324215213
22.277384;1.0444445908286786;0.8333330056804624;0.7978719446400542;-6.489071454926811e-08;-8.931953914541255e-08;1.0448439919398922;9.99957085249944;0.8335549910618676;0.015561214264865933;0.015563022382062423;0.7977330357584059;0.014893974915714614;0.7978720327071337
22.287384;1.0444445902687023;0.8333330055276146;0.7978719446474748;-6.50548899584773e-08;-8.918743367279287e-08;1.0448439915527745;9.99955262629099;0.8335550726015822;0.015561224329175212;0.01556301369962386;0.7977330361243019;0.014893974913515361;0.797872032994872
22.297384;1.0444445896852312;0.833333005392282;0.797871944649525;-6.522771235041189e-08;-8.903636901215055e-08;1.0448439911652014;9.999534560658482;0.8335551943482761;0.015561234586897723;0.01556300448950362;0.7977330364790912;0.014893974926113617;0.7978720332843974
22.307384;1.0444445890782799;0.8333330052746857;0.7978719446469217;-6.540878196733209e-08;-8.886551312820005e-08;1.044843990778133;9.999516684119442;0.8335553539345851;0.015561245061434826;0.01556299476017258;0.7977330368232068;0.014893974955563084;0.7978720335758284
22.317384;1.0444445884486058;0.8333330051744232;0.7978719446404183;-6.55980250417788e-08;-8.867397648728721e-08;1.0448439903926168;9.999499032862593;0.8335555490650598;0.015561255789872103;0.015562984530341007;0.7977330371570346;0.014893975003989497;0.7978720338697431
22.327384;1.0444445877977842;0.8333330050905151;0.7978719446309466;-6.579559271011836e-08;-8.846073904765102e-08;1.044843990009739;9.999481645071198;0.833555777716813;0.01556126681661359;0.015562973823933719;0.7977330374807555;0.014893975073666318;0.7978720341668747
22.337384;1.0444445871278996;0.8333330050219327;0.7978719446196934;-6.600177933894901e-08;-8.822463511436179e-08;1.0448439896305572;9.999464560744865;0.8335560379178996;0.015561278182199066;0.015562962671171394;0.7977330377943638;0.014893975166722147;0.7978720344677798
22.347384;1.0444445864412297;0.8333330049678805;0.7978719446078573;-6.621688983905344e-08;-8.796451648942233e-08;1.044843989256157;9.9994478213113;0.8335563278631918;0.015561289923348756;0.015562951106987096;0.7977330380978522;0.01489397528471202;0.7978720347725176
22.357384;1.044444585740142;0.8333330049276899;0.7978719445963713;-6.644113117730635e-08;-8.76794461832286e-08;1.0448439888878118;9.99943146617243;0.8335566464366269;0.015561302078654466;0.01556293916643561;0.7977330383913912;0.014893975428498726;0.7978720350805707
22.367384;1.0444445850271193;0.8333330049006337;0.7978719445860405;-6.667460193202364e-08;-8.736882686127617e-08;1.0448439885271903;9.999415528249564;0.8335569933893199;0.015561314693424368;0.01556292687757702;0.7977330386751863;0.01489397559862593;0.7978720353912581
22.377384;1.0444445843048222;0.833333004885761;0.7978719445778201;-6.69173107204643e-08;-8.703236060327737e-08;1.0448439881764635;9.999400031887216;0.833557368835892;0.015561327817583306;0.015562914253337294;0.7977330389491843;0.014893975795868045;0.797872035704256
22.387384;1.0444445835761884;0.8333330048819222;0.7978719445727424;-6.716919882694849e-08;-8.666984480259895e-08;1.044843987838158;9.999384993306117;0.8335577727605451;0.015561341493330128;0.015562901289341447;0.7977330392131979;0.014893976021300156;0.7978720360198174
22.397384;1.0444445828445632;0.8333330048880083;0.7978719445716642;-6.743015634526042e-08;-8.62811196677291e-08;1.0448439875147633;9.999370421838538;0.8335582045940924;0.01556135574304283;0.015562887973184317;0.7977330394673947;0.014893976275866408;0.7978720363386747
22.407384;1.044444582113631;0.833333004903157;0.7978719445752425;-6.769995771768885e-08;-8.586625727455635e-08;1.0448439872084103;9.999356321673691;0.833558662735207;0.01556137056444273;0.01556287430237614;0.7977330397125127;0.014893976560132546;0.7978720366617947
22.417384;1.0444445813870102;0.8333330049268309;0.7978719445841066;-6.797808610883674e-08;-8.542569469069429e-08;1.0448439869209378;9.999342691994574;0.8335591448911394;0.015561385932380102;0.01556286029568975;0.7977330399495842;0.014893976874329501;0.7978720369901026
22.427384;1.0444445806678955;0.8333330049587101;0.797871944598837;-6.826355015795912e-08;-8.496016128488753e-08;1.044843986654135;9.999329528857924;0.8335596490228331;0.015561401809790994;0.015562845988384371;0.7977330401796641;0.014893977218352235;0.7978720373242004
22.437384;1.044444579958963;0.8333330049983381;0.7978719446196215;-6.855492329274259e-08;-8.447053395064537e-08;1.0448439864097576;9.999316830298836;0.8335601735755082;0.015561418163477747;0.015562831419989848;0.7977330404040015;0.01489397759184211;0.7978720376642204
22.447384;1.0444445792623318;0.8333330050448492;0.7978719446460488;-6.885058830979529e-08;-8.395775551658459e-08;1.044843986189395;9.99930459757452;0.8335607171140952;0.015561434969656557;0.015562816626308033;0.7977330406241709;0.014893977994442635;0.7978720380099561
22.457384;1.0444445785796412;0.8333330050970807;0.7978719446773657;-6.914886136723772e-08;-8.342281872583665e-08;1.0448439859944052;9.999292833062773;0.8335612781975038;0.01556145220562579;0.015562801640496907;0.7977330408416993;0.01489397842585824;0.7978720383611072
22.467384;1.0444445779123113;0.8333330051538758;0.797871944712907;-6.944805873016276e-08;-8.28668336798462e-08;1.0448439858259575;9.999281538299533;0.8335618554293137;0.015561469839066965;0.015562786500008098;0.7977330410578414;0.014893978885572836;0.7978720387173887
22.477384;1.0444445772616129;0.8333330052142762;0.7978719447523529;-6.974673052722762e-08;-8.229126309114372e-08;1.0448439856851757;9.999270714281561;0.833562447723451;0.015561487824338003;0.01556277124830425;0.7977330412738295;0.014893979372632541;0.7978720390786125
22.487384;1.044444576628442;0.8333330052774277;0.7978719447957952;-7.00438503250137e-08;-8.169826946040662e-08;1.0448439855732625;9.999260362641182;0.8335630544929524;0.015561506104720185;0.015562755926689001;0.7977330414908804;0.014893979885726273;0.79787203944489
22.497384;1.0444445760132064;0.8333330053422392;0.7978719448436506;-7.033883542710277e-08;-8.109084847498095e-08;1.044843985491553;9.999250481360896;0.8335636748686128;0.015561524611766655;0.015562740568193248;0.797733041709751;0.014893980423344225;0.7978720398167348
22.507384;1.0444445754160547;0.8333330054072764;0.7978719448963544;-7.063144102855338e-08;-8.047257125875104e-08;1.0448439854416067;9.99924106349418;0.833564307008839;0.015561543261160032;0.015562725194877338;0.7977330419304139;0.014893980983885441;0.7978720401948934
22.517384;1.0444445748371336;0.8333330054711451;0.7978719449540264;-7.092145601258068e-08;-7.984726365190287e-08;1.0448439854252125;9.999232108006174;0.8335649487635938;0.015561561952455444;0.015562709807113712;0.7977330421521023;0.01489398156580466;0.7978720405801315
22.527384;1.04444457427661;0.8333330055327652;0.7978719450164384;-7.120844945512674e-08;-7.921885785148223e-08;1.044843985444129;9.999223629528752;0.8335655983779345;0.015561580571072394;0.015562694377815055;0.7977330423734695;0.014893982167861307;0.7978720409731395
22.537384;1.0444445737346948;0.8333330055911485;0.797871945083105;-7.14918179308611e-08;-7.859120102031359e-08;1.04484398549979;9.999215654934805;0.8335662542150027;0.015561598993930946;0.015562678862903306;0.7977330425927682;0.014893982789296068;0.7978720413744854
22.547384;1.0444445732118157;0.8333330056452286;0.7978719451532483;-7.177086944744064e-08;-7.796776061729279e-08;1.0448439855933098;9.999208214978346;0.833566914353789;0.015561617106308047;0.015562663211254867;0.7977330428081117;0.01489398342972752;0.7978720417847021
22.557384;1.0444445727087128;0.8333330056940803;0.7978719452258406;-7.20448402384963e-08;-7.735147506316641e-08;1.0448439857257055;9.999201344102312;0.8335675768976445;0.015561634815806462;0.015562647365165461;0.7977330430176774;0.014893984088928211;0.7978720422045013
22.567384;1.0444445722262548;0.8333330057370496;0.7978719452998762;-7.231296545044515e-08;-7.674490896668491e-08;1.0448439858980505;9.999195087342601;0.8335682404886409;0.015561652044811735;0.01556263126189565;0.797733043219729;0.01489398476672408;0.7978720426347351
22.577384;1.0444445717650699;0.8333330057734586;0.7978719453746151;-7.257450415797861e-08;-7.615059974774714e-08;1.0448439861114713;9.999189501801222;0.8335689038629018;0.015561668715406844;0.015562614847024361;0.7977330434125458;0.014893985463029313;0.797872043076106
22.587384;1.044444571325354;0.8333330058023495;0.7978719454495209;-7.282879657227518e-08;-7.557113763808435e-08;1.04484398636698;9.999184645517083;0.8335695648172678;0.015561684745586687;0.015562598091695964;0.7977330435943997;0.014893986177843592;0.7978720435290523
22.597384;1.0444445709070536;0.8333330058227443;0.797871945524037;-7.307539000089875e-08;-7.500881811072626e-08;1.044843986665198;9.999180562713963;0.8335702201951862;0.01556170005206739;0.015562580995484519;0.7977330437636633;0.014893986911033818;0.7978720439938459
22.607384;1.0444445705101344;0.8333330058340372;0.7978719455974986;-7.331388217226912e-08;-7.44653846907265e-08;1.0448439870061057;9.999177280109002;0.833570866573551;0.0155617145525805;0.015562563579070971;0.7977330439189534;0.014893987662020193;0.7978720444705902
22.617384;1.0444445701346599;0.8333330058359191;0.7978719456692666;-7.354367645226749e-08;-7.394213251203502e-08;1.0448439873889077;9.999174814329816;0.8335715000551556;0.015561728164438423;0.015562545884720448;0.7977330440591793;0.014893988429711083;0.7978720449589782
22.627384;1.044444569780808;0.8333330058279379;0.7978719457389675;-7.376411546188899e-08;-7.344009639148614e-08;1.0448439878121372;9.999173179870274;0.8335721157656482;0.015561740798925734;0.015562527980431885;0.797733044183529;0.014893989212736002;0.7978720454580867
22.637384;1.0444445694487678;0.8333330058092325;0.7978719458066004;-7.397467840070457e-08;-7.296010945062462e-08;1.0448439882739948;9.999172389665267;0.8335727083053427;0.015561752361723072;0.015562509951768161;0.7977330442913911;0.014893990009596325;0.7978720459664785
22.647384;1.0444445691384503;0.8333330057786709;0.7978719458724547;-7.41750261435526e-08;-7.250277301878249e-08;1.044843988772607;9.999172448235962;0.833573272389124;0.015561762762461549;0.015562491885608131;0.797733044382129;0.014893990818565852;0.7978720464824623
22.657384;1.044444568849409;0.8333330057352142;0.7978719459370467;-7.436510011441733e-08;-7.206837002835309e-08;1.0448439893060677;9.999173349568812;0.83357380278361;0.015561771922017405;0.015562473865695698;0.7977330444548566;0.014893991637563147;0.7978720470043145
22.667384;1.044444568581087;0.8333330056782887;0.7978719460010526;-7.454507135859934e-08;-7.165677815846506e-08;1.0448439898724458;9.999175084574583;0.8335742942601551;0.015561779773311479;0.015562455981865394;0.7977330445084951;0.014893992464169028;0.7978720475304208
22.677384;1.0444445683330863;0.8333330056080528;0.7978719460649583;-7.471506704208311e-08;-7.126763947164297e-08;1.0448439904697508;9.999177644242543;0.8335747423020771;0.015561786262788826;0.015562438329004277;0.797733044542083;0.014893993295793278;0.7978720480593081
22.687384;1.044444568105363;0.8333330055253853;0.7978719461286086;-7.487510170918662e-08;-7.090068757049932e-08;1.0448439910958538;9.999181013507862;0.8335751436174318;0.015561791354672642;0.015562420989016505;0.7977330445550515;0.01489399412979864;0.7978720485895338
22.697384;1.0444445678982495;0.8333330054315002;0.7978719461913262;-7.50252948140033e-08;-7.055581181166116e-08;1.0448439917485157;9.999185167912081;0.8335754954473796;0.015561795031420087;0.015562404016141217;0.7977330445472853;0.014893994963532718;0.7978720491194893
22.707384;1.044444567712217;0.8333330053275384;0.7978719462525449;-7.516607011801214e-08;-7.023288957598457e-08;1.0448439924254656;9.999190079379753;0.833575794751987;0.015561797285325921;0.01556238743509917;0.797733044518987;0.014893995794526028;0.7978720496473612
22.717384;1.0444445675476959;0.8333330052145437;0.797871946312129;-7.529820154227164e-08;-6.993163507559706e-08;1.0448439931243119;9.999195724294184;0.8335760386220755;0.0155617981078584;0.015562371250352773;0.7977330444704269;0.014893996620797807;0.7978720501713181
22.727384;1.044444567405136;0.8333330050935626;0.7978719463701662;-7.542263050738305e-08;-6.965156781134844e-08;1.044843993842423;9.999202087468817;0.8335762252745861;0.015561797493394319;0.015562355462865777;0.7977330444018719;0.014893997440973906;0.7978720506897291
22.737384;1.0444445672848617;0.8333330049655754;0.7978719464267429;-7.554013413462233e-08;-6.939211180225281e-08;1.044843994577124;9.999209162145526;0.8335763543905051;0.015561795451961615;0.01556234008120908;0.7977330443138613;0.014893998254243134;0.7978720512013893
22.747384;1.044444567186623;0.8333330048315696;0.7978719464818927;-7.565124130733075e-08;-6.915265919557884e-08;1.044843995326076;9.999216944461239;0.8335764267160795;0.015561792007971689;0.015562325121824724;0.7977330442074437;0.01489399906021783;0.7978720517056125
22.757384;1.0444445671094793;0.8333330046927411;0.7978719465356109;-7.575642537172001e-08;-6.893243290513168e-08;1.0448439960874092;9.999225424172664;0.8335764435555622;0.015561787193498591;0.015562310611751834;0.7977330440840423;0.014893999858692051;0.7978720522019892
22.767384;1.0444445670521139;0.8333330045504289;0.7978719465878935;-7.585618301744748e-08;-6.873036030469026e-08;1.0448439968595793;9.999234581640268;0.833576406509222;0.015561781051788225;0.015562296598353316;0.7977330439451856;0.014894000649537428;0.7978720526901636
22.777384;1.0444445670130331;0.833333004405862;0.7978719466386469;-7.595106310384913e-08;-6.854525767297092e-08;1.044843997641217;9.999244389897765;0.8335763173652799;0.015561773639583325;0.015562283155121986;0.7977330437924659;0.014894001432787398;0.7978720531698846
22.787384;1.0444445669906322;0.8333330042599981;0.7978719466875888;-7.604191622867645e-08;-6.837607988821524e-08;1.0448439984311104;9.999254810769195;0.8335761779899041;0.015561765022598454;0.015562270380458416;0.7977330436276819;0.014894002208587616;0.7978720536409979
22.797384;1.0444445669834062;0.8333330041135655;0.7978719467344016;-7.612997639575309e-08;-6.822192875512465e-08;1.044843999228165;9.999265789090568;0.8335759901410005;0.015561755271014735;0.015562258390980823;0.7977330434528669;0.01489400297704083;0.7978720541032807
22.807384;1.0444445669901063;0.8333330039671482;0.7978719467788676;-7.621641271951916e-08;-6.808196642960054e-08;1.0448440000313803;9.999277255408083;0.8335757552855997;0.015561744459524083;0.015562247308650853;0.7977330432701808;0.014894003738236837;0.7978720545563311
22.817384;1.0444445670096063;0.8333330038210374;0.7978719468208922;-7.630200591372902e-08;-6.795542779162842e-08;1.0448440008400113;9.999289132396441;0.8335754747967157;0.015561732675265444;0.015562237250472783;0.7977330430818484;0.014894004492392029;0.7978720549995981
22.827384;1.0444445670407947;0.8333330036750932;0.7978719468607096;-7.638752602957091e-08;-6.784172766286965e-08;1.0448440016535658;9.999301336355705;0.833575150428364;0.015561720025802707;0.015562228326430729;0.7977330428900785;0.014894005239842946;0.7978720554325774
22.837384;1.044444567082707;0.8333330035289722;0.7978719468991773;-7.647424212651753e-08;-6.774046172184751e-08;1.0448440024713863;9.999313775395915;0.8335747843914105;0.015561706634331054;0.015562220637019291;0.7977330426968404;0.014894005980841873;0.797872055855052
22.847384;1.044444567134681;0.8333330033825342;0.7978719469378412;-7.656392232326264e-08;-6.765128033053978e-08;1.0448440032923199;9.999326353038525;0.833574379211868;0.015561692624665419;0.01556221426584381;0.7977330425035702;0.01489400671533369;0.7978720562671855
22.857384;1.0444445671963956;0.833333003236094;0.7978719469786696;-7.665847419278604e-08;-6.757390691704392e-08;1.0448440041148521;9.999338979141143;0.833573937796451;0.01556167810442762;0.015562209272724177;0.7977330423110373;0.014894007442917644;0.7978720566694559
22.867384;1.0444445672678457;0.8333330030903644;0.7978719470237036;-7.675962186616924e-08;-6.750821441392662e-08;1.0448440049373366;9.999351574068724;0.833573463299716;0.015561663157499057;0.015562205696405656;0.7977330421195176;0.014894008163004333;0.7978720570625437
22.877384;1.0444445673493246;0.8333330029462126;0.797871947074945;-7.68688363581456e-08;-6.745407468327957e-08;1.044844005758061;9.999364062236383;0.8335729585710632;0.015561647861957045;0.015562203567482676;0.7977330419290576;0.014894008874949835;0.797872057447276
22.887384;1.0444445674414986;0.8333330028043906;0.7978719471344055;-7.698751475932017e-08;-6.741119609356136e-08;1.044844006575234;9.99937637077946;0.8335724254561849;0.015561632317454511;0.015562202914773166;0.7977330417395226;0.014894009577961505;0.7978720578245951
22.897384;1.0444445675455187;0.8333330026653507;0.7978719472041238;-7.711709155135497e-08;-6.737920703271982e-08;1.044844007386913;9.999388433848582;0.8335718647594459;0.015561616644827353;0.015562203759397769;0.7977330415505692;0.014894010270958198;0.7978720581955439
22.907384;1.0444445676629492;0.8333330025293202;0.7978719472861006;-7.725881797587991e-08;-6.735770570571358e-08;1.0448440081910233;9.999400189758996;0.8335712773201936;0.0155616009677288;0.015562206110411552;0.7977330413618365;0.014894010952624912;0.7978720585614267
22.917384;1.0444445677954781;0.8333330023965706;0.7978719473821193;-7.74135065487665e-08;-6.734609327429158e-08;1.044844008985548;9.999411572769692;0.8335706648405022;0.015561585406906801;0.015562209963580024;0.7977330411731977;0.014894011621537969;0.7978720589239905
