time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.927384;1.0444445679446517;0.8333330022675793;0.7978719474935843;-7.758156643413644e-08;-6.734348815760418e-08;1.0448440097686824;9.999422510625566;0.8335700292893724;0.015561570077344983;0.015562215300170311;0.7977330409848671;0.014894012276259421;0.7978720592852174
22.937384;1.04444456811187;0.833333002142883;0.7978719476214979;-7.776311005130752e-08;-6.73489428867547e-08;1.0448440105389203;9.999432933662007;0.8335693718646402;0.015561555073416921;0.015562222093048172;0.7977330407974101;0.01489401291548371;0.7978720596469522
22.947384;1.0444445682984693;0.8333330020228197;0.7978719477665143;-7.795805507513409e-08;-6.736183811443399e-08;1.0448440112950406;9.999442788944794;0.8335686928499437;0.01556154045730028;0.015562230315203417;0.7977330406115541;0.01489401353829493;0.7978720600109811
22.957384;1.0444445685055914;0.8333330019073985;0.7978719479289541;-7.816642042227615e-08;-6.738208419635371e-08;1.0448440120358602;9.999452046237053;0.8335679922385086;0.015561526260315765;0.01556223993724424;0.7977330404279499;0.014894014144416766;0.7978720603794153
22.967384;1.0444445687340098;0.8333330017962658;0.7978719481087561;-7.838854448700788e-08;-6.740993586846588e-08;1.0448440127600092;9.999460693392166;0.8335672702706599;0.015561512492214715;0.015562250915013391;0.7977330402472622;0.014894014734182672;0.7978720607546611
22.977384;1.0444445689841992;0.833333001688819;0.7978719483054652;-7.862490354761699e-08;-6.74456999170348e-08;1.0448440134660373;9.999468729600995;0.8335665278565406;0.015561499158539688;0.015562263176130041;0.7977330400704588;0.014894015308247943;0.7978720611389238
22.987384;1.0444445692565638;0.8333330015844527;0.7978719485182575;-7.887582469979802e-08;-6.748956686070291e-08;1.04484401415256;9.999476161956963;0.8335657672252411;0.01556148627288298;0.015562276613626108;0.7977330398989102;0.014894015867286146;0.797872061533881
22.997384;1.0444445695515265;0.8333330014828392;0.7978719487459207;-7.914143737013307e-08;-6.754158369883885e-08;1.0448440148182412;9.999483004892017;0.8335649922838361;0.015561473854855162;0.015562291093171116;0.7977330397342912;0.01489401641170796;0.7978720619407317
23.007384;1.0444445698692968;0.8333330013840378;0.7978719489867921;-7.942164433400977e-08;-6.760177300822932e-08;1.0448440154618772;9.999489279732169;0.8335642082184163;0.015561461931353542;0.01556230646716108;0.7977330395784731;0.014894016941520087;0.7978720623603344
23.017384;1.0444445702096226;0.8333330012882008;0.7978719492386219;-7.971593720836736e-08;-6.767022066922727e-08;1.0448440160825136;9.999495009798839;0.8335634205811457;0.01556145054135227;0.015562322581530058;0.7977330394333692;0.01489401745645331;0.7978720627933829
23.027384;1.0444445705719396;0.8333330011953026;0.7978719494985477;-8.002352308119525e-08;-6.774701087104285e-08;1.044844016679382;9.999500213161227;0.8335626344243797;0.015561439728154304;0.015562339273775821;0.7977330393007391;0.014894017956162714;0.797872063240545
23.037384;1.0444445709556707;0.8333330011053127;0.7978719497634837;-8.034378742177535e-08;-6.783214153610829e-08;1.044844017251785;9.999504903940835;0.8335618540665357;0.015561429525158644;0.01556235637430756;0.797733039182236;0.014894018440277242;0.7978720637024433
23.047384;1.044444571360267;0.8333330010184745;0.7978719500306389;-8.067641878735547e-08;-6.792552445077417e-08;1.0448440177990805;9.99950910072836;0.8335610832272533;0.015561419949433728;0.015562373717004476;0.7977330390795646;0.01489401890832102;0.7978720641795741
23.057384;1.0444445717850706;0.8333330009353056;0.7978719502976204;-8.102130369415805e-08;-6.802711576410409e-08;1.0448440183208103;9.999512830800665;0.8335603250316762;0.015561411006107036;0.015562391148959008;0.7977330389942869;0.014894019359689216;0.7978720646721993
23.067384;1.0444445722292135;0.8333330008563011;0.7978719505622426;-8.137859911472638e-08;-6.813704261580532e-08;1.0448440188168688;9.999516127356266;0.8335595821487432;0.015561402699180514;0.015562408537479812;0.7977330389274248;0.014894019793666597;0.7978720651801742
23.077384;1.0444445726916993;0.833333000781693;0.7978719508224872;-8.17487734902213e-08;-6.825549629200541e-08;1.0448440192874284;9.999519019688261;0.8335588569768486;0.015561395038278338;0.015562425780300015;0.7977330388793251;0.014894020209373127;0.79787206570279
23.087384;1.0444445731716043;0.833333000711516;0.7978719510766429;-8.213258567698838e-08;-6.838261121192242e-08;1.0448440197326625;9.999521522465697;0.833558151394197;0.015561388036805;0.01556244280767275;0.7977330388497498;0.014894020605797512;0.7978720662387891
23.097384;1.0444445736681927;0.833333000645773;0.7978719513234206;-8.25310627779171e-08;-6.851858887874641e-08;1.0448440201525835;9.999523636251507;0.8335574666190526;0.015561381711730892;0.015562459569592492;0.7977330388380498;0.014894020981957079;0.7978720667865516
23.107384;1.044444574180923;0.8333330005846161;0.7978719515619042;-8.294539413552761e-08;-6.866381295625908e-08;1.0448440205470635;9.999525358109066;0.833556803832781;0.01556137608771187;0.015562476023907328;0.7977330388434337;0.014894021336962212;0.7978720673443052
23.117384;1.0444445747093538;0.8333330005285638;0.7978719517914229;-8.337687229042701e-08;-6.881880550474772e-08;1.0448440209159626;9.999526691904896;0.8335561648208554;0.015561371197611551;0.015562492131580763;0.797733038865089;0.014894021670032792;0.7978720679103863
23.127384;1.044444575253016;0.8333330004785497;0.7978719520116041;-8.382679782682358e-08;-6.898411776085108e-08;1.0448440212593555;9.999527651875596;0.8335555520096156;0.015561367075405721;0.015562507847222429;0.7977330389020326;0.01489402198053691;0.7978720684835194
23.137384;1.0444445758114231;0.8333330004357445;0.797871952222603;-8.429620533734035e-08;-6.916006665842887e-08;1.0448440215777202;9.999528259699252;0.8335549686200702;0.01556136374328123;0.015562523111860764;0.7977330389529196;0.014894022267860449;0.7978720690629019
23.147384;1.044444576384097;0.8333330004012667;0.7978719524252372;-8.478574639491082e-08;-6.934639964377872e-08;1.044844021871935;9.999528539113152;0.833554419095683;0.015561361206414387;0.015562537867462624;0.7977330390160171;0.014894022531217098;0.7978720696481563
23.157384;1.044444576970526;0.833333000375933;0.7978719526208172;-8.52957863412405e-08;-6.954216140234432e-08;1.0448440221431925;9.999528511018559;0.8335539087491319;0.01556135946221447;0.015562552078951391;0.7977330390894065;0.014894022769671467;0.7978720702392436
23.167384;1.0444445775702167;0.8333330003603117;0.7978719528106929;-8.582634319512949e-08;-6.974583495934061e-08;1.044844022392852;9.999528191647205;0.8335534424177237;0.015561358507170032;0.015562565736812172;0.7977330391712522;0.014894022982221105;0.7978720708363161
23.177384;1.044444578182775;0.8333330003550471;0.797871952995842;-8.63769481967791e-08;-6.995571766348475e-08;1.0448440226221964;9.999527595997204;0.8335530232397901;0.015561358333591678;0.015562578848867694;0.7977330392599252;0.014894023167808346;0.7978720714395999
23.187384;1.044444578807731;0.8333330003611501;0.797871953176843;-8.694658158840555e-08;-7.017035429783083e-08;1.0448440228323665;9.99952674638474;0.8335526525308063;0.01556135892575833;0.015562591440801982;0.7977330393539399;0.014894023325556725;0.7978720720492527
23.197384;1.044444579444217;0.8333330003800977;0.7978719533542337;-8.753361667988134e-08;-7.03887910211477e-08;1.04484402302453;9.999525675891666;0.8335523306467545;0.015561360254322653;0.01556260355628467;0.7977330394517881;0.014894023455218864;0.7978720726652196
23.207384;1.0444445800910416;0.8333330004136728;0.797871953528887;-8.813597656599127e-08;-7.061058603828052e-08;1.0448440231999383;9.999524417599801;0.8335520580018585;0.015561362271556443;0.015562615245344693;0.7977330395519386;0.014894023557220979;0.797872073287353
23.217384;1.0444445807472493;0.8333330004636255;0.7978719537020367;-8.87514456582592e-08;-7.08356723987853e-08;1.0448440233598493;9.999522996190255;0.8335518353904288;0.015561364921754884;0.01556262655535782;0.7977330396531297;0.014894023632184094;0.7978720739156289
23.227384;1.0444445814124907;0.833333000531451;0.7978719538750454;-8.937770968874881e-08;-7.106415467493239e-08;1.0448440235054568;9.999521436550351;0.8335516632787553;0.015561368160622173;0.015562637532841433;0.7977330397546021;0.014894023680564961;0.7978720745501741
23.237384;1.044444582086774;0.8333330006183526;0.7978719540491809;-9.001219384671161e-08;-7.129607548091094e-08;1.0448440236377206;9.999519771105874;0.8335515410462425;0.015561371963299996;0.015562648226412778;0.7977330398559147;0.014894023702652925;0.7978720751912836
23.247384;1.0444445827700348;0.833333000725266;0.7978719542253848;-9.065208688645727e-08;-7.153128424067078e-08;1.0448440237573877;9.999518032431833;0.833551467215894;0.015561376316649875;0.015562658682728063;0.7977330399565875;0.014894023698676316;0.797872075839374
23.257384;1.044444583462051;0.8333330008529302;0.7978719544039354;-9.129453006976956e-08;-7.176941034285778e-08;1.0448440238654535;9.999516245082772;0.8335514398317079;0.015561381202120476;0.01556266893219124;0.7977330400560416;0.01489402366893111;0.7978720764946962
23.267384;1.044444584162612;0.8333330010019656;0.7978719545841703;-9.193671702408884e-08;-7.200976608460453e-08;1.0448440239633863;9.999514422267646;0.8335514558287527;0.015561386583534897;0.015562678979425029;0.7977330401537551;0.01489402361382451;0.7978720771571136
23.277384;1.0444445848715256;0.8333330011728969;0.7978719547645456;-9.257591838847771e-08;-7.225118143148204e-08;1.0448440240527122;9.999512562715028;0.8335515100706485;0.015561392416038423;0.015562688811589316;0.7977330402492038;0.014894023533864943;0.7978720778260597
23.287384;1.044444585588447;0.8333330013661818;0.7978719549430633;-9.320955524231286e-08;-7.249201677051382e-08;1.0448440241346169;9.99951065369223;0.8335515953287489;0.015561398663823063;0.015562698405122422;0.7977330403416245;0.014894023429842631;0.7978720785004629
23.297384;1.044444586312831;0.8333330015821514;0.7978719551179075;-9.383531184178555e-08;-7.273046911521742e-08;1.0448440242100598;9.999508677710216;0.8335517033485033;0.015561405303567232;0.015562707720603287;0.7977330404300236;0.014894023303019227;0.7978720791787755
23.307384;1.044444587043931;0.8333330018207544;0.7978719552879903;-9.44511624955041e-08;-7.296484385830066e-08;1.0448440242799357;9.99950661213802;0.8335518263809486;0.015561412318879905;0.015562716701615506;0.7977330405134324;0.014894023155084332;0.7978720798592612
23.317384;1.0444445877807345;0.8333330020814004;0.7978719554530942;-9.50552303027351e-08;-7.319352144209059e-08;1.0448440243448296;9.99950442935238;0.8335519582085065;0.015561419697678063;0.015562725279907498;0.7977330405910356;0.014894022988030423;0.7978720805402435
23.327384;1.04444458852218;0.8333330023630745;0.7978719556136104;-9.564571124932863e-08;-7.341491977704718e-08;1.0448440244047754;9.999502107687748;0.8335520940310193;0.015561427424683453;0.01556273338216115;0.797733040662085;0.014894022803969733;0.797872081220059
23.337384;1.0444445892675596;0.833333002664521;0.7978719557700509;-9.622103041149544e-08;-7.362770754661708e-08;1.0448440244594754;9.999499639464146;0.8335522297653714;0.01556143547497796;0.01556274093993154;0.7977330407257659;0.014894022604978076;0.7978720818969733
23.347384;1.0444445900164572;0.8333330029843591;0.7978719559226903;-9.677987857824066e-08;-7.383098520418357e-08;1.0448440245085893;9.999497025751342;0.8335523616807762;0.015561443830116877;0.015562747893145181;0.7977330407812054;0.014894022393197842;0.7978720825693192
23.357384;1.0444445907682758;0.833333003321219;0.7978719560715631;-9.732094507823824e-08;-7.402430812246153e-08;1.0448440245516835;9.999494273357284;0.8335524867511632;0.01556145249678241;0.015562754185519136;0.7977330408277493;0.014894022170953054;0.7978720832356201
23.367384;1.0444445915219267;0.8333330036739622;0.797871956216491;-9.784274823370721e-08;-7.420769256530778e-08;1.0448440245881727;9.999491398408765;0.8335526032552426;0.01556146149631844;0.015562759765901123;0.7977330408652805;0.014894021940657011;0.7978720838944915
23.377384;1.0444445922758838;0.8333330040417554;0.7978719563569687;-9.83436815072499e-08;-7.438146439179199e-08;1.0448440246174853;9.999488423659725;0.8335527105704649;0.015561470839919062;0.01556276459594637;0.7977330408942044;0.014894021704721785;0.7978720845445648
23.387384;1.0444445930285033;0.8333330044239268;0.7978719564922214;-9.882187587986607e-08;-7.454594486059665e-08;1.0448440246392103;9.999485374014927;0.8335528081664454;0.01556148051754062;0.015562768657148732;0.7977330409151524;0.014894021465529806;0.7978720851844822
23.397384;1.0444445937783424;0.8333330048198949;0.7978719566214342;-9.927487996225701e-08;-7.470130247750172e-08;1.0448440246532367;9.999482280564955;0.833552895320529;0.015561490505367965;0.015562771953105192;0.7977330409287665;0.014894021225537351;0.7978720858127194
23.407384;1.0444445945242025;0.8333330052291583;0.7978719567438843;-9.969968537595002e-08;-7.484766477148179e-08;1.0448440246598665;9.999479185885662;0.8335529719577147;0.015561500775062777;0.015562774502298952;0.7977330409357265;0.014894020987485223;0.7978720864274227
23.417384;1.0444445952649213;0.8333330056511481;0.7978719568589955;-1.0009315862925097e-07;-7.498523361497373e-08;1.0448440246597663;9.999476142389318;0.8335530390296815;0.015561511292629907;0.015562776326217824;0.7977330409368959;0.014894020754298479;0.797872087026494
23.427384;1.044444595999101;0.8333330060851416;0.7978719569664241;-1.0045229365950518e-07;-7.511418497585084e-08;1.0448440246538984;9.999473207813056;0.8335530978382216;0.015561522018587744;0.015562777442308308;0.7977330409334425;0.014894020528785665;0.7978720876077154
23.437384;1.0444445967250577;0.83333300653043;0.797871957066017;-1.0077416638132253e-07;-7.523443795398877e-08;1.0448440246434711;9.999470438710182;0.8335531495478256;0.01556153291721024;0.015562777865255983;0.7977330409268232;0.01489402031352818;0.7978720881688093
23.447384;1.0444445974410492;0.8333330069864531;0.7978719571575073;-1.0105606577342343e-07;-7.534553280864747e-08;1.044844024629744;9.999467879156887;0.8335531954665732;0.015561543958718378;0.015562777614278956;0.797733040918565;0.014894020110646047;0.7978720887074793
23.457384;1.0444445981454638;0.8333330074527371;0.7978719572402005;-1.0129580293799746e-07;-7.544677970909538e-08;1.0448440246138033;9.9994655498613;0.8335532372850201;0.015561555104236235;0.015562776716698867;0.7977330409099093;0.01489401992137125;0.7978720892213846
23.467384;1.04444459883686;0.8333330079287656;0.7978719573129613;-1.0149183260819444e-07;-7.553762813139736e-08;1.0448440245965664;9.999463443588915;0.8335532769637539;0.015561566294713633;0.015562775201626284;0.7977330409014829;0.014894019745933138;0.7978720897082031
23.477384;1.0444445995140603;0.8333330084138848;0.7978719573744767;-1.0164323842898278e-07;-7.561778516307187e-08;1.0448440245789088;9.99946153095941;0.8335533167749796;0.015561577461533322;0.015562773095863403;0.7977330408932307;0.014894019583798846;0.7978720901658894
23.487384;1.0444446001763434;0.8333330089072984;0.7978719574234847;-1.0174976814480354e-07;-7.568669157238459e-08;1.0448440245616442;9.999459775154037;0.8335533592973151;0.015561588544388705;0.015562770427220656;0.7977330408846564;0.014894019434036527;0.7978720905928551
23.497384;1.0444446008234078;0.8333330094080887;0.7978719574588203;-1.0181176211892658e-07;-7.574296059060434e-08;1.044844024545398;9.999458145129374;0.833553406731954;0.015561599502988563;0.01556276721964005;0.7977330408751195;0.014894019295670871;0.7978720909879307
23.507384;1.0444446014550228;0.8333330099152143;0.7978719574795247;-1.0182985402188898e-07;-7.578450029741689e-08;1.0448440245307073;9.999456622952016;0.8335534602151395;0.015561610323183778;0.015562763490567094;0.7977330408639969;0.014894019167810949;0.7978720913502434
23.517384;1.0444446020708016;0.8333330104275353;0.7978719574850187;-1.0180476410741452e-07;-7.580891105359612e-08;1.04484402451837;9.999455205091206;0.8335535205135058;0.015561621015175648;0.015562759270881596;0.7977330408507293;0.01489401904968851;0.797872091679003
23.527384;1.0444446026702079;0.8333330109438382;0.7978719574749822;-1.0173741438139726e-07;-7.581359328594462e-08;1.0448440245094848;9.999453896279437;0.8335535891243896;0.015561631604610692;0.015562754621142186;0.7977330408347649;0.014894018941009318;0.7978720919732107
23.537384;1.0444446032524533;0.8333330114627842;0.7978719574490081;-1.0162903933055175e-07;-7.579575574983662e-08;1.0448440245049468;9.999452702289801;0.8335536674551653;0.015561642121266078;0.015562749620340405;0.7977330408153744;0.014894018842205974;0.7978720922316039
23.547384;1.0444446038163215;0.8333330119828325;0.7978719574064586;-1.0148102846790892e-07;-7.575261186770718e-08;1.0448440245050497;9.999451627686675;0.8335537550299517;0.015561652590373605;0.01556274434419182;0.797733040791561;0.014894018754053882;0.7978720924528673
23.557384;1.0444446043603048;0.8333330125023596;0.7978719573465947;-1.0129466828480875e-07;-7.568166149851263e-08;1.044844024509708;9.999450676720684;0.8335538494973815;0.015561663036093527;0.015562738853055839;0.7977330407622542;0.014894018677247845;0.7978720926357521
23.567384;1.0444446048830764;0.8333330130199024;0.7978719572687459;-1.0107097590443265e-07;-7.558090890752533e-08;1.0448440245189041;9.99944985533118;0.8335539483480452;0.015561673487154221;0.015562733193443786;0.797733040726505;0.014894018612340756;0.7978720927792362
23.577384;1.0444446053838747;0.8333330135342061;0.7978719571724033;-1.0081070964431966e-07;-7.544901735664325e-08;1.044844024532799;9.999449173865278;0.8335540503004689;0.015561683963888349;0.015562727402547293;0.7977330406835037;0.014894018559653433;0.7978720928829889
23.587384;1.0444446058625392;0.833333014044118;0.7978719570572809;-1.0051463977387692e-07;-7.52853000506805e-08;1.0448440245515915;9.999448644564048;0.8335541554405913;0.015561694463479856;0.015562721506935932;0.7977330406325255;0.014894018519245902;0.7978720929476221
23.597384;1.0444446063193427;0.8333330145484611;0.7978719569233207;-1.0018392746375589e-07;-7.508960851605359e-08;1.0448440245754165;9.999448270209353;0.8335542645612438;0.015561704961739468;0.015562715515495469;0.7977330405727568;0.014894018491120342;0.7978720929743841
23.607384;1.044444606754781;0.8333330150458713;0.7978719567705552;-9.98201985511426e-08;-7.486236402651129e-08;1.0448440246043016;9.999448038005005;0.8335543784167082;0.015561715416487367;0.015562709407987324;0.7977330405031451;0.014894018475339539;0.7978720929647254
23.617384;1.0444446071694384;0.8333330155346482;0.7978719565988107;-9.942521784358055e-08;-7.460462332037597e-08;1.0448440246381885;9.999447928157187;0.8335544972412097;0.015561725771692845;0.015562703135594425;0.7977330404225227;0.01489401847201374;0.7978720929200874
23.627384;1.0444446075639968;0.8333330160126748;0.797871956407406;-9.90005286952753e-08;-7.431799828800233e-08;1.0448440246768935;9.999447922077543;0.8335546205122506;0.01556173597280513;0.01556269664803407;0.7977330403298116;0.014894018481434864;0.7978720928419469
23.637384;1.0444446079392615;0.8333330164775242;0.7978719561952262;-9.854742391896567e-08;-7.400442834106328e-08;1.044844024719756;9.99944800023574;0.8335547469037665;0.015561745983618019;0.01556268992088665;0.7977330402240578;0.014894018504384902;0.7978720927318874
23.647384;1.0444446082961485;0.8333330169267635;0.7978719559611678;-9.80672078483118e-08;-7.36658484886044e-08;1.044844024765299;9.999448138840417;0.8335548743571122;0.015561755791971995;0.015562682953916168;0.7977330401043266;0.014894018542247759;0.7978720925914001
23.657384;1.0444446086357067;0.8333330173581682;0.7978719557043801;-9.756131124302177e-08;-7.330396375173237e-08;1.044844024811443;9.999448311189369;0.8335550000320011;0.015561765404010022;0.015562675752964073;0.7977330399694916;0.014894018596700493;0.7978720924215595
23.667384;1.0444446089591695;0.8333330177697293;0.7978719554241696;-9.703117155476477e-08;-7.29202455397725e-08;1.0448440248560196;9.99944849027157;0.833555120241169;0.01556177483072381;0.01556266831262586;0.7977330398181425;0.014894018669237886;0.7978720922228708
23.677384;1.0444446092678759;0.833333018159746;0.797871955119941;-9.647822523441297e-08;-7.251603612444821e-08;1.04484402489711;9.99944865104303;0.8335552307793419;0.015561784071596292;0.01556266060470058;0.7977330396487965;0.014894018760693984;0.7978720919952554
23.687384;1.0444446095629747;0.8333330185270679;0.7978719547912979;-9.590391574436214e-08;-7.209275854053002e-08;1.0448440249331488;9.999448773320822;0.8335553274706761;0.015561793108757549;0.015562652580855022;0.7977330394600767;0.014894018870924204;0.7978720917381857
23.697384;1.0444446098452467;0.833333018871168;0.7978719544381581;-9.530952140276265e-08;-7.165213538849957e-08;1.0448440249628355;9.999448840253956;0.8335554067447071;0.0155618019201053;0.015562644182250838;0.7977330392507548;0.014894018999049121;0.7978720914510178
23.707384;1.0444446101151796;0.8333330191919878;0.7978719540607565;-9.46961696634796e-08;-7.119604987899324e-08;1.044844024984971;9.999448830875314;0.8335554663605066;0.015561810499081377;0.01556263534246098;0.797733039019996;0.014894019144019343;0.7978720911331346
23.717384;1.0444446103729603;0.8333330194897088;0.7978719536595649;-9.406520873297823e-08;-7.072618607926176e-08;1.0448440249983881;9.999448721599999;0.8335555055527883;0.015561818860563266;0.015562625992558105;0.7977330387676554;0.014894019304797291;0.7978720907837111
23.727384;1.0444446106184255;0.8333330197645922;0.7978719532351112;-9.341852386199887e-08;-7.02440351767822e-08;1.0448440250019833;9.999448501530273;0.833555524240862;0.015561827025807901;0.015562616075604697;0.7977330384942048;0.014894019480232128;0.7978720904016934
23.737384;1.0444446108512548;0.8333330200169388;0.7978719527876871;-9.275850281944901e-08;-6.975115518245469e-08;1.044844024994849;9.999448182007189;0.8335555225104949;0.015561835005423944;0.015562605560520387;0.7977330382004739;0.014894019669045964;0.7978720899862134
23.747384;1.044444611071272;0.8333330202470272;0.797871952317262;-9.208781745007666e-08;-6.924919180397231e-08;1.0448440249764122;9.999447790882375;0.8335555008042189;0.015561842805186344;0.015562594450459117;0.7977330378876328;0.014894019869781637;0.7978720895367398
23.757384;1.044444611278486;0.8333330204549706;0.7978719518236783;-9.140920425385069e-08;-6.873971255361224e-08;1.0448440249463424;9.999447362497031;0.8335554599422751;0.015561850446198129;0.01556258278431157;0.7977330375572877;0.01489402008061662;0.7978720890527603
23.767384;1.0444446114728634;0.8333330206406374;0.7978719513067393;-9.072520468865154e-08;-6.822411741047089e-08;1.0448440249043023;9.999446930973738;0.8335554010439208;0.015561857967958758;0.015562570624952681;0.7977330372113355;0.014894020299256697;0.7978720885336076
23.777384;1.0444446116542465;0.8333330208037439;0.7978719507662112;-9.003802447880186e-08;-6.770368022324382e-08;1.0448440248498256;9.999446524109423;0.8335553256908379;0.015561865413612434;0.015562558039435128;0.7977330368516555;0.014894020522943908;0.7978720879786455
23.787384;1.0444446118226238;0.8333330209440044;0.7978719502019964;-8.934965631033e-08;-6.717959625788756e-08;1.0448440247824498;9.999446157190599;0.8335552357353685;0.015561872826217946;0.015562545091103382;0.7977330364800315;0.014894020748571163;0.7978720873875083
23.797384;1.0444446119783009;0.8333330210612125;0.7978719496142959;-8.866199061177035e-08;-6.66529297904406e-08;1.0448440247018906;9.999445834341321;0.8335551328792247;0.01556188026034716;0.015562531851608077;0.7977330360983548;0.01489402097297001;0.7978720867601653
23.807384;1.044444612121607;0.8333330211554019;0.7978719490035893;-8.797676615668671e-08;-6.61244992753873e-08;1.0448440246080524;9.999445557805961;0.8335550186276944;0.015561887785208096;0.015562518411474626;0.7977330357086752;0.014894021193266906;0.7978720860968002
23.817384;1.0444446122525588;0.8333330212270751;0.7978719483705953;-8.72954515743996e-08;-6.559473056808424e-08;1.0448440245010557;9.9994453366042;0.8335548944752628;0.015561895470004784;0.015562504867380929;0.7977330353129716;0.01489402140710184;0.7978720853976771
23.827384;1.0444446123708941;0.8333330212772253;0.7978719477163346;-8.661913494485302e-08;-6.506361730324327e-08;1.044844024381332;9.999445190657084;0.8335547620849836;0.015561903367201153;0.015562491302220555;0.7977330349129683;0.014894021612644958;0.7978720846631457
23.837384;1.0444446124762454;0.8333330213071048;0.7978719470422322;-8.594865681305334e-08;-6.453101774522378e-08;1.0448440242495662;9.999445146725558;0.8335546233575419;0.015561911508762025;0.015562477786972895;0.7977330345101006;0.0148940218084545;0.797872083893632
23.847384;1.044444612568175;0.8333330213179286;0.7978719463501189;-8.528502025250892e-08;-6.399708111096431e-08;1.044844024106633;9.99944522946089;0.8335544804364208;0.01556191991167435;0.015562464395160035;0.7977330341055128;0.014894021993303577;0.7978720830895094
23.857384;1.0444446126461742;0.8333330213107447;0.7978719456420634;-8.462969982198717e-08;-6.346233596201034e-08;1.0448440239535786;9.999445459039208;0.833554335623817;0.015561928579621473;0.015562451204023232;0.7977330336999662;0.014894022166129874;0.7978720822510843
23.867384;1.0444446127097082;0.8333330212865795;0.7978719449201481;-8.398460944374247e-08;-6.29274438549637e-08;1.0448440237914196;9.999445853955454;0.8335541911562431;0.015561937500423683;0.015562438283716819;0.797733033293663;0.014894022326123697;0.7978720813786966
23.877384;1.0444446127582265;0.8333330212466236;0.7978719441863394;-8.335176865945546e-08;-6.239287004616385e-08;1.044844023620845;9.999446432041847;0.8335540490541083;0.015561946648880323;0.015562425688294652;0.7977330328861849;0.014894022472821806;0.7978720804726953
23.887384;1.04444461279108;0.8333330211922243;0.797871943442384;-8.273287380593064e-08;-6.185864899565174e-08;1.0448440234420395;9.99944721123215;0.8335539111036848;0.015561955995180444;0.015562413452797748;0.7977330324767071;0.01489402260609405;0.7978720795333193
23.897384;1.0444446128074538;0.8333330211247764;0.7978719426895717;-8.212922070086558e-08;-6.13245040841291e-08;1.044844023254733;9.999448209889579;0.8335537788966806;0.015561965509005415;0.015562401591169277;0.7977330320643079;0.01489402272613814;0.7978720785605887
23.907384;1.0444446128064884;0.8333330210456237;0.7978719419285012;-8.154212075071314e-08;-6.079018110002984e-08;1.0448440230584746;9.999449443496243;0.8335536537315367;0.015561975148507956;0.015562390091488368;0.7977330316481297;0.014894022833528335;0.7978720775543969
23.917384;1.0444446127875706;0.8333330209560064;0.7978719411591794;-8.097319644700041e-08;-6.025555898761029e-08;1.0448440228529066;9.999450919589867;0.8335535364136911;0.01556198484575756;0.015562378916527026;0.7977330312275005;0.014894022929106725;0.7978720765149371
23.927384;1.0444446127505365;0.8333330208570998;0.7978719403814475;-8.042407197077084e-08;-5.972068204936775e-08;1.0448440226379465;9.999452635845747;0.8335534272981283;0.015561994518009025;0.015562368017496697;0.7977330308020405;0.014894023013807146;0.7978720754430568
23.937384;1.0444446126956421;0.8333330207500463;0.7978719395953354;-7.98958821704218e-08;-5.918602233573617e-08;1.044844022413959;9.999454583245498;0.8335533266401389;0.015562004091079853;0.015562357354098097;0.7977330303714747;0.01489402308873824;0.797872074340188
23.947384;1.0444446126234417;0.8333330206358592;0.7978719388011296;-7.938925062188621e-08;-5.8652693129733334e-08;1.044844022181717;9.99945675144572;0.8335532351447196;0.015562013500125472;0.015562346902493697;0.7977330299353573;0.014894023155424879;0.7978720732081485
23.957384;1.0444446125346625;0.8333330205152142;0.7978719379992931;-7.89046117592065e-08;-5.8122269240814053e-08;1.0448440219421102;9.999459133596481;0.8335531540581864;0.015562022685851796;0.01556233665010796;0.7977330294932088;0.014894023215811406;0.7978720720491244
23.967384;1.044444612430082;0.833333020388385;0.7978719371903397;-7.84423105264009e-08;-5.759632549348777e-08;1.0448440216959654;9.999461730029127;0.8335530843797008;0.015562031605745012;0.015562326597979044;0.7977330290448459;0.014894023271881104;0.7978720708657558
23.977384;1.0444446123104352;0.8333330202555367;0.7978719363746973;-7.800241298253028e-08;-5.707599848532397e-08;1.0448440214441486;9.999464545738922;0.8335530261470762;0.015562040240051018;0.015562316773926098;0.7977330285902217;0.014894023325161088;0.7978720696611844
23.987384;1.0444446121762256;0.8333330201170651;0.7978719355527557;-7.758447247232146e-08;-5.6561927157322275e-08;1.0448440211877148;9.999467580664637;0.8335529784853106;0.01556204858875525;0.015562307241197684;0.7977330281288102;0.014894023376482265;0.797872068439028
23.997384;1.0444446120275415;0.8333330199737997;0.7978719347251135;-7.718745928307943e-08;-5.605468646300877e-08;1.0448440209278926;9.999470822162762;0.8335529401263861;0.015562056665267407;0.015562298096339208;0.797733027659257;0.01489402342602981;0.7978720672032361
24.007384;1.044444611864314;0.8333330198271875;0.797871933892586;-7.680998869914229e-08;-5.555520940985553e-08;1.0448440206660112;9.999474241709427;0.8335529098521419;0.015562064479133267;0.01556228945668698;0.7977330271795473;0.014894023473511705;0.7978720659577799
24.017384;1.0444446116868487;0.8333330196791663;0.7978719330557906;-7.645060674610593e-08;-5.506477974588733e-08;1.0448440204034455;9.999477795468723;0.833552886288203;0.015562072020322663;0.015562281439526903;0.7977330266874858;0.014894023518403358;0.7978720647062625
24.027384;1.04444461149599;0.8333330195315604;0.7978719322147624;-7.610787672342693e-08;-5.458476909059133e-08;1.0448440201414182;9.999481432569922;0.8335528673832513;0.015562079265087934;0.015562274147074605;0.7977330261812964;0.014894023560267946;0.7978720634515868
24.037384;1.0444446112928123;0.8333330193855284;0.7978719313690013;-7.578046714425978e-08;-5.4116242069726995e-08;1.044844019880758;9.999485104918548;0.8335528501020374;0.015562086193253069;0.015562267673685447;0.7977330256599944;0.014894023598944033;0.7978720621958069
24.047384;1.0444446110782586;0.8333330192415033;0.7978719305177827;-7.54674225804338e-08;-5.365956533356776e-08;1.0448440196218527;9.99948877402347;0.8335528300882548;0.015562092792066048;0.01556226211882068;0.7977330251233724;0.014894023634355142;0.7978720609403461
24.057384;1.0444446108529988;0.8333330190994881;0.7978719296603938;-7.5168354220941e-08;-5.321442718334856e-08;1.0448440193646984;9.999492413936055;0.8335528016045037;0.01556209904659007;0.015562257578199649;0.7977330245718098;0.014894023666171078;0.7978720596865069
24.067384;1.0444446106173948;0.8333330189595215;0.797871928796276;-7.488341118093115e-08;-5.278022046077213e-08;1.0448440191090436;9.999496003221614;0.8335527580957485;0.015562104938460252;0.015562254131874363;0.7977330240062248;0.014894023693829838;0.797872058435853
24.077384;1.0444446103714535;0.8333330188220366;0.7978719279250905;-7.461329588494239e-08;-5.2356312969632525e-08;1.0448440188546386;9.999499512850244;0.8335526927531671;0.015562110452190473;0.015562251854823088;0.79773302342816;0.014894023716897112;0.7978720571902395
24.087384;1.0444446101149532;0.8333330186877068;0.7978719270466923;-7.435921401847194e-08;-5.194198177202671e-08;1.044844018601247;9.999502907275943;0.8335525990027577;0.015562115575322373;0.015562250828760603;0.7977330228395564;0.014894023735227776;0.797872055951569
24.097384;1.0444446098477076;0.8333330185570307;0.7978719261612585;-7.412248764611115e-08;-5.153621335400306e-08;1.0448440183483472;9.999506154770826;0.8335524712206976;0.015562120299452826;0.015562251131990718;0.7977330222423081;0.014894023748781668;0.7978720547214462
24.107384;1.0444446095695603;0.8333330184302082;0.7978719252696062;-7.39041582996159e-08;-5.1137764543110626e-08;1.0448440180949758;9.999509232222113;0.8335523049380118;0.01556212462047452;0.015562252818827288;0.7977330216380958;0.014894023757451046;0.7978720535009683
24.117384;1.044444609280236;0.8333330183073706;0.7978719243733138;-7.37049654636167e-08;-5.074541777111271e-08;1.0448440178398941;9.999512126419011;0.8335520963306194;0.015562128528046618;0.015562255911063878;0.7977330210283983;0.014894023760980677;0.7978720522907665
24.127384;1.0444446089795;0.8333330181888914;0.7978719234745182;-7.352552642463832e-08;-5.035810329819265e-08;1.0448440175817364;9.999514837594878;0.8335518420449449;0.015562132001370473;0.01556226041271902;0.7977330204145179;0.014894023758896462;0.7978720510911136
24.137384;1.0444446086673895;0.8333330180754694;0.7978719225755625;-7.336628423486098e-08;-4.9974902046347794e-08;1.0448440173189946;9.999517381509689;0.8335515396297906;0.015562135021385726;0.015562266337159047;0.7977330197977348;0.014894023750637937;0.7978720499019945
24.147384;1.0444446083441594;0.8333330179679892;0.7978719216785276;-7.322724928904367e-08;-4.959498518228073e-08;1.044844017050115;9.999519787296784;0.8335511879020004;0.01556213757352461;0.015562273721038928;0.7977330191795082;0.014894023735865692;0.7978720487231681
24.157384;1.0444446080100291;0.8333330178674612;0.7978719207849315;-7.310796893884139e-08;-4.9217657592741504e-08;1.0448440167737387;9.999522091205744;0.8335507865634436;0.015562139633187956;0.01556228261781995;0.7977330185616155;0.014894023714591857;0.7978720475541878
24.167384;1.0444446076648397;0.8333330177750881;0.7978719198960089;-7.300778084869292e-08;-4.8842621989575236e-08;1.044844016488778;9.999524329782998;0.8335503351762347;0.015562141165264035;0.015562293087775547;0.7977330179461811;0.01489402368703733;0.7978720463946233
24.177384;1.0444446073078681;0.833333017692225;0.7978719190131482;-7.292607795567403e-08;-4.846993029226248e-08;1.044844016194356;9.999526537283302;0.8335498327065032;0.015562142144987252;0.015562305193127436;0.7977330173354686;0.014894023653409165;0.7978720452446184
24.187384;1.0444446069380264;0.8333330176201204;0.7978719181378925;-7.28624160208446e-08;-4.809939055777362e-08;1.0448440158898076;9.99952874560905;0.8335492780057638;0.015562142574610867;0.01556231898770175;0.7977330167316059;0.014894023613709676;0.7978720441053567
24.197384;1.044444606554297;0.8333330175595394;0.7978719172717162;-7.281634653150147e-08;-4.773011220318537e-08;1.04484401557466;9.999530983274811;0.8335486704380916;0.015562142488185037;0.015562334495862537;0.797733016136534;0.014894023567599663;0.797872042979085
24.207384;1.04444460615616;0.8333330175105105;0.7978719164159224;-7.278716160770366e-08;-4.736049791859561e-08;1.0448440152486023;9.999533273622255;0.8335480101936256;0.015562141949835464;0.015562351695556266;0.7977330155520533;0.01489402351450215;0.7978720418687546
24.217384;1.0444446057436851;0.8333330174723949;0.7978719155716611;-7.277392179991345e-08;-4.698834901333964e-08;1.0448440149115088;9.999535632640944;0.8335472980122759;0.015562141044383223;0.015562370524489543;0.7977330149798123;0.014894023453942808;0.7978720407775958
24.227384;1.0444446053171568;0.8333330174441959;0.7978719147399909;-7.27755961389243e-08;-4.661105414949059e-08;1.044844014563246;9.999538065680122;0.8335465344337593;0.015562139862950668;0.015562390900295634;0.7977330144213562;0.014894023385699033;0.7978720397088993
24.237384;1.0444446048768081;0.8333330174248762;0.7978719139218161;-7.279100804146542e-08;-4.622602771617286e-08;1.0448440142033428;9.999540562520083;0.8335457195248975;0.015562138491939515;0.01556241272607638;0.7977330138781934;0.014894023309684541;0.7978720386658793
24.247384;1.0444446044230489;0.8333330174135769;0.7978719131175968;-7.281871719855525e-08;-4.583124904418499e-08;1.0448440138310007;9.999543093456147;0.8335448533706238;0.015562137011469641;0.015562435887997786;0.7977330133516779;0.014894023225921652;0.7978720376514737
24.257384;1.0444446039567208;0.8333330174097094;0.7978719123271;-7.285699614463481e-08;-4.542551084216932e-08;1.0448440134455195;9.999545613889778;0.8335439361964788;0.015562135502076089;0.015562460265904072;0.7977330128428954;0.014894023134565613;0.797872036668262
24.267384;1.0444446034790151;0.8333330174129839;0.7978719115495779;-7.29039113722911e-08;-4.5008120135501396e-08;1.044844013046822;9.999548075878266;0.8335429680410662;0.015562134052477994;0.015562485740924888;0.7977330123528552;0.014894023035876832;0.7978720357185302
24.277384;1.0444446029913346;0.8333330174233757;0.7978719107842449;-7.295743802890087e-08;-4.4578407574835294e-08;1.0448440126356668;9.999550434915037;0.833541949269584;0.015562132757665664;0.015562512191040118;0.7977330118826148;0.014894022930360202;0.7978720348043469
24.287384;1.0444446024952991;0.8333330174408905;0.7978719100306094;-7.301562005334334e-08;-4.4135618852596766e-08;1.044844012213308;9.999552650188708;0.8335408815025203;0.015562131708725441;0.01556253949364515;0.7977330114329865;0.014894022818931055;0.7978720339275368
24.297384;1.0444446019928149;0.8333330174652953;0.7978719092885149;-7.307688481089911e-08;-4.36791571454565e-08;1.0448440117808868;9.999554683770226;0.8335397677275911;0.015562130993345288;0.015562567537487443;0.7977330110043123;0.014894022702773875;0.7978720330895073
24.307384;1.0444446014861006;0.833333017496084;0.7978719085580511;-7.314018305244313e-08;-4.3208783367816666e-08;1.0448440113391373;9.999556499571183;0.8335386120673383;0.01556213070416437;0.015562596233721488;0.7977330105965718;0.014894022583055305;0.797872032291156
24.317384;1.044444600977481;0.8333330175325898;0.7978719078394649;-7.32046120754375e-08;-4.272455965668243e-08;1.044844010888573;9.999558060689276;0.8335374196197229;0.015562130932146631;0.015562625520421095;0.7977330102094093;0.01489402246079302;0.7978720315329384
24.327384;1.0444446004689816;0.8333330175740444;0.797871907133161;-7.326897795520608e-08;-4.222674140401687e-08;1.0448440104299441;9.999559329542386;0.8335361959362168;0.015562131747347961;0.015562655350465903;0.7977330098420574;0.014894022336918868;0.7978720308148631
24.337384;1.044444599962079;0.833333017619448;0.7978719064397817;-7.333182414628943e-08;-4.171586510947759e-08;1.044844009964622;9.999560277415158;0.8335349466708771;0.015562133188761798;0.015562685667197403;0.7977330094934444;0.014894022212447117;0.7978720301364214
24.347384;1.044444599457726;0.8333330176673809;0.797871905760199;-7.339182561090347e-08;-4.1192780519718836e-08;1.0448440094945568;9.99956089316773;0.8335336780767293;0.015562135271332154;0.015562716391410429;0.797733009162391;0.014894022088613602;0.797872029496744
24.357384;1.044444598956428;0.8333330177161361;0.7978719050954691;-7.344812965985761e-08;-4.065849141756975e-08;1.0448440090219215;9.999561177081477;0.833532397541619;0.015562137996801747;0.015562747426087733;0.7977330088477678;0.014894021966789574;0.7978720288949581
24.367384;1.0444445984583002;0.8333330177640831;0.7978719044468814;-7.350036223712832e-08;-4.0114027915573354e-08;1.0448440085489383;9.999561126484036;0.8335311130697608;0.015562141359008819;0.01556277867208572;0.7977330085486121;0.014894021848187493;0.7978720283303172
24.377384;1.0444445979631427;0.8333330178098564;0.797871903815947;-7.354848379633773e-08;-3.9560430956098686e-08;1.0448440080779318;9.999560727682951;0.8335298319497427;0.015562145350727564;0.015562810050232401;0.7977330082641508;0.014894021733728165;0.7978720278021392
24.387384;1.0444445974704888;0.8333330178524158;0.7978719032042325;-7.359277121809032e-08;-3.899891599016132e-08;1.0448440076113554;9.999559960604156;0.8335285597392706;0.015562149970126421;0.015562841512163136;0.7977330079937107;0.014894021624165773;0.7978720273098452
24.397384;1.0444445969797505;0.8333330178910985;0.797871902613104;-7.363376254521414e-08;-3.8431183138292836e-08;1.0448440071517862;9.999558810725665;0.8335273002737298;0.015562155216357757;0.015562873030174878;0.7977330077364801;0.014894021520209879;0.7978720268529167
24.407384;1.0444445964906055;0.8333330179254979;0.797871902043459;-7.367200661408787e-08;-3.785956722204722e-08;1.0448440067019265;9.999557276781362;0.8335260563621815;0.015562161079188024;0.015562904579631111;0.7977330074913022;0.01489402142261054;0.7978720264307089
24.417384;1.0444445960032815;0.8333330179552221;0.7978719014956567;-7.370782101901375e-08;-3.728689619496883e-08;1.044844006264448;9.999555370386506;0.8335248302221432;0.015562167539120786;0.015562936126168285;0.7977330072568307;0.014894021332185224;0.7978720260423194
24.427384;1.044444595518399;0.8333330179797478;0.7978719009696768;-7.3741137194726e-08;-3.671624221226719e-08;1.0448440058417112;9.99955311346182;0.8335236232328932;0.01556217458125663;0.015562967626833252;0.7977330070319285;0.014894021249714215;0.7978720256864966
24.437384;1.0444445950365326;0.8333330179983924;0.7978719004652373;-7.377129617788308e-08;-3.615072269062549e-08;1.0448440054357853;9.999550537513842;0.8335224354988757;0.015562182203463336;0.015562999039404297;0.7977330068158556;0.014894021175800597;0.7978720253615647
24.447384;1.0444445945578988;0.8333330180103428;0.7978718999818589;-7.379691591602741e-08;-3.559338936011157e-08;1.0448440050487608;9.999547679472641;0.8335212659016054;0.015562190410130749;0.015563030317961062;0.7977330066081343;0.014894021110710351;0.7978720250654356
24.457384;1.0444445940823937;0.8333330180146763;0.7978718995191012;-7.381614427229962e-08;-3.5047154689150875e-08;1.044844004682807;9.999544570530782;0.8335201122202057;0.015562199208785694;0.015563061397778915;0.7977330064083432;0.014894021054314565;0.7978720247957393
24.467384;1.0444445936097884;0.8333330180103317;0.7978718990768169;-7.382712896148674e-08;-3.4514651197513975e-08;1.044844004339876;9.999541227453502;0.8335189705142905;0.01556220861890002;0.015563092190580156;0.797733006216009;0.014894021006313216;0.7978720245500932
24.477384;1.044444593139906;0.8333330179961176;0.7978718986551405;-7.382825170444046e-08;-3.3998156810647675e-08;1.0448440040214821;9.999537652593332;0.8335178348826771;0.015562218678515738;0.015563122592969367;0.7977330060306537;0.014894020966578877;0.7978720243263482
24.487384;1.0444445926728125;0.8333330179708643;0.7978718982543009;-7.381825233342562e-08;-3.349968280914235e-08;1.0448440037286073;9.999533833585602;0.8335166987126035;0.015562229431029537;0.015563152496662163;0.7977330058519171;0.014894020935345994;0.7978720241225923
24.497384;1.0444445922087076;0.8333330179335743;0.7978718978744397;-7.379646485836589e-08;-3.3020954315208694e-08;1.044844003461563;9.999529740333134;0.8335155561322201;0.015562240902360407;0.015563181798336873;0.7977330056794572;0.014894020913097598;0.7978720239370191
24.507384;1.0444445917473593;0.8333330178834967;0.7978718975155206;-7.376292106597574e-08;-3.2563373178216104e-08;1.0448440032199782;9.999525330283335;0.8335144022533266;0.015562253096313441;0.015563210412619795;0.7977330055126678;0.014894020900234829;0.7978720237679493
24.517384;1.0444445912876819;0.8333330178202785;0.7978718971773586;-7.371823720113856e-08;-3.212821238668979e-08;1.044844003003096;9.99952055982387;0.8335132327285419;0.015562266009822462;0.01556323828020018;0.7977330053505881;0.014894020896843505;0.7978720236140348
24.527384;1.0444445908279238;0.8333330177440665;0.7978718968597406;-7.366341692107182e-08;-3.171667015905055e-08;1.0448440028101438;9.999515386612167;0.8335120440021441;0.015562279647497101;0.015563265370271924;0.7977330051920198;0.01489402090275506;0.7978720234744275
24.537384;1.044444590366161;0.8333330176554471;0.797871896562509;-7.359962796813623e-08;-3.1329662306133915e-08;1.0448440026403814;9.999509764137805;0.8335108340248106;0.015562294025694819;0.01556329168178744;0.7977330050356375;0.014894020917716057;0.7978720233488249
24.547384;1.0444445899006676;0.8333330175554607;0.7978718962854325;-7.352811301880027e-08;-3.096776101054351e-08;1.0448440024929329;9.999503641294774;0.8335096021127908;0.015562309168052802;0.015563317232959922;0.7977330048801416;0.014894020941487021;0.7978720232373315
24.557384;1.0444445894300862;0.8333330174456632;0.797871896027883;-7.345024654288126e-08;-3.0631260942434164e-08;1.044844002366868;9.999496966310478;0.8335083482645116;0.015562325095427324;0.015563342038578273;0.7977330047244994;0.014894020973960843;0.7978720231401871
24.567384;1.0444445889533829;0.8333330173280085;0.7978718957885053;-7.33675390424678e-08;-3.032007889315512e-08;1.04484400226144;9.999489691983557;0.8335070727943394;0.015562341813295907;0.015563366088439725;0.7977330045679947;0.01489402101523407;0.7978720230576378
24.577384;1.0444445884698812;0.8333330172045573;0.7978718955651838;-7.32816260961291e-08;-3.003357967211667e-08;1.044844002176008;9.99948178456055;0.8335057759774412;0.015562359299866425;0.015563389334063813;0.797733004410071;0.014894021065529364;0.7978720229900343
24.587384;1.0444445879796185;0.8333330170771536;0.7978718953554661;-7.319421681795644e-08;-2.9770565857570175e-08;1.044844002109838;9.999473229038307;0.8335044577122281;0.015562377501447993;0.015563411693289007;0.7977330042503534;0.014894021125056535;0.7978720229379698
24.597384;1.0444445874834192;0.8333330169473302;0.7978718951570082;-7.310676583155615e-08;-2.9529422636772557e-08;1.0448440020622065;9.999464026257064;0.8335031176540463;0.015562396337262405;0.015563433074279124;0.797733004088918;0.01489402119384323;0.7978720229023194
24.607384;1.0444445869825203;0.8333330168164873;0.7978718949676881;-7.302012448409881e-08;-2.9308454313880016e-08;1.0448440020325531;9.999454188737186;0.8335017556029259;0.015562415708875389;0.015563453400949225;0.7977330039264012;0.014894021271592867;0.7978720228843212
24.617384;1.0444445864784362;0.8333330166860247;0.7978718947857132;-7.293458480638322e-08;-2.910627949195695e-08;1.0448440020203984;9.99944373577882;0.8335003718532393;0.015562435511180141;0.01556347262853617;0.797733003763693;0.014894021357666026;0.7978720228856486
24.627384;1.0444445859730442;0.8333330165573676;0.7978718946098183;-7.285021160981363e-08;-2.8921839580048603e-08;1.0448440020252932;9.999432689114967;0.8334989675740835;0.01556245564186902;0.015563490751408978;0.7977330036015831;0.014894021451118625;0.797872022908113
24.637384;1.044444585468401;0.8333330164320767;0.7978718944392373;-7.276725439677418e-08;-2.8754145707697752e-08;1.044844002046913;9.999421079832922;0.8334975451386379;0.015562476009273995;0.01556350780119737;0.7977330034407493;0.01489402155074937;0.7978720229531827
24.647384;1.0444445849663408;0.8333330163120028;0.7978718942735271;-7.268633361265365e-08;-2.860222941521392e-08;1.0448440020849867;9.99940896007727;0.8334961080823429;0.01556249654007928;0.015563523830632343;0.7977330032818006;0.01489402165530477;0.7978720230217977
24.657384;1.044444584468135;0.8333330161992746;0.7978718941125172;-7.260811346397094e-08;-2.846534417338901e-08;1.0448440021389929;9.999396400624374;0.8334946607348332;0.01556251718288102;0.015563538887776873;0.7977330031251009;0.014894021763831427;0.7978720231145496
24.667384;1.0444445839743839;0.8333330160961555;0.7978718939563685;-7.253284279648839e-08;-2.8343207364224062e-08;1.0448440022079424;9.999383477865267;0.8334932080937963;0.01556253790662979;0.015563552997763396;0.7977330029705274;0.014894021875754612;0.7978720232320364
24.677384;1.044444583485223;0.8333330160050725;0.7978718938056172;-7.246027866854994e-08;-2.8236050091223898e-08;1.0448440022904437;9.999370267308429;0.8334917560124776;0.015562558693410604;0.015563566167815276;0.7977330028173146;0.014894021990456849;0.7978720233750428
24.687384;1.0444445830007385;0.8333330159287711;0.7978718936611752;-7.238991130658881e-08;-2.814450994109447e-08;1.0448440023849552;9.999356843578331;0.8334903110745903;0.015562579519538697;0.015563578402284573;0.7977330026641312;0.014894022106835412;0.7978720235443877
24.697384;1.0444445825212965;0.8333330158701819;0.797871893524232;-7.232121561157173e-08;-2.8069519043244805e-08;1.0448440024899428;9.999343273423227;0.8334888801725592;0.015562600334913636;0.015563589700767917;0.7977330025094893;0.014894022223292022;0.797872023740719
