time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.707384;1.044444582047647;0.8333330158319533;0.7978718933959612;-7.225379834474452e-08;-2.8012140654629305e-08;1.044844002603767;9.999329604849573;0.8334874702752836;0.015562621060978018;0.01556360004877949;0.7977330023521281;0.014894022337968372;0.79787202396441
24.717384;1.0444445815807728;0.8333330158160209;0.7978718932772241;-7.218739884350454e-08;-2.797346444807142e-08;1.0448440027245913;9.999315867391113;0.8334860881412662;0.015562641605937611;0.015563609423747527;0.7977330021910214;0.014894022448996394;0.797872024215497
24.727384;1.0444445811215686;0.8333330158234925;0.7978718931686383;-7.212189957599776e-08;-2.795469443008382e-08;1.0448440028505983;9.999302079950024;0.8334847397266703;0.015562661882918187;0.015563617809436225;0.7977330020253289;0.014894022554824525;0.7978720244936935
24.737384;1.044444580670832;0.8333330158548816;0.7978718930709195;-7.205737068930534e-08;-2.7957127007340918e-08;1.0448440029802384;9.999288254481504;0.8334834298469341;0.015562681823121732;0.015563625207457958;0.7977330018545028;0.014894022654475583;0.7978720247984477
24.747384;1.0444445802296307;0.8333330159104139;0.7978718929850906;-7.199397161723226e-08;-2.798185468672684e-08;1.0448440031122281;9.99927439639244;0.8334821622296239;0.01556270137860345;0.015563631644765359;0.7977330016783194;0.014894022747399406;0.7978720251290103
24.757384;1.0444445797993471;0.8333330159900599;0.7978718929123852;-7.193190895091713e-08;-2.8029645498304106e-08;1.0448440032454798;9.999260507965007;0.8334809396458112;0.015562720514051056;0.015563637171191618;0.7977330014968514;0.014894022833110802;0.7978720254846708
24.767384;1.0444445793812769;0.8333330160934247;0.7978718928539071;-7.18715202947254e-08;-2.8101092063931748e-08;1.0448440033789996;9.999246595103664;0.8334797643214071;0.01556273919353551;0.015563641845462587;0.79773300131038;0.014894022911187143;0.7978720258650347
24.777384;1.04444457897636;0.8333330162197824;0.7978718928103558;-7.181315310729423e-08;-2.819651472787537e-08;1.044844003511615;9.99923267158613;0.8334786382568675;0.015562757370737165;0.01556364572160293;0.7977330011191882;0.014894022981531035;0.7978720262699324
24.787384;1.0444445785852339;0.8333330163682141;0.7978718927821394;-7.175695147218424e-08;-2.8315829208726e-08;1.04484400364171;9.999218760185249;0.8334775630973406;0.015562774992240241;0.015563648849224669;0.7977330009234375;0.01489402304443048;0.7978720266990301
24.797384;1.0444445782083205;0.8333330165376955;0.797871892769666;-7.170280782093416e-08;-2.845880940092083e-08;1.0448440037672304;9.999204894319481;0.8334765399850718;0.015562792009268252;0.015563651285109519;0.7977330007230822;0.014894023100485548;0.7978720271514859
24.807384;1.0444445778457445;0.8333330167270971;0.7978718927733867;-7.165044317685851e-08;-2.8625173461592245e-08;1.0448440038859563;9.999191113336636;0.8334755694770644;0.015562808379079897;0.01556365309598793;0.7977330005177783;0.014894023150468437;0.797872027625711
24.817384;1.0444445774972664;0.8333330169351494;0.7978718927934921;-7.159967664651164e-08;-2.8814178271935064e-08;1.0448440039957332;9.999177445956889;0.8334746517400561;0.015562824055441425;0.015563654350052842;0.7977330003070678;0.014894023195028298;0.7978720281193805
24.827384;1.0444445771624873;0.8333330171605504;0.7978718928295724;-7.155081432285734e-08;-2.9024300330960917e-08;1.0448440040944573;9.999163897953704;0.8334737868479686;0.015562838985642221;0.015563655112139885;0.7977330000906937;0.014894023234532873;0.7978720286298591
24.837384;1.0444445768412305;0.8333330174021755;0.7978718928806484;-7.150478163523163e-08;-2.9253388144959818e-08;1.0448440041800064;9.999150460610567;0.8334729745890503;0.015562853118061968;0.01556365543686264;0.7977329998686372;0.014894023269256536;0.7978720291547111
24.847384;1.0444445765337276;0.8333330176590287;0.7978718929452981;-7.146281573988459e-08;-2.9499135067395617e-08;1.0448440042503566;9.999137130019015;0.8334722143740176;0.015562866411762497;0.015563655358695761;0.797732999640998;0.014894023299634594;0.7978720296918238
24.857384;1.0444445762403947;0.8333330179299837;0.7978718930214704;-7.142600705739497e-08;-2.975946748281121e-08;1.0448440043038716;9.999123913017787;0.833471505508764;0.015562878838225241;0.01556365489535615;0.7977329994079431;0.014894023326209364;0.7978720302392076
24.867384;1.0444445759615384;0.8333330182138271;0.7978718931064058;-7.139503894272978e-08;-3.00326373244507e-08;1.0448440043394078;9.999110814607432;0.8334708472326773;0.015562890370251978;0.015563654054042439;0.7977329991696591;0.014894023349305088;0.7978720307948057
24.877384;1.0444445756974436;0.8333330185096194;0.7978718931970751;-7.137003619562943e-08;-3.0317022587290936e-08;1.0448440043560356;9.999097829853154;0.8334702387377901;0.01556290096945108;0.015563652827443679;0.7977329989263524;0.01489402336898359;0.7978720313564288
24.887384;1.0444445754486875;0.8333330188167442;0.7978718932907767;-7.135043639336486e-08;-3.061074077595422e-08;1.0448440043528004;9.99908495523217;0.8334696793401972;0.015562910583578306;0.015563651199775113;0.7977329986783991;0.014894023385456935;0.7978720319218683
24.897384;1.0444445752161613;0.8333330191344375;0.7978718933853164;-7.133516408191559e-08;-3.0911570331181016e-08;1.0448440043288105;9.999072204732657;0.8334691683457566;0.015562919151453204;0.01556364916501188;0.7977329984264053;0.014894023399285767;0.7978720324890503
24.907384;1.0444445750007745;0.8333330194614293;0.7978718934787833;-7.132303416672351e-08;-3.121731758607826e-08;1.0448440042833609;9.999059613389168;0.833468704717372;0.015562926611908756;0.015563646734311112;0.797732998171015;0.01489402341111071;0.7978720330560166
24.917384;1.044444574803281;0.8333330197961554;0.7978718935694323;-7.131288173923689e-08;-3.1526064259958595e-08;1.0448440042160567;9.999047229306985;0.8334682871768068;0.01556293291053489;0.015563643935058257;0.7977329979128349;0.014894023421422058;0.7978720336208937
24.927384;1.0444445746242508;0.8333330201371991;0.797871893655743;-7.130340789671955e-08;-3.1836151260221736e-08;1.044844004126946;9.999035108702028;0.8334679147696986;0.01556293799982999;0.015563640812365005;0.7977329976525542;0.014894023430503516;0.7978720341820061
24.937384;1.0444445744639659;0.8333330204835026;0.7978718937362914;-7.129318741036473e-08;-3.2146148714675416e-08;1.0448440040162998;9.999023320331487;0.8334675873305245;0.015562941841709971;0.015563637427387395;0.7977329973908308;0.014894023438429844;0.7978720347381156
24.947384;1.044444574322392;0.833333020834316;0.7978718938095006;-7.128094248154596e-08;-3.2454754434034005e-08;1.044844003884213;9.999011945641248;0.8334673056659508;0.015562944416646823;0.015563633845550236;0.7977329971281226;0.014894023445251123;0.7978720352887374
24.957384;1.0444445741992474;0.8333330211890668;0.7978718938736502;-7.126583689951044e-08;-3.276057875452948e-08;1.044844003730549;9.999001067838147;0.8334670716614898;0.01556294573160058;0.015563630118138603;0.7977329968648071;0.014894023451223322;0.7978720358341396
24.967384;1.044444574093974;0.8333330215472708;0.7978718939272321;-7.124758052507524e-08;-3.3062035577312395e-08;1.0448440035551292;9.998990762362366;0.8334668883253489;0.015562945824242296;0.01556362627235816;0.7977329966013089;0.014894023456747042;0.79787203637496
24.977384;1.044444574005705;0.8333330219084973;0.7978718939694069;-7.122626634797404e-08;-3.335747831662613e-08;1.0448440033579107;9.998981097417948;0.8334667595836395;0.015562944759937657;0.015563622318454562;0.7977329963380201;0.014894023462195594;0.7978720369121123
24.987384;1.0444445739333463;0.833333022272286;0.7978718940002896;-7.120197350539863e-08;-3.3645442278587915e-08;1.044844003139209;9.998972139887242;0.8334666900666418;0.01556294261516406;0.015563618262884315;0.7977329960751678;0.014894023467866589;0.7978720374469983
24.997384;1.044444573875697;0.8333330226380312;0.7978718940209903;-7.117428259723871e-08;-3.39247626105404e-08;1.0448440028998534;9.99896395451443;0.8334666852049635;0.015562939458126897;0.015563614116264803;0.7977329958128574;0.014894023473796297;0.7978720379813414
25.007384;1.0444445738314823;0.8333330230050351;0.7978718940334129;-7.114207924579894e-08;-3.4194555008345554e-08;1.0448440026410089;9.998956590791662;0.8334667511085776;0.015562935341347615;0.015563609901815975;0.797732995551439;0.01489402347945469;0.797872038516772
25.017384;1.0444445737993413;0.8333330233727414;0.7978718940398536;-7.110394643828117e-08;-3.445414845180049e-08;1.0448440023638428;9.99895006699399;0.8334668937871375;0.01556293030586868;0.015563605662543747;0.7977329952918425;0.014894023483684762;0.7978720390548055
25.027384;1.04444457377796;0.8333330237408342;0.797871894042576;-7.10587593680531e-08;-3.470292818396339e-08;1.0448440020693732;9.998944361951326;0.8334671182662978;0.015562924389115622;0.0155636014525471;0.7977329950353975;0.01489402348484466;0.7978720395970447
25.037384;1.0444445737663093;0.8333330241091108;0.7978718940435491;-7.100584182905993e-08;-3.4940180038755435e-08;1.0448440017583958;9.998939419388856;0.8334674283494397;0.015562917624773265;0.015563597322960964;0.797732994783455;0.014894023481022287;0.7978720401450872
25.047384;1.0444445737637869;0.833333024477419;0.7978718940444905;-7.094474356049308e-08;-3.5165125622572334e-08;1.0448440014314282;9.998935161884106;0.8334678268610747;0.015562910033992721;0.015563593322687426;0.7977329945372303;0.014894023470240202;0.7978720407002041
25.057384;1.044444573770178;0.8333330248456965;0.7978718940471163;-7.087511107311849e-08;-3.537714222793585e-08;1.0448440010887876;9.998931502823275;0.8334683157064777;0.015562901622985814;0.01556358950715195;0.7977329942976108;0.014894023450443404;0.7978720412631336
25.067384;1.0444445737854628;0.833333025213913;0.797871894053256;-7.079669409068383e-08;-3.5576032440034745e-08;1.044844000730721;9.99892835116509;0.8334688956532913;0.01556289239164506;0.015563585936703175;0.7977329940648954;0.014894023419451822;0.7978720418340736
25.077384;1.0444445738096066;0.833333025581953;0.797871894064718;-7.070927225117684e-08;-3.576210920982759e-08;1.0448440003575858;9.998925613745996;0.8334695660720934;0.015562882342664277;0.01556358266483515;0.7977329938388582;0.014894023375184293;0.7978720424127435
25.087384;1.0444445738425043;0.8333330259496025;0.7978718940831675;-7.061260647675407e-08;-3.593602009616469e-08;1.0448439999700543;9.998923200269088;0.8334703250938577;0.01556287148292914;0.01556357973941241;0.7977329936190312;0.014894023315931234;0.7978720429984367
25.097384;1.0444445738841375;0.8333330263166702;0.7978718941102061;-7.050652867108506e-08;-3.6098600092569276e-08;1.0448439995690957;9.998921030480362;0.8334711705254136;0.015562859823130009;0.015563577220847748;0.7977329934048069;0.014894023240393984;0.7978720435901198
25.107384;1.044444573934719;0.8333330266831004;0.7978718941474453;-7.039094839121136e-08;-3.625092366059977e-08;1.0448439991557175;9.998919038123548;0.8334721007600249;0.015562847381770974;0.015563575184883995;0.7977329931954422;0.014894023147675966;0.7978720441866407
25.117384;1.0444445739946298;0.8333330270488393;0.7978718941964548;-7.026584347235583e-08;-3.6394381589991165e-08;1.0448439987307327;9.998917170408735;0.8334731148338675;0.015562834188360478;0.015563573703147352;0.7977329929901157;0.014894023037329363;0.7978720447869491
25.127384;1.0444445740642627;0.8333330274135048;0.7978718942587849;-7.013143750192441e-08;-3.653069167559584e-08;1.0448439982947269;9.998915386480755;0.8334742118707962;0.015562820286153044;0.015563572835946516;0.7977329927878996;0.014894022909230524;0.7978720453901421
25.137384;1.044444574143933;0.8333330277763212;0.7978718943359567;-6.998820382246285e-08;-3.666191522505376e-08;1.0448439978481598;9.998913656880863;0.8334753901857016;0.015562805733613065;0.01556357264736139;0.7977329925876687;0.0148940227634142;0.7978720459953358
25.147384;1.0444445742338346;0.8333330281365052;0.7978718944292977;-6.983662096544759e-08;-3.679038069084103e-08;1.0448439973915027;9.998911963175283;0.8334766464658014;0.01556279059810069;0.015563573216291536;0.7977329923881139;0.014894022600069287;0.797872046601498
25.157384;1.044444574334031;0.8333330284936217;0.7978718945398298;-6.967712333544762e-08;-3.691841440748544e-08;1.0448439969253176;9.998910294465174;0.833477976086101;0.015562774946996774;0.015563574628787949;0.7977329921878996;0.014894022419469894;0.7978720472073243
25.167384;1.044444574444521;0.8333330288476004;0.797871894668333;-6.951012829718744e-08;-3.704811745636161e-08;1.0448439964501708;9.99890864103629;0.8334793741476797;0.015562758846388617;0.015563576958617138;0.7977329919859809;0.014894022221906751;0.7978720478113072
25.177384;1.044444574565294;0.8333330291986344;0.7978718948155785;-6.933586584025443e-08;-3.7181409733302874e-08;1.044843995966577;9.998906992979078;0.833480835698762;0.015562742368823095;0.015563580248356954;0.7977329917819156;0.014894022007821568;0.7978720484120522
25.187384;1.0444445746962188;0.8333330295470249;0.79787189498252;-6.915429057638767e-08;-3.732012944873759e-08;1.0448439954751239;9.998905345698722;0.8334823551590402;0.01556272560065278;0.015563584502274783;0.7977329915758098;0.01489402177783056;0.7978720490084826
25.197384;1.044444574836907;0.833333029892886;0.7978718951701406;-6.89651731810189e-08;-3.746596566246443e-08;1.0448439949763884;9.998903704121224;0.8334839259601822;0.015562708638131079;0.015563589689544223;0.7977329913678533;0.01489402153252458;0.7978720495997343
25.207384;1.0444445749867095;0.8333330302358738;0.7978718953791601;-6.876810603424512e-08;-3.762034888009041e-08;1.0448439944705605;9.998902084245634;0.8334855408531372;0.015562691576394325;0.015563595751100518;0.7977329911578748;0.014894021272393202;0.7978720501848978
25.217384;1.044444575144743;0.8333330305751714;0.7978718956100448;-6.856250024090651e-08;-3.77843385037425e-08;1.0448439939572862;9.998900512728902;0.833487192527413;0.015562674502246653;0.015563602614735215;0.7977329909453156;0.014894020997866105;0.7978720507626805
25.227384;1.0444445753098224;0.8333330309097264;0.7978718958631934;-6.834771530368164e-08;-3.7958461315140963e-08;1.0448439934358633;9.998899018559628;0.8334888736818209;0.015562657488959023;0.015563610216804588;0.7977329907295975;0.014894020709221498;0.7978720513312926
25.237384;1.044444575480385;0.8333330312385789;0.7978718961389376;-6.812313347049902e-08;-3.814269578153741e-08;1.044843992905575;9.998897622067767;0.8334905765511651;0.01556264059066934;0.015563618514159272;0.797732990510502;0.014894020406517347;0.7978720518887544
25.247384;1.0444445756546363;0.8333330315610751;0.7978718964374546;-6.788814368768889e-08;-3.833671155015945e-08;1.0448439923660353;9.998896333703323;0.8334922928363775;0.015562623843166415;0.015563627479788775;0.7977329902882193;0.014894020089694872;0.7978720524331455
25.257384;1.0444445758309138;0.8333330318768036;0.7978718967587862;-6.764211825193507e-08;-3.854021396448145e-08;1.0448439918173902;9.998895159948434;0.8334940141124968;0.015562607270857565;0.01556363709411419;0.797732990063163;0.014894019758652134;0.7978720529625883
25.267384;1.0444445760078047;0.8333330321854261;0.7978718971029446;-6.738431230398465e-08;-3.875320954230986e-08;1.0448439912603187;9.998894107865365;0.8334957322112585;0.015562590892856366;0.015563647346412704;0.7977329898358402;0.014894019413327696;0.7978720534754103
25.277384;1.0444445761838261;0.8333330324867563;0.7978718974699572;-6.711385115639807e-08;-3.897603006706726e-08;1.044843990695879;9.998893190863667;0.8334974393496662;0.01556257472582482;0.01556365824304115;0.7977329896067159;0.014894019053929872;0.7978720539705636
25.287384;1.04444457635718;0.8333330327810676;0.7978718978597246;-6.682995716407837e-08;-3.9209096458544265e-08;1.0448439901252593;9.998892434912594;0.8334991279668414;0.015562558787980981;0.015563669800171936;0.7977329893760075;0.014894018681046091;0.7978720544478463
25.297384;1.0444445765259747;0.8333330330692549;0.7978718982718803;-6.653207652980965e-08;-3.945267036654949e-08;1.0448439895495834;9.998891873273655;0.8335007908851759;0.015562543105263199;0.015563682017105042;0.7977329891436569;0.014894018295419734;0.7978720549077489
25.307384;1.0444445766885835;0.8333330333527273;0.7978718987058717;-6.621980933626303e-08;-3.970674537896407e-08;1.0448439889698515;9.99889153101148;0.8335024218169859;0.01556252771393653;0.015563694860077526;0.7977329889094993;0.014894017897573655;0.7978720553510938
25.317384;1.04444457684383;0.8333330336332064;0.7978718991611756;-6.589290234133414e-08;-3.997102681646315e-08;1.0448439883868488;9.998891414814903;0.8335040153281755;0.015562512661535955;0.015563708275617046;0.797732988673466;0.014894017487618911;0.7978720557786403
25.327384;1.0444445769911166;0.8333330339123423;0.7978718996373814;-6.555126148971702e-08;-4.024499601092825e-08;1.0448439878009108;9.998891514176384;0.8335055664245621;0.015562498009283358;0.015563722212083608;0.7977329884357217;0.014894017065333266;0.7978720561908551
25.337384;1.044444577130417;0.8333330341912399;0.7978719001339568;-6.519497601724711e-08;-4.052795907942504e-08;1.044843987211798;9.998891808157067;0.8335070706909219;0.015562483829795845;0.015563736625626516;0.7977329881965232;0.014894016630354574;0.7978720565878725
25.347384;1.0444445772621411;0.8333330344703515;0.7978719006499384;-6.482449383142732e-08;-4.081904107561492e-08;1.0448439866189199;9.998892268505791;0.8335085250492174;0.01556247019889131;0.015563751472357227;0.79773298795583;0.014894016182518328;0.7978720569694441
25.357384;1.0444445773870241;0.8333330347496568;0.7978719011840867;-6.444088826150989e-08;-4.111722902057851e-08;1.0448439860216552;9.998892856215589;0.8335099282450298;0.015562457186697824;0.015563766694300077;0.797732987713169;0.014894015722150069;0.7978720573348873
25.367384;1.044444577505798;0.8333330350289053;0.7978719017354957;-6.404605079524465e-08;-4.142140415278075e-08;1.0448439854195755;9.998893521345478;0.8335112803024126;0.01556244485111162;0.015563782211849455;0.7977329874679677;0.014894015249801601;0.7978720576831031
25.377384;1.0444445776187177;0.8333330353078953;0.7978719023038863;-6.364264951306921e-08;-4.173034912889332e-08;1.0448439848126834;9.998894211839495;0.8335125810713081;0.015562433244087898;0.015563797932761855;0.7977329872199339;0.014894014765710851;0.7978720580126549
25.387384;1.0444445777254576;0.8333330355865671;0.797871902889316;-6.323387432431877e-08;-4.204269141474148e-08;1.0448439842014068;9.99889488161589;0.8335138290394277;0.015562422431453801;0.015563813765574539;0.7977329869690647;0.014894014269758981;0.797872058322017
25.397384;1.0444445778254325;0.8333330358649694;0.797871903491916;-6.282317502798363e-08;-4.235671298434434e-08;1.0448439835862282;9.998895490622981;0.833515021655656;0.01556241249786761;0.01556382962799269;0.79773298671533;0.014894013761777429;0.7978720586099182
25.407384;1.0444445779182006;0.8333330361433109;0.7978719041119092;-6.241402586106515e-08;-4.267035278528913e-08;1.0448439829675484;9.998896003265822;0.8335161567284541;0.015562403526448275;0.015563845455859733;0.7977329864583881;0.014894013241717461;0.797872058875465
25.417384;1.0444445780037397;0.8333330364220087;0.7978719047496343;-6.200973976696379e-08;-4.2981492302401315e-08;1.0448439823459423;9.998896393038377;0.8335172331951903;0.015562395575415281;0.015563861209637823;0.7977329861975597;0.014894012709777213;0.7978720591179481
25.427384;1.0444445780823906;0.8333330367016981;0.797871905405521;-6.161355428738393e-08;-4.3288038983574826e-08;1.0448439817220834;9.998896650443404;0.8335182507955856;0.015562388664002278;0.015563876865701282;0.7977329859319153;0.0148940121664721;0.7978720593366543
25.437384;1.0444445781544358;0.8333330369832239;0.7978719060801444;-6.1228765158327e-08;-4.3587703307706755e-08;1.0448439810962948;9.998896784963659;0.8335192098586637;0.015562382772723274;0.015563892397945976;0.7977329856604093;0.014894011612544852;0.7978720595309493
25.447384;1.0444445782198353;0.8333330372676121;0.7978719067743765;-6.085860540456113e-08;-4.3877813542325624e-08;1.0448439804685141;9.99889681849802;0.8335201114936598;0.015562377860310898;0.015563907771056281;0.7977329853821197;0.01489401104900783;0.7978720597004155
25.457384;1.0444445782784026;0.8333330375560648;0.7978719074893899;-6.05062817304533e-08;-4.41553597927096e-08;1.0448439798386109;9.998896779042381;0.8335209574680309;0.015562373881271565;0.015563922947172706;0.7977329850964338;0.014894010477284128;0.7978720598448416
25.467384;1.0444445783299388;0.8333330378499567;0.797871908226208;-6.017515477869859e-08;-4.441730643282626e-08;1.0448439792063624;9.998896701066375;0.833521750110254;0.015562370792272802;0.015563937893672702;0.7977329848030975;0.014894009899086017;0.7978720599642907
25.477384;1.0444445783741103;0.8333330381506563;0.7978719089851377;-5.98685506357412e-08;-4.466099184468025e-08;1.0448439785712706;9.998896625642558;0.8335224924642219;0.015562368551584408;0.015563952587118204;0.7977329845022347;0.014894009316145849;0.7978720600593059
25.487384;1.044444578410395;0.8333330384591163;0.7978719097656898;-5.958940030154324e-08;-4.488440835299104e-08;1.0448439779326362;9.998896594849603;0.8335231880672124;0.015562367116785197;0.01556396700544725;0.7977329841942953;0.014894008730082193;0.79787206013093
25.497384;1.0444445784381895;0.8333330387755906;0.797871910566879;-5.934006833320691e-08;-4.508630908166185e-08;1.0448439772897158;9.998896641977115;0.8335238403608923;0.015562366444703572;0.015563981112108447;0.7977329838798969;0.014894008142453851;0.7978720601804016
25.507384;1.0444445784569423;0.8333330390996656;0.7978719113874694;-5.912238783319184e-08;-4.526592200984433e-08;1.0448439766418531;9.99889678305573;0.8335244522784873;0.015562366495113758;0.01556399485390674;0.7977329835597233;0.014894007554896126;0.7978720602087066
25.517384;1.044444578466371;0.8333330394304604;0.7978719122260818;-5.893784311801226e-08;-4.54223864316489e-08;1.0448439759886743;9.99889702272367;0.8335250262273158;0.015562367233599281;0.01556400817171354;0.797732983234534;0.014894006969113596;0.7978720602163828
25.527384;1.0444445784666676;0.8333330397669473;0.7978719130812382;-5.8787728406395293e-08;-4.555454027843573e-08;1.0448439753302499;9.998897370787207;0.8335255638815474;0.015562368623510072;0.015564021011342796;0.7977329829050934;0.01489400638673898;0.7978720602037568
25.537384;1.0444445784583034;0.8333330401082032;0.7978719139513463;-5.8673066136414934e-08;-4.566112548777727e-08;1.0448439746670584;9.998897845544718;0.8335260653689508;0.015562370607911493;0.015564033336647999;0.7977329825719042;0.014894005809260912;0.7978720601711644
25.547384;1.0444445784416236;0.8333330404533502;0.7978719148346507;-5.8594295717596175e-08;-4.574100920835532e-08;1.0448439739997943;9.998898462064224;0.8335265288483852;0.015562373104541229;0.015564045135321652;0.7977329822349183;0.014894005238037428;0.7978720601189363
25.557384;1.0444445784167633;0.833333040801283;0.7978719157292775;-5.855105966290125e-08;-4.579344441675378e-08;1.0448439733291945;9.998899226782394;0.8335269509328366;0.015562376024224885;0.015564056404311641;0.7977329818936006;0.014894004674369498;0.7978720600475018
25.567384;1.0444445783836833;0.8333330411505645;0.7978719166333231;-5.854232882061757e-08;-4.581839973589233e-08;1.0448439726560423;9.99890014376235;0.8335273273257934;0.015562379290236891;0.01556406712894491;0.7977329815473099;0.014894004119565225;0.7978720599576108
25.577384;1.0444445783420635;0.8333330414997282;0.7978719175448963;-5.856673258333379e-08;-4.581658702611092e-08;1.0448439719813711;9.998901221637908;0.8335276537554898;0.015562382840105771;0.015564077279659404;0.7977329811954664;0.014894003574873345;0.7978720598504017
25.587384;1.0444445782914453;0.8333330418476391;0.7978719184622303;-5.862279658072998e-08;-4.5789167995852226e-08;1.0448439713066269;9.998902476366496;0.8335279269737491;0.015562386618336461;0.015564086828616007;0.7977329808374702;0.01489400304142094;0.7978720597273545
25.597384;1.0444445782315208;0.8333330421934103;0.7978719193837086;-5.870895644268741e-08;-4.573756064679293e-08;1.0448439706336603;9.99890392989288;0.8335281449011307;0.015562390573489931;0.015564095761499978;0.7977329804727622;0.014894002520248556;0.7978720595901956
25.607384;1.0444445781620788;0.8333330425359766;0.7978719203076621;-5.882344081149242e-08;-4.566329356246937e-08;1.0448439699646717;9.998905608320689;0.8335283060581178;0.015562394659494317;0.015564104063720155;0.7977329801010167;0.01489400201226796;0.7978720594406559
25.617384;1.044444578082834;0.8333330428738621;0.7978719212322275;-5.8964150252063267e-08;-4.556765870262569e-08;1.044843969302147;9.998907543470915;0.8335284092887175;0.015562398835809772;0.0155641117008943;0.7977329797222712;0.014894001518162406;0.7978720592801964
25.627384;1.044444577993493;0.8333330432052931;0.797871922155366;-5.912863597149675e-08;-4.545146572177979e-08;1.044843968648742;9.99890977140082;0.8335284543030236;0.015562403062616146;0.015564118624206657;0.7977329793369831;0.01489400103832054;0.7978720591098726
25.637384;1.044444577893885;0.833333043528284;0.7978719230749383;-5.931422134869521e-08;-4.531512785374415e-08;1.0448439680071528;9.998912324178026;0.8335284424500492;0.015562407291564172;0.015564124787451832;0.7977329789459365;0.014894000572595576;0.7978720589301886
25.647384;1.0444445777838731;0.8333330438405957;0.7978719239887841;-5.951825021173446e-08;-4.515892550040429e-08;1.0448439673800576;9.998915223030668;0.8335283767341063;0.015562411462398703;0.015564130148922023;0.7977329785499636;0.014894000119988326;0.7978720587409269
25.657384;1.0444445776631082;0.8333330441397693;0.7978719248947512;-5.973845069166564e-08;-4.4983351615166945e-08;1.0448439667701435;9.998918477024693;0.8335282609426806;0.015562415510481048;0.015564134667516164;0.7977329781496633;0.014893999678842067;0.7978720585412763
25.667384;1.0444445775309141;0.8333330444231913;0.7978719257907027;-5.997327186925559e-08;-4.478934850022253e-08;1.0448439661801192;9.998922082613408;0.8335280986537739;0.015562419377141506;0.015564138307194322;0.7977329777453708;0.014893999247486104;0.7978720583303153
25.677384;1.044444577386379;0.8333330446881052;0.797871926674553;-6.022196343600497e-08;-4.45782323268041e-08;1.0448439656126847;9.998926023756505;0.8335278931294849;0.015562423017038333;0.015564141034851228;0.79773297733748;0.014893998824628413;0.7978720581075402
25.687384;1.0444445772285695;0.8333330449316886;0.7978719275442978;-6.048438340701044e-08;-4.4351413670310634e-08;1.044843965070455;9.998930276565435;0.8335276480456724;0.015562426396217622;0.015564142807152829;0.7977329769267322;0.01489399840941193;0.7978720578729914
25.697384;1.0444445770568187;0.83333304515121;0.7978719283980145;-6.076071703681008e-08;-4.41101887008167e-08;1.0448439645558771;9.998934817169692;0.8335273674734353;0.015562429479764668;0.015564143567981949;0.7977329765140381;0.014893998001410636;0.7978720576268923
25.707384;1.0444445768708888;0.8333330453441157;0.7978719292338485;-6.105125429226189e-08;-4.385571537346487e-08;1.0448439640711549;9.998939628612451;0.833527054644877;0.015562432225215762;0.015564143254415706;0.7977329761001751;0.014893997600493286;0.7978720573693648
25.717384;1.0444445766708659;0.8333330455079487;0.7978719300500383;-6.135616714968947e-08;-4.3589001376278437e-08;1.0448439636179974;9.998944701502378;0.8335267113233226;0.015562434584469393;0.015564141797442537;0.7977329756857453;0.014893997206690853;0.7978720571005093
25.727384;1.0444445764569559;0.8333330456400732;0.797871930845037;-6.16751516336036e-08;-4.33109215777289e-08;1.0448439631972704;9.998950027660456;0.8335263386714444;0.015562436504944606;0.01556413913266788;0.7977329752711385;0.014893996820365109;0.7978720568205038
25.737384;1.0444445762294179;0.8333330457375181;0.7978719316176669;-6.200715836493947e-08;-4.302245445674431e-08;1.0448439628090325;9.998955593819725;0.8335259381316783;0.015562437931477664;0.015564135216707372;0.7977329748564808;0.01489399644235701;0.7978720565294743
25.747384;1.0444445759885799;0.8333330457973265;0.7978719323671917;-6.235055851903202e-08;-4.2724964290853024e-08;1.0448439624529755;9.998961380288607;0.8335255112316762;0.015562438805288363;0.015564130021961702;0.7977329744418451;0.014893996073770807;0.7978720562273808
25.757384;1.044444575734722;0.8333330458170368;0.7978719330932559;-6.270364237903733e-08;-4.242023314878498e-08;1.0448439621287804;9.998967362993021;0.8335250591235612;0.0155624390619518;0.015564123524021443;0.7977329740275579;0.014893995715651474;0.7978720559141917
25.767384;1.0444445754679221;0.8333330457949243;0.7978719337956353;-6.306504572390948e-08;-4.211021327255432e-08;1.0448439618362373;9.998973516015166;0.8335245825927496;0.015562438635764985;0.015564115706704173;0.7977329736142943;0.01489399536880165;0.7978720555901062
25.777384;1.0444445751881508;0.8333330457301966;0.7978719344738727;-6.343383486356482e-08;-4.1796789887922837e-08;1.044843961575186;9.998979813538607;0.8335240821805082;0.015562437465786247;0.01556410657314487;0.7977329732029295;0.014893995033799297;0.7978720552554562
25.787384;1.0444445748954354;0.8333330456229462;0.7978719351271277;-6.380933242224898e-08;-4.148179781161068e-08;1.044843961345227;9.99898622903437;0.8335235580735968;0.015562435503149707;0.01556409614468663;0.7977329727943363;0.014893994711211807;0.7978720549104034
25.797384;1.0444445745898001;0.8333330454736805;0.7978719357544791;-6.419097924410841e-08;-4.1167120814501065e-08;1.0448439611454394;9.998992733969976;0.833523009775817;0.015562432720324927;0.015564084449479954;0.7977329723893817;0.014893994401741596;0.7978720545547575
25.807384;1.044444574271239;0.8333330452830067;0.7978719363553007;-6.457842521345415e-08;-4.085464630030758e-08;1.044843960974429;9.998999301683636;0.8335224357310244;0.015562429115886723;0.015564071515029433;0.7977329719889901;0.014893994106113948;0.7978720541880465
25.817384;1.0444445739398347;0.8333330450517474;0.7978719369293086;-6.497168100260483e-08;-4.054607863569571e-08;1.0448439608306708;9.999005911974919;0.8335218331966223;0.015562424712642183;0.015564057370153166;0.7977329715939138;0.014893993824929716;0.7978720538096462
25.827384;1.0444445735956922;0.83333304478103;0.7978719374765583;-6.537100411035587e-08;-4.024269090143252e-08;1.0448439607128759;9.999012550618906;0.8335211984657276;0.015562419549804944;0.015564042047836003;0.7977329712044031;0.014893993558653744;0.7978720534188233
25.837384;1.04444457323886;0.8333330444721541;0.7978719379974395;-6.577653782322158e-08;-3.994523291528913e-08;1.04484396062012;9.999019209617613;0.8335205271652153;0.015562413673916415;0.015564025584306621;0.7977329708202445;0.01489399330769837;0.7978720530148865
25.847384;1.0444445728695915;0.8333330441265449;0.7978719384924322;-6.618798899002358e-08;-3.965418447473078e-08;1.044843960551705;9.999025891415734;0.833519814732346;0.015562407134903174;0.015564008016416473;0.7977329704410969;0.014893993072625292;0.7978720525974617
25.857384;1.0444445724886404;0.8333330437459162;0.7978719389619423;-6.66045766219913e-08;-3.9370051838930125e-08;1.0448439605069535;9.99903260930495;0.8335190574693095;0.015562399987587775;0.0155639893777962;0.7977329700667448;0.014893992854316055;0.7978720521665503
25.867384;1.0444445720972182;0.8333330433323652;0.7978719394064268;-6.702522095890961e-08;-3.909339849901319e-08;1.044843960485199;9.999039385380124;0.8335182534752633;0.01556239229799323;0.01556396969351563;0.7977329696972902;0.014893992653880646;0.7978720517223761
25.877384;1.044444571696711;0.8333330428882902;0.7978719398264474;-6.744868749783072e-08;-3.8824818692298127e-08;1.0448439604861035;9.999046253076633;0.8335174025713252;0.015562384144552341;0.015563948973657118;0.7977329693334838;0.014893992472412843;0.7978720512652784
25.887384;1.0444445712883572;0.8333330424163261;0.7978719402224883;-6.787356646900834e-08;-3.8564990784062677e-08;1.0448439605099962;9.999053257207471;0.8335165053815836;0.015562375606652067;0.015563927214158165;0.7977329689769201;0.014893992310872118;0.7978720507955721
25.897384;1.0444445708730425;0.8333330419192639;0.7978719405949068;-6.829820611423405e-08;-3.831470799192736e-08;1.0448439605577724;9.999060449585892;0.833515562313595;0.015562366753642396;0.015563904410976064;0.7977329686297269;0.014893992170160358;0.7978720503133712
25.907384;1.0444445704514254;0.8333330413999914;0.7978719409441558;-6.87206551185563e-08;-3.807493264412827e-08;1.0448439606305113;9.999067885266653;0.8335145735217795;0.015562357640639936;0.015563880572848127;0.7977329682939955;0.014893992051159585;0.7978720498186719
25.917384;1.0444445700243223;0.8333330408616162;0.7978719412709706;-6.913867020435864e-08;-3.7846852822674166e-08;1.044843960729299;9.9990756133418;0.833513539613964;0.015562348307464842;0.01556385572271655;0.7977329679715416;0.014893991954689951;0.7978720493115322
25.927384;1.044444569592964;0.833333040307535;0.7978719415763867;-6.954985127869139e-08;-3.763176692004595e-08;1.0448439608552889;9.99908366403747;0.8335124616319215;0.015562338782511011;0.015563829893025337;0.7977329676639798;0.014893991881540468;0.7978720487919354
25.937384;1.0444445691588973;0.8333330397411337;0.7978719418615606;-6.995172898764853e-08;-3.743089268910869e-08;1.0448439610096703;9.999092044028023;0.8335113402762756;0.015562329088182832;0.015563803115658009;0.7977329673727291;0.014893991832334573;0.7978720482595558
25.947384;1.0444445687236734;0.8333330391653618;0.7978719421275012;-7.034176978581722e-08;-3.724537535978472e-08;1.0448439611933946;9.999100740625634;0.8335101755551545;0.015562319244330726;0.01556377541743078;0.7977329670990434;0.01489399180721072;0.7978720477138294
25.957384;1.0444445682885894;0.8333330385826291;0.7978719423750373;-7.07176992766278e-08;-3.70764147336932e-08;1.044843961406921;9.999109727390415;0.8335089674038055;0.015562309272234077;0.015563746832653273;0.7977329668441923;0.014893991805829001;0.7978720471542752
25.967384;1.0444445678546257;0.8333330379949676;0.7978719426048964;-7.107806124374994e-08;-3.6925077443623265e-08;1.0448439616503034;9.999118968934969;0.8335077165460179;0.015562299193936396;0.01556371741620874;0.7977329666094687;0.014893991827784161;0.797872046580827
25.977384;1.044444567422646;0.8333330374042079;0.7978719428176592;-7.142230541515344e-08;-3.6791795525500915e-08;1.0448439619235026;9.999128428553892;0.8335064247942112;0.015562289024465001;0.015563687243913394;0.7977329663959798;0.014893991872958609;0.7978720459939267
25.987384;1.0444445669936862;0.8333330368120921;0.7978719430139048;-7.175038271803339e-08;-3.6676205038769035e-08;1.0448439622265877;9.999138076710675;0.8335050950979871;0.015562278769494686;0.015563656409127512;0.797732966204558;0.014893991941461569;0.7978720453944079
25.997384;1.0444445665689877;0.8333330362202335;0.7978719431945547;-7.206245873291825e-08;-3.657744484142521e-08;1.0448439625597854;9.999147892851216;0.8335037316039903;0.0155622684319025;0.015563625017340266;0.7977329660357562;0.014893992033306139;0.7978720447834721
26.007384;1.0444445661498205;0.833333035629958;0.7978719433610223;-7.235903838710681e-08;-3.64943811503919e-08;1.0448439629234552;9.999157864446861;0.8335023393617559;0.015562258017080333;0.01556359317429671;0.7977329658897598;0.01489399214814363;0.7978720441627473
26.017384;1.0444445657374293;0.8333330350422107;0.7978719435152266;-7.264131383276047e-08;-3.642565132399522e-08;1.044843963317951;9.999167991679661;0.8335009236358569;0.015562247533493596;0.015563560975333741;0.7977329657665203;0.014893992285088151;0.797872043534374
26.027384;1.0444445653331835;0.8333330344576467;0.7978719436595249;-7.291114987783154e-08;-3.6369721545823427e-08;1.044843963743515;9.999178289576072;0.8334994893727893;0.01556223699300886;0.015563528503154902;0.7977329656660709;0.014893992442702116;0.7978720429010737
26.037384;1.0444445649386687;0.8333330338769056;0.7978719437964343;-7.317047518407264e-08;-3.6325036382291414e-08;1.0448439642002747;9.99918877751047;0.8334980413445944;0.015562226412919287;0.015563495830010748;0.7977329655885269;0.014893992619260136;0.797872042265991
26.047384;1.0444445645554716;0.8333330333008129;0.7978719439282851;-7.342065693764949e-08;-3.629019592587625e-08;1.0448439646880883;9.999199465718439;0.833496584564854;0.015562215817028362;0.015563463019967909;0.7977329655340517;0.014893992813177574;0.7978720416324454
26.057384;1.0444445641848517;0.8333330327303425;0.7978719440569665;-7.36623749769739e-08;-3.6263940396496705e-08;1.0448439652062784;9.999210354500166;0.8334951240835218;0.01556220523671407;0.015563430131733239;0.7977329655031101;0.014893993023295991;0.7978720410038296
26.067384;1.04444456382754;0.8333330321664564;0.797871944183867;-7.389581001658626e-08;-3.6244837015467333e-08;1.0448439657535638;9.999221441850349;0.8334936643433273;0.015562194713226892;0.015563397222627808;0.7977329654964173;0.014893993248809823;0.7978720403834295
26.077384;1.044444563483691;0.8333330316098675;0.7978719443099677;-7.412077255476452e-08;-3.623085979507496e-08;1.0448439663282083;9.99923272508179;0.8334922089475268;0.015562184296987186;0.015563364356965826;0.7977329655145008;0.014893993489089964;0.7978720397739316
26.087384;1.0444445631530312;0.8333330310608489;0.7978719444359138;-7.433687791060706e-08;-3.621929587150084e-08;1.0448439669284215;9.99924419734001;0.8334907608686025;0.015562174043183113;0.01556333161763526;0.797732965557492;0.01489399374368014;0.7978720391769658
26.097384;1.0444445628351915;0.8333330305192419;0.7978719445620951;-7.454385507433541e-08;-3.620714908515696e-08;1.0448439675529544;9.999255844397757;0.833489322377067;0.0155621640087326;0.015563299104970674;0.79773296562509;0.014893994012257666;0.7978720385931389
26.107384;1.0444445625299648;0.8333330299846304;0.7978719446888374;-7.474166904793141e-08;-3.619160541955001e-08;1.044843968201361;9.999267644015253;0.833487894266306;0.015562154256326639;0.015563266921151203;0.7977329657164849;0.014893994294413652;0.797872038022364
26.117384;1.0444445622373884;0.833333029456685;0.7978719448166334;-7.493034424349063e-08;-3.6170219605190124e-08;1.0448439688737388;9.999279571984955;0.8334864752508929;0.01556214485830545;0.015563235162382246;0.7977329658305231;0.014893994589494025;0.7978720374640013
26.127384;1.0444445619577973;0.8333330289354188;0.7978719449462116;-7.510974334846101e-08;-3.6140996895519976e-08;1.0448439695703664;9.999291612375815;0.8334850627838031;0.015562135884622064;0.01556320391953299;0.7977329659660002;0.014893994896591453;0.7978720369167598
26.137384;1.0444445616918399;0.8333330284209786;0.797871945078326;-7.527952089077085e-08;-3.610245093498766e-08;1.0448439702914856;9.999303761075721;0.8334836545304684;0.01556212739330748;0.015563173267927916;0.7977329661217032;0.014893995214538753;0.797872036378713
26.147384;1.044444561440443;0.8333330279133871;0.7978719452134183;-7.543919367444247e-08;-3.605344496626816e-08;1.0448439710372432;9.999316015799076;0.8334822487088139;0.015562119444736101;0.015563143256761714;0.7977329662962797;0.014893995541867718;0.7978720358475916
26.157384;1.044444561204776;0.8333330274127866;0.797871945351416;-7.558823348845684e-08;-3.5992935963474056e-08;1.0448439718077196;9.999328366333351;0.8334808434139366;0.015562112111677837;0.015563113922387944;0.7977329664880892;0.014893995876678825;0.7978720353212283
26.167384;1.0444445609862403;0.8333330269197511;0.7978719454917793;-7.572622675093018e-08;-3.591992293853642e-08;1.0448439726028458;9.99934079768355;0.8334794361962404;0.01556210546990639;0.015563085309329788;0.7977329666951618;0.01489399621641694;0.797872034797939
26.177384;1.044444560786618;0.8333330264351467;0.7978719456337264;-7.585297716235712e-08;-3.5833470417806126e-08;1.0448439734222141;9.999353292526148;0.8334780245128321;0.015562099591714309;0.015563057471682738;0.7977329669153991;0.014893996557894713;0.7978720342765574
26.187384;1.044444560608325;0.8333330259597976;0.7978719457764144;-7.596842439590411e-08;-3.573261992677745e-08;1.044843974264955;9.999365826480904;0.8334766070108544;0.015562094548220697;0.015563030466406457;0.7977329671468499;0.014893996897778209;0.7978720337562302
26.197384;1.044444560454375;0.8333330254943759;0.7978719459189519;-7.60725729934162e-08;-3.561641022462197e-08;1.0448439751297993;9.999378367372714;0.8334751845134134;0.015562090407308046;0.015563004353993996;0.7977329673878184;0.014893997233184615;0.797872033236382
26.207384;1.0444445603278625;0.8333330250396579;0.7978719460604402;-7.61655734413482e-08;-3.548405964587835e-08;1.0448439760152248;9.999390876422524;0.8334737597194768;0.015562087223153533;0.015562979199862367;0.7977329676368459;0.014893997561918795;0.7978720327168118
26.217384;1.0444445602314292;0.8333330245969058;0.7978719462000959;-7.624781945073238e-08;-3.533502379606424e-08;1.0448439769195181;9.999403307246604;0.8334723364441897;0.015562085029341016;0.015562955070067367;0.7977329678927382;0.014893997882151793;0.7978720321975866
26.227384;1.044444560167064;0.8333330241678047;0.7978719463372499;-7.631990931292097e-08;-3.516899459559143e-08;1.0448439778408776;9.999415608293544;0.833470919261964;0.015562083839422945;0.015562932023044216;0.7977329681546622;0.014893998191799164;0.7978720316787364
26.237384;1.0444445601360786;0.8333330237539777;0.7978719464712414;-7.638241916127748e-08;-3.49860094524612e-08;1.0448439787775707;9.999427727125285;0.8334695130226287;0.015562083645086008;0.015562910107083583;0.7977329684222153;0.014893998488318006;0.7978720311601557
26.247384;1.0444445601392451;0.8333330233567691;0.7978719466013984;-7.643562526925172e-08;-3.4786430832483796e-08;1.0448439797279365;9.999439614665143;0.8334681218056834;0.015562084417253074;0.015562889370622347;0.7977329686953749;0.014893998769206178;0.7978720306417691
26.257384;1.0444445601771073;0.8333330229774221;0.7978719467271158;-7.647945043175727e-08;-3.4570766442069695e-08;1.0448439806903151;9.999451228855788;0.8334667482153976;0.01556208611784717;0.015562869872947593;0.7977329689743081;0.014893999032501949;0.7978720301234886
26.267384;1.0444445602501367;0.8333330226172448;0.7978719468478391;-7.651360600018246e-08;-3.433959613057067e-08;1.0448439816629396;9.999462535359639;0.8334653937173803;0.01556208870995975;0.015562851684720585;0.7977329692591513;0.014893999276758574;0.7978720296049994
26.277384;1.0444445603584969;0.8333330222777001;0.7978719469628859;-7.653765993273305e-08;-3.40935995297859e-08;1.0448439826436888;9.999473507937715;0.8334640590861241;0.015562092158870729;0.015562834885818751;0.7977329695498655;0.014893999500838206;0.7978720290858954
26.287384;1.0444445605017174;0.8333330219604939;0.7978719470713419;-7.655107425800553e-08;-3.383358179341619e-08;1.0448439836299244;9.999484123307559;0.8334627443606438;0.015562096429603671;0.015562819562458653;0.7977329698461924;0.014893999703816226;0.7978720285660047
26.297384;1.0444445606789623;0.8333330216675665;0.7978719471722777;-7.655336343617557e-08;-3.356048211207683e-08;1.0448439846186695;9.999494348034384;0.8334614490538933;0.015562101484912728;0.015562805803852716;0.7977329701477165;0.014893999884904365;0.7978720280453776
26.307384;1.0444445608897879;0.8333330214009594;0.7978719472651313;-7.654417260352106e-08;-3.327533956594911e-08;1.04484398560683;9.999504130952538;0.833460172801554;0.01556210728987184;0.015562793706031882;0.7977329704539127;0.014894000043408823;0.7978720275239809
26.317384;1.0444445611344542;0.8333330211626219;0.7978719473497736;-7.652312147888293e-08;-3.297920449089592e-08;1.0448439865911197;9.9995134082091;0.8334589160540047;0.015562113824540246;0.015562783378483828;0.7977329707641293;0.014894000178902802;0.7978720270015258
26.327384;1.0444445614135673;0.8333330209542302;0.7978719474261763;-7.648960571695512e-08;-3.2672908076098996e-08;1.0448439875680327;9.999522117765263;0.8334576809010759;0.015562121092854691;0.01556277494424544;0.7977329710777271;0.014894000291576911;0.7978720264776343
26.337384;1.0444445617277227;0.8333330207770812;0.7978719474942436;-7.644279839140122e-08;-3.235669938554812e-08;1.0448439885342138;9.999530215777845;0.8334564714921942;0.015562129116478512;0.015562768529423026;0.797732971394329;0.014894000382344256;0.7978720259521906
26.347384;1.0444445620775251;0.8333330206319765;0.7978719475540084;-7.638195801959398e-08;-3.2030167199131715e-08;1.0448439894868429;9.999537684445434;0.8334552931054667;0.015562137913770077;0.015562764241101434;0.7977329717138038;0.01489400045256659;0.7978720254254866
26.357384;1.044444562463811;0.833333020519144;0.7978719476057549;-7.630679256165919e-08;-3.1692656940193066e-08;1.0448439904235751;9.999544527166378;0.833454150655121;0.015562147479666607;0.015562762147782766;0.7977329720359241;0.014894000503848115;0.7978720248980186
26.367384;1.0444445628878012;0.833333020438482;0.7978719476500497;-7.621747788198592e-08;-3.134369335426028e-08;1.044843991342339;9.99955075451141;0.8334530482347712;0.01556215778386166;0.01556276227446671;0.7977329723601019;0.014894000538083147;0.7978720243703878
26.377384;1.0444445633509345;0.8333330203899992;0.7978719476877925;-7.611445136046142e-08;-3.0983099181723675e-08;1.0448439922414805;9.999556372139887;0.8334519895962536;0.015562168787083394;0.01556276460259247;0.7977329726854335;0.014894000557428075;0.797872023843441
26.387384;1.0444445638544364;0.8333330203738927;0.7978719477199318;-7.599834399738764e-08;-3.061111941445227e-08;1.0448439931199636;9.999561382168608;0.8334509784964259;0.015562180460937823;0.015562769072205966;0.7977329730108158;0.014894000564070243;0.7978720233183256
26.397384;1.044444564399158;0.8333330203902187;0.7978719477470049;-7.587005804466435e-08;-3.022878325844998e-08;1.0448439939771075;9.999565791766459;0.8334500186018297;0.015562192795630331;0.015562775596721036;0.797732973334996;0.014894000560113146;0.7978720227964663
26.407384;1.0444445649858007;0.8333330204386583;0.7978719477691087;-7.573080277910598e-08;-2.9838090717062195e-08;1.044843994812093;9.999569612462672;0.8334491131883172;0.015562205795632372;0.0155627840869161;0.7977329736567929;0.014894000547651467;0.7978720222794068
26.417384;1.0444445656149672;0.833333020518448;0.7978719477862151;-7.558192826978055e-08;-2.9441609983708924e-08;1.0448439956237812;9.999572848881352;0.8334482648867814;0.015562219474407097;0.01556279446828957;0.7977329739754881;0.014894000528665068;0.7978720217685169
26.427384;1.0444445662868855;0.8333330206281979;0.7978719477983761;-7.542463278358046e-08;-2.9041981430434066e-08;1.0448439964109921;9.99957548962753;0.8334474756017188;0.015562233849123065;0.015562806680591845;0.7977329742909672;0.014894000504707811;0.7978720212649204
26.437384;1.04444456700123;0.8333330207656751;0.7978719478057832;-7.525978076242342e-08;-2.8641795039180293e-08;1.044843997172879;9.999577508025293;0.8334467468375127;0.01556224893204607;0.015562820665416737;0.797732974603412;0.014894000476697075;0.7978720207696038
26.447384;1.0444445677571743;0.8333330209279488;0.7978719478088472;-7.508783876575018e-08;-2.8243536364316423e-08;1.044843997908851;9.999578868073382;0.833446080306492;0.015562264724243628;0.015562836359914215;0.7977329749129335;0.014894000444876852;0.7978720202834798
26.457384;1.0444445685534338;0.8333330211119524;0.7978719478082962;-7.4908878888997e-08;-2.7849425601956563e-08;1.0448439986181186;9.999579529723315;0.8334454778575192;0.015562281215987054;0.015562853700374833;0.7977329752196056;0.014894000409087359;0.7978720198074432
26.467384;1.0444445693882118;0.8333330213148216;0.7978719478050716;-7.472266974554858e-08;-2.74614366484481e-08;1.0448439992994738;9.999579455205554;0.8334449406773867;0.015562298391184004;0.015562872623279237;0.7977329755237702;0.014894000369400442;0.7978720193423996
26.477384;1.0444445702591516;0.8333330215337124;0.7978719477999773;-7.452877176585773e-08;-2.7081573699586438e-08;1.0448439999515116;9.999578616551265;0.8334444689997665;0.015562316234470323;0.015562893059138331;0.7977329758261255;0.01489400032649572;0.797872018889171
