time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.487384;1.0444445711634687;0.8333330217657899;0.7978719477934603;-7.432659254279558e-08;-2.671204031538546e-08;1.0448440005729027;9.999576999290188;0.8334440626720347;0.01556233473625082;0.015562914924685598;0.7977329761275552;0.014894000281308703;0.7978720184482518
26.497384;1.0444445720983104;0.8333330220086476;0.7978719477857406;-7.411547682451947e-08;-2.6355112660334044e-08;1.0448440011623388;9.999574599455439;0.8334437214879689;0.015562353891652853;0.015562938122741055;0.7977329764290161;0.014894000234513219;0.7978720180196659
26.507384;1.044444573061016;0.833333022260404;0.797871947776971;-7.389491177729651e-08;-2.6012844517404014e-08;1.0448440017183098;9.999571415537252;0.8334434446721543;0.015562373703563734;0.015562962554412042;0.7977329767315876;0.014894000186412706;0.7978720176031905
26.517384;1.0444445740490702;0.8333330225192889;0.797871947767165;-7.366469534786412e-08;-2.5686867392277982e-08;1.0448440022391037;9.999567441605212;0.8334432305096338;0.015562394191619118;0.015562988132828897;0.7977329770364552;0.014894000137106338;0.7978720171986347
26.527384;1.044444575059978;0.8333330227833228;0.7978719477560722;-7.342476101917622e-08;-2.5378602535491143e-08;1.0448440027230832;9.99956266847663;0.8334430767592881;0.015562415390287248;0.01556301478708586;0.7977329773446001;0.014894000086602213;0.7978720168057666
26.537384;1.0444445760912278;0.8333330230502747;0.797871947743134;-7.317483077426036e-08;-2.5089617463963523e-08;1.0448440031691026;9.999557091191518;0.8334429810784726;0.015562437337137431;0.015563042456427057;0.7977329776564328;0.014894000034730114;0.7978720164240939
26.547384;1.044444577140424;0.8333330233178285;0.7978719477274754;-7.291442380740614e-08;-2.482163295390992e-08;1.0448440035768016;9.999550714845933;0.8334429410530235;0.0155624600665386;0.015563071080586192;0.7977329779717114;0.014893999981105882;0.7978720160529191
26.557384;1.044444578205499;0.8333330235840224;0.7978719477079864;-7.264324957912688e-08;-2.4576403103851183e-08;1.0448440039465339;9.999543557196034;0.8334429542759696;0.015562483607501489;0.015563100596065528;0.7977329782896414;0.01489399992531288;0.7978720156917007
26.567384;1.0444445792846913;0.8333330238475625;0.7978719476834385;-7.236142385176955e-08;-2.4355742298860098e-08;1.0448440042790337;9.999535649535712;0.8334430185868811;0.015562507983361543;0.01556313094155273;0.7977329786090327;0.014893999866930905;0.7978720153403522
26.577384;1.0444445803764386;0.8333330241076473;0.7978719476524726;-7.206923425189163e-08;-2.4161460537332504e-08;1.044844004575191;9.99952703181701;0.8334431319383503;0.015562533214157542;0.015563162063497137;0.7977329789285362;0.014893999805308032;0.7978720149991391
26.587384;1.0444445814793812;0.8333330243636572;0.797871947613559;-7.176684718291864e-08;-2.3995164524687647e-08;1.0448440048361594;9.999517742357126;0.8334432918731685;0.01556255931395711;0.015563193913396615;0.7977329792468378;0.01489399973929953;0.7978720146682466
26.597384;1.0444445825922397;0.8333330246150822;0.7978719475651381;-7.145429841307528e-08;-2.3858148741586426e-08;1.0448440050635663;9.999507811618953;0.8334434954860368;0.015562586282960544;0.015563226440371001;0.7977329795627965;0.014893999667091972;0.7978720143474528
26.607384;1.0444445837137084;0.8333330248616109;0.7978719475058137;-7.113166397524414e-08;-2.3751306542773052e-08;1.0448440052595283;9.99949726221417;0.8334437398557072;0.015562614100838201;0.015563259585693752;0.7977329798755933;0.014893999586359534;0.797872014036126
26.617384;1.0444445848426887;0.8333330251031319;0.7978719474344625;-7.079915899633819e-08;-2.367494815438245e-08;1.0448440054265362;9.999486109796923;0.8334440220747362;0.015562642721550468;0.015563293279837308;0.7977329801847204;0.014893999494775125;0.7978720137334074
26.627384;1.0444445859785192;0.8333330253396231;0.7978719473502925;-7.045715334380208e-08;-2.3628657611641114e-08;1.0448440055673252;9.999474368417049;0.8334443390303963;0.015562672074699045;0.015563327443770755;0.7977329804897164;0.014893999390491488;0.7978720134384758
26.637384;1.0444445871209243;0.8333330255711258;0.7978719472527785;-7.01062557255696e-08;-2.3611239928853543e-08;1.044844005684717;9.999462059657073;0.8334446875191142;0.015562702079909719;0.015563361992757064;0.7977329807899297;0.014893999272358892;0.7978720131507926
26.647384;1.044444588269839;0.8333330257977417;0.7978719471416537;-6.974735492273875e-08;-2.3620820456864696e-08;1.0448440057815702;9.999449213968227;0.8334450645866621;0.01556273266265591;0.015563396831955807;0.7977329810845756;0.014893999139956845;0.7978720128701194
26.657384;1.0444445894251149;0.8333330260196259;0.7978719470171581;-6.938143834269367e-08;-2.365523298132686e-08;1.0448440058608943;9.999435866433798;0.8334454677014874;0.015562763755037496;0.015563431843349835;0.7977329813729737;0.014893998993554548;0.7978720125964438
26.667384;1.0444445905861737;0.83333302623718;0.7978719468801061;-6.900934837853053e-08;-2.3712501430150944e-08;1.0448440059257709;9.999422056701327;0.8334458945834771;0.015562795287268111;0.015563466881726988;0.7977329816547482;0.014893998834029289;0.797872012330115
26.677384;1.044444591751895;0.8333330264511476;0.7978719467314803;-6.863177655633658e-08;-2.37910432801565e-08;1.0448440059788635;9.999407832541769;0.8334463431582358;0.01556282718584312;0.015563501786191607;0.7977329819298498;0.014893998662691758;0.7978720120719744
26.687384;1.0444445929207713;0.8333330266623611;0.7978719465720563;-6.824947343868466e-08;-2.388955896569956e-08;1.0448440060220512;9.999393251536995;0.8334468120352945;0.015562859381158995;0.015563536395897606;0.7977329821984195;0.014893998480990553;0.7978720118231671
26.697384;1.0444445940912876;0.8333330268715967;0.7978719464023377;-6.786338379635212e-08;-2.400690044310522e-08;1.0448440060564959;9.999378374558438;0.8334473008400831;0.015562891819995052;0.015563570566721602;0.7977329824607218;0.014893998290214207;0.7978720115848061
26.707384;1.0444445952623045;0.8333330270796726;0.7978719462225847;-6.747461152614761e-08;-2.4141975795008244e-08;1.0448440060828272;9.999363257841084;0.8334478094522059;0.015562924473451834;0.015563604182200777;0.7977329827172576;0.014893998091362185;0.797872011357773
26.717384;1.0444445964329618;0.8333330272873868;0.7978719460329652;-6.708436688121476e-08;-2.4293512546719463e-08;1.04484400610127;9.999347958476648;0.8334483364624375;0.01556295733298324;0.015563637149451684;0.7977329829688823;0.014893997885352712;0.7978720111427032
26.727384;1.0444445976023284;0.8333330274952565;0.7978719458337231;-6.669396497112427e-08;-2.445985626779792e-08;1.0448440061116682;9.99933254601182;0.8334488785886829;0.015562990406504837;0.015563669392442744;0.7977329832166661;0.014893997673338088;0.7978720109400192
26.737384;1.0444445987693614;0.8333330277034319;0.7978719456251846;-6.630476155168319e-08;-2.463907087459351e-08;1.044844006113399;9.999317103017173;0.8334494317731777;0.015563023719754423;0.01556370084919749;0.7977329834615623;0.014893997456669854;0.7978720107499033
26.747384;1.0444445999329979;0.8333330279119058;0.7978719454078713;-6.591805403733084e-08;-2.4829280922183418e-08;1.0448440061053144;9.999301715812345;0.8334499924093286;0.015563057304044814;0.015563731466572733;0.7977329837043324;0.01489399723666001;0.7978720105723632
26.757384;1.0444446010920447;0.8333330281207582;0.7978719451826418;-6.553509144859624e-08;-2.502888089066793e-08;1.0448440060858188;9.999286462793838;0.833450557865843;0.015563091173686927;0.01556376119506252;0.797732983945731;0.01489399701440965;0.7978720104074728
26.767384;1.0444446022450562;0.8333330283302316;0.7978719449506076;-6.515703654404559e-08;-2.5236351253917255e-08;1.044844006053163;9.99927140289006;0.8334511270167521;0.015563125316949922;0.015563789982944018;0.7977329841865539;0.014893996790635427;0.7978720102555132
26.777384;1.0444446033903336;0.8333330285406934;0.7978719447130622;-6.47848128496754e-08;-2.5450208818675323e-08;1.0448440060058886;9.999256571379865;0.8334517000762159;0.015563159694915354;0.015563817775423098;0.7977329844275624;0.014893996565469926;0.7978720101168912
26.787384;1.0444446045259426;0.833333028752563;0.7978719444714643;-6.441900589262632e-08;-2.5669374777690234e-08;1.0448440059430177;9.999241988414816;0.833452277242583;0.01556319424273271;0.015563844528798308;0.7977329846694622;0.014893996338333994;0.797872009992125
26.797384;1.0444446056497527;0.8333330289661544;0.7978719442273654;-6.405976972361896e-08;-2.5893314628697063e-08;1.0448440058637853;9.999227674016705;0.8334528579834085;0.015563228884245836;0.015563870220992426;0.7977329849130442;0.014893996108123976;0.7978720098819742
26.807384;1.0444446067595172;0.8333330291814889;0.7978719439823924;-6.37069066656779e-08;-2.6121802122601227e-08;1.0448440057673507;9.999213656758274;0.8334534414294634;0.015563263547030054;0.01556389484444827;0.7977329851594805;0.014893995873720907;0.7978720097873259
26.817384;1.0444446078530363;0.8333330293983491;0.7978719437382834;-6.336031821139774e-08;-2.6354676145923662e-08;1.0448440056528374;9.999199970240443;0.8334540267100481;0.01556329816595293;0.015563918400314724;0.7977329854103675;0.01489399563436096;0.7978720097087982
26.827384;1.044444608928444;0.8333330296165677;0.7978719434968046;-6.302030817942807e-08;-2.659168639679755e-08;1.0448440055195198;9.999186647897657;0.8334546129968108;0.015563332681845203;0.015563940898886026;0.7977329856672724;0.014893995389671412;0.7978720096465926
26.837384;1.044444609984295;0.8333330298362324;0.7978719432594957;-6.268732090405263e-08;-2.683251968199374e-08;1.0448440053668924;9.999173725931662;0.8334551991935456;0.015563367034286346;0.015563962355178682;0.7977329859313312;0.014893995139599863;0.7978720096006993
26.847384;1.0444446110192647;0.8333330300577119;0.7978719430274614;-6.23615110601576e-08;-2.7076981959130084e-08;1.0448440051946186;9.99916124828037;0.8334557838536029;0.015563401153705945;0.015563982781757616;0.7977329862034037;0.014893994884280734;0.7978720095709965
26.857384;1.044444612031946;0.8333330302816688;0.7978719428013652;-6.204259998943774e-08;-2.7325157129246218e-08;1.0448440050025922;9.999149266007331;0.8334563659540898;0.01556343496644486;0.01556400218625068;0.7977329864844025;0.014893994623764856;0.7978720095571281
26.867384;1.0444446130209737;0.8333330305090991;0.797871942581476;-6.172997572626648e-08;-2.757749147880808e-08;1.0448440047910592;9.999137833121244;0.8334569452652898;0.015563468406209396;0.015564020577066734;0.7977329867752235;0.01489399435785694;0.797872009558343
26.877384;1.0444446139851136;0.8333330307412307;0.7978719423677099;-6.142280960185887e-08;-2.783472401886479e-08;1.0448440045605696;9.999127002064554;0.8334575217610336;0.015563501415338835;0.015564037967572572;0.7977329870764417;0.01489399408618882;0.7978720095733822
26.887384;1.044444614923068;0.833333030979215;0.7978719421597944;-6.112003867839217e-08;-2.8097681521168605e-08;1.0448440043119536;9.999116820164254;0.8334580952163791;0.015563533938973658;0.015564054372214952;0.7977329873882397;0.014893993808174542;0.7978720096005391
26.897384;1.0444446158331626;0.8333330312239874;0.7978719419574661;-6.082024868870715e-08;-2.8367204177924866e-08;1.044844004046416;9.999107329186002;0.833458665237574;0.015563565922558583;0.015564069807606221;0.7977329877105671;0.01489399352283525;0.7978720096378361
26.907384;1.044444616713325;0.8333330314764839;0.7978719417604218;-6.052176359860086e-08;-2.864423222714873e-08;1.044844003765411;9.999098566473318;0.8334592315343201;0.015563597307783148;0.015564084300333455;0.7977329880432482;0.014893993228941253;0.7978720096831313
26.917384;1.0444446175614306;0.8333330317377935;0.797871941568043;-6.022304494364763e-08;-2.892988460987256e-08;1.0448440034703579;9.99909056264145;0.8334597944507353;0.015563628028780559;0.015564097886307015;0.7977329883859059;0.014893992925512965;0.7978720097342148
26.927384;1.044444618375625;0.8333330320090397;0.7978719413793512;-5.99230459037448e-08;-2.922547780112549e-08;1.044844003162658;9.999083336020497;0.8334603552669619;0.015563658020025573;0.015564110598314961;0.7977329887378202;0.014893992612194594;0.797872009788877
26.937384;1.0444446191543955;0.8333330322911634;0.797871941193302;-5.962126533889153e-08;-2.9532375432036956e-08;1.0448440028439132;9.999076890328068;0.8334609160920138;0.015563687227272287;0.015564122460590656;0.7977329890978796;0.01489399228907774;0.7978720098449399
26.947384;1.044444619896584;0.8333330325846721;0.7978719410089773;-5.9317651146020175e-08;-2.985177315417764e-08;1.0448440025157928;9.999071217320703;0.8334614795920495;0.015563715608579144;0.015564133501892416;0.7977329894647246;0.014893991956245895;0.7978720099004222
26.957384;1.04444462060158;0.833333032889438;0.7978719408255991;-5.901263307642636e-08;-3.0184712108136464e-08;1.044844002179592;9.999066300293531;0.8334620487706923;0.015563743130260389;0.015564143765708255;0.7977329898371172;0.01489399161366274;0.7978720099537119
26.967384;1.0444446212695622;0.8333330332047687;0.7978719406426015;-5.870721377097786e-08;-3.053212671389458e-08;1.0448440018361793;9.999062118096923;0.8334626268980371;0.01556376976576107;0.015564153307294217;0.7977329902140802;0.014893991261369413;0.7978720100034937
26.977384;1.0444446219014791;0.833333033529723;0.7978719404596948;-5.840283082892528e-08;-3.0894676848394165e-08;1.0448440014865108;9.99905864857871;0.8334632172562015;0.015563795498545576;0.015564162189418628;0.797732990594531;0.014893990899520279;0.7978720100485851
26.987384;1.0444446224987105;0.8333330338634982;0.7978719402768277;-5.8101084182261696e-08;-3.127268130732353e-08;1.0448440011318902;9.999055866707748;0.8334638225223661;0.015563820329592809;0.015564170471435795;0.7977329909769364;0.014893990528380306;0.7978720100879416
26.997384;1.0444446230625732;0.8333330342056625;0.7978719400941032;-5.7803542276134824e-08;-3.166630034579242e-08;1.0448440007735167;9.999053742530887;0.8334644442516603;0.015563844277506423;0.01556417819117139;0.7977329913594197;0.014893990148580047;0.797872010120692
27.007384;1.0444446235939193;0.8333330345558392;0.7978719399117564;-5.751157718636614e-08;-3.2075543030450813e-08;1.044844000411965;9.999052246127059;0.8334650829632447;0.01556386735906692;0.015564185354455272;0.7977329917400983;0.014893989761263163;0.7978720101461375
27.017384;1.0444446240930612;0.8333330349130978;0.7978719397302501;-5.722618575994047e-08;-3.2499924062710325e-08;1.0448440000472115;9.999051352663296;0.8334657387512917;0.015563889571408708;0.01556419193797224;0.7977329921171958;0.014893989367906769;0.7978720101638124
27.027384;1.044444624560023;0.8333330352758538;0.7978719395503314;-5.694788348882271e-08;-3.2938243069332375e-08;1.0448439996790477;9.999051043245652;0.8334664116922924;0.015563910885938455;0.015564197903804835;0.7977329924888693;0.014893988970090394;0.7978720101734454
27.037384;1.0444446249948893;0.8333330356422702;0.7978719393728981;-5.6676680949607614e-08;-3.3388953211748314e-08;1.044843999307378;9.999051306916297;0.8334671016178432;0.015563931240929191;0.015564203214331303;0.7977329928531146;0.014893988569279516;0.7978720101748307
27.047384;1.044444625398059;0.8333330360105983;0.7978719391986994;-5.6412144830446066e-08;-3.3850779915438046e-08;1.044843998932222;9.999052141153348;0.8334678079812889;0.015563950545415145;0.015564207836236056;0.7977329932079065;0.014893988166664972;0.7978720101678153
27.057384;1.0444446257703106;0.8333330363792788;0.7978719390281318;-5.6153657351166825e-08;-3.4322770238441014e-08;1.0448439985536668;9.99905354522669;0.8334685301863437;0.015563968704598868;0.015564211742015738;0.7977329935513617;0.014893987763222177;0.7978720101524015
27.067384;1.044444626112682;0.8333330367469549;0.7978719388613786;-5.590081601462259e-08;-3.480388213287229e-08;1.0448439981719493;9.99905551315604;0.8334692676271991;0.015563985647469285;0.015564214912735732;0.7977329938817436;0.014893987359904428;0.7978720101287958
27.077384;1.0444446264263105;0.833333037112465;0.7978719386985599;-5.56536923269246e-08;-3.5292947383710045e-08;1.0448439977875088;9.999058035318143;0.8334700196339633;0.01556400133534923;0.015564217333881912;0.7977329941974359;0.01489398695783291;0.7978720100972281
27.087384;1.0444446267123024;0.8333330374747374;0.7978719385396261;-5.541273575587113e-08;-3.5788910612726926e-08;1.044843997400948;9.999061104541635;0.8334707860626307;0.015564015753950342;0.015564218993473471;0.797732994497047;0.014893986558431898;0.7978720100575827
27.097384;1.0444446269716008;0.8333330378326709;0.7978719383843432;-5.517854548493053e-08;-3.629078121078866e-08;1.0448439970131034;9.999064718294461;0.8334715675752087;0.015564028907314358;0.015564219886393893;0.7977329947795541;0.014893986163352612;0.7978720100091877
27.107384;1.0444446272049013;0.8333330381851713;0.7978719382324654;-5.495197639139241e-08;-3.679753610893132e-08;1.044843996625093;9.99906887839045;0.8334723646427757;0.015564040809515955;0.01556422000781906;0.7977329950444216;0.014893985774276005;0.7978720099509842
27.117384;1.044444627412641;0.833333038531219;0.7978719380837955;-5.473435303601219e-08;-3.730825443127207e-08;1.044843996238164;9.999073589936442;0.8334731767188919;0.015564051467252541;0.015564219340480539;0.7977329952916095;0.01489398539294148;0.7978720098818863
27.127384;1.0444446275949812;0.8333330388698414;0.79787193793793;-5.452722961282829e-08;-3.7822219634173356e-08;1.0448439958536262;9.999078857236876;0.8334740029353269;0.015564060870595236;0.015564217853526916;0.7977329955212128;0.014893985021306615;0.7978720098010468
27.137384;1.044444627751772;0.8333330392000958;0.7978719377938402;-5.4331993479705874e-08;-3.833892585292698e-08;1.0448439954729696;9.99908468194462;0.8334748432459024;0.015564068996448951;0.01556421550490048;0.7977329957329087;0.014893984661561928;0.7978720097078765
27.147384;1.0444446278826378;0.833333039521133;0.7978719376497714;-5.414987992695558e-08;-3.8858122409550127e-08;1.0448439950978816;9.99909106483368;0.8334756988141252;0.01556407581859419;0.015564212236319323;0.7977329959259185;0.014893984316164644;0.7978720096018731
27.157384;1.0444446279871613;0.8333330398322638;0.7978719375035992;-5.3982241736986355e-08;-3.93797388182456e-08;1.0448439947300476;9.999098002404487;0.8334765717531541;0.015564081321731796;0.015564207971905188;0.7977329960995116;0.014893983987928804;0.7978720094825364
27.167384;1.0444446280648767;0.8333330401328561;0.7978719373532724;-5.383067118854093e-08;-3.9903623415837094e-08;1.0448439943708991;9.999105481193956;0.8334774645135339;0.015564085506161124;0.015564202628292832;0.797732996253267;0.014893983679806906;0.7978720093494985
27.177384;1.044444628115062;0.8333330404221915;0.7978719371970308;-5.369691285691976e-08;-4.042934106868012e-08;1.044843994021488;9.999113478038012;0.8334783790074611;0.015564088378951646;0.015564196121650253;0.7977329963869109;0.014893983394469094;0.7978720092026029
27.187384;1.0444446281367612;0.8333330406996325;0.7978719370334667;-5.3582679198440177e-08;-4.095618405585689e-08;1.0448439936825844;9.999121961878695;0.8334793160274058;0.015564089939846412;0.015564188367186219;0.7977329965002101;0.014893983134108706;0.7978720090417885
27.197384;1.0444446281291138;0.8333330409649246;0.7978719368616046;-5.348944414039516e-08;-4.1483298560810566e-08;1.044843993354924;9.999130892929394;0.8334802757145343;0.01556409016974009;0.015564179286736578;0.7977329965930537;0.01489398290038398;0.7978720088670334
27.207384;1.0444446280915747;0.8333330412181653;0.7978719366809481;-5.341829775333587e-08;-4.2009809771301563e-08;1.0448439930393603;9.999140223243664;0.8334812587044468;0.01556408903595374;0.015564168822014158;0.7977329966655751;0.014893982694354938;0.7978720086784665
27.217384;1.0444446280239361;0.8333330414596132;0.7978719364914039;-5.336994699798479e-08;-4.253494116745701e-08;1.0448439927369033;9.999149902010007;0.833482266663025;0.015564086516106074;0.01556415694066469;0.7977329967182301;0.014893982516554828;0.7978720084764062
27.227384;1.0444446279262716;0.833333041689635;0.7978719362931077;-5.334492599114131e-08;-4.305803796210693e-08;1.0448439924488058;9.999159882910769;0.8334833017233456;0.015564082619221773;0.015564143632883264;0.7977329967517158;0.014893982367119519;0.7978720082612278
27.237384;1.044444627798781;0.8333330419085994;0.7978719360862722;-5.334390865671498e-08;-4.3578459519185343e-08;1.0448439921764745;9.999170129015212;0.8334843658323171;0.01556407738629089;0.01556412890127526;0.7977329967668452;0.01489398224580801;0.7978720080332433
27.247384;1.0444446276416917;0.8333330421165893;0.797871935871156;-5.336781096820563e-08;-4.4095526845263265e-08;1.044843991921086;9.99918061504333;0.833485460861213;0.01556407087905914;0.015564112755463015;0.7977329967645594;0.014893982152097616;0.7978720077927253
27.257384;1.0444446274553394;0.8333330423131373;0.7978719356480465;-5.341768417296977e-08;-4.460862428979217e-08;1.0448439916832963;9.999191325794014;0.833486588707466;0.01556406317273783;0.015564095217644887;0.7977329967459293;0.01489398208558711;0.7978720075399817
27.267384;1.0444446272402532;0.8333330424972608;0.7978719354171835;-5.3494655864460646e-08;-4.5117325004278854e-08;1.0448439914632326;9.9992022477665;0.8334877507380052;0.015564054347779624;0.01556407632532589;0.7977329967120002;0.01489398204641919;0.797872007275385
27.277384;1.0444446269970649;0.8333330426678348;0.7978719351785729;-5.359989012623905e-08;-4.562128211810098e-08;1.0448439912606655;9.999213359735053;0.833488947613937;0.015564044481546031;0.015564056118677493;0.7977329966635839;0.014893982035306787;0.7978720069994186
27.287384;1.0444446267263148;0.8333330428239282;0.7978719349316951;-5.373449356843429e-08;-4.611991047198074e-08;1.0448439910753375;9.999224629537421;0.8334901801870908;0.015564033652370546;0.015564034623117406;0.797732996601117;0.014893982053295129;0.7978720067126917
27.297384;1.0444446264284986;0.8333330429648461;0.7978719346754601;-5.389944250027776e-08;-4.661229994166127e-08;1.044843990907151;9.999236018033061;0.8334914500640649;0.015564021943202578;0.015564011846267446;0.7977329965245727;0.014893982101465643;0.797872006415784
27.307384;1.0444446261044464;0.833333043089935;0.7978719344086539;-5.409556342610017e-08;-4.7097412293918024e-08;1.044843990755947;9.999247489280378;0.8334927587556648;0.015564009431586048;0.015563987788219356;0.797732996433506;0.014893982180558119;0.7978720061091364
27.317384;1.0444446257556323;0.8333330431982334;0.7978719341305373;-5.432359924262571e-08;-4.757410084806564e-08;1.0448439906213434;9.999259021488077;0.8334941066649053;0.015563996182456501;0.01556396245461279;0.7977329963273283;0.014893982290838574;0.7978720057933057
27.327384;1.04444462538418;0.8333330432882545;0.79787193384107;-5.458433719250445e-08;-4.8040950494265884e-08;1.0448439905029803;9.999270610502633;0.8334954929941569;0.015563982251891099;0.015563935866581526;0.7977329962056603;0.014893982432396424;0.7978720054693587
27.337384;1.0444446249926342;0.83333304335821;0.7978719335406935;-5.487864450591367e-08;-4.849629821311208e-08;1.0448439904005693;9.999282261576935;0.8334969160643317;0.015563967692858827;0.015563908057880726;0.7977329960685737;0.014893982605344271;0.7978720051390018
27.347384;1.0444446245835126;0.8333330434064447;0.7978719332299505;-5.520729441212914e-08;-4.893836565908574e-08;1.0448439903134987;9.999293975463562;0.8334983736928394;0.015563952559424242;0.015563879061262732;0.7977329959166208;0.014893982809679188;0.7978720048044137
27.357384;1.0444446241588465;0.8333330434315861;0.7978719329092403;-5.557069462974796e-08;-4.936539256420147e-08;1.0448439902406248;9.999305741512817;0.8334998635489705;0.015563936903074924;0.015563848896719969;0.7977329957506932;0.014893983045139354;0.7978720044679154
27.367384;1.0444446237201632;0.833333043432403;0.7978719325789123;-5.5968793127265794e-08;-4.9775953726553936e-08;1.0448439901803963;9.999317542130049;0.8335013831976814;0.015563920756746456;0.01556381756452431;0.7977329955719388;0.014893983311150107;0.7978720041317027
27.377384;1.0444446232688889;0.833333043407811;0.7978719322394979;-5.64012692461707e-08;-5.0169335138649223e-08;1.04484399013095;9.999329362478008;0.833502929905459;0.01556390412163657;0.015563785049275771;0.797732995381737;0.01489398360677373;0.7978720037978013
27.387384;1.0444446228065858;0.833333043357058;0.7978719318917095;-5.68677876208839e-08;-5.054561805290929e-08;1.0448439900902375;9.999341196804432;0.8335045004996962;0.01556388697385648;0.015563751336554297;0.7977329951815997;0.01489398393083062;0.797872003468138
27.397384;1.0444446223348125;0.8333330432797563;0.7978719315363113;-5.736796736506581e-08;-5.0905519474859615e-08;1.0448439900564142;9.9993530447197;0.8335060914551007;0.015563869283060012;0.015563716422174124;0.7977329949730235;0.014893984282254536;0.7978720031444776
27.407384;1.044444621855052;0.8333330431758206;0.7978719311742555;-5.7901076837645143e-08;-5.125028957302004e-08;1.044843990028217;9.99936490164097;0.8335076991664481;0.01556385102845366;0.015563680305691278;0.7977329947572698;0.014893984660312503;0.7978720028281301
27.417384;1.044444621368876;0.8333330430454969;0.7978719308069058;-5.8465761999981146e-08;-5.1581750818055816e-08;1.0448439900050333;9.99937675993217;0.8335093200691153;0.015563832212415672;0.015563642986028043;0.79773299453508;0.014893985064358272;0.7978720025197865
27.427384;1.0444446208780398;0.833333042889455;0.7978719304358255;-5.9059939477869954e-08;-5.190229691363366e-08;1.0448439899868154;9.999388621714195;0.8335109505741668;0.015563812859795202;0.015563604472790668;0.79773299430658;0.014893985493268298;0.7978720022198618
27.437384;1.0444446203843156;0.8333330427088663;0.7978719300624144;-5.968091511289493e-08;-5.221466555750655e-08;1.0448439899739097;9.999400502767628;0.8335125874335927;0.015563792990243682;0.01556356480424174;0.7977329940715417;0.014893985945026207;0.7978720019289145
27.447384;1.0444446198891815;0.8333330425052895;0.79787192968785;-6.032566518688395e-08;-5.252161866424745e-08;1.044843989966767;9.999412423308398;0.8335142283925401;0.015563772590609766;0.015563524049119884;0.7977329938297528;0.01489398641686862;0.7978720016476952
27.457384;1.0444446193936388;0.833333042280354;0.7978719293130657;-6.099102898618663e-08;-5.2825853570554374e-08;1.0448439899657327;9.999424399529058;0.8335158718791442;0.015563751616286797;0.015563482288413201;0.7977329935811116;0.014893986905879916;0.7978720013770705
27.467384;1.0444446188982743;0.8333330420355448;0.7978719289386911;-6.167372965829309e-08;-5.313007566454679e-08;1.0448439899710638;9.999436437468702;0.8335175158584588;0.01556373001015308;0.015563439602215415;0.7977329933255188;0.0148939874094351;0.7978720011179026
27.477384;1.0444446184034168;0.8333330417721808;0.7978719285652185;-6.237036234485749e-08;-5.343688519761733e-08;1.0448439899830264;9.999448528662262;0.8335191573443891;0.015563707718059398;0.015563396074326804;0.7977329930629171;0.0148939879252543;0.7978720008708916
27.487384;1.0444446179093552;0.8333330414915614;0.797871928193284;-6.30775211405331e-08;-5.3748588817798626e-08;1.044843990001877;9.99946065323217;0.8335207926754511;0.015563684694279949;0.015563351803321315;0.7977329927934651;0.014893988451303875;0.7978720006366099
27.497384;1.0444446174165576;0.8333330411952091;0.7978719278237998;-6.379198978598742e-08;-5.4067244137238656e-08;1.0448439900277295;9.999472783294799;0.8335224177692904;0.01556366089280985;0.015563306912610531;0.7977329925176027;0.014893988985692315;0.797872000415552
27.507384;1.0444446169255268;0.8333330408847378;0.7978719274578577;-6.451088591072226e-08;-5.439470491681699e-08;1.0448439900604856;9.999484880817556;0.8335240286462873;0.015563636255902057;0.015563261552567655;0.7977329922360072;0.014893989526583003;0.7978720002079944
27.517384;1.0444446164364052;0.8333330405614156;0.7978719270964545;-6.523170741272266e-08;-5.473243873710919e-08;1.0448439900999686;9.999496899458324;0.8335256224178902;0.015563610720248594;0.015563215890646104;0.7977329919495237;0.01489399007210658;0.7978720000139234
27.527384;1.044444615949001;0.8333330402260904;0.7978719267402977;-6.59520759205983e-08;-5.508145807627812e-08;1.0448439901461768;9.999508795537205;0.8335271976992557;0.015563584230338535;0.015563170101112233;0.7977329916588854;0.014893990620281475;0.7978719998331836
27.537384;1.04444461546325;0.8333330398793881;0.7978719263899374;-6.666941693201861e-08;-5.544249348089117e-08;1.0448439901993944;9.999520538776723;0.8335287540942964;0.015563556737710683;0.015563124355408162;0.7977329913642648;0.014893991169066898;0.7978719996656262
27.547384;1.044444614979495;0.8333330395218548;0.7978719260460094;-6.738106613742995e-08;-5.581604661916016e-08;1.0448439902600386;9.999532113220605;0.8335302915071748;0.015563528189578558;0.015563078807842199;0.7977329910651828;0.014893991716638272;0.7978719995110661
27.557384;1.044444614498254;0.8333330391541182;0.7978719257092663;-6.808464556927275e-08;-5.620225172953604e-08;1.0448439903284148;9.999543512366479;0.8335318097810923;0.015563498519768978;0.015563033594122144;0.7977329907608054;0.014893992261660062;0.7978719993690943
27.567384;1.0444446140197192;0.8333330387769634;0.7978719253804724;-6.877827874167222e-08;-5.6600833965556595e-08;1.0448439904046023;9.999554732895223;0.8335333089928871;0.015563467646749922;0.015562988846785707;0.7977329904501219;0.014893992803258009;0.7978719992389605
27.577384;1.0444446135435466;0.8333330383912888;0.7978719250603243;-6.946067966269093e-08;-5.701125916737606e-08;1.0448439904885667;9.999565765697055;0.8335347899956881;0.015563435481185554;0.015562944701135076;0.7977329901320165;0.014893993340832771;0.7978719991196161
27.587384;1.0444446130691294;0.8333330379980785;0.7978719247493188;-7.013133898437576e-08;-5.743295319715447e-08;1.0448439905803901;9.999576591679132;0.8335362543420725;0.015563401939949258;0.015562901284168287;0.7977329898054177;0.014893993873999463;0.7978719990097235
27.597384;1.044444612596028;0.8333330375982919;0.7978719244475264;-7.079054911567853e-08;-5.786544504789812e-08;1.0448439906803124;9.999587188624435;0.8335377037051585;0.015563366954706002;0.015562858705840114;0.7977329894694748;0.014893994402589827;0.7978719989076132
27.607384;1.0444446121241568;0.8333330371926553;0.7978719241545714;-7.143904485954059e-08;-5.830834827232133e-08;1.0448439907886018;9.9995975416333;0.8335391392212658;0.015563330476412368;0.015562817062077438;0.7977329891237304;0.014893994926495792;0.7978719988113259
27.617384;1.0444446116535835;0.8333330367816115;0.7978719238700269;-7.207764729862347e-08;-5.876128031321114e-08;1.0448439909055616;9.999607648830986;0.833540560982509;0.015563292482943084;0.015562776437999604;0.7977329887681168;0.01489399544535993;0.7978719987187767
27.627384;1.0444446111842685;0.8333330363654159;0.7978719235939083;-7.270720999609809e-08;-5.922385683513548e-08;1.0448439910316762;9.99961752108897;0.8335419679280354;0.015563252979403893;0.015562736899555934;0.7977329884027976;0.014893995958335656;0.7978719986281153
27.637384;1.0444446107160885;0.833333035944084;0.7978719233267486;-7.332871851755055e-08;-5.969578295163412e-08;1.0448439911676561;9.999627175385106;0.8335433577818677;0.015563211990283562;0.015562698481360515;0.7977329880281687;0.01489399646403063;0.7978719985380129
27.647384;1.0444446102489826;0.8333330355173227;0.7978719230692242;-7.394332722353868e-08;-6.017697093120683e-08;1.0448439913143226;9.999636624848831;0.8335447269118563;0.015563169556150655;0.015562661186993848;0.7977329876449326;0.014893996960684889;0.7978719984475482
27.657384;1.0444446097829283;0.8333330350847852;0.7978719228218217;-7.455228825789169e-08;-6.066748197033722e-08;1.04484399147247;9.999645874837212;0.8335460708920317;0.015563125728708386;0.015562625008709858;0.7977329872540887;0.014893997446568634;0.7978719983559434
27.667384;1.0444446093177582;0.8333330346464055;0.7978719225848857;-7.515682338038583e-08;-6.116718487721038e-08;1.0448439916427423;9.999654927310164;0.8335473856205096;0.015563080561002631;0.01556258996007719;0.797732986856914;0.014893997920229171;0.797871998262494
27.677384;1.0444446088530632;0.8333330342024342;0.7978719223588251;-7.575793185175063e-08;-6.167534964693385e-08;1.0448439918255088;9.99966378612815;0.8335486679316949;0.015563034105872496;0.015562556097526036;0.7977329864547992;0.01489399838041799;0.7978719981667409
27.687384;1.0444446083883425;0.8333330337532361;0.797871922144089;-7.635618517077722e-08;-6.21906175250533e-08;1.0448439920207935;9.999672457258942;0.8335499156357998;0.015562986416716803;0.01556252351223741;0.797732986048991;0.014893998826018199;0.7978719980688217
27.697384;1.0444446079232566;0.8333330332991118;0.7978719219409324;-7.695165196959352e-08;-6.271145288034326e-08;1.0448439922282549;9.999680944617078;0.8335511274066876;0.015562937541944108;0.015562492307626642;0.797732985640541;0.014893999256066777;0.7978719979697728
27.707384;1.0444446074578362;0.8333330328403975;0.7978719217493666;-7.754392300103496e-08;-6.323650725312356e-08;1.0448439924472446;9.999689249701454;0.8335523026201207;0.015562887530577902;0.01556246258350702;0.7977329852304005;0.014893999669708958;0.7978719978715085
27.717384;1.044444606992684;0.8333330323777449;0.7978719215694244;-7.813215087299901e-08;-6.376457053750337e-08;1.0448439926769268;9.999697375879084;0.8335534412526601;0.015562836455814678;0.015562434424608293;0.7977329848195064;0.01489400006614181;0.7978719977764382
27.727384;1.0444446065289887;0.8333330319121316;0.7978719214014149;-7.871521791756164e-08;-6.429437981884474e-08;1.0448439929163735;9.999705328590437;0.8335545439262311;0.01556278443239714;0.015562407892201233;0.7977329844088255;0.014894000444771193;0.7978719976869795
27.737384;1.0444446060681765;0.8333330314446257;0.7978719212458812;-7.929199550004918e-08;-6.482443829268306e-08;1.0448439931647024;9.99971311394242;0.8335556120665211;0.015562731606941422;0.01556238302334175;0.7977329839992626;0.014894000805462571;0.7978719976053249
27.747384;1.044444605611558;0.8333330309763357;0.7978719211032459;-7.986142408334356e-08;-6.535295319026186e-08;1.0448439934212332;9.999720743162909;0.8335566478061586;0.015562678130618018;0.015562359830167525;0.7977329835914732;0.014894001148415782;0.7978719975335877
27.757384;1.0444446051602527;0.8333330305085349;0.7978719209734002;-8.042241173562225e-08;-6.587806783096453e-08;1.0448439936854237;9.999728238047027;0.8335576535970999;0.015562624141468244;0.015562338301383328;0.7977329831856694;0.014894001473653275;0.7978719974740727
27.767384;1.0444446047153286;0.8333330300426923;0.7978719208556153;-8.097381618614424e-08;-6.639823297538154e-08;1.0448439939566037;9.999735627950109;0.8335586318780026;0.015562569771199904;0.015562318412849467;0.797732982781548;0.014894001780689252;0.7978719974294002
27.777384;1.0444446042780717;0.8333330295803546;0.7978719207487205;-8.151455135615755e-08;-6.691237277117618e-08;1.0448439942339174;9.999742941607407;0.8335595846698738;0.015562515163485727;0.015562300132334941;0.7977329823785195;0.014894002068703309;0.7978719974023888
27.787384;1.0444446038500523;0.8333330291230449;0.7978719206512668;-8.204367995341599e-08;-6.741981033132088e-08;1.044843994516522;9.999750204544243;0.8335605133441659;0.015562460478971557;0.015562283411966608;0.7977329819760355;0.01489400233687565;0.7978719973957019
27.797384;1.0444446034327977;0.8333330286724134;0.7978719205616986;-8.25605048396354e-08;-6.792018755664577e-08;1.0448439948037573;9.999757440019712;0.8335614185639382;0.015562405881716875;0.015562268186743385;0.7977329815736283;0.014894002584464739;0.7978719974114862
27.807384;1.0444446030275267;0.8333330282304554;0.7978719204785164;-8.30646371588868e-08;-6.841340955443577e-08;1.0448439950952404;9.999764669281772;0.8335622999062842;0.015562351521324605;0.015562254385481172;0.797732981170867;0.014894002810770033;0.7978719974512906
27.817384;1.0444446026352665;0.833333027799476;0.7978719204002789;-8.355592355478975e-08;-6.889948641527722e-08;1.0448439953907962;9.999771917568582;0.8335631557922575;0.015562297522736596;0.01556224193750585;0.7977329807675275;0.01489400301526334;0.7978719975161676
27.827384;1.0444446022570106;0.8333330273819459;0.797871920325522;-8.403438793643187e-08;-6.937841643191581e-08;1.0448439956901978;9.999779222047035;0.8335639840991158;0.015562243986073098;0.015562230765935754;0.7977329803636773;0.014894003197763166;0.797871997606587
27.837384;1.0444446018936548;0.8333330269803482;0.7978719202528474;-8.450036793047959e-08;-6.985031519981623e-08;1.0448439959929752;9.99978662923857;0.8335647827755095;0.015562190992333535;0.015562220781724425;0.7977329799594889;0.01489400335833954;0.7978719977222012
27.847384;1.0444446015459015;0.8333330265968965;0.7978719201811112;-8.495454628021078e-08;-7.03156032084691e-08;1.0448439962984026;9.999794183804072;0.8335655500827001;0.015562138609037972;0.015562211892547443;0.797732979555046;0.014894003497042212;0.7978719978618702
27.857384;1.0444446012141242;0.8333330262333035;0.7978719201094059;-8.539766356622762e-08;-7.077496982898801e-08;1.0448439966055694;9.999801918243922;0.8335662845020801;0.015562086892439804;0.01556220401612717;0.7977329791503113;0.014894003613933294;0.7978719980239383
27.867384;1.0444446008980672;0.8333330258907833;0.7978719200369283;-8.583028519251469e-08;-7.122921263878009e-08;1.0448439969134433;9.99980984979638;0.8335669846779439;0.01556203588860185;0.015562197082379537;0.7977329787451547;0.014894003709463597;0.7978719982064085
27.877384;1.0444446005967072;0.8333330255700855;0.7978719199630688;-8.62528496296342e-08;-7.167920829623167e-08;1.0448439972208665;9.999817986323238;0.8335676495491606;0.015561985638124816;0.015562191028482513;0.7977329783392415;0.014894003784743119;0.7978719984069836
27.887384;1.0444446003085237;0.8333330252715604;0.797871919887708;-8.666567582834585e-08;-7.212599635643762e-08;1.0448439975266355;9.999826333130747;0.8335682783037879;0.015561936183904381;0.01556218579771848;0.7977329779319435;0.014894003841419864;0.7978719986232432
27.897384;1.0444446000318712;0.8333330249954599;0.7978719198113777;-8.706875603196625e-08;-7.257084980736637e-08;1.0448439978297743;9.999834893867083;0.8335688703074748;0.01556188757599301;0.015562181345839443;0.7977329775226547;0.014894003881279287;0.7978719988528996
27.907384;1.0444445997651746;0.8333330247421822;0.797871919735069;-8.746157359898682e-08;-7.30153136614435e-08;1.0448439981297057;9.999843670107326;0.8335694251617549;0.01556183987329908;0.015562177648626212;0.7977329771110456;0.014894003905929798;0.797871999093761
27.917384;1.044444599506963;0.8333330245120146;0.7978719196599239;-8.784314544203023e-08;-7.346108143083477e-08;1.0448439984260383;9.999852661165695;0.8335699423409156;0.015561793143991878;0.015562174696501035;0.797732976696749;0.014894003916712723;0.797871999343553
27.927384;1.0444445992558957;0.8333330243046694;0.7978719195870895;-8.821235185072126e-08;-7.390967501014248e-08;1.0448439987182652;9.999861862696909;0.8335704204624919;0.015561747460519188;0.015562172477340874;0.7977329762791355;0.014894003914766295;0.7978719996000646
27.937384;1.0444445990108162;0.8333330241192299;0.7978719195176982;-8.856841845765905e-08;-7.436222506612962e-08;1.0448439990057272;9.999871266272661;0.8335708572550515;0.015561702896139612;0.015562170965859818;0.7977329758577018;0.014894003901246504;0.7978719998614591
27.947384;1.0444445987707012;0.8333330239544768;0.7978719194528584;-8.891111862429465e-08;-7.481949832272944e-08;1.0448439992876952;9.999880855941923;0.8335712507270563;0.015561659531954822;0.015562170121565693;0.7977329754325216;0.014894003877593034;0.7978720001263067
27.957384;1.04444459853452;0.8333330238091489;0.7978719193936133;-8.924046083053608e-08;-7.528202155921107e-08;1.044843999563342;9.99989060403246;0.8335716000372935;0.015561617460301245;0.015562169885821587;0.7977329750042352;0.014894003845598936;0.797872000393441
27.967384;1.0444445983012036;0.8333330236820254;0.7978719193410491;-8.955625216975128e-08;-7.575016255932691e-08;1.044843999831611;9.99990047826972;0.8335719049507396;0.015561576774434137;0.015562170182588405;0.7977329745737958;0.01489400380718;0.797872000661928
27.977384;1.0444445980697146;0.833333023571947;0.7978719192965201;-8.985809862825555e-08;-7.622407538172428e-08;1.0448440000911028;9.999910450679646;0.8335721655706432;0.015561537556836456;0.015562170927294956;0.7977329741422331;0.014894003764099929;0.7978720009310756
27.987384;1.04444459783906;0.8333330234777926;0.7978719192616469;-9.014584786968722e-08;-7.670358227226015e-08;1.044844000340127;9.99992049227661;0.8335723828818119;0.015561499871223489;0.015562172040600033;0.7977329737104143;0.014894003717920518;0.7978720012004764
27.997384;1.044444597608242;0.8333330233984624;0.7978719192381294;-9.04199665116036e-08;-7.718819177483134e-08;1.0448440005769608;9.99993056704093;0.8335725583019288;0.015561463753564228;0.015562173461253874;0.7977329732789407;0.01489400367003243;0.7978720014701086
28.007384;1.0444445973762595;0.8333330233328995;0.7978719192276279;-9.068142319142802e-08;-7.767724365975653e-08;1.0448440008000126;9.99994063847389;0.8335726926388227;0.01556142920653538;0.015562175148695307;0.7977329728482282;0.0148940036215917;0.7978720017402875
28.017384;1.0444445971421827;0.8333330232800796;0.7978719192317386;-9.093125831639582e-08;-7.817007720870325e-08;1.044844001007677;9.999950675380195;0.8335727859022293;0.015561396205514576;0.01556217707864962;0.7977329724186493;0.014894003573431796;0.797872002011497
28.027384;1.044444596905102;0.8333330232389691;0.7978719192520004;-9.117036307250932e-08;-7.866611418138324e-08;1.0448440011982605;9.999960645719215;0.8335728373218771;0.015561364715138243;0.015562179242779667;0.7977329719906442;0.014894003526017519;0.7978720022842459
28.037384;1.0444445966639957;0.8333330232084574;0.7978719192898017;-9.13995088828343e-08;-7.916470586734957e-08;1.044844001370065;9.999970509684966;0.8335728451133966;0.015561334701102702;0.01556218164692712;0.797732971564723;0.014894003479510075;0.797872002558921
28.047384;1.0444445964177895;0.8333330231872915;0.7978719193461625;-9.161942278826463e-08;-7.966486203402163e-08;1.0448440015213327;9.999980223809205;0.8335728066149545;0.01556130612681027;0.015562184301918885;0.7977329711414508;0.014894003434014686;0.7978720028357302
28.057384;1.0444445961654905;0.8333330231741151;0.7978719194215672;-9.18308284546845e-08;-8.01651480149677e-08;1.044844001650286;9.999989750642694;0.8335727188674183;0.015561278943569202;0.015562187214909881;0.7977329707215547;0.014894003389858095;0.7978720031148013
28.067384;1.044444595906115;0.8333330231675762;0.7978719195159083;-9.203432946498373e-08;-8.066377738711797e-08;1.044844001755316;9.999999066722431;0.8335725793733372;0.015561253088039488;0.01556219038754478;0.7977329703060768;0.014894003347704294;0.7978720033962788
28.077384;1.0444445956385089;0.833333023166306;0.7978719196285133;-9.223029743283408e-08;-8.115867526568111e-08;1.044844001834979;10.000008167633386;0.8335723865982185;0.015561228492814546;0.015562193820935216;0.7977329698963268;0.014894003308470965;0.7978720036802908
28.087384;1.0444445953614288;0.8333330231687488;0.7978719197583073;-9.241899633623689e-08;-8.16474264461118e-08;1.0448440018879086;10.000017066700348;0.8335721398314472;0.015561205092923596;0.015562197518966947;0.7977329694935728;0.01489400327309648;0.7978720039668138
28.097384;1.0444445950739707;0.8333330231730346;0.7978719199041006;-9.260077299289899e-08;-8.212733440603246e-08;1.0448440019128615;10.000025787433469;0.8335718388224801;0.015561182811835998;0.015562201481430553;0.7977329690987786;0.014894003242301975;0.7978720042555879
28.107384;1.0444445947759113;0.8333330231769811;0.7978719200649231;-9.277605574449243e-08;-8.259566575015784e-08;1.0448440019088434;10.000034358429824;0.8335714835764011;0.01556116154371327;0.015562205694005096;0.7977329687125889;0.014894003216477802;0.7978720045461862
28.117384;1.0444445944677;0.8333330231782304;0.7978719202402345;-9.294519623473407e-08;-8.30498189705251e-08;1.0448440018751939;10.000042811081714;0.8335710740256159;0.01556114114780309;0.015562210127543621;0.7977329683354503;0.01489400319579904;0.7978720048381359
28.127384;1.0444445941502438;0.833333023174423;0.7978719204298966;-9.310844503069956e-08;-8.348741006385357e-08;1.0448440018116878;10.00005117159771;0.8335706098877006;0.015561121454021026;0.01556221474829627;0.7977329679676867;0.014894003180605176;0.7978720051309818
28.137384;1.0444445938246165;0.8333330231632079;0.7978719206340438;-9.326613376676076e-08;-8.390648473141705e-08;1.0448440017187108;10.000059453208248;0.8335700911901861;0.015561102281304553;0.015562219520853428;0.7977329676094578;0.014894003171740122;0.7978720054243791
28.147384;1.0444445934917725;0.8333330231422051;0.7978719208529756;-9.341886271299522e-08;-8.430571374090089e-08;1.0448440015971459;10.00006766125407;0.8335695183113255;0.015561083463599934;0.015562224391673513;0.7977329672607395;0.014894003170496856;0.7978720057183221
28.157384;1.0444445931522806;0.8333330231091357;0.7978719210870573;-9.356760095620521e-08;-8.46844277790183e-08;1.0448440014480023;10.000075804448258;0.8335688906973172;0.01556106486494637;0.015562229279288863;0.7977329669214537;0.014894003178322054;0.7978720060132787
28.167384;1.0444445928060655;0.8333330230620271;0.7978719213365976;-9.371373453966588e-08;-8.504260093725646e-08;1.0448440012722935;10.000083895696003;0.8335682057599734;0.015561046378567964;0.015562234090131495;0.7977329665916845;0.014894003196640495;0.7978720063099926
28.177384;1.044444592452268;0.8333330229993826;0.7978719216018059;-9.385904585976357e-08;-8.538078348734719e-08;1.044844001071145;10.000091943487917;0.8335674593565131;0.015561027923694272;0.015562238733894913;0.797732966271889;0.014894003226820768;0.7978720066091589
28.187384;1.0444445920893732;0.8333330229203191;0.7978719218828708;-9.400553258743098e-08;-8.570000331050058e-08;1.0448440008458313;10.000099946113355;0.8335666471874831;0.015561009438073797;0.015562243116224271;0.7977329659630356;0.01489400327007111;0.7978720069111733
28.197384;1.0444445917156102;0.8333330228245958;0.7978719221800166;-9.415519045088421e-08;-8.600161642752753e-08;1.0448440005975395;10.000107891906843;0.8335657656868627;0.015560990859457178;0.015562247121772555;0.797732965666674;0.014894003327265024;0.7978720072159781
28.207384;1.0444445913293068;0.8333330227124981;0.7978719224935007;-9.430996265472906e-08;-8.628692658237788e-08;1.0448440003270236;10.000115764079368;0.833564812015691;0.0155609721151681;0.015562250608861085;0.7977329653848864;0.014894003398984914;0.797872007523138
28.217384;1.0444445909289115;0.8333330225846763;0.7978719228237307;-9.447172032086671e-08;-8.655679641906181e-08;1.0448440000346464;10.0001235475545;0.8335637837525143;0.015560953130342451;0.015562253421604237;0.7977329651199979;0.014894003485733366;0.7978720078321443
28.227384;1.044444590512932;0.8333330224419032;0.797871923171453;-9.464212996098414e-08;-8.681168563587464e-08;1.044843999720753;10.000131230020674;0.8335626786498002;0.015560933833905687;0.015562255406662706;0.7977329648741814;0.0148940035880107;0.7978720081427175
28.237384;1.0444445900801083;0.8333330222848384;0.7978719235376248;-9.482253223001805e-08;-8.705191043623116e-08;1.0448439993858463;10.000138797947686;0.8335614944103131;0.015560914149580645;0.015562256422142458;0.7977329646492165;0.01489400370622188;0.7978720084549976
28.247384;1.0444445896296664;0.8333330221139961;0.7978719239230921;-9.501405183037978e-08;-8.727770559949008e-08;1.0448439990304599;10.000146237538146;0.8335602286032625;0.015560893991083876;0.015562256346700474;0.7977329644464696;0.014894003840439166;0.7978720087696133
28.257384;1.0444445891612397;0.8333330219297015;0.797871924328556;-9.521793803776376e-08;-8.748925045667472e-08;1.0448439986550466;10.000153538361547;0.8335588790205224;0.01556087327315577;0.01556225509355671;0.7977329642670008;0.01489400399024212;0.7978720090875181
