time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.267384;1.0444445886744558;0.8333330217320147;0.7978719247545257;-9.543581014679398e-08;-8.768677282979866e-08;1.0448439982599964;10.00016069404326;0.8335574441234874;0.015560851914807355;0.015562252611615101;0.7977329641116614;0.014894004154914698;0.7978720094096265
28.277384;1.0444445881686437;0.8333330215208432;0.7978719252010793;-9.5669599409262e-08;-8.787042944997107e-08;1.0448439978455752;10.000167704664898;0.8335559230684108;0.01556082982917446;0.015562248870158335;0.7977329639811032;0.014894004333759469;0.797872009736569
28.287384;1.044444587642821;0.8333330212960501;0.797871925667976;-9.592121612448338e-08;-8.804005123995993e-08;1.0448439974118282;10.000174579113002;0.8335543157123051;0.015560806932768427;0.015562243849148134;0.7977329638758115;0.014894004526133134;0.7978720100687298
28.297384;1.0444445870958048;0.8333330210574429;0.7978719261550372;-9.619213495331637e-08;-8.819512065703742e-08;1.0448439969587007;10.0001813290906;0.8335526224941937;0.015560783176710738;0.015562237541242542;0.7977329637962862;0.014894004731320538;0.7978720104064106
28.307384;1.044444586526381;0.8333330208047414;0.7978719266623087;-9.648319791822557e-08;-8.833497552286959e-08;1.044843996486301;10.00018796009964;0.8335508437462585;0.015560758565783898;0.01556222995375538;0.7977329637431748;0.014894004948558205;0.7978720107498947
28.317384;1.0444445859334652;0.8333330205375562;0.7978719271899142;-9.6794771549396e-08;-8.84590597617629e-08;1.0448439959949776;10.000194470177247;0.8335489793354531;0.015560733153247994;0.015562221107827661;0.7977329637172104;0.014894005177122572;0.7978720110994175
28.327384;1.0444445853161557;0.8333330202555089;0.7978719277377755;-9.712704324679518e-08;-8.85670233036667e-08;1.0448439954851094;10.000200855968851;0.833547028969393;0.015560707024709424;0.015562211036475935;0.7977329637191797;0.014894005416389453;0.7978720114551892
28.337384;1.0444445846736192;0.8333330199584013;0.7978719283055379;-9.748000694122128e-08;-8.8658555779989e-08;1.044843994956827;10.00020712073299;0.833544992023235;0.015560680281841077;0.015562199778984816;0.7977329637499811;0.01489400566606223;0.7978720118174475
28.347384;1.0444445840048737;0.8333330196461474;0.7978719288928057;-9.785322720303925e-08;-8.873315285414153e-08;1.044843994409846;10.000213276130289;0.8335428667065877;0.01556065302957378;0.015562187371172227;0.7977329638105589;0.014894005926564893;0.7978720121865875
28.357384;1.0444445833086673;0.8333330193185956;0.7978719294993497;-9.82458837045432e-08;-8.879003190246128e-08;1.0448439938435277;10.00021933738684;0.8335406496229197;0.015560625369436186;0.015562173836007446;0.7977329639016776;0.014894006199212334;0.7978720125633465
28.367384;1.0444445825835722;0.8333330189754988;0.7978719301251206;-9.865696873435929e-08;-8.882816087793434e-08;1.0448439932570759;10.000225322393792;0.8335383363901875;0.015560597396958262;0.015562159175624646;0.7977329640237486;0.014894006485882152;0.7978720129488694
28.377384;1.044444581828191;0.833333018616572;0.7978719307702212;-9.908538401080349e-08;-8.88462845951592e-08;1.0448439926494981;10.000231253222756;0.8335359230323457;0.01556056919998264;0.01556214336697543;0.7977329641767826;0.014894006788473208;0.7978720133447774
28.387384;1.0444445810412522;0.8333330182415639;0.7978719314349101;-9.953012745309225e-08;-8.884305400960462e-08;1.0448439920194212;10.000237155714068;0.8335334066327355;0.015560540862657287;0.015562126373334591;0.7977329643603612;0.014894007108640523;0.7978720137532692
28.397384;1.044444580221555;0.8333330178502805;0.7978719321196565;-9.999048385274284e-08;-8.881735903163521e-08;1.0448439913652403;10.00024305921449;0.8335307842681594;0.015560512474059538;0.015562108169199819;0.7977329645737936;0.014894007447787065;0.79787201417689
28.407384;1.0444445793679389;0.8333330174425301;0.7978719328251931;-1.0046599147276673e-07;-8.876846798242022e-08;1.0448439906855351;10.000248992169023;0.8335280519854422;0.01556048413287321;0.01556208875332795;0.7977329648165876;0.014894007806911774;0.7978720146181065
28.417384;1.0444445784793115;0.8333330170182034;0.7978719335524125;-1.0095632729268029e-07;-8.86956603158982e-08;1.0448439899794113;10.000254977731611;0.8335252053467371;0.01556045594034423;0.015562068139975526;0.7977329650887994;0.014894008186408307;0.7978720150791824
28.427384;1.0444445775547972;0.8333330165774987;0.7978719343022566;-1.0146120086912401e-07;-8.859769962013465e-08;1.0448439892465933;10.000261037136616;0.8335222403070562;0.015560427980675407;0.015562046351206917;0.797732965390995;0.014894008586207649;0.7978720155622284
28.437384;1.0444445765939248;0.8333330161209996;0.7978719350757872;-1.0198029519683651e-07;-8.847267018767964e-08;1.0448439884871492;10.000267191836798;0.8335191534179807;0.015560400306663552;0.015562023425820153;0.7977329657240757;0.014894009006042451;0.7978720160690174
28.447384;1.044444575596592;0.8333330156495021;0.7978719358741946;-1.0251337874683512e-07;-8.831837343969582e-08;1.0448439877010827;10.00027346320192;0.8335159418959801;0.015560372945267223;0.015561999424626589;0.7977329660891249;0.014894009445580721;0.7978720166007397
28.457384;1.044444574563007;0.8333330151637345;0.797871936698533;-1.0306036655264231e-07;-8.813298382079166e-08;1.0448439868882293;10.000279878064251;0.8335126035963911;0.01556034591272035;0.015561974416393532;0.7977329664872063;0.014894009904571806;0.7978720171582054
28.467384;1.0444445734937304;0.8333330146642491;0.7978719375495122;-1.0362118104034497e-07;-8.791543297826061e-08;1.0448439860484302;10.000286472451736;0.8335091364878572;0.015560319223016669;0.015561948453574111;0.7977329669191354;0.014894010382929054;0.7978720177423572
28.477384;1.0444445723895768;0.8333330141515891;0.7978719384276056;-1.041956428110474e-07;-8.766531266841852e-08;1.044843985181729;10.000293287322709;0.8335055383026375;0.015560292887716641;0.015561921552433883;0.7977329673853337;0.014894010880588155;0.7978720183544785
28.487384;1.0444445712514328;0.8333330136263997;0.7978719393332346;-1.0478338775367633e-07;-8.738254896351224e-08;1.0448439842884465;10.000300363837663;0.8335018068880519;0.015560266915890743;0.015561893701231634;0.7977329678858612;0.014894011397190715;0.7978720189960853
28.497384;1.0444445700801002;0.8333330130893921;0.7978719402668443;-1.0538377126953359e-07;-8.706714075274918e-08;1.044843983368941;10.000307744835302;0.8334979404954581;0.015560241320501388;0.015561864899661071;0.7977329684206563;0.014894011931973823;0.7978720196688057
28.507384;1.04444456887611;0.8333330125414762;0.7978719412287061;-1.059959080838109e-07;-8.671904539294184e-08;1.0448439824232063;10.000315479294377;0.8334939375793979;0.015560216130294284;0.015561835187693919;0.7977329689898608;0.014894012484163156;0.7978720203742143
28.517384;1.0444445676396972;0.8333330119839244;0.7978719422185419;-1.0661884856007948e-07;-8.633831464678215e-08;1.0448439814506758;10.000323620749137;0.8334897963310245;0.015560191397709311;0.015561804640003472;0.7977329695939803;0.014894013053476898;0.7978720211136985
28.527384;1.0444445663710114;0.8333330114181715;0.7978719432355278;-1.0725170957124632e-07;-8.592538381104491e-08;1.0448439804503196;10.000332222179326;0.8334855144050225;0.015560167189419164;0.015561773346906406;0.7977329702336787;0.014894013640342214;0.7978720218884295
28.537384;1.0444445650702683;0.8333330108454138;0.7978719442787304;-1.078935537283643e-07;-8.548111662946038e-08;1.0448439794208884;10.000341332451875;0.8334810897942839;0.015560143565281872;0.015561741396588476;0.7977329709093836;0.014894014245836425;0.7978720226992659
28.547384;1.0444445637377122;0.8333330102664657;0.7978719453473876;-1.0854310052833642e-07;-8.50065865875232e-08;1.044843978361124;10.000350990372269;0.8334765225358928;0.015560120568180149;0.015561708859212904;0.7977329716211584;0.014894014871459983;0.7978720235466239
28.557384;1.0444445623734415;0.8333330096819085;0.7978719464408434;-1.0919855438559536e-07;-8.450291975093968e-08;1.04484397726987;10.000361222269385;0.8334718150328466;0.01556009822857326;0.015561675777694394;0.7977329723687865;0.014894015519044882;0.7978720244304081
28.567384;1.0444445609772235;0.8333330090923184;0.7978719475583448;-1.0985778342349101e-07;-8.397131945870329e-08;1.0448439761460548;10.000372047151522;0.8334669705930624;0.015560076570643986;0.015561642172318167;0.7977329731516213;0.0148940161908935;0.7978720253499166
28.577384;1.0444445595485268;0.8333330084985354;0.7978719486988918;-1.105188205210708e-07;-8.34131884182829e-08;1.044843974988641;10.000383481271768;0.8334619926499646;0.015560055613951455;0.015561608056887047;0.7977329739683948;0.014894016889720264;0.7978720263037855
28.587384;1.0444445580867512;0.8333330079017609;0.7978719498613259;-1.1118020142090256e-07;-8.283022014644311e-08;1.044843973796726;10.000395543547349;0.8334568854065111;0.01556003536925805;0.01556157344460338;0.7977329748174439;0.014894017618339308;0.7978720272901066
28.597384;1.0444445565914038;0.8333330073032716;0.7978719510446204;-1.118408057250205e-07;-8.22243320121494e-08;1.0448439725696943;10.00040826357487;0.8334516538420278;0.015560015831080336;0.015561538339203549;0.7977329756971898;0.014894018379542863;0.7978720283067163
28.607384;1.044444555062169;0.8333330067040785;0.7978719522480746;-1.1249946674641432e-07;-8.15973625945149e-08;1.044843971307136;10.00042168381945;0.833446302579996;0.01555999697575428;0.015561502737680631;0.7977329766064997;0.014894019176202209;0.797872029351538
28.617384;1.04444455349901;0.8333330061049159;0.7978719534713048;-1.1315485750146792e-07;-8.095076484740331e-08;1.044843970008544;10.00043585372527;0.8334408352100682;0.015559978771066778;0.015561466645653357;0.7977329775447591;0.014894020011323283;0.7978720304227568
28.627384;1.0444445519021974;0.8333330055064722;0.7978719547142458;-1.1380581238551685e-07;-8.028562736738309e-08;1.0448439686731417;10.000450822851107;0.8334352544900807;0.015559961189170518;0.01556143008284368;0.7977329785116054;0.014894020887938998;0.797872031518795
28.637384;1.0444445502721336;0.8333330049095489;0.7978719559773878;-1.1445160946226901e-07;-7.960288944939658e-08;1.0448439672999554;10.000466636703273;0.8334295627186509;0.015559944208214124;0.015561393079326377;0.7977329795065624;0.014894021808881311;0.7978720326382579
28.647384;1.044444548609284;0.8333330043150093;0.7978719572621527;-1.150918309961099e-07;-7.890343256084781e-08;1.0448439658878446;10.000483331822002;0.8334237616782108;0.015559927807474847;0.015561355674290647;0.7977329805288897;0.014894022776620792;0.7978720337798192
28.657384;1.0444445469144532;0.8333330037237651;0.7978719585710277;-1.1572609210836731e-07;-7.81879789151933e-08;1.0448439644355054;10.00050093229838;0.833417851977421;0.015559911968272546;0.015561317913668209;0.7977329815776173;0.014894023793212112;0.7978720349420694
28.667384;1.0444445451889968;0.8333330031369766;0.7978719599072824;-1.1635396953663241e-07;-7.745690874198437e-08;1.044843962941612;10.000519454571776;0.8334118325799745;0.015559896679978057;0.015561279838709665;0.7977329826516693;0.014894024860316296;0.7978720361235948
28.677384;1.044444543434659;0.8333330025560673;0.7978719612745108;-1.1697504146977105e-07;-7.671028163424454e-08;1.0448439614049387;10.000538915907981;0.8334057012798382;0.015559881947218494;0.015561241475139074;0.7977329837499726;0.014894025979292253;0.7978720373232462
28.687384;1.044444541653375;0.8333330019823875;0.7978719626763803;-1.1758893120250352e-07;-7.594827613344551e-08;1.0448439598243933;10.000559337174138;0.8333994557589645;0.015559867790078025;0.015561202837595984;0.797732984871451;0.014894027151154387;0.7978720385402736
28.697384;1.0444445398471247;0.8333330014169968;0.7978719641166905;-1.1819546480435457e-07;-7.517167830734818e-08;1.0448439581990692;10.00058074081785;0.8333930943223898;0.015559854232710594;0.015561163944223182;0.7977329860149824;0.014894028376403466;0.7978720397742595
28.707384;1.0444445380176277;0.8333330008607055;0.7978719655994186;-1.187949363325948e-07;-7.43818205418166e-08;1.0448439565284258;10.000603144898799;0.8333866159995079;0.01555984129554615;0.015561124825635639;0.7977329871793921;0.014894029655053487;0.7978720410249802
28.717384;1.0444445361661692;0.8333330003140537;0.7978719671285753;-1.1938821670890895e-07;-7.358004317139902e-08;1.0448439548124238;10.000626555692678;0.8333800201716901;0.015559828998328362;0.01556108551811701;0.7977329883634866;0.0148940309869614;0.7978720422922108
28.727384;1.044444534293785;0.8333329997771618;0.7978719687081417;-1.1997664351965656e-07;-7.27673108452886e-08;1.0448439530513403;10.000650970963308;0.833373305682545;0.01555981736235676;0.01556104604684821;0.7977329895660895;0.014894032372198069;0.7978720435754739
28.737384;1.0444445324014324;0.8333329992497381;0.7978719703420702;-1.2056195203572338e-07;-7.194429462260175e-08;1.0448439512454017;10.000676388128577;0.8333664699474357;0.015559806412998912;0.015561006417061278;0.7977329907860118;0.014894033811258079;0.7978720448738621
28.747384;1.044444530489875;0.8333329987313255;0.7978719720341308;-1.2114624717674606e-07;-7.111162576563321e-08;1.0448439493944965;10.000702802176665;0.8333595090047731;0.015559796182342038;0.015560966615188236;0.797732992022066;0.014894035305062838;0.7978720461860864
28.757384;1.0444445285594621;0.833332998221373;0.7978719737876867;-1.2173185499476653e-07;-7.026992224733231e-08;1.044843947498093;10.000730200455617;0.8333524184426817;0.015559786700728377;0.015560926610047533;0.7977329932731245;0.014894036854673278;0.7978720475108253
28.767384;1.0444445266101134;0.8333329977189584;0.7978719756054223;-1.2232120145326227e-07;-6.941954770313826e-08;1.0448439455555283;10.000758564046588;0.8333451941260372;0.015559777986456386;0.015560886356896834;0.7977329945380872;0.01489403846100489;0.7978720488471754
28.777384;1.0444445246413971;0.8333329972226465;0.7978719774891656;-1.2291680350022234e-07;-6.856042194941983e-08;1.044843943566469;10.000787873646258;0.8333378321662476;0.015559770044267063;0.015560845808296987;0.7977329958158645;0.014894040124809176;0.79787205019474
28.787384;1.0444445226524341;0.8333329967307248;0.7978719794401301;-1.2352124863107947e-07;-6.769204152686259e-08;1.044843941531049;10.000818113989396;0.8333303289455106;0.015559762866653275;0.015560804927795494;0.7977329971054763;0.0148940418466505;0.797872051553277
28.797384;1.0444445206418715;0.8333329962414522;0.7978719814594626;-1.2413728586794232e-07;-6.681351817115877e-08;1.0448439394496387;10.000849273978083;0.8333226815628688;0.01555975644169697;0.015560763699813343;0.7977329984061249;0.014894043626829572;0.7978720529224479
28.807384;1.044444518608069;0.8333329957530033;0.7978719835486922;-1.2476803220151116e-07;-6.592364701572574e-08;1.0448439373226968;10.00088134667878;0.8333148875027667;0.015559750765225283;0.015560722126327971;0.7977329997171081;0.014894045465378591;0.7978720543019688
28.817384;1.044444516549199;0.8333329952631775;0.7978719857098564;-1.2541688929813517e-07;-6.50211194985809e-08;1.044843935150763;10.00091432648277;0.8333069434766142;0.015559745837246782;0.01556068021407584;0.797733001037684;0.014894047362061603;0.7978720556919127
28.827384;1.0444445144631305;0.8333329947692041;0.7978719879454198;-1.2608725455208676e-07;-6.410472278683055e-08;1.0448439329343333;10.00094820276397;0.8332988451361429;0.015559741645416413;0.015560637969479808;0.7977330023670812;0.014894049316485367;0.7978720570928772
28.837384;1.0444445123472783;0.8333329942678872;0.7978719902582866;-1.267824710903576e-07;-6.31733741287791e-08;1.0448439306737958;10.000982963483922;0.833290587855631;0.01555973815908951;0.015560595406281467;0.7977330037045505;0.014894051328427846;0.7978720585058526
28.847384;1.0444445101985842;0.8333329937557566;0.7978719926518234;-1.2750593456991948e-07;-6.222605450290596e-08;1.044843928369579;10.001018604964747;0.8332821674004351;0.015559735338321229;0.01556055255292552;0.7977330050492797;0.014894053398057472;0.7978720599318405
28.857384;1.0444445080137101;0.8333329932289241;0.7978719951295704;-1.282611256808802e-07;-6.12618481845628e-08;1.0448439260222087;10.0010551314587;0.833273580091741;0.015559733146975455;0.015560509450514673;0.797733006400266;0.014894055525703833;0.797872061371592
28.867384;1.0444445057893765;0.8333329926831774;0.7978719976948445;-1.2905159669550786e-07;-6.028017207697957e-08;1.0448439236321254;10.001092550049783;0.8332648225335465;0.015559731559663323;0.015560466144680431;0.7977330077563546;0.01489405771151729;0.7978720628256197
28.877384;1.04444450352249;0.8333329921145318;0.7978720003506888;-1.2988097372960234e-07;-5.928108200095293e-08;1.0448439211995388;10.001130871689025;0.8332558912095525;0.015559730558384393;0.015560422679222164;0.7977330091164122;0.014894059955606227;0.797872064294279
28.887384;1.0444445012098957;0.8333329915194941;0.797872003100142;-1.3075290822959002e-07;-5.8265479150897156e-08;1.044843918724573;10.001170112676391;0.8332467823022651;0.015559730125970426;0.015560379099939112;0.7977330104793342;0.014894062258559316;0.7978720657778706
28.897384;1.0444444988482584;0.8333329908948988;0.7978720059464997;-1.3167080069589427e-07;-5.723502994036627e-08;1.0448439162075571;10.00121028980641;0.8332374915317645;0.015559730239128548;0.015560335461428728;0.7977330118439133;0.014894064621742384;0.7978720672768507
28.907384;1.0444444964342836;0.8333329902378718;0.7978720088933742;-1.3263739841655411e-07;-5.619180936432539e-08;1.0448439136492016;10.001251416781571;0.8332280136680866;0.015559730864081614;0.015560291827097578;0.7977330132088851;0.014894067047143756;0.797872068792054
28.917384;1.0444444939647881;0.8333329895459184;0.7978720119445778;-1.3365475753318864e-07;-5.5137905135056465e-08;1.044843911050593;10.00129350663947;0.8332183417176627;0.015559731961936574;0.015560248268355914;0.7977330145730778;0.014894069537146799;0.7978720703248324
28.927384;1.044444491436612;0.8333329888168468;0.7978720151040302;-1.3472466873175406e-07;-5.4075190368319294e-08;1.0448439084130772;10.001336571224044;0.8332084667138784;0.015559733493140012;0.015560204863168654;0.7977330159354739;0.014894072094493692;0.7978720718770507
28.937384;1.0444444888467608;0.8333329880485487;0.797872018375787;-1.3584897720425605e-07;-5.300531546212538e-08;1.044843905738023;10.001380618763033;0.8331983786933843;0.015559735411799343;0.015560161691958995;0.7977330172951826;0.014894074722178158;0.7978720734509408
28.947384;1.0444444861925328;0.8333329872387665;0.7978720217640087;-1.3702954272609473e-07;-5.192980521179405e-08;1.044843903026405;10.001425657408621;0.8331880676233357;0.015559737658698577;0.015560118834863648;0.7977330186513093;0.01489407742321962;0.7978720750491191
28.957384;1.0444444834713016;0.8333329863850141;0.7978720252727141;-1.382682968692529e-07;-5.085007508582651e-08;1.0448439002784229;10.001471701751973;0.8331775234844486;0.015559740155541053;0.01556007637370335;0.7977330200028147;0.014894080200654218;0.7978720766747943
28.967384;1.0444444806802118;0.8333329854848316;0.7978720289054696;-1.395675713398203e-07;-4.9767370763563777e-08;1.0448438974934633;10.001518776918736;0.8331667363155686;0.015559742797962673;0.015560034397439368;0.7977330213485023;0.014894083057663814;0.797872078331668
28.977384;1.0444444778160933;0.8333329845361497;0.7978720326651939;-1.4093025436968258e-07;-4.868280308203103e-08;1.0448438946703624;10.001566915163039;0.8331556962776479;0.015559745457647068;0.015559993000148863;0.7977330226870453;0.014894085997572228;0.797872080023414
28.987384;1.0444444748755866;0.8333329835373626;0.7978720365541927;-1.4235946659005637e-07;-4.7597526404780126e-08;1.0448438918076541;10.001616146097172;0.8331443931105289;0.015559747994127751;0.015559952266596675;0.7977330240169429;0.014894089023754376;0.7978720817532344
28.997384;1.0444444718553252;0.8333329824872137;0.7978720405744173;-1.4385801717502535e-07;-4.6512887054202784e-08;1.0448438889035925;10.001666493475765;0.8331328157650163;0.015559750256771891;0.01555991225712338;0.7977330253365467;0.0148940921395867;0.7978720835239447
29.007384;1.0444444687520251;0.8333329813846612;0.797872044727636;-1.45428263986782e-07;-4.5430302354451486e-08;1.0448438859560671;10.001717984595398;0.8331209527679783;0.015559752074612283;0.015559873005625412;0.797733026644301;0.01489409534842809;0.7978720853384197
29.017384;1.0444444655624647;0.8333329802286841;0.7978720490154226;-1.470724505066022e-07;-4.435096593259764e-08;1.0448438829627549;10.00177065912646;0.8331087926424453;0.015559753253969933;0.015559834528550831;0.7977330279389538;0.014894098653549766;0.7978720871997935
29.027384;1.0444444622834748;0.8333329790182109;0.7978720534391948;-1.4879290298516643e-07;-4.327575114503558e-08;1.0448438799214719;10.001824564515935;0.8330963242599326;0.015559753591777706;0.015559796829441752;0.7977330292194983;0.014894102058102125;0.7978720891113963
29.037384;1.0444444589119972;0.8333329777521953;0.7978720580003049;-1.5059186227998558e-07;-4.220529466027128e-08;1.044843876830294;10.001879749714513;0.8330835368231732;0.015559752889791407;0.015559759898630031;0.7977330304850716;0.014894105565315174;0.7978720910768147
29.047384;1.0444444554451242;0.8333329764296531;0.7978720627001346;-1.5247129025029809e-07;-4.113995044571172e-08;1.0448438736874837;10.001936269900188;0.8330704191994528;0.015559750957227605;0.015559723718086753;0.7977330317349698;0.014894109178848126;0.797872093100054
29.057384;1.044444451880039;0.833332975049731;0.7978720675402706;-1.5443289960623564e-07;-4.00796950096051e-08;1.0448438704915597;10.001994187203062;0.833056959568525;0.015559747610090716;0.015559688264242434;0.7977330329685326;0.014894112902959635;0.7978720951855831
29.067384;1.0444444482139996;0.8333329736118087;0.7978720725226678;-1.5647829878303646e-07;-3.902421568461373e-08;1.0448438672412619;10.002053560677902;0.8330431455691011;0.015559742678655203;0.0155596535040305;0.7977330341848451;0.014894116742417937;0.7978720973382303
29.077384;1.0444444444445145;0.8333329721154897;0.7978720776496285;-1.5860908640743246e-07;-3.797311189353837e-08;1.044843863935173;10.00211444578863;0.8330289643061147;0.015559736018488974;0.015559619392350265;0.797733035382638;0.014894120702262923;0.7978720995630678
29.087384;1.044444440569463;0.8333329705604828;0.7978720829237295;-1.6082684753638085e-07;-3.692607721903321e-08;1.04484386057144;10.002176905542521;0.8330144024922294;0.015559727513111972;0.015559585871434885;0.7977330365605314;0.014894124787491022;0.7978721018654032
29.097384;1.0444444365869092;0.8333329689463952;0.7978720883479012;-1.631330764335788e-07;-3.5882872009989897e-08;1.044843857147896;10.002241012859674;0.832999446718956;0.01555971706681814;0.015559552869131413;0.7977330377173596;0.014894129002903102;0.797872104250741
29.107384;1.0444444324949154;0.8333329672725786;0.7978720939254768;-1.6552919556052587e-07;-3.4842907808055366e-08;1.0448438536623068;10.002306844368228;0.8329840833274328;0.01555970459607351;0.015559520297319008;0.7977330388524017;0.014894133353206855;0.7978721067245845
29.117384;1.044444428291644;0.8333329655381351;0.7978720996601103;-1.6801657992141125e-07;-3.380487295750367e-08;1.0448438501124337;10.002374481674511;0.8329682982241505;0.015559690024395669;0.01555948805263396;0.7977330399654611;0.014894137843084876;0.7978721092921948
29.127384;1.0444444239755726;0.8333329637418923;0.7978721055558569;-1.7059624519868433e-07;-3.276691786698091e-08;1.0448438464958518;10.002444019028323;0.8329520773818228;0.015559673280727106;0.015559456022238922;0.797733041056659;0.014894142477018184;0.7978721119583926
29.137384;1.04444441954563;0.8333329618823783;0.7978721116172942;-1.7326842808099644e-07;-3.172702559107729e-08;1.0448438428097966;10.002515564373194;0.8329354077080581;0.015559654302109333;0.015559424093729481;0.7977330421260298;0.014894147258943268;0.7978721147274822
29.147384;1.0444444150012773;0.833332959957927;0.7978721178493602;-1.7603262779437666e-07;-3.068314608390375e-08;1.044843839051209;10.00258923325468;0.8329182770517671;0.01555963304077992;0.015559392161974338;0.797733043173391;0.014894152192122784;0.7978721176034225
29.157384;1.044444410342467;0.8333329579667278;0.7978721242570337;-1.788880279451529e-07;-2.9633280271943072e-08;1.0448438352167666;10.002665144115806;0.8329006731972892;0.015559609470713926;0.015559360128679058;0.7977330441985908;0.014894157279510144;0.7978721205901269
29.167384;1.0444444055693787;0.8333329559068169;0.7978721308451878;-1.8183389361011941e-07;-2.8575467662253123e-08;1.044843831302809;10.002743414821856;0.8328825829893715;0.015559583587593356;0.015559327897329417;0.7977330452016687;0.014894162524225804;0.7978721236915343
29.177384;1.0444444006819893;0.8333329537761343;0.7978721376187468;-1.8486992118128497e-07;-2.750749729787194e-08;1.044843827305271;10.002824159228133;0.8328639923524518;0.015559555402946254;0.015559295365148149;0.7977330461827234;0.014894167929680164;0.7978721269114765
29.187384;1.0444443956797451;0.8333329515725001;0.7978721445827872;-1.8799644906172988e-07;-2.642662279732987e-08;1.0448438232197093;10.002907489885153;0.8328448868978067;0.015559524928597745;0.015559262416314066;0.7977330471416479;0.014894173499452937;0.7978721302537043
29.197384;1.0444443905614456;0.8333329492934813;0.7978721517422388;-1.9121435436707803e-07;-2.532953307039591e-08;1.0448438190414833;10.002993523213906;0.8328252519595346;0.015559492150617207;0.01555922892162599;0.7977330480780225;0.01489417923716669;0.7978721337220422
29.207384;1.0444443853252228;0.8333329469364155;0.7978721591016313;-1.9452494753406584e-07;-2.4212456203757374e-08;1.044843814765883;10.00308237657207;0.8328050719685316;0.01555945701640849;0.015559194741357788;0.7977330489914678;0.014894185146435427;0.7978721373204101
29.217384;1.0444443799686538;0.8333329444986398;0.7978721666652174;-1.9793012707258573e-07;-2.307125214555672e-08;1.044843810387932;10.003174162744001;0.8327843305273359;0.015559419446161673;0.015559159727034625;0.7977330498821864;0.014894191230855076;0.7978721410527044
29.227384;1.0444443744891267;0.8333329419776597;0.7978721744370518;-2.0143250098071604e-07;-2.1901507415947107e-08;1.0448438059021294;10.003268992019857;0.8327630110997593;0.015559379347572207;0.015559123722474448;0.7977330507510507;0.014894197493924942;0.7978721449226965
29.237384;1.0444443688842289;0.8333329393712909;0.7978721824209257;-2.0503516610291877e-07;-2.069870290921845e-08;1.0448438013025034;10.003366976018519;0.8327410970944931;0.015559336621482346;0.015559086566353048;0.797733051599291;0.014894203938930274;0.7978721489340426
29.247384;1.0444443631518516;0.8333329366779281;0.7978721906204383;-2.0874123169478377e-07;-1.945835313636808e-08;1.0448437965829214;10.003468223636876;0.8327185714695896;0.015559291161395683;0.0155590480947751;0.7977330524283492;0.014894210568820175;0.7978721530904411
29.257384;1.044444357290111;0.8333329338966493;0.7978721990390137;-2.1255356319635996e-07;-1.8175972285940503e-08;1.0448437917373212;10.003572832732702;0.832695417025521;0.015559242852756646;0.0155590081387531;0.7977330532399328;0.014894217386120895;0.7978721573959104
29.267384;1.044444351297381;0.8333329310268943;0.7978722076795948;-2.1647500808427558e-07;-1.684705065338638e-08;1.0448437867596625;10.003680886145155;0.8326716176421827;0.015559191578236202;0.015558966525525878;0.7977330540359323;0.014894224392996914;0.7978721618550252
29.277384;1.0444443451723626;0.8333329280680112;0.7978722165442754;-2.205086590497724e-07;-1.546723739476807e-08;1.0448437816439362;10.003792454465824;0.8326471590930712;0.015559137222187415;0.015558923098397112;0.7977330548182393;0.014894231591339853;0.797872166472893
29.287384;1.0444443389139366;0.8333329250191601;0.7978722256342745;-2.2465779595228023e-07;-1.4032591468088647e-08;1.0448437763845326;10.003907606311413;0.8326220288450278;0.01555907967099437;0.015558877733640165;0.7977330555887026;0.01489423898275355;0.7978721712547974
29.297384;1.0444443325208588;0.8333329218795643;0.7978722349502291;-2.289257572065936e-07;-1.2539666110034726e-08;1.0448437709765304;10.004026417719581;0.8325962154296312;0.015559018817789863;0.015558830323756268;0.7977330563490995;0.01489424656852513;0.7978721762057672
29.307384;1.044444325991544;0.8333329186487084;0.7978722444925799;-2.3331608700901732e-07;-1.0985387774013813e-08;1.0448437654155076;10.004148967628723;0.8325697073532713;0.015558954568230277;0.015558780754943791;0.7977330571008505;0.014894254349654539;0.7978721813305478
29.317384;1.0444443193240074;0.8333329153262526;0.7978722542620759;-2.3783276937299699e-07;-9.366874791702439e-09;1.0448437596971936;10.004275329467136;0.8325424921113969;0.01555888684369788;0.015558728913470288;0.7977330578446179;0.01489426232702952;0.797872186633966
29.327384;1.0444443125159566;0.8333329119116304;0.7978722642601325;-2.424801002179175e-07;-7.681309585745422e-09;1.044843753817295;10.00440557284023;0.8325145560867641;0.015558815586361746;0.015558674692012235;0.7977330585801713;0.014894270501698668;0.7978721921212223
29.337384;1.0444443055650252;0.8333329084036296;0.7978722744886468;-2.4726237694332704e-07;-5.925901556233614e-09;1.0448437477714745;10.004539768132764;0.8324858848573746;0.01555874075845649;0.015558617974161063;0.7977330593067149;0.014894278874848526;0.7978721977979506
29.347384;1.0444442984690074;0.833332904800426;0.7978722849496763;-2.5218372598324155e-07;-4.09791466798619e-09;1.0448437415554248;10.004677989664867;0.8324564634244196;0.015558662325622119;0.015558558627743715;0.7977330600234697;0.014894287447493711;0.7978722036701107
29.357384;1.0444442912259322;0.8333329011000133;0.7978722956453751;-2.572480123377956e-07;-2.1946902548849867e-09;1.0448437351649587;10.004820320272714;0.8324262761527517;0.015558580239288246;0.015558496518854836;0.7977330607299666;0.014894296220473417;0.7978722097437824
29.367384;1.0444442838338692;0.8333328973005251;0.7978723065780776;-2.6245897489238364e-07;-2.135780654768336e-10;1.044843728595947;10.00496685599616;0.8323953066035614;0.015558494439476801;0.01555843152256829;0.7977330614257986;0.014894305194843138;0.7978722160250281
29.377384;1.0444442762905013;0.8333328934002253;0.797872317750427;-2.678206057481524e-07;1.8482242828497084e-09;1.0448437218441888;10.005117709453241;0.8323635377372114;0.015558404869739067;0.015558363521365573;0.7977330621102875;0.014894314372187772;0.7978722225199236
29.387384;1.0444442685928428;0.8333328893974701;0.7978723291654298;-2.7333731628000124e-07;3.993649424326925e-09;1.044843714905448;10.005273005328355;0.8323309522549439;0.015558311484988652;0.015558292400490817;0.7977330627824547;0.014894323754712861;0.7978722292347845
29.397384;1.0444442607373914;0.8333328852908451;0.7978723408264393;-2.790137291179393e-07;6.2254559657684515e-09;1.0448437077755584;10.00543286368552;0.8322975331154023;0.015558214249125207;0.015558218041739597;0.7977330634409936;0.014894333345251618;0.7978722361764536
29.407384;1.0444442527203552;0.8333328810792008;0.7978723527370079;-2.8485447993259165e-07;8.54594500083601e-09;1.0448437004503348;10.005597383191398;0.832263264418715;0.01555811313439772;0.01555814031646609;0.7977330640841599;0.01489434314714921;0.7978722433524543
29.417384;1.044444244537691;0.8333328767613969;0.79787236490066;-2.90864300308885e-07;1.0956884082293155e-08;1.0448436929254261;10.005766636572943;0.8322281318909093;0.015558008131728671;0.015558059087647165;0.7977330647098357;0.014894353164163165;0.7978722507710538
29.427384;1.044444236185192;0.833332872336014;0.7978723773208815;-2.970482444141188e-07;1.3459710842857296e-08;1.0448436851963419;10.005940676567912;0.8321921226849865;0.015557899252608292;0.015557974215963225;0.7977330653157062;0.014894363400583598;0.7978722584411186
29.437384;1.0444442276586778;0.8333328678013155;0.7978723900010694;-3.0341177442877286e-07;1.6055912959120453e-08;1.044843677258622;10.006119546015613;0.8321552249023805;0.01555778650982357;0.015557885554685421;0.797733065899479;0.01489437386136394;0.7978722663716552
29.447384;1.04444421895415;0.8333328631554355;0.7978724029442682;-3.0996060667405233e-07;1.8747254540140282e-08;1.0448436691080327;10.00630328536452;0.8321174268711877;0.015557669908092455;0.01555779294483695;0.7977330664591461;0.014894384552064247;0.797872274571522
29.457384;1.044444210067961;0.8333328583965133;0.7978724161531346;-3.167005163680648e-07;2.15358149097681e-08;1.044843660740657;10.006491934158667;0.8320787163769504;0.015557549459121786;0.015557696222206386;0.7977330669931072;0.014894395478538281;0.7978722830496103
29.467384;1.044444200996934;0.8333328535227118;0.7978724296300574;-3.2363720712378416e-07;2.442404635568077e-08;1.0448436521529139;10.006685529841683;0.8320390801716001;0.015557425196004684;0.015557595223406495;0.7977330675001038;0.014894406646545672;0.7978722918151473
29.477384;1.0444441917382787;0.8333328485322268;0.7978724433771047;-3.307762464932105e-07;2.7414975936544676e-08;1.0448436433416537;10.006884104240337;0.8319985038145118;0.015557297174696108;0.015557489795423143;0.7977330679790587;0.014894418061730285;0.7978723008777776
29.487384;1.044444182289429;0.8333328434231179;0.7978724573960242;-3.38123165393094e-07;3.0512390094896596e-08;1.0448436343041556;10.007087684351397;0.8319569716974774;0.015557165464929728;0.015557379814091915;0.7977330684288327;0.014894429729884695;0.7978723102473307
29.497384;1.0444441726480171;0.8333328381930235;0.7978724716884646;-3.456836391608337e-07;3.3720667245053287e-08;1.0448436250380058;10.007296304260306;0.8319144671086597;0.015557030136939718;0.015557265190774366;0.7977330688479695;0.014894441657082834;0.7978723199333795
29.507384;1.0444441628119556;0.8333328328390842;0.7978724862561967;-3.5346369291462627e-07;3.704444211236494e-08;1.0448436155410967;10.00751000764786;0.8318709725922706;0.01555689125229479;0.01555714586449478;0.797733069234627;0.014894453849594456;0.7978723299448721
29.517384;1.04444415277951;0.8333328273580822;0.7978725011010829;-3.614699077900426e-07;4.04885679872292e-08;1.0448436058114934;10.007728832570342;0.8318264706035233;0.015556748857522196;0.015557021795790698;0.797733069586747;0.014894466313753534;0.7978723402900989
29.527384;1.0444441425493425;0.8333328217466583;0.7978725162248472;-3.6970934046492943e-07;4.4058244846127345e-08;1.0448435958470113;10.007952803592062;0.8317809440188699;0.015556602985064111;0.015556892968625054;0.7977330699022637;0.01489447905592909;0.7978723509769977
29.537384;1.0444441321205535;0.8333328160015507;0.7978725316289801;-3.781891316107606e-07;4.775893081431955e-08;1.0448435856449294;10.008181938305519;0.8317343764789207;0.015556453660719545;0.01555675939501428;0.797733070179045;0.0148944920825391;0.7978723620135234
29.547384;1.0444441214926907;0.8333328101198283;0.797872547314856;-3.8691621331818475e-07;5.159613458929014e-08;1.0448435752019558;10.008416258342345;0.8316867526271402;0.015556300900739818;0.015556621110674117;0.7977330704146742;0.014894505400052167;0.7978723734079064
29.557384;1.0444441106657338;0.8333328040990217;0.797872563283756;-3.958974206417822e-07;5.557536708195352e-08;1.0448435645142764;10.008655797742248;0.8316380580755088;0.015556144696109154;0.015556478160810286;0.7977330706065188;0.01489451901509373;0.797872385168805
29.567384;1.0444440996401572;0.8333327979370598;0.7978725795367265;-4.0513994184529074e-07;5.970217381771361e-08;1.0448435535778045;10.00890060039161;0.831588279079934;0.01555598499858424;0.015556330590606704;0.7977330707519332;0.01489453293458786;0.7978723973052857
29.577384;1.0444440884171289;0.8333327916322074;0.7978725960744703;-4.1465171528225186e-07;6.39820054733636e-08;1.04484354238858;10.009150712946374;0.831537402239607;0.015555821720644594;0.015556178449854569;0.7977330708482049;0.014894547165637664;0.7978724098267308
29.587384;1.0444440769987169;0.8333327851830724;0.7978726128972773;-4.244413803700331e-07;6.84200074369656e-08;1.0448435309429485;10.009406184403229;0.8314854146353533;0.015555654745607045;0.015556021799322044;0.7977330708924533;0.014894561715140786;0.7978724227428815
29.597384;1.0444440653878382;0.8333327785884153;0.797872630004896;-4.3451785784087503e-07;7.302098700353395e-08;1.0448435192376806;10.009667069173465;0.8314323042379455;0.015555483934180957;0.01555586070592324;0.7977330708815515;0.014894576589564874;0.797872436063922
29.607384;1.044444053587935;0.8333327718468929;0.7978726473963091;-4.4488999506579476e-07;7.778953766861982e-08;1.044843507270289;10.009933425453829;0.831378060052212;0.015555309123850041;0.015555695234223996;0.7977330708119372;0.014894591795149762;0.7978724498005392
29.617384;1.0444440416025982;0.8333327649570232;0.7978726650695885;-4.555664353191681e-07;8.273022341259692e-08;1.0448434950391818;10.010205307460522;0.8313226719507555;0.015555130127123912;0.015555525437157094;0.7977330706795581;0.014894607338249653;0.7978724639639893
29.627384;1.0444440294353001;0.8333327579171741;0.7978726830219861;-4.665556121973737e-07;8.784793746430678e-08;1.044843482543449;10.01048275845171;0.8312661306692959;0.015554946731713962;0.015555351340252689;0.7977330704800035;0.014894623225345262;0.7978724785660725
29.637384;1.0444440170894234;0.833332750725462;0.7978727012500072;-4.778658941022325e-07;9.31483272365517e-08;1.0448434697826798;10.010765808123427;0.8312084283304104;0.015554758700765697;0.015555172927224928;0.7977330702084653;0.014894639462630007;0.797872493619097
29.647384;1.0444440045685779;0.8333327433798392;0.797872719749303;-4.895058480812865e-07;9.86378457650869e-08;1.04484345675703;10.011054475296133;0.8311495590199208;0.015554565774052304;0.015554990136052035;0.7977330698595941;0.014894656055559731;0.797872509135908
29.657384;1.0444439918768695;0.8333327358783628;0.7978727385145906;-5.014844133459974e-07;1.0432342931117815e-07;1.0448434434671168;10.011348779333881;0.8310895184537249;0.015554367673252637;0.015554802866498523;0.797733069427569;0.014894673008789805;0.7978725251297879
29.667384;1.0444439790189621;0.8333327282193058;0.7978727575396246;-5.138109198776749e-07;1.1021224855022024e-07;1.0448434299135587;10.01164875332321;0.8310283029084828;0.015554164108420155;0.015554610996608027;0.7977330689062261;0.014894690326421468;0.7978725416141907
29.677384;1.0444439660002065;0.8333327204011064;0.7978727768171778;-5.264951578450946e-07;1.1631154633646817e-07;1.044843416096712;10.011954448356924;0.8309659088812421;0.01555395478394975;0.015554414403419021;0.797733068289023;0.01489470801212653;0.7978725586025864
29.687384;1.0444439528270193;0.8333327124223255;0.7978727963392586;-5.395474988250117e-07;1.2262833104856894e-07;1.0448434020168615;10.012265930222076;0.8309023337959676;0.015553739403546063;0.015554212982458205;0.7977330675689523;0.014894726069024937;0.7978725761086295
29.697384;1.0444439395071512;0.8333327042815667;0.7978728160973481;-5.529788926125588e-07;1.291691853264241e-07;1.0448433876745373;10.012583270889957;0.830837576424383;0.015553517665826308;0.015554006650428281;0.7977330667385464;0.014894744499614513;0.7978725941465459
29.707384;1.0444439260496403;0.8333326959774393;0.7978728360821917;-5.668008224606424e-07;1.3594037574603461e-07;1.0448433730707338;10.012906538737896;0.8307716368062179;0.015553289254382105;0.015553795328119378;0.7977330657898779;0.014894763305902198;0.7978726127314127
29.717384;1.0444439124646479;0.8333326875087532;0.7978728562834627;-5.810252476384668e-07;1.4294796524857296e-07;1.0448433582068613;10.013235795417609;0.8307045164247077;0.015553053836853983;0.015553578929473982;0.7977330647143583;0.01489478248945572;0.7978726318791113
29.727384;1.0444438987632656;0.833332678874782;0.7978728766897079;-5.956644517910699e-07;1.5019789211373533e-07;1.04484334308449;10.01357109604653;0.8306362182418747;0.015552811071912644;0.015553357367201039;0.7977330635025455;0.014894802051195054;0.7978726516060869
29.737384;1.044443884957526;0.8333326700753921;0.7978728972883059;-6.107309280649273e-07;1.576961428037715e-07;1.0448433277053542;10.013912489164168;0.8305667464851612;0.015552560614822627;0.01555313055854391;0.7977330621443952;0.014894821991197413;0.7978726719292243
29.747384;1.0444438710608543;0.8333326611111208;0.7978729180651793;-6.262373239309113e-07;1.654488678026147e-07;1.0448433120716563;10.014260021940698;0.8304961069403072;0.015552302117294642;0.015552898423274529;0.7977330606296885;0.014894842308729646;0.797872692865809
29.757384;1.0444438570885892;0.8333326519832427;0.7978729390045659;-6.421961623998777e-07;1.7346244953250236e-07;1.0448432961862397;10.014613747723732;0.8304243074273746;0.015552035224837864;0.015552660884359987;0.7977330589479578;0.014894863002329494;0.7978727144335415
29.767384;1.044443843058061;0.8333326426936484;0.7978729600892035;-6.586193767629139e-07;1.8174358033620188e-07;1.0448432800524265;10.014973726761037;0.8303513579881466;0.015551759573689029;0.015552417875863405;0.7977330570881459;0.014894884069687298;0.7978727366508104
29.777384;1.0444438289882965;0.8333326332444662;0.7978729813006891;-6.755181658337929e-07;1.9029913279695073e-07;1.044843263673769;10.015340023013897;0.8302772710816306;0.01555147478618873;0.015552169345924837;0.7977330550387667;0.01489490550738546;0.7978727595369407
29.787384;1.044443814899746;0.8333326236378038;0.7978730026194604;-6.929033454327582e-07;1.9913591814764879e-07;1.0448432470542552;10.015712702424636;0.8302020617820307;0.015551180471609345;0.015551915248248211;0.7977330527883779;0.01489492731084592;0.7978727831120337
29.797384;1.0444438008142476;0.8333326138760265;0.797873024024423;-7.107858475154146e-07;2.0826069512239845e-07;1.0448432301989805;10.016091824210461;0.8301257480446721;0.015550876234259978;0.015551655532224226;0.797733050325577;0.014894949474552274;0.7978728073966705
29.807384;1.0444437867552545;0.8333326039622997;0.797873045492723;-7.291770509683357e-07;2.1768043508991177e-07;1.0448432131145193;10.016477425842965;0.8300483510447203;0.015550561682992778;0.015551390142853798;0.7977330476385707;0.014894971992256064;0.7978728324118133
29.817384;1.0444437727481508;0.8333325939007983;0.7978730669996342;-7.480889256439805e-07;2.274026724757362e-07;1.04484319580871;10.016869514462664;0.8299698951938741;0.01555023643765778;0.015551119023541534;0.7977330447150575;0.014894994857115403;0.7978728581788778
29.827384;1.0444437588202677;0.8333325836964681;0.7978730885182097;-7.675340591723828e-07;2.3743572013297356e-07;1.0448431782904344;10.017268062226657;0.829890408112924;0.015549900123941553;0.015550842108302028;0.7977330415425059;0.014895018061731012;0.7978728847198808
29.837384;1.0444437450006647;0.8333325733547126;0.7978731100190248;-7.875255611508629e-07;2.4778858365146163e-07;1.044843160569813;10.017673002366504;0.8298099211454286;0.015549552358198004;0.015550559309155425;0.7977330381082857;0.014895041597875962;0.7978729120575534
29.847384;1.04444373132009;0.8333325628812377;0.7978731314703794;-8.080769320964939e-07;2.5847077175201195e-07;1.0448431426585267;10.018084232983412;0.8297284703911295;0.015549192736701686;0.015550270517868864;0.7977330343995014;0.01489506545614845;0.7978729402153479
29.857384;1.044443717811163;0.8333325522819368;0.7978731528385958;-8.292020107459221e-07;2.694922025251767e-07;1.0448431245698195;10.018501625532409;0.8296460977971989;0.015548820837555748;0.015549975628415284;0.797733030402753;0.014895089625918114;0.7978729692174411
29.867384;1.0444437045085944;0.833332541562903;0.7978731740880743;-8.50914988929386e-07;2.808630698034676e-07;1.0448431063183001;10.018925028032895;0.8295628517194106;0.015548436233418693;0.015549674554581446;0.7977330261039762;0.014895114095532272;0.7978729990888642
29.877384;1.0444436914494077;0.8333325307307553;0.7978731951811937;-8.732304418707114e-07;2.925935966001164e-07;1.0448430879199677;10.019354265868825;0.8294787866843908;0.015548038501523186;0.01554936722053482;0.7977330214884057;0.01489513885268032;0.7978730298557498
29.887384;1.0444436786732703;0.8333325197930496;0.7978732160781138;-8.961633152115583e-07;3.046938780253966e-07;1.044843069392439;10.01978915128006;0.8293939627574741;0.015547627215746231;0.015549053548426374;0.7977330165404838;0.014895163884569523;0.7978730615454327
29.897384;1.0444436662227543;0.8333325087584728;0.7978732367363587;-9.19728963602001e-07;3.17173951778774e-07;1.0448430507550033;10.020229492811861;0.8293084455434859;0.015547201931115058;0.015548733469097818;0.7977330112436937;0.014895189177397784;0.7978730941861792
29.907384;1.0444436541432884;0.8333324976367966;0.7978732571103142;-9.439433466891715e-07;3.3004397178469007e-07;1.0448430320284527;10.020675083827314;0.8292223072403339;0.015546762181739978;0.015548406941383135;0.7977330055806107;0.014895214715475332;0.7978731278068332
29.917384;1.044443642483062;0.8333324864387359;0.7978732771510987;-9.688231617086949e-07;3.433142932685918e-07;1.0448430132349964;10.021125679425113;0.8291356278690275;0.015546307486247876;0.015548073949810944;0.7977329995330471;0.014895240480888864;0.7978731624368343
29.927384;1.044443631293135;0.8333324751757993;0.7978732968066485;-9.943856460961221e-07;3.5699547806178326e-07;1.0448429943984232;10.021580988577394;0.8290484962136804;0.01554583735350538;0.015547734474665035;0.7977329930819279;0.014895266453876697;0.7978731981065801
29.937384;1.044443620627522;0.8333324638603208;0.7978733160214547;-1.020648135432964e-06;3.7109832000264055e-07;1.044842975544358;10.022040682998933;0.8289610105465801;0.015545351289563115;0.01554738846612605;0.7977329862070249;0.014895292613236147;0.7978732348476236
29.947384;1.0444436105431825;0.833332452505893;0.7978733347362177;-1.0476276981916336e-06;3.8563390189063715e-07;1.0448429567003372;10.022504405594397;0.8288732786526449;0.015544848786065749;0.015547035848355456;0.7977329788867495;0.014895318936213826;0.7978732726925414
29.957384;1.0444436011001557;0.833332441127789;0.797873352887802;-1.0753409528022607e-06;4.006137239062113e-07;1.0448429378958393;10.022971767194711;0.8287854172777378;0.015544329289362977;0.015546676539830063;0.7977329710979459;0.014895345398201315;0.7978733116749238
29.967384;1.0444435923618614;0.8333324297428931;0.7978733704091024;-1.1038040236474976e-06;4.160497722646336e-07;1.0448429191624928;10.023442334610722;0.8286975517803782;0.015543792187025854;0.015546310470798495;0.7977329628158428;0.01489537197261778;0.7978733518294978
29.977384;1.0444435843953461;0.8333324183694774;0.7978733872285949;-1.1330327334817701e-06;4.3195426800666056e-07;1.0448429005341409;10.023915621956078;0.8286098161456267;0.015543236825325515;0.015545937595252114;0.7977329540143165;0.014895398630734451;0.797873393191874
29.987384;1.0444435772714147;0.8333324070272008;0.7978734032698229;-1.1630429041420575e-06;4.483393410363436e-07;1.0448428820467963;10.024391091662343;0.8285223534423761;0.01554266253421543;0.015545557893454232;0.7977329446660381;0.014895425341424181;0.7978734357981153
29.997384;1.044443571064979;0.8333323957371945;0.797873418450948;-1.193850486066188e-06;4.6521708153031333e-07;1.0448428637390281;10.024868162805888;0.8284353171004473;0.015542068639377817;0.015545171360902367;0.7977329347422261;0.014895452071196571;0.7978734796847372
29.999994;1.0444435658556952;0.8333323845222207;0.7978734326844424;-1.2254715390614994e-06;4.825998692061377e-07;1.0448428456526706;10.02534621977804;0.8283488726448484;0.015541454456331353;0.015544777989771878;0.7977329242123606;0.014895478784358132;0.797873524889036
29.999994;7.727235747713093e-05;6.183176583181043e-05;1.5211652782489334e-06;-1.3458699351249242e-06;5.809707559556086e-07;0.01950582783338408;10.02582461466087;0.828263198734297;0.015540819279240297;0.01554437775045193;0.7977329130440387;0.014895505442741536;0.7978735714492861
29.999995;7.726940206411592e-05;6.181472357668358e-05;1.5332178519874308e-06;-1.3886206297191576e-06;5.994026059846293e-07;0.01950381033084092;10.026302662763241;0.8281784873765791;0.015540162383398955;0.015543970581666651;0.7976549012029408;0.01489553200501859;0.7977956329972189
