time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.999996;7.726771374594096e-05;6.179774944880856e-05;1.5440254499171885e-06;-1.4322408195279395e-06;6.18379313581746e-07;0.019501793198587778;10.026779632257053;0.8280949441305445;0.015539483031173881;0.015543556396514665;0.7975778886530759;0.014895558426107295;0.7977186958085177
29.999998;7.726739312565162e-05;6.177482008059402e-05;1.5534768662050078e-06;-1.4862011031402398e-06;6.37915217432607e-07;0.019497776493852058;10.027254729860669;0.8280127884053321;0.015538780457883991;0.015543135098368502;0.7974218753570709;0.014895584656926001;0.7975627738727546
30.000002;7.726854626066869e-05;6.173981697404638e-05;1.5614542411269975e-06;-1.559889969365944e-06;6.58028181221845e-07;0.019490760274944615;10.027727037166327;0.8279322460666192;0.015538053833108622;0.01554270654255547;0.797109861279092;0.01489661064822302;0.7972508993629741
30.000006;7.727128534340017e-05;6.170514291720816e-05;1.5678388593527624e-06;-1.6344651191717736e-06;6.787428658934849e-07;0.019482744590195885;10.02819528621484;0.827853524421345;0.015537302258862632;0.01554227042970235;0.7967988463964102;0.014897636367331614;0.7969400262735519
30.000014;7.727572343145449e-05;6.164608409050496e-05;1.5725322016237822e-06;-1.7475250358817148e-06;7.00078048023905e-07;0.019467729459215335;10.028657632680282;0.8277767837673193;0.01553652510376774;0.015541826157080364;0.7961768307155489;0.014899661818379565;0.7963182278748405
30.00003;7.72819510632209e-05;6.1538172176621e-05;1.5754710943823079e-06;-1.936122456002575e-06;7.220183338745645e-07;0.019436714863248394;10.029111796031051;0.8277021314159062;0.015535722709684329;0.015541372290612733;0.7949338142774076;0.014909687033741965;0.7950756900847231
30.000046;7.729001624903626e-05;6.143055586442971e-05;1.5766106445002449e-06;-2.124734533210054e-06;7.444956308842078e-07;0.01940570075667289;10.029555317884265;0.8276296455273907;0.015534896717253988;0.015540905852257165;0.7936927971413764;0.014923712041789083;0.7938352297976308
30.000078;7.729993647277657e-05;6.122439025874358e-05;1.5759042473456905e-06;-2.460624934131233e-06;7.673891668263985e-07;0.019345687088957994;10.029985368558966;0.8275594181641813;0.015534049823344265;0.015540422842032739;0.7912167793592885;0.014967736855355424;0.791360558766774
30.00011;7.731171568819827e-05;6.1018195936019455e-05;1.5733069492777232e-06;-2.7938642025716058e-06;7.905408037949807e-07;0.019284673833124225;10.030398296465933;0.8274915877221253;0.015533185573185714;0.01553991996336291;0.788747760974761;0.015032761482250228;0.7888932975653093
30.000142;7.732533799813379e-05;6.0812250058301444e-05;1.5687797445625134e-06;-3.1243321338238974e-06;8.137811504735577e-07;0.01922366101414171;10.030789640733191;0.8274263413187576;0.015532307904812415;0.01553939523105486;0.7862877420553196;0.01511878592281633;0.7864354545916004
30.000174;7.734077247582188e-05;6.060677915841893e-05;1.5622841452377529e-06;-3.452060295676628e-06;8.369546783306979e-07;0.0191636486948847;10.031154872002043;0.8273639055933463;0.015531420424769708;0.015538846469431544;0.7838357227031146;0.015224810154874167;0.7839860211572464
30.000206;7.735801023989158e-05;6.0402056011882126e-05;1.5537751401374e-06;-3.7770453721501987e-06;8.599392372920053e-07;0.01910363691751899;10.031490132946455;0.8273045328920281;0.015530526653094545;0.015538269349478627;0.7813907030195909;0.015350834129804009;0.7815440091655463
30.000238;7.737708677537592e-05;6.0198180838160556e-05;1.5431941108984204e-06;-4.0991106792986585e-06;8.826536359565204e-07;0.019043625672845184;10.031791975773846;0.8272484860565469;0.015529631224512334;0.0155376568088722;0.7789536830684881;0.015496857779791304;0.7791104318187398
30.00027;7.739806600912168e-05;5.999529130478915e-05;1.5304639634188547e-06;-4.4181715874502224e-06;9.050489713458212e-07;0.01898361493051072;10.03205623530311;0.8271960361689729;0.015528740459604461;0.01553699985502219;0.7765246628730947;0.015663881027771744;0.7766853243542471
30.000302;7.742101168548563e-05;5.979332097210147e-05;1.5154977086697833e-06;-4.734173812923223e-06;9.27095845403781e-07;0.018924604678829927;10.032277424099865;0.8271474372843488;0.015527861764409274;0.015536288861516957;0.7741036424428631;0.015849903798985845;0.7742686635392312
30.000334;7.744596433280523e-05;5.9592380124126404e-05;1.4982303859191206e-06;-5.047135827185341e-06;9.487768874207428e-07;0.018865594927365375;10.032449844293835;0.8271028623943099;0.015527002736357615;0.015535515574602098;0.771689621794862;0.016055926018910007;0.7718594880358889
30.000366;7.74729395315128e-05;5.939257538531742e-05;1.4786486671321216e-06;-5.356988797834723e-06;9.700819703590302e-07;0.018806585689118558;10.032569314961;0.8270623596724018;0.015526170873028615;0.015534675237283127;0.7692846009443812;0.016281947597573614;0.7694598177766382
30.00043;7.750194496386382e-05;5.899036471085701e-05;1.4567813941591715e-06;-5.920721262325822e-06;9.909997821204135e-07;0.018688576974166513;10.032633182518655;0.8270258376083561;0.015525374150992657;0.015533766719964828;0.7644955798801574;0.016791968436189172;0.7646829831681876
30.000488;7.653704471520294e-05;5.787895820014644e-05;1.4326685908894797e-06;-6.297072305798264e-06;1.0115076488166215e-06;0.01858356878757374;10.032639173491694;0.8269930428509833;0.01552462185531961;0.015532790955865128;0.7602115585538858;0.017316988463190255;0.7604118530826043
30.000545;7.657014131176387e-05;5.7523607882372576e-05;1.4063494225408984e-06;-6.781570824954628e-06;1.0315668554074001e-06;0.01847956112186434;10.03258519220519;0.8269635984601101;0.01552392474508379;0.015531749235869679;0.7559525369020118;0.017904007661518718;0.7561676899780885
30.000603;7.660530105229067e-05;5.716915269806022e-05;1.3778728547764497e-06;-7.255421007753741e-06;1.0511312243960753e-06;0.01837555395886409;10.03246992169088;0.8269371621365197;0.015523294325139;0.01553064186912517;0.7517185148796411;0.018552026064467493;0.7519506461273454
30.00066;7.664252912240919e-05;5.681574884591735e-05;1.3473150039466676e-06;-7.718607014569267e-06;1.0701736680841677e-06;0.018272547286632697;10.032293353732305;0.8269135711145299;0.015522741820134514;0.015529468459439647;0.7475074924659783;0.01926104373040241;0.7477589148173983
30.000718;7.668181817198983e-05;5.646345150087192e-05;1.3147973474721905e-06;-8.17105568591892e-06;1.088710799294262e-06;0.018169541114537727;10.032057058772102;0.8268928556850659;0.015522277703201541;0.015528229689670825;0.7433214696500715;0.020029060719583415;0.7435946531454826
30.000776;7.672315427035718e-05;5.611245292678461e-05;1.2804940452533808e-06;-8.612740201865074e-06;1.1068070621197498e-06;0.018068535471037733;10.031763999495439;0.8268751819958607;0.015521911308804384;0.015526928458479437;0.7391594464318605;0.020857077093479406;0.7394571129619988
30.000833;7.676652729039745e-05;5.576278479365261e-05;1.2446065510396683e-06;-9.043493080103835e-06;1.1245678829483474e-06;0.017967530387467765;10.031417978687513;0.826860796316083;0.015521649723301412;0.01552556947434102;0.7350214228341944;0.02174309292633168;0.7353464812491218
30.000891;7.681193299257216e-05;5.5414441522124724e-05;1.2073265080260146e-06;-9.463278159167782e-06;1.1421280486111511e-06;0.0178665258786282;10.0310230265193;0.8268499776883823;0.01552149700926644;0.015524158493548858;0.7309073989061201;0.022687108306327225;0.7312630150436743
30.000948;7.685937021527042e-05;5.506733789829855e-05;1.1688300694313526e-06;-9.872289538037798e-06;1.1596282723481246e-06;0.01776652193229466;10.030582991628613;0.8268429898504839;0.015521454405958429;0.01552270296776707;0.7268163747159834;0.023688123334121635;0.7272059583279974
30.000984;7.682473531272081e-05;5.469579975756458e-05;1.1292913619077972e-06;-1.084264368257007e-05;1.1771779687695418e-06;0.017705518511902787;10.030101468166993;0.8268400412312822;0.0155215204442935;0.015521212994666245;0.7243003503382569;0.024335138124556944;0.7247127787580834
30.000984;7.687630036814549e-05;5.471395771623651e-05;1.0888914745766366e-06;-1.0887445581289353e-05;1.1948267812506303e-06;0.017705515561211783;10.029581797138556;0.8268412828118991;0.01552169016101469;0.015519699840012911;0.7243003258459594;0.024335152800786106;0.7247128221043198
30.000984;7.693002621593171e-05;5.473261587044127e-05;1.0478283436459286e-06;-1.0931741424841741e-05;1.2125679954962807e-06;0.017705513006546835;10.029027313100054;0.826846832384863;0.015521954353986981;0.015518172777167213;0.7243003013219472;0.024335167481566767;0.724712863121631
30.000985;7.698599738621525e-05;5.474538217378271e-05;1.0063100542095926e-06;-1.0981534213579935e-05;1.2303577059642902e-06;0.01770351077354073;10.028441942062779;0.8268567685486162;0.01552230135078105;0.015516637060985427;0.7242292768810464;0.024353182268944742;0.7246425463905475
30.000986;7.704429196777938e-05;5.4758460257769356e-05;9.64524014333276e-07;-1.1030834363061283e-05;1.2481335182916277e-06;0.01770250883061595;10.027830245217846;0.8268710993903319;0.015522720939636402;0.015515094170970519;0.7241582526848975;0.02437219725049184;0.7245722613641169
30.000988;7.71049818769186e-05;5.476557333423177e-05;9.226201830575619e-07;-1.1085657026608476e-05;1.2658342887427853e-06;0.01769850722514115;10.02719694134238;0.8268897737662665;0.015523206392042995;0.01551354361342271;0.7240172289319096;0.024409212517465414;0.7244326203338765
30.000992;7.716813381469968e-05;5.476028703518832e-05;8.807193885249307e-07;-1.1152058493101822e-05;1.2834032099572562e-06;0.01769150606413037;10.02654683742172;0.8269127499039862;0.015523753521193699;0.015511985102709472;0.7237352058224448;0.024483228178344325;0.7241533093966273
30.000997;7.72337962461249e-05;5.4747651813567106e-05;8.389259065358925e-07;-1.1225252388434835e-05;1.3007717432094573e-06;0.017682505450016546;10.025884814523085;0.8269400582698114;0.015524359453873265;0.015510420227572983;0.7233681835284731;0.024580244368460975;0.7237898351495655
30.000997;7.730195427495616e-05;5.4768629287248126e-05;7.973349097434767e-07;-1.1267048368857187e-05;1.3178573385454737e-06;0.01768250542269174;10.025215226423274;0.8269718043537154;0.015525021576796165;0.015508852858878458;0.7233681621893037;0.024580261252275526;0.7237898611949768
30.000997;7.737249041394976e-05;5.479008783885513e-05;7.560268051353634e-07;-1.1308731906702978e-05;1.3345827099519506e-06;0.01768250594007875;10.024541347401724;0.827008144219115;0.015525735784728637;0.015507287989052588;0.7233681419260413;0.024580278988565112;0.7237898849229335
30.000998;7.744519590227781e-05;5.480698443748756e-05;7.150653290871406e-07;-1.1347932308035313e-05;1.350893351237662e-06;0.01768150690295821;10.023865598646351;0.827049277888404;0.015526495379015386;0.01550573037535787;0.723298122839628;0.024599297682723877;0.7237205923246028
30.000999;7.751980781614673e-05;5.482442302822264e-05;6.745227048391734e-07;-1.1387087035749597e-05;1.3667618535370405e-06;0.017679508204281477;10.023190092080203;0.8270954357575832;0.015527291626503561;0.015504185016575158;0.7232271049788822;0.02461831738647264;0.7236502988331094
30.001001;7.759605003415994e-05;5.483736386507024e-05;6.345020869662214e-07;-1.1423666848976965e-05;1.382185687864882e-06;0.017676509762580887;10.022516836633477;0.827146836767962;0.015528114755696027;0.01550265860417191;0.7230860883257211;0.0246553381195273;0.7235106576968582
30.001005;7.767366347761714e-05;5.4840582308479556e-05;5.951224695696428e-07;-1.1455193192147136e-05;1.3971779999217134e-06;0.0176695115192353;10.021847875270957;0.8272036263673048;0.01552895442828137;0.015501159719189705;0.7228040728199239;0.02473135985075085;0.7232314317929222
30.001013;7.7752404261404e-05;5.482390703901038e-05;5.564779673261152e-07;-1.147646725994811e-05;1.411747098976905e-06;0.017655513419591453;10.021185629665618;0.8272658118136422;0.015529800240055392;0.015499697955873587;0.7222410583875515;0.024882382471131455;0.7226739581007311
30.00102;7.783203819467568e-05;5.481520165065494e-05;5.186048324830076e-07;-1.150078856771144e-05;1.4258896673359918e-06;0.017644515414323172;10.020532844373403;0.8273332353244599;0.015530642823167533;0.015498283393775859;0.7217830449537104;0.02500640581710113;0.7222205246817022
30.00102;7.791236062760508e-05;5.4839837334666754e-05;4.81478241766326e-07;-1.1540573610015067e-05;1.4396150450023835e-06;0.01764451748518203;10.019891809845722;0.8274056098712647;0.015531474649430397;0.01549692693922804;0.7217830324495701;0.025006429716479532;0.7222205358361161
30.001021;7.799321304642189e-05;5.485961916850511e-05;4.450284933825121e-07;-1.1577337070880338e-05;1.4529685795206508e-06;0.017642519658017088;10.019263831701071;0.8274825819234526;0.015532289633186088;0.01549564075613648;0.7217130208191821;0.025025454005853407;0.7221512458941655
30.001022;7.807447002614965e-05;5.4879621561549145e-05;4.091500425214829e-07;-1.1613518187343233e-05;1.466017010064701e-06;0.0176415219856451;10.018649879970301;0.8275637618750652;0.015533082453399218;0.015494437951169459;0.7216420100226945;0.025044478521386946;0.7220809562262835
30.001024;7.815601304577415e-05;5.489457293389387e-05;3.7371135271644695e-07;-1.1646684962220449e-05;1.4788089210924867e-06;0.01763752451926925;10.018051836642105;0.8276487280270055;0.015533848841135366;0.015493331823539309;0.7215020000328617;0.025082503092827113;0.7219423678477747
30.001028;7.82377176364762e-05;5.4899390957825905e-05;3.3857846499626283e-07;-1.167429784073589e-05;1.4913521978122169e-06;0.01763052728818934;10.017473126609381;0.8277370729491819;0.015534586665130454;0.015492335005816647;0.721220990831177;0.025159527552532635;0.7216642253849079
30.001036;7.831945716101974e-05;5.4883919778736244e-05;3.036229454456151e-07;-1.1691370861117254e-05;1.503610721600489e-06;0.017617530295838426;10.016918467242306;0.8278285000491264;0.015535295688035522;0.015491458858572029;0.720658982403993;0.02531355174696598;0.7211079636841662
30.001052;7.840110363720798e-05;5.482809213441784e-05;2.6870761226473374e-07;-1.1688018079218038e-05;1.515511149083332e-06;0.01759053352447407;10.016392886175698;0.8279228868922541;0.015535975107446153;0.015490713510784682;0.7195369747202958;0.02562557554250073;0.7199976993123866
30.001084;7.84825130646372e-05;5.469216187286461e-05;2.3367384194337343e-07;-1.1643321113160547e-05;1.5269761236695432e-06;0.017536536941760845;10.015900280238391;0.8280202701870069;0.015536622338122877;0.015490107197818511;0.7172969677042251;0.026261598823712283;0.7177821157665851
30.001148;7.856351061268423e-05;5.439775369154062e-05;1.9833756560345793e-07;-1.1514054459831788e-05;1.537958337404599e-06;0.01742854050973074;10.015442650279866;0.8281208061834;0.015537235068480829;0.015489644241852838;0.7128409612414675;0.02758562148409023;0.7133790907380277
30.001212;7.864389187514352e-05;5.4106471333426424e-05;1.6250366150370016e-07;-1.1379540162203055e-05;1.5484329203409774e-06;0.017321544180486106;10.015020427205545;0.8282247634736694;0.01553781361993001;0.015489324089198108;0.7084119552008036;0.02897564342185954;0.7090088716321469
30.001276;7.87234356580495e-05;5.38183425819151e-05;1.2599600387887156e-07;-1.12398590453469e-05;1.5583777326842907e-06;0.017216547882773298;10.014632986654183;0.828332521848282;0.015538361188101755;0.01548914277922013;0.7040119494304714;0.030432664537600723;0.704673991562595
30.00134;7.880192794930383e-05;5.3533420946280224e-05;8.868430672370393e-08;-1.1094925100119683e-05;1.5677899901019848e-06;0.017111551535746047;10.014279024296096;0.8284445336367876;0.015538882659446572;0.015489094519181432;0.6996399437496541;0.03195368472674654;0.7003738424235292
30.001404;7.887919736043662e-05;5.325140802382789e-05;5.050075615255264e-08;-1.0944940779746056e-05;1.5767213602324424e-06;0.01700655508050924;10.013956588547265;0.8285612793689842;0.015539383570191008;0.015489171373226904;0.6952959379695222;0.03354070388715274;0.6961090561138156
30.001468;7.895513337660987e-05;5.2972401356502165e-05;1.1431245548609898e-08;-1.078982271678054e-05;1.5852836387471794e-06;0.0169035584791554;10.013662115661681;0.8286832480724315;0.015539870072661542;0.015489362701449037;0.6909789319325509;0.03519072194296455;0.691879061968688
30.001515;7.902967025445469e-05;5.277610669472524e-05;-2.8516088964096646e-08;-1.0681300850706088e-05;1.5936224055760355e-06;0.016828561683093494;10.013389412612078;0.8288108924030141;0.015540349156914619;0.015489656151881137;0.6878299255314808;0.03644073885902523;0.6887991573678035
30.001515;7.910276956281311e-05;5.2800610741930387e-05;-6.931806697760558e-08;-1.0712261239668981e-05;1.6018843235886013e-06;0.016828564630169067;10.013130372143305;0.8289445515489768;0.015540828095829082;0.015490039486145885;0.6878299186969148;0.03644075462356939;0.6887991631881815
30.001516;7.917441768255739e-05;5.282024088966782e-05;-1.109111768241027e-07;-1.0739082885061797e-05;1.6101899420615075e-06;0.01682656728240447;10.012876729302972;0.829084425076994;0.015541313497019907;0.01549050267204472;0.6877639113741393;0.0364767692016901;0.6887351662818122
30.001517;7.924461170778957e-05;5.2839508985686884e-05;-1.5318476236783178e-07;-1.0765214021080973e-05;1.6186297483235018e-06;0.016825569642600388;10.012620823897095;0.829230596818466;0.015541810059484774;0.01549103974542158;0.6876969034912097;0.03651278250985053;0.6886701721682228
30.001519;7.931334275540211e-05;5.285387661149029e-05;-1.9601469908646946e-07;-1.0787226667548204e-05;1.627290344212885e-06;0.01682257172956395;10.012355202584951;0.8293830366871183;0.015542319089469502;0.015491648904866472;0.6875628949310276;0.036584794445139124;0.6885401854754999
30.001523;7.938059530725355e-05;5.285870123532173e-05;-2.393027050754368e-07;-1.0801362959977875e-05;1.6362695686262422e-06;0.016815573556099382;10.012072204703319;0.8295415999716438;0.015542838532364395;0.015492330534306348;0.6872948855409207;0.036728804920660614;0.6882802349179287
30.001531;7.94463271109063e-05;5.28448455817449e-05;-2.829888102978545e-07;-1.0800118459884265e-05;1.6456549954782402e-06;0.016803575130397097;10.011764257390054;0.8297060577667832;0.015543364882893915;0.015493084060676593;0.6867608751639828;0.03701981385082111;0.6877625980070641
30.001547;7.95104329273212e-05;5.279422155621389e-05;-3.270496047917357e-07;-1.076828406208791e-05;1.6554961618804078e-06;0.016778576477587022;10.011424610518295;0.8298761249500407;0.015543894786012888;0.01549390569909394;0.6856928636659151;0.03760682111563687;0.6867280409259698
30.001579;7.957274789994466e-05;5.267118978825278e-05;-3.7149379812939065e-07;-1.0674541085118073e-05;1.6657854369862489e-06;0.01672757767549426;10.011047493239852;0.8300514621603482;0.015544425475472537;0.015494789696831735;0.68356185097113;0.03880582656276529;0.6846671522876125
30.001643;7.963308249981182e-05;5.2405920967265256e-05;-4.1634621995305367e-07;-1.045214896467868e-05;1.6764490682297548e-06;0.01662857887347506;10.010627743761972;0.8302316880474563;0.015544954965457053;0.015495731088160263;0.6793198370868342;0.041298830034742474;0.6805787296711763
30.001771;7.96912403071473e-05;5.1865369712904814e-05;-4.616282137229809e-07;-9.951964693862137e-06;1.687370275121921e-06;0.016432580272183424;10.010161093657127;0.8304164372480048;0.015545482277324217;0.015496725668897583;0.6709178220795557;0.04666083138974333;0.672543109506994
30.001899;7.974701859294902e-05;5.133927727504217e-05;-5.073507778224521e-07;-9.415699437775099e-06;1.6984318983262157e-06;0.0162415820865291;10.009644993736805;0.8306053969004864;0.015546007441325364;0.01549776827110295;0.6626228060427863;0.052515830520240926;0.6647052541556404
30.002027;7.980022389525553e-05;5.082727969923253e-05;-5.535261630398199e-07;-8.844072891521937e-06;1.7095411265254541e-06;0.016055584527204365;10.009078787142284;0.8307982632410631;0.015546531522624968;0.015498852500996245;0.6544327890892351;0.058851827356631074;0.6570783006340536
30.002068;8.084772117377393e-05;5.132375976946158e-05;-6.001825568353664e-07;-8.783647104907176e-06;1.7206323723564548e-06;0.015997587798911164;10.00846314116437;0.8309946746062299;0.015547056614132271;0.01549997156208683;0.6518397713370279;0.060972821844128;0.6546898721237104
30.002068;8.08953853942137e-05;5.134047226732528e-05;-6.473540283260222e-07;-8.8091677090513e-06;1.7316573836517764e-06;0.015997592088320602;10.007799504354754;0.8311941768393164;0.015547585303999929;0.015501118783161849;0.6518397528854202;0.060972813926086264;0.6546898615759618
30.002068;8.094018758973008e-05;5.1356030609198994e-05;-6.950458857680307e-07;-8.833815861968787e-06;1.7425624933538326e-06;0.015997597548053907;10.007090031679214;0.8313962350661341;0.015548120344001147;0.015502288482997886;0.6518387338236548;0.06097380354887221;0.6546889470944292
30.002068;8.098211930884695e-05;5.1370558538034235e-05;-7.432143872106485e-07;-8.857608307897459e-06;1.7532708684528505e-06;0.015997604294195663;10.006338013442836;0.8316002902920994;0.01554866476136632;0.015503477782596727;0.6518387142694557;0.06097379066754311;0.6546889337263633
30.002068;8.10212196790685e-05;5.1383903231206956e-05;-7.917872544574729e-07;-8.880323521183921e-06;1.7636911805316783e-06;0.015997612413128293;10.005548105565778;0.8318058204488148;0.015549221128146308;0.015504687545631054;0.6518386943786934;0.060973775260228104;0.6546889189550725
30.002068;8.105758387941813e-05;5.139601185354403e-05;-8.406999933112042e-07;-8.901806559876184e-06;1.7737267005700457e-06;0.015997621970888658;10.004725584575153;0.8320123696927028;0.015549790474270762;0.01550592129143061;0.6518386743174328;0.06097375735206964;0.654688902790269
30.002069;8.109136318945942e-05;5.140269511730944e-05;-8.899124678251861e-07;-8.916884293315647e-06;1.7832588570822184e-06;0.01599663302351206;10.003875154438925;0.8322195705466533;0.015550372384956218;0.015507183838242664;0.6517756542427731;0.06102673701865131;0.6546310975569858
30.00207;8.11227641624516e-05;5.140811878036491e-05;-9.39393942730798e-07;-8.9304404987132e-06;1.7921390845026265e-06;0.01599464563645759;10.003000469975385;0.8324271490129711;0.015550965794712901;0.015508480646526983;0.6517116343094854;0.06107871436901603;0.6545722072141075
30.002071;8.11520386097898e-05;5.1410027968845444e-05;-9.8909059625112e-07;-8.939645618013397e-06;1.8002092125275375e-06;0.015992659897556133;10.002104630319659;0.8326348509003154;0.015551569153193794;0.015509817124037789;0.6516176146741091;0.06115768952658181;0.6544859740040807
30.002071;8.117945560332493e-05;5.141666514441606e-05;-1.0389210612725066e-06;-8.954323547626187e-06;1.8073222840066606e-06;0.015992675888553208;10.001190840023026;0.8328423583638869;0.015552180333873818;0.015511198141908464;0.6516175954840842;0.061157662616777006;0.6544859521648297
30.002072;8.120526802115585e-05;5.141783606556368e-05;-1.0888094255854804e-06;-8.962007058082136e-06;1.8133499522719056e-06;0.01599169364719145;10.000262848992818;0.8330493426061765;0.015552797343578855;0.015512627943853292;0.6515545768687317;0.061209633765824;0.6544280659476073
30.002073;8.122969446471501e-05;5.141750894438547e-05;-1.138702815137771e-06;-8.967555484609052e-06;1.8181823377742165e-06;0.01598971317496775;9.99932556819895;0.8332555893753696;0.015553418873719261;0.015514109862824177;0.6514915589265363;0.06126260311126211;0.6543702769443962
30.002075;8.125291059664195e-05;5.1411772886086084e-05;-1.1885585779695325e-06;-8.966223225745407e-06;1.8217253855833191e-06;0.015986734471664075;9.998385066023381;0.8334610091854235;0.015554043841277117;0.015515645840780178;0.651364541708283;0.06136757081294915;0.6542536485524281
30.002079;8.127503960439501e-05;5.1396527624181895e-05;-1.238330593210006e-06;-8.953043294423345e-06;1.823908909540597e-06;0.015981757553417193;9.997447014500459;0.8336655367235741;0.01555467137866344;0.015517235888680677;0.6511115252142509;0.061579537042506696;0.6540216625122645
30.002087;8.129614736564761e-05;5.13636465833523e-05;-1.2879727597658423e-06;-8.918115839019043e-06;1.824701720477085e-06;0.01596978243985912;9.996515294030848;0.833869066566299;0.015555301755856633;0.015518877941530932;0.6506055093941149;0.06200250195357916;0.6535578749460298
30.002103;8.1316250479562e-05;5.129717871974097e-05;-1.3374639943210055e-06;-8.841135595013745e-06;1.8241009990568215e-06;0.015947809127646612;9.995592425214097;0.8340714625851193;0.015555936595761419;0.015520568767285862;0.6495954941531488;0.06285546566245419;0.6526340033013758
30.002135;8.133534465076651e-05;5.1165037476517816e-05;-1.3868349682193203e-06;-8.680712518592892e-06;1.8220999397470176e-06;0.01590283758567986;9.994680734480049;0.8342725527004936;0.015556577701141818;0.015522305348284485;0.64758047938818;0.0645824282502137;0.6507974707107339
30.002199;8.135343238261671e-05;5.090519401618511e-05;-1.4361729456718014e-06;-8.350339597149981e-06;1.8186818411992342e-06;0.01581486776875633;9.993782684303254;0.8344720873899639;0.015557225413448493;0.015524084880736533;0.6435684650149593;0.06812238977173235;0.6471683974710937
30.002327;8.137052829830909e-05;5.03986711952738e-05;-1.4855920921609084e-06;-7.663455012716854e-06;1.8138454095321459e-06;0.015642899615691323;9.992900480505268;0.8346697474849959;0.01555787768388661;0.015525903229129608;0.6356224509484636;0.07553535027084955;0.6400994182591148
30.002455;8.138666168891852e-05;4.990585134019738e-05;-1.5351722603099851e-06;-6.9430067475951206e-06;1.80761876345795e-06;0.015477933042395793;9.992036123439991;0.8348652285435936;0.01555853071343317;0.015527754377145141;0.6277774370772309;0.08338530980464222;0.6332955598326832
30.002583;8.140188527510396e-05;4.9426545059202326e-05;-1.5849191930612033e-06;-6.190173286219895e-06;1.8000380333116032e-06;0.01531896795972725;9.991191713270895;0.8350582968847458;0.015559180131796801;0.015529631766427549;0.6200334232636192;0.09166126845725936;0.6267764748151868
30.002711;8.141627925344216e-05;4.896062959493143e-05;-1.6347875249156865e-06;-5.4058792381342925e-06;1.7911042173688674e-06;0.015169004297338553;9.990368661825592;0.8352487344722999;0.015559821269288752;0.015531529894942733;0.6123874093581841;0.10035022633753253;0.6205593382507903
30.002793;8.142994190321642e-05;4.866769321469243e-05;-1.6847225859267705e-06;-4.8859835689550364e-06;1.780762246002362e-06;0.015076042006048862;9.98956668461021;0.8354362715627552;0.015560449564367966;0.015533445519746308;0.6075483952122631;0.10611818357086944;0.6167506899631905
30.002793;8.144296171222751e-05;4.866243391787624e-05;-1.7346674531418946e-06;-4.879239780341853e-06;1.7689317309070758e-06;0.01507608104152867;9.988784561687453;0.835620597348528;0.015561061281638854;0.015535378574060463;0.6075483806779446;0.10611814028700121;0.6167506441614679
30.002793;8.145538924711411e-05;4.86572984790307e-05;-1.7845461524875894e-06;-4.871768881866114e-06;1.7555576069964224e-06;0.01507612135209148;9.988021986131226;0.8358013934965788;0.015561652749317648;0.015537331247618611;0.6075483656158525;0.10611809661429758;0.6167505967417816
30.002793;8.146722769138944e-05;4.865240143649962e-05;-1.8342573865477779e-06;-4.8637148135950635e-06;1.7406341711947368e-06;0.015076162883770818;9.987280466960655;0.8359783708299696;0.015562218639682539;0.015539304968069777;0.6075483499173258;0.10611805269645332;0.6167505477985127
30.002794;8.147843393278388e-05;4.864443816107709e-05;-1.8836921699472972e-06;-4.848824378473324e-06;1.7242038215023927e-06;0.015075205580365944;9.986562869899792;0.8361512806756355;0.015562751303977196;0.015541298787179402;0.6074893335150144;0.10619000871556263;0.6167047707999612
30.002795;8.148891870633558e-05;4.863696020068384e-05;-1.9327583418397323e-06;-4.8335497236879056e-06;1.7063470812216025e-06;0.015074249376464116;9.985872387853837;0.8363198743915478;0.015563241782249014;0.015543309832184597;0.6074303163845985;0.10626096488721001;0.6166588309257426
30.002797;8.149855249986942e-05;4.8626895180938496e-05;-1.981382591977639e-06;-4.811619609133538e-06;1.6871635404951818e-06;0.015072294206845327;9.985211725920298;0.8364839028727834;0.015563681672709462;0.015545333477438271;0.6073132985450028;0.10640392143721222;0.6165681905012498
30.002801;8.150718535856302e-05;4.8610832941047e-05;-2.029494762432551e-06;-4.776815592969694e-06;1.6667567246737836e-06;0.015067340014430126;9.984582938211993;0.8366431492479619;0.015564063802310114;0.015547364198610907;0.6070772800483473;0.10669087860400141;0.616385290931879
30.002809;8.151466758869897e-05;4.85820549989217e-05;-2.077015450072866e-06;-4.71638641551358e-06;1.6452332421352134e-06;0.015059386736236717;9.983987687434718;0.8367974418372802;0.015564381242080856;0.015549397401966564;0.6066072609680718;0.10726483666376808;0.6160220236469581
30.002825;8.152085011078331e-05;4.852714449620337e-05;-2.123851766341152e-06;-4.604750750197771e-06;1.6227071524483598e-06;0.015041434286144777;9.983427525596511;0.8369467044225792;0.015564627141238645;0.015551429977413074;0.6056682414006425;0.10841779593172621;0.6152994483285855
30.002857;8.152557698513239e-05;4.841881785970135e-05;-2.1699005684983846e-06;-4.38972605875982e-06;1.5993040269318204e-06;0.015007482543316073;9.98290408758152;0.8370909946136618;0.015564796057820973;0.01555345981673612;0.6037932214753599;0.11074275672758561;0.6138689847841852
30.002921;8.152869839881985e-05;4.820429986089831e-05;-2.2150504664933178e-06;-3.963586456826221e-06;1.5751503896682524e-06;0.014939531349523203;9.982418937819167;0.8372304497165437;0.015564885007941917;0.01555548543802979;0.6000602013464775;0.11546371934300009;0.6110719734525437
30.003049;8.145974570953283e-05;4.774836543572487e-05;-2.25918098690824e-06;-3.7043790589194523e-06;1.5503495576285962e-06;0.014810580528477347;9.981972916965928;0.8373652178130989;0.015564893262789427;0.015557505376987394;0.5926601811618735;0.12518968402657032;0.605741916920804
30.003177;8.145926148954282e-05;4.735193814832995e-05;-2.3021680375043155e-06;-2.8088846610829902e-06;1.5249672429712137e-06;0.014690629906196389;9.9815655282693;0.8374954212229698;0.015564820784571358;0.015559517640574514;0.5853461610397147;0.13528765096705503;0.6007807286251796
30.003305;8.145677301209635e-05;4.6969110230446065e-05;-2.3438978854697225e-06;-1.88724227906811e-06;1.4990246178591635e-06;0.014580679310955497;9.981195177884258;0.8376211136276998;0.015564666783303625;0.015561519249929824;0.5781161410712529;0.1457456202909071;0.5962084811341424
30.003433;8.145216725628298e-05;4.659994981147704e-05;-2.384279600397442e-06;-9.403770433475183e-07;1.4725000029013357e-06;0.014480728575643274;9.9808603221788;0.8377422711272613;0.015564430146892577;0.015563505579898305;0.570971121335351;0.1565545920860937;0.5920487703804331
30.003554;8.244334379230225e-05;4.685177453015265e-05;-2.4232440877162785e-06;-6.246045210839305e-09;1.44534322318832e-06;0.014395777553572924;9.980560304891352;0.8378588732099822;0.01556411066279754;0.015565470713600147;0.5642821019032126;0.1671115664239424;0.5885107033685297
30.003554;8.243429420110115e-05;4.68647917862846e-05;-2.460736031247264e-06;1.1572310637380175e-09;1.417482193445527e-06;0.01439582612242733;9.980294964237638;0.8379709974667048;0.01556370972740261;0.015567409005595651;0.5642820828260585;0.1671115433737763;0.5885106547907614
30.003555;8.242297447303679e-05;4.6876462263430005e-05;-2.4967066224748537e-06;1.6030534223497634e-08;1.3888295611564098e-06;0.01439487416847777;9.980063692687246;0.8380788198610163;0.015563230881205708;0.015569316574416136;0.5642270641240225;0.1671995230079807;0.5884828677800302
30.003556;8.24093970448861e-05;4.688955365777375e-05;-2.531105621019074e-06;3.057296431592629e-08;1.3593002388238163e-06;0.014393921568080625;9.979864461487058;0.8381825773819986;0.015562679750193131;0.015571191706406728;0.5641720457906542;0.1672875053816968;0.5884550988987102
30.003558;8.239358589270417e-05;4.690117121996015e-05;-2.5638752507781123e-06;5.2411927407471426e-08;1.3288201837947102e-06;0.014392968176935486;9.979693198255005;0.8382826029813258;0.015562062812640845;0.015573033769319101;0.5640630278038751;0.1674644905004505;0.5884009028875501
30.003562;8.237555984892969e-05;4.690815621678907e-05;-2.59494834517952e-06;8.926502550180753e-08;1.2973304499624802e-06;0.014390013829958994;9.979544554902096;0.8383793651517559;0.015561386148124324;0.015574842057840333;0.5638440101356589;0.1678174783013715;0.588291518882039
30.00357;8.235533039414541e-05;4.690494185784114e-05;-2.6242502008366697e-06;1.5654896099629778e-07;1.2647940295971893e-06;0.01438505833577641;9.97941322643034;0.8384734274750504;0.015560655718091832;0.015576616180491464;0.5634059927614695;0.16852246865701748;0.5880733288238629
30.003586;8.233290338024588e-05;4.687998526637812e-05;-2.6517114244124067e-06;2.848968150173739e-07;1.2311865412950092e-06;0.014375101461661668;9.97929428230126;0.838565386332569;0.0155598786782107;0.015578357588966384;0.562530975664201;0.16993146139991325;0.5876409347092316
30.003618;8.230830003029263e-05;4.681056306167227e-05;-2.6772950343287345e-06;5.353579549075125e-07;1.196467361481912e-06;0.014354142941551344;9.979182695876633;0.8386558508326217;0.015559063441108198;0.015580070552693651;0.5607859588273215;0.17274345634803606;0.5867923102250947
30.003682;8.228159397300664e-05;4.665209804023062e-05;-2.7010091293460935e-06;1.0287895851598368e-06;1.1605645563384942e-06;0.01431518251488558;9.97907266187016;0.8387454444255118;0.01555821808947111;0.015581761604644652;0.5573119422363679;0.17834045330853146;0.5851545747659528
30.00381;8.225291455533894e-05;4.631709746035882e-05;-2.7228847797587736e-06;2.0016186735984515e-06;1.1233964983698204e-06;0.014243219972007887;9.978957605303785;0.8388347582485373;0.015557349766065822;0.01558343825936363;0.5504329259023941;0.18942645207481573;0.5821190994659444
30.003938;8.222240881478523e-05;4.598741091515998e-05;-2.742953531511587e-06;2.961751749185261e-06;1.0849006187380299e-06;0.014178255179741904;9.9788311420188;0.8389242603806227;0.015556465930104567;0.015585107563648852;0.5436419098721742;0.20037245244287813;0.5793957268917658
30.004066;8.219021411637666e-05;4.566284569101475e-05;-2.7612573473587965e-06;3.909500120154401e-06;1.0450467100592446e-06;0.014120288080790508;9.978687848219346;0.8390142655533414;0.015555574764105894;0.015586774852038791;0.5369388942093897;0.21117945423541684;0.5769781671706519
30.004194;8.215645334103656e-05;4.5343407954227124e-05;-2.777863089184015e-06;4.844997206610317e-06;1.003841309264507e-06;0.014070318691938118;9.978523341217837;0.8391050065438244;0.015554683623861911;0.015588443851108868;0.5303238789849111;0.2218484573010683;0.5748597467681784
30.004322;8.21212309285008e-05;4.502893763113451e-05;-2.792846450864196e-06;5.768430066054985e-06;9.61326069070238e-07;0.014027347103272983;9.978334128257332;0.8391966983518467;0.015553797352356763;0.01559011770263917;0.5237938642863933;0.23238146149235783;0.5730310964707666
30.00445;8.20846323361717e-05;4.47192789985836e-05;-2.8062685032041137e-06;6.67987965237468e-06;9.175833283359711e-07;0.013991373456281722;9.978118056211772;0.8392894945327587;0.015552917414304418;0.01559179924615894;0.5173498502209708;0.2427804666650836;0.5714863192864844
30.004578;8.204672689717936e-05;4.441444014028904e-05;-2.8181717425927864e-06;7.579596529433107e-06;8.727412319669392e-07;0.013962397904658906;9.977875648509839;0.8393833976098269;0.015552042090227565;0.015593490646292351;0.5109898368931677;0.2530484726988675;0.5702170144905337
30.004706;8.300560202782735e-05;4.467015722134184e-05;-2.828582985606207e-06;8.589667890149292e-06;8.269593685501829e-07;0.013939420587038101;9.977610940788322;0.8394782194409182;0.015551167890099636;0.01559519372989876;0.504712824371003;0.26318447949288126;0.5692137709291925
30.004834;8.296526700441144e-05;4.437105356821255e-05;-2.837517537406441e-06;9.4772923670806e-06;7.804105929668279e-07;0.01392244163366202;9.977330730822425;0.8395736139281652;0.015550290598035548;0.015596910619878765;0.4985188126807285;0.2731924869377905;0.5684701092688357
30.004962;8.2923819749406e-05;4.407633003296859e-05;-2.8449877353544074e-06;1.0353298095933026e-05;7.332654058031015e-07;0.013911461179890195;9.97704324584375;0.8396691681316145;0.015549404902639894;0.015598642986511865;0.4924058018315619;0.2830724949074567;0.5679758335328804
30.00509;8.288131686097831e-05;4.3786091534573755e-05;-2.8510112578834223e-06;1.1217634657196347e-05;6.856743479330595e-07;0.013907479357313426;9.976757364060813;0.8397644891573548;0.01554850419973229;0.015600390451159813;0.4863727918331324;0.29282750327364976;0.5677229864682006
30.005218;8.283780975355343e-05;4.349999582637186e-05;-2.855623181594225e-06;1.2070480709536899e-05;6.377598119956444e-07;0.013908496297108304;9.976482275930103;0.8398592215290615;0.015547581372834178;0.015602150641104023;0.48041978270576036;0.30245751191791476;0.5677028963952273
30.005346;8.279335476767627e-05;4.321799651912678e-05;-2.858881790427928e-06;1.291185865832036e-05;5.896201534609922e-07;0.01391451215113495;9.976227078264577;0.8399529883861836;0.015546629674170212;0.015603921492603968;0.47454577450386565;0.3119655207328782;0.5679075257048462
30.005474;8.274799014511978e-05;4.294015036879417e-05;-2.8608469825540186e-06;1.3741818837816694e-05;5.413432081366858e-07;0.01392652708409095;9.97600019014727;0.8400453371544687;0.01554564340629317;0.015605702728647738;0.4687487673351866;0.32135352961650504;0.5683275403101533
30.005602;8.270172504963266e-05;4.2666329063970294e-05;-2.861558932366608e-06;1.4560601731706286e-05;4.93023527840458e-07;0.013943541249228886;9.975809260945375;0.840135785272417;0.015544618486845485;0.015607494731898928;0.4630297613481107;0.33062053847374934;0.5689544021357222
30.005858;8.265456490888863e-05;4.210447048934363e-05;-2.861055093656699e-06;1.6167353865584306e-05;4.447646203153658e-07;0.013990554792132624;9.975661646994324;0.8402239084116286;0.01554355271655745;0.015609297069278391;0.4518177566979905;0.34880654721986826;0.5707957342833024
30.006089;8.354914559972165e-05;4.2373545609420995e-05;-2.859395955015333e-06;1.7292196409318778e-05;3.96653163969771e-07;0.014048567884385403;9.975564571782092;0.8403093733192837;0.015542445676374526;0.015611107520765811;0.44198075352814215;0.3647795557621279;0.5730737015868022
30.006319;8.350030539010257e-05;4.190902764138629e-05;-2.8566683122669284e-06;1.8692218326398156e-05;3.4872527566437626e-07;0.014120580758245715;9.975524873195695;0.8403919080753088;0.015541298737767245;0.015612921592299584;0.43238175198132933;0.38038956398793944;0.5758927311414427
30.006549;8.345070856428661e-05;4.145661516800753e-05;-2.852981505986472e-06;2.0059389473129832e-05;3.0096706073351137e-07;0.0142035937116088;9.975548231150574;0.840471254181064;0.015540115323409414;0.015614734343908672;0.42301375221865617;0.39564357178437837;0.5792034114038158
30.00678;8.340039902211944e-05;4.1016072366526097e-05;-2.848461952188954e-06;2.1394234429103915e-05;2.533508075753021e-07;0.014297607077016924;9.975637910821549;0.8405472110845869;0.015538900738564532;0.015616542932941214;0.4138727544151857;0.4105505790590952;0.5829617838965658
30.00701;8.334941984602739e-05;4.058714411777247e-05;-2.8432438454122495e-06;2.2697454825539634e-05;2.0586730635266534e-07;0.014400621175196747;9.975794446644537;0.840619756021873;0.015537661679320606;0.015618346247554687;0.40495575873605594;0.42511758575518177;0.5871252184303843
30.007241;8.3297828870834e-05;4.016959379529846e-05;-2.837460288530201e-06;2.3969588626308825e-05;1.5853291108088823e-07;0.014513636282656998;9.976016660111908;0.8406890721851512;0.01553640540768542;0.015620142600422137;0.39625676532194437;0.43935259186538517;0.5916518458839225
30.007471;8.324570053060781e-05;3.976311737891155e-05;-2.8312380925002642e-06;2.5211284166779e-05;1.1137565128560332e-07;0.014633652622378122;9.976302590427267;0.8407554690894319;0.015535137908830333;0.015621928337624522;0.38777277429106427;0.4532635974117405;0.5965042213881041
30.007701;8.419191970016281e-05;3.985607417919461e-05;-2.82469769869661e-06;2.677453654819824e-05;6.442303132870866e-08;0.014760670357319853;9.976649470985341;0.8408192805134631;0.015533862158099047;0.015623698169807443;0.37949878574712165;0.4668576024012207;0.6016451724744797
30.007932;8.413899288957893e-05;3.946701018139188e-05;-2.8179466239181862e-06;2.7972252407161848e-05;1.771047195837876e-08;0.014894689592751916;9.977053110454433;0.8408807557344451;0.015532578047816622;0.015625446588931877;0.37143079980089977;0.4801426068239436;0.607041364672126
30.008393;8.408586331680768e-05;3.869670260332983e-05;-2.811072521910092e-06;3.0294035163602605e-05;-2.8704069669347434e-08;0.0151767104120199;9.97750740715665;0.8409399678823193;0.015531283794261132;0.01562716879168407;0.3558928166027394;0.5058186106807142;0.6184767187598654
30.008853;8.403275376611881e-05;3.796797375401963e-05;-2.8041497441281675e-06;3.250884610873309e-05;-7.474490009772385e-08;0.015475732906913297;9.978004570871336;0.8409968088258475;0.015529977674304843;0.015628860568048665;0.3411328363442825;0.5303416139809021;0.6305830361082877
30.009314;8.397994420236165e-05;3.727959571992844e-05;-2.7972510538295617e-06;3.462107623927294e-05;-1.203458944108492e-07;0.015784757163320104;9.978536124562888;0.8410510852610328;0.015528658653940552;0.01563051860576861;0.32712085920593686;0.5537606167282647;0.643163934893932
30.009775;8.492653986389631e-05;3.7083520840840594e-05;-2.790465641934355e-06;3.710921295482813e-05;-1.654806621294044e-07;0.016102783246263838;9.979093802592025;0.8411026632835985;0.015527326129426346;0.015632141298728572;0.3138308852956436;0.5761246189256582;0.6560565682607786
30.010236;8.487512746365946e-05;3.646463366293544e-05;-2.783911590098736e-06;3.90536272179966e-05;-2.1016747928318037e-07;0.016423811208877648;9.979669851549103;0.8411515771685214;0.015525980035635373;0.01563372853672576;0.3012359146369578;0.597480620580288;0.6691239367788556
30.010697;8.47825909303829e-05;3.640298858203076e-05;-2.7777176191749857e-06;4.0466573672154866e-05;-2.544477334824813e-07;0.016745841093953766;9.980257403842149;0.8411980115878593;0.015524620948925037;0.01563528078564668;0.28930994720499825;0.6178746216939376;0.6822534924775555
30.011157;8.473331973744286e-05;3.5877504499619715e-05;-2.7719981356255758e-06;4.2239641187763386e-05;-2.983771022179665e-07;0.01706787292154888;9.98085076372848;0.8412421866135867;0.015523249900937838;0.01563679850084087;0.27802998296649684;0.6373486222530075;0.6953519515474459
30.011618;8.468525927023354e-05;3.5384895526320626e-05;-2.7668445516768952e-06;4.392945065438754e-05;-3.4203501072812717e-07;0.01738690667492136;9.981444850588254;0.8412842521297357;0.015521868644812196;0.015638281835206706;0.26737102188727796;0.6559456222315323;0.7083446834451276
30.012079;8.563780570296232e-05;3.534865456653814e-05;-2.7623096712960184e-06;4.6122759040359324e-05;-3.855178742807399e-07;0.01770194229904682;9.982034262932057;0.8413242235039137;0.015520480009456578;0.01563973091769819;0.2573120639075726;0.6737046215898883;0.7211709623760401
30.01254;8.559227075160861e-05;3.4914033731683406e-05;-2.758389182726987e-06;4.7675859104546115e-05;-4.289166107665387e-07;0.018010979710480164;9.982613013170814;0.8413619696709724;0.015519087574567736;0.015641146063123456;0.2478321089190103;0.6906626202697663;0.7337817313249643
30.013001;8.554802109098944e-05;3.450956770115219e-05;-2.755037085285731e-06;4.915551357834281e-05;-4.7229194837946745e-07;0.01831401878588951;9.983174997788884;0.8413972562205975;0.015517695140735083;0.01564252640302336;0.238911156769085;0.7068576182207701;0.7461408288075733
30.013461;8.550505812248969e-05;3.413453127587586e-05;-2.752213806574766e-06;5.056472924912788e-05;-5.156544516527937e-07;0.018610059340421137;9.983714353878685;0.841429811818554;0.015516306693971789;0.015643868608612676;0.23053020728650078;0.7223216154437418;0.7582166469688976
30.013922;8.546336957988707e-05;3.378811601011467e-05;-2.7499173978056868e-06;5.190659210173673e-05;-5.589676139392165e-07;0.018898101148266216;9.984225482611038;0.8414593717867334;0.015514926409749857;0.015645167669203833;0.2226712603089331;0.7370886119918512;0.7699881791021984
30.014383;8.542292847114652e-05;3.346942062875673e-05;-2.7481622443684463e-06;5.318417754929333e-05;-6.021731992548054e-07;0.01917914398164353;9.98470313185843;0.8414856336157569;0.015513557778141812;0.015646417218617967;0.21531731569852267;0.7511906079323882;0.781439989444977
30.014787;8.538370668494773e-05;3.321419165707976e-05;-2.7469421469641485e-06;5.425076091086228e-05;-6.452156267289763e-07;0.019418187611965253;9.98514248754302;0.8415081633130922;0.015512202736946899;0.015647608173926204;0.2092763733397518;0.7630236033216935;0.7912023183209393
30.014787;8.534569782874061e-05;3.3227102223984966e-05;-2.7462346791182418e-06;5.423326503253424e-05;-6.880521293546243e-07;0.01941923180240936;9.985539176557394;0.8415263964439625;0.015510862697739075;0.0156487290090304;0.20927643312261404;0.763023598199261;0.7912022980581817
30.014788;8.530892012317136e-05;3.323867948470801e-05;-2.746034386710892e-06;5.42181933834335e-05;-7.306428619953548e-07;0.019419276317436517;9.985889461523993;0.8415397690697006;0.015509540623931482;0.01564976865678343;0.209262494914415;0.7630525925855628;0.7912265426361199
30.014789;8.527339388034602e-05;3.3249645676069895e-05;-2.746367927634597e-06;5.420307838916804e-05;-7.729200332751578e-07;0.01942032092067381;9.986190850198092;0.8415478651340295;0.015508241438982532;0.015650718818714743;0.20924755854949836;0.7630815864950533;0.7912505239177264
30.014791;8.523912528241566e-05;3.325950528176234e-05;-2.7472870673394045e-06;5.419038574195257e-05;-8.147643785761874e-07;0.01942136538133477;9.986442763141765;0.8415504603208734;0.015506970383911467;0.01565157411883123;0.20921862386188197;0.763138579953354;0.7912978081260721
30.014795;8.520611658732876e-05;3.326745358642599e-05;-2.7488641559116134e-06;5.418306359476884e-05;-8.560120680797725e-07;0.019423409509928827;9.986646392890258;0.8415474765780374;0.015505731402040738;0.015652331508583348;0.20916169071504287;0.7632535729937616;0.7913936314889287
30.014803;8.517438591104303e-05;3.327250306153363e-05;-2.7512029549192937e-06;5.4186200999811514e-05;-8.964686777815782e-07;0.019428453170117807;9.98680367958199;0.8415389624463061;0.015504526989097378;0.015652989922913575;0.20904575897473218;0.7634825656465439;0.7915838316939461
30.014819;8.514397857003405e-05;3.327193210109238e-05;-2.7544534865610345e-06;5.4210404584891845e-05;-9.359065070561016e-07;0.01943749623978034;9.98691656543339;0.8415251224460504;0.015503358834038503;0.01565354971218313;0.20881482844072213;0.7639405579386345;0.7919646261905879
30.014851;8.511495993684346e-05;3.3260734172781004e-05;-2.7588032760437177e-06;5.427655871409821e-05;-9.740528725682063e-07;0.019456538566935168;9.986986920041604;0.841506315575511;0.015502228175598893;0.01565401164869638;0.20835389880023442;0.7648545498976113;0.7927250124557141
30.014915;8.508739591214138e-05;3.3229066370144945e-05;-2.7644405715599435e-06;5.4425590100671494e-05;-1.0105952734142019e-06;0.01949357995266425;9.98701656313508;0.841482984187494;0.015501136044401828;0.0156543770448217;0.20744096964614825;0.7666735415598201;0.7942412385134415
30.015043;8.606072599038143e-05;3.355811662512558e-05;-2.77151147422635e-06;5.542768565235669e-05;-1.0452151109373927e-06;0.019567620156364773;9.987007527840436;0.8414555575694822;0.015500083758551959;0.015654649347397458;0.20564004052961246;0.7702775329893091;0.7972542406654666
30.015299;8.603630450328118e-05;3.34125595815487e-05;-2.780092536270585e-06;5.606452288037988e-05;-1.0776159193375262e-06;0.019712658917714086;9.986962330416599;0.8414243916275427;0.015499073356300283;0.015654835245599002;0.20214611099983443;0.7773485242936069;0.8032015568623181
30.015811;8.601362476402248e-05;3.3138232378502474e-05;-2.790196044835746e-06;5.730362787273368e-05;-1.107523152803926e-06;0.019996695989220263;9.986883374420728;0.8413897419548567;0.015498107562202608;0.015654944413694475;0.1955771806381874;0.7909645156038492;0.8147847492346836
30.016323;8.599281788978209e-05;3.289540671330475e-05;-2.801802140002251e-06;5.847703820587915e-05;-1.1346814340950535e-06;0.020270731177210614;9.98677206526039;0.8413517563642445;0.015497189827927395;0.015654988005537964;0.18955624909264698;0.803903507022288;0.825948691593748
