time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.016835;8.597401416667193e-05;3.268359632372405e-05;-2.814887124557803e-06;5.9587939022510476e-05;-1.1588625922257977e-06;0.020533764372721166;9.98662861381311;0.8413105019661373;0.015496324626079722;0.015654977025904553;0.1840663160951486;0.8161974985924467;0.8366944025298352
30.017347;8.595734377249841e-05;3.2502050239702353e-05;-2.829422108385091e-06;6.0639634754752456e-05;-1.1798818402238624e-06;0.020786795538135616;9.986452406227473;0.8412659718511493;0.015495516836566817;0.015654922763186443;0.17909038146694137;0.8278764903189679;0.8470251159357107
30.017859;8.594291358737723e-05;3.235031590228904e-05;-2.8453455761564595e-06;6.163523971380798e-05;-1.1976188683730954e-06;0.021029824668978535;9.986242646810116;0.841218030773216;0.015494770610228107;0.01565483862917647;0.1746144451193898;0.8389734821981151;0.85695119619152
30.018371;8.59307773239505e-05;3.222785233851493e-05;-2.862548649275311e-06;6.257762469256544e-05;-1.2120168129487152e-06;0.021262851782412624;9.985998371558075;0.8411663885983055;0.015494088990819275;0.01565474073402299;0.17062350704168244;0.8495154742157514;0.8664799567563402
30.018883;8.592094182842878e-05;3.2134212655961526e-05;-2.8808982755021067e-06;6.346951962144224e-05;-1.2230516634463875e-06;0.021486876935997143;9.985717446057947;0.8411106532115372;0.015493474103048422;0.015654647104804947;0.16710456727785328;0.8595304663269963;0.8756226954389935
30.019395;8.591339803541702e-05;3.2068849596060176e-05;-2.9002641574607223e-06;6.431362931091983e-05;-1.2307113767940607e-06;0.021700900241426724;9.985396320862678;0.8410504243664839;0.015492927649387212;0.01565457672110374;0.16404462589706661;0.8690454584579017;0.8843919661431592
30.019907;8.690753107684304e-05;3.2416997492507006e-05;-2.9205165243500415e-06;6.591770037062579e-05;-1.2350068841302659e-06;0.021906921853769207;9.985031273685072;0.8409854165098031;0.015492451389648247;0.015654548039797725;0.16143168295239402;0.878085450528809;0.8928004858488361
30.020419;8.69045910620109e-05;3.2407453034664765e-05;-2.941527983001296e-06;6.668213584480716e-05;-1.2359921249035933e-06;0.02210494193829986;9.984619878861166;0.840915544429307;0.01549204701793001;0.015654576451198984;0.15925473844441157;0.8866734424702211;0.9008608598989373
30.020547;8.690400014515507e-05;3.2412841007396964e-05;-2.963212616358709e-06;6.687063749645482e-05;-1.2337651565407973e-06;0.022152960629316477;9.984161821733494;0.8408408894286042;0.015491716202696916;0.015654671546622013;0.15877879231545416;0.8887514342165344;0.9028223629958387
30.020674;8.690579856843319e-05;3.242402046743231e-05;-2.985561824790334e-06;6.705762691683164e-05;-1.2284389595891374e-06;0.022199978012467095;9.983658575987086;0.8407616155205725;0.015491460979069466;0.015654836940120927;0.15837984446474979;0.8907944256948785;0.9047636531028624
30.020674;8.691000682123137e-05;3.242850693347029e-05;-3.0086240068029164e-06;6.706848920749536e-05;-1.2201064350931939e-06;0.022199994137057207;9.98311247124429;0.84067789682259;0.015491282635566962;0.015655073513399793;0.15837989475810318;0.8907944168275171;0.9047636468688393
30.020675;8.691659164770287e-05;3.243286566429096e-05;-3.0324506291680057e-06;6.708365190749571e-05;-1.2088416230034636e-06;0.02220000903204846;9.982526489740831;0.8405898459083126;0.015491180296795994;0.01565538268968351;0.15837694303402822;0.8908104075408333;0.9047788694385444
30.020676;8.692543585392906e-05;3.243714959943897e-05;-3.0570636603209397e-06;6.710188801635528e-05;-1.194728925857733e-06;0.02220102271228423;9.981904401151887;0.8404974935469703;0.015491152264130125;0.01565576729264408;0.15837498911610878;0.8908263977814955;0.9047942681072678
30.020678;8.693635809280702e-05;3.244127333875756e-05;-3.0824593488606757e-06;6.712437681788552e-05;-1.1778829324133835e-06;0.02220203517616402;9.981250108546746;0.8404008253868128;0.01549119805505474;0.015656230938409427;0.15836903282662465;0.890858387540295;0.9048247206901526
30.020682;8.694918537239674e-05;3.2445542316468065e-05;-3.1086295746920243e-06;6.715242473454176e-05;-1.1584433597483378e-06;0.022203046403210643;9.980566747748853;0.8402998208346499;0.015491318394056267;0.015656777492394986;0.15835707400385915;0.8909213768545952;0.9048846458878604
30.02069;8.696380530290233e-05;3.245011832911971e-05;-3.1355651150301424e-06;6.718862640723544e-05;-1.1365512098591965e-06;0.02220605635561491;9.979856443764197;0.8401945012600934;0.015491513940416424;0.015657410782053096;0.15833411251925017;0.8910483657797537;0.9050056606932514
30.020706;8.698015363427518e-05;3.245535705983542e-05;-3.1632333815577326e-06;6.723825840476405e-05;-1.1123274224666053e-06;0.02221206497850413;9.979120774085757;0.8400849912985987;0.015491783779106495;0.015658134218778035;0.15828814828176066;0.8913033543634479;0.9052486838089445
30.020738;8.699818093425979e-05;3.246190760606473e-05;-3.191564546132337e-06;6.731227345429058e-05;-1.0858695732888587e-06;0.022224072208009933;9.978361600849645;0.8399715426275344;0.015492124925520979;0.015658950433500796;0.15819818124030655;0.8918103426412488;0.9057321536493934
30.020802;8.701784025821267e-05;3.2471593946032833e-05;-3.2204605661308723e-06;6.743211579514871e-05;-1.0572653477538038e-06;0.02224707799122256;9.9775816371164;0.8398545022660733;0.015492533484873405;0.015659860534221342;0.15802321138807676;0.8928193306399114;0.9066951457591353
30.02093;8.703907388817697e-05;3.248857583430567e-05;-3.2498234391991516e-06;6.763970156664017e-05;-1.0266137715972596e-06;0.022294082299893294;9.976784522768423;0.8397342654361293;0.015493006166622128;0.015660863146185495;0.1577002387496477;0.894818318381602;0.9086075044364446
30.020969;8.706179025035707e-05;3.24980197660859e-05;-3.279587940214378e-06;6.772801171143282e-05;-9.940446147536162e-07;0.02230808513808891;9.975974699985088;0.8396112502334413;0.015493540884257582;0.01566195419538478;0.15760826334975858;0.8954243058944376;0.9091883638180166
30.020969;8.708586231219716e-05;3.250368498242844e-05;-3.3097213334895906e-06;6.776534049003891e-05;-9.597160931227674e-07;0.022308086551004518;9.975156970562384;0.8394858901958545;0.015494136638850837;0.015663127487394728;0.1576082851862391;0.8954242932232523;0.909188368320161
30.02097;8.711114886395452e-05;3.250474180240021e-05;-3.3401966471255854e-06;6.778366809332618e-05;-9.237716983901184e-07;0.022302086616915004;9.974335738980455;0.8393586035332783;0.015494793790430979;0.015664375434605828;0.1576053042227541;0.8951792804214799;0.9089465639832419
30.020971;8.713751490667435e-05;3.250619931739688e-05;-3.3709891100514404e-06;6.780352787327545e-05;-8.86292327873225e-07;0.022297085426602168;9.973514600808247;0.8392297535936172;0.015495514359747421;0.015665689406315245;0.15760332039250752;0.8949342675264702;0.9087049358429733
30.020973;8.716484340492925e-05;3.250311285150004e-05;-3.4020873872632774e-06;6.780425605539571e-05;-8.473050125342674e-07;0.022285083082507554;9.972696651408768;0.8390996711060694;0.015496301193952965;0.01566706014479655;0.15759833360615608;0.8944442545420807;0.9082215057795403
30.020977;8.719303604798639e-05;3.249043645637102e-05;-3.4334892647003686e-06;6.776516994772317e-05;-8.068430219716031e-07;0.0222610797191702;9.971884767941159;0.838968693427811;0.01549715699497886;0.01566847885055184;0.15758934376954722;0.8934652414357698;0.9072558186721986
30.020983;8.722200322316964e-05;3.247229616648984e-05;-3.465207893167436e-06;6.770390197789014e-05;-7.649943216429143e-07;0.022231075517701683;9.9710813118022;0.8388371486661534;0.015498084496973267;0.015669938161402323;0.1575773508053452;0.892207228152098;0.9060148904222032
30.020983;8.725165839293068e-05;3.248012734507137e-05;-3.4972893915619997e-06;6.774882962710774e-05;-7.21903049388848e-07;0.022231070700317362;9.970288070147184;0.8387053259474606;0.015499087125131449;0.015671432143295923;0.1575773546758882;0.8922072146386373;0.9060149009269783
30.020984;8.72819291775363e-05;3.2483227661442236e-05;-3.5297953603409483e-06;6.777430350093977e-05;-6.777486255437725e-07;0.02222506551698799;9.969506656862983;0.8385734489713862;0.015500169430147545;0.015672956294532022;0.15757535540622;0.891962200858852;0.9057732995107017
30.020985;8.731276516324161e-05;3.248635933608196e-05;-3.5627606704142146e-06;6.780076046554841e-05;-6.327271167261256e-07;0.022219060233696873;9.968738875987997;0.838441667490546;0.015501337195670583;0.015674508481331402;0.15757335309103368;0.891717186786292;0.9055317009569163
30.020987;8.734411720929285e-05;3.2484621695455095e-05;-3.5961772489738236e-06;6.780773326401318e-05;-5.870308015349497e-07;0.022207055117451246;9.96798717714241;0.8383101033181997;0.015502597038237403;0.015676089288991106;0.15756834787803672;0.8912281723946421;0.9050493084267203
30.020989;8.737591235650601e-05;3.2481066990566655e-05;-3.6300060157158363e-06;6.780805771405146e-05;-5.408273510371997e-07;0.022193050415292938;9.967254502683643;0.8381788703875787;0.015503956102468677;0.015677700910746398;0.15756333993891783;0.8906471576500284;0.9044763305477761
30.020989;8.740806048891981e-05;3.248932941363883e-05;-3.6641919170451407e-06;6.785791669352679e-05;-4.942584215122924e-07;0.02219304633290973;9.966543061157994;0.8380480379944529;0.015505422164362173;0.01567934586757211;0.15756332944891355;0.8906471425077692;0.9044763459654461
30.02099;8.744047227588695e-05;3.249261780964909e-05;-3.6986742541942207e-06;6.788834491615492e-05;-4.474767138716716e-07;0.02218704302183465;9.965853494950611;0.8379176694277672;0.015507003299090005;0.01568102602582081;0.15756131658343245;0.8904021269136337;0.9042347607410264
30.020991;8.747305417724316e-05;3.249599569752701e-05;-3.733384338693847e-06;6.791979277552831e-05;-4.0069354312047986e-07;0.02218104057612495;9.965184944526;0.8377879302641368;0.015508707329123161;0.015682741549485697;0.15755830151249317;0.89015811081817;0.9039939883353901
30.020993;8.750569564291476e-05;3.249454148328534e-05;-3.7682296843593426e-06;6.793173796899353e-05;-3.5418207527056723e-07;0.02216903904618391;9.964535222908925;0.8376590990361663;0.015510541588383253;0.01568449085252052;0.15755428438755978;0.8896690941986611;0.9035117965799941
30.020997;8.753826996779152e-05;3.2483208716505187e-05;-3.803094544082957e-06;6.790359346333146e-05;-3.082406697142828e-07;0.02214603847108663;9.96390102412988;0.8375314587574542;0.015512512499691714;0.015686271913363505;0.15754526534175348;0.8886900770613063;0.9025462590894974
30.021005;8.757063388449068e-05;3.2452029340233693e-05;-3.837878294708044e-06;6.779436697928898e-05;-2.631557632633015e-07;0.022099038902516008;9.963278015934243;0.8374051965836207;0.015514625123424563;0.015688082456663675;0.1575272444957277;0.8867340594307129;0.9006172234497968
30.021013;8.760262704336093e-05;3.2421724991849534e-05;-3.872532606655707e-06;6.768857952859354e-05;-2.191748148174952e-07;0.022052040407829585;9.962660803405258;0.8372804013649129;0.015516883189812772;0.015689918719668926;0.15750922195692116;0.8848140413490921;0.8987237479855291
30.021013;8.763409651083813e-05;3.24307072373951e-05;-3.9070551715963726e-06;6.77435959247622e-05;-1.7648922292852156e-07;0.022052043060343713;9.962043045611177;0.837157109913309;0.015519289351635752;0.015691776062957852;0.15750919783906786;0.8848140228752988;0.8987237672975048
30.021014;8.766492198042622e-05;3.243506818535468e-05;-3.941471229223012e-06;6.777820277897506e-05;-1.3522273222931503e-07;0.022046046931326016;9.961417605119093;0.8370352974369477;0.015521845158085114;0.015693651047533636;0.1575071722877258;0.8845700040709252;0.8984832143097279
30.021015;8.769500801087203e-05;3.243972597611193e-05;-3.9758303144165655e-06;6.781275699070297e-05;-9.54301865955393e-08;0.022041052095899977;9.960776942683811;0.8369148403609625;0.015524550653354952;0.015695541409122243;0.15750514546917466;0.8843249849800271;0.8982416795099983
30.021017;8.772427178034811e-05;3.2439908016203106e-05;-4.010187487423216e-06;6.782642647303448e-05;-5.712214971736461e-08;0.022029058630731783;9.960113935269757;0.8367955283039696;0.015527404047287046;0.0156974444055164;0.1575001175516741;0.8838369656245654;0.8977603890354056
30.021021;8.775264085673965e-05;3.243070361176008e-05;-4.044569829980164e-06;6.77987472362732e-05;-2.0294733931688545e-08;0.022005066588233462;9.959422487232983;0.8366771141137255;0.01553040189216029;0.015699356584207434;0.15749108870787915;0.8828599460248947;0.8967970000978739
30.021029;8.778004211400396e-05;3.240197966176108e-05;-4.078965566161891e-06;6.768877730068663e-05;1.5054370786057877e-08;0.021958075980116176;9.958697349110581;0.8365593788251483;0.015533539406789702;0.01570127461710163;0.1574730591158118;0.8809059262192425;0.894870289036143
30.021045;8.780639910601886e-05;3.23339639604269e-05;-4.113331311810126e-06;6.741456604444113e-05;4.8917292244281855e-08;0.02186408679705302;9.957933700286883;0.8364421956040764;0.015536810396926054;0.01570319542155335;0.15743502895487566;0.8770009062621428;0.8910198008667005
30.021077;8.683226545598126e-05;3.1807519314279156e-05;-4.147602846822335e-06;6.601575797076798e-05;8.127940600191787e-08;0.02167609904053766;9.957127308562502;0.8363255575858295;0.0155402080361714;0.015705116386508258;0.1573549984028976;0.8691998862106827;0.8833283844152575
30.021141;8.685638208265602e-05;3.1505024916308265e-05;-4.181715846086086e-06;6.477991522912905e-05;1.1212869899348535e-07;0.02130011273087003;9.956274689403653;0.836209534846516;0.01554372719881697;0.01570703636204613;0.1571759676221391;0.8536368661091166;0.867986330245073
30.021269;8.687937442750207e-05;3.08849748194694e-05;-4.215614120603492e-06;6.227099678523576e-05;1.4145905119934287e-07;0.02055412789234129;9.955372924679418;0.8360941836970978;0.015547365505371082;0.01570895556503027;0.15674993673879875;0.8226648459842286;0.8374653193426024
30.021397;8.69012861340841e-05;3.026238627751136e-05;-4.249221045967144e-06;5.977890158120576e-05;1.692660575235312e-07;0.019812144533648896;9.954420010197587;0.8359795187316054;0.015551121880963291;0.015710873681623078;0.15623390584092942;0.7918978258577302;0.8071625907685529
30.021525;8.692216661550518e-05;2.9637558190256198e-05;-4.282400531593502e-06;5.73034962985341e-05;1.955343904476341e-07;0.01907716264217037;9.95341536170121;0.8358655853027227;0.015554995209518996;0.015712788512764055;0.15563087499698922;0.7613338057586935;0.7770781513877952
30.021653;8.591292180381259e-05;2.933498051241081e-05;-4.314945488723272e-06;5.383856644780091e-05;2.2022861982568306e-07;0.018346182204574853;9.95235953899435;0.8357525266059543;0.015558984162646434;0.015714696462355186;0.1549458442710623;0.7309727857297641;0.7472147043781713
30.021781;8.593179204900809e-05;2.8686075371034703e-05;-4.346602559933451e-06;5.14329719403729e-05;2.432890102754832e-07;0.01762120322742808;9.951253722581878;0.8356405811745562;0.015563086969036728;0.015716593653026346;0.15418181372392817;0.7008117658270773;0.7175720232793616
30.021909;8.594967983192102e-05;2.8035782208033993e-05;-4.377105742802916e-06;4.9042895877358316e-05;2.6461456564316644e-07;0.01690122572767833;9.950099491919868;0.8355300352976542;0.015567300559480059;0.015718476595093702;0.15334278341647825;0.6708517461046787;0.6881544689877891
30.022037;8.496694262529376e-05;2.7069525351318408e-05;-4.406186632616622e-06;4.608916637487829e-05;2.8405014335300775e-07;0.016187249709409154;9.94889886601909;0.835421171296079;0.015571619673875615;0.015720342127275487;0.1524337534275806;0.6410897265951846;0.6589633008293956
30.022165;8.498312477676826e-05;2.642564521365306e-05;-4.433575072058158e-06;4.375778720435858e-05;3.014156020356607e-07;0.015478275148192184;9.947654573624243;0.8353142752701377;0.015576036851594378;0.015722187445671224;0.15145572385910314;0.6115247073039224;0.6300014992420073
30.022293;8.499864544093726e-05;2.5781178982955917e-05;-4.459016704850881e-06;4.1441065567594274e-05;3.165626164688639e-07;0.014775301977529524;9.946370271013125;0.8352096803842886;0.01558054393769915;0.0157240104751872;0.15041469480429506;0.5821566882175435;0.6012749861455784
30.022421;8.501361348667741e-05;2.5136225866661547e-05;-4.482296551146342e-06;3.913902126008119e-05;3.294012946492862e-07;0.014078330083026443;9.945050672004841;0.8351077558435862;0.015585133980879724;0.01572580914660084;0.14931466631117785;0.5529846693133457;0.5727892813320545
30.022549;8.402838765029998e-05;2.42112339919546e-05;-4.503238339264133e-06;3.63842957070489e-05;3.398699066104886e-07;0.013387359318770352;9.943701639186543;0.8350089083267688;0.015589801224985633;0.01572758024978441;0.1481576383851544;0.5240066505596569;0.5445496529160984
30.022677;8.40424019960121e-05;2.3575007976053036e-05;-4.521674754493208e-06;3.413844677589478e-05;3.478867965180483e-07;0.012702389536494295;9.942330072886358;0.8349136651152032;0.015594539343121123;0.015729319784959683;0.14694761101917264;0.4952226319228562;0.5165653309300948
30.022805;8.405594430866598e-05;2.29392401741964e-05;-4.537426134298897e-06;3.190658351928554e-05;3.5334589555460007e-07;0.01202442060918457;9.940943554816968;0.8348227108753133;0.01559934036848445;0.015731023894361217;0.14568958420874786;0.4666306133864855;0.4888458668423749
30.022933;8.406899448483856e-05;2.2303959349922575e-05;-4.550307804244587e-06;2.9688458670031126e-05;3.561620526663411e-07;0.011352452431950377;9.939549777651633;0.8347368001049842;0.015604195046856669;0.01573268876073848;0.14438655795358812;0.4382305949601667;0.4614046344066819
30.023061;8.308181402346685e-05;2.142428229007016e-05;-4.560149276174396e-06;2.7125531033968364e-05;3.5631502176317615e-07;0.010687484896783641;9.938156439648;0.8346566571190462;0.015609093124404649;0.015734309820374597;0.14304153226387176;0.41002257666078257;0.43425810300975476
30.023189;8.309373305829393e-05;2.07994646767066e-05;-4.566823516436963e-06;2.4960977607335533e-05;3.5385325351216223e-07;0.010030517868861735;9.936771554236152;0.8345829351844057;0.015614023331478603;0.01573588155499023;0.141658507154284;0.38200455848286197;0.4074252330043111
30.023317;8.310495783823049e-05;2.0175854906793397e-05;-4.570279575276855e-06;2.280928194253818e-05;3.4886797020667495e-07;0.009381551187202165;9.935402546225397;0.8345161917638598;0.015618973892820815;0.01573739830374314;0.1402424826329195;0.3541765403929914;0.38093263903860686
30.023445;8.311537786145257e-05;1.9553733272226793e-05;-4.570539011167568e-06;2.067025467336346e-05;3.414731413561974e-07;0.008741584682397146;9.93405452376353;0.8344569050248671;0.015623932891542184;0.01573885497038562;0.1387944587223452;0.3265395223492105;0.35481354591307485
30.023573;8.212519284042218e-05;1.8722422172225985e-05;-4.567651431903172e-06;1.8291018078307133e-05;3.318052202018124e-07;0.008111618194646121;9.932729873242083;0.8344055408506766;0.015628888208554133;0.015740246900545922;0.13732043548408263;0.2990925043243658;0.3291107822905377
30.023701;8.213369344852882e-05;1.8112213011154297e-05;-4.5616626966359905e-06;1.6202785758413412e-05;3.2002493452849036e-07;0.007493651579527788;9.931429310107374;0.8343625289807521;0.015633828167762986;0.015741569863676464;0.13582341299477702;0.27183448631446205;0.3038793368808366
30.023829;8.214111548240729e-05;1.7503834248371768e-05;-4.552611999787661e-06;1.412680811240213e-05;3.0630292150751397e-07;0.006887684700415909;9.93015310487379;0.8343281101786377;0.015638742815104113;0.01574282061471053;0.13430639129734803;0.244768468318062;0.27919608927258405
30.023957;8.214740587308422e-05;1.6897360901666483e-05;-4.540529944141366e-06;1.2062841433659788e-05;2.907932958627708e-07;0.006297717425013015;9.928901579174262;0.834302224892353;0.015643624061226356;0.015743997091081954;0.13277337037671894;0.21789545030321147;0.2551623445293693
30.024085;8.113386220360683e-05;1.6266547648326244e-05;-4.525438142159821e-06;9.684401494265903e-06;2.7361067997830474e-07;0.005725749634137785;9.927675215150575;0.8342845713387645;0.01564846385316345;0.015745097073795428;0.13122735017699497;0.19121543219698733;0.23191499496048004
30.024213;8.113778500675642e-05;1.564770902357823e-05;-4.507354123192747e-06;7.678981506228953e-06;2.548151177386502e-07;0.00517778122337458;9.92647509958182;0.8342747680904984;0.015653252118971103;0.015746115937634905;0.12967333063188735;0.16473341391388444;0.20964936094459985
30.024341;8.114044991088234e-05;1.5031469285762132e-05;-4.4862916220184094e-06;5.686226654117322e-06;2.3440616633572713e-07;0.004658812090642519;9.92530291763536;0.8342724681744856;0.01565797639220676;0.015747045896891826;0.12811431167495727;0.1384523953957329;0.18863431614036594
30.024395;8.114176310741961e-05;1.4784384487010038e-05;-4.462258435569603e-06;4.842623728526881e-06;2.1234042791931214e-07;0.004451842129888909;9.924160204507057;0.834277379595836;0.015662623168324286;0.01574787738308747;0.1274572932426391;0.12745837662590706;0.18025415559939856
30.024395;8.114159287884102e-05;1.480305197512684e-05;-4.435259505686582e-06;4.824696244482007e-06;1.8856736666184635e-07;0.004450871238345897;9.923047912156907;0.8342892387505638;0.01566717987864428;0.015748600683480614;0.12745727527672024;0.12745835762075963;0.18025416523809393
30.024396;8.113977957467785e-05;1.4801122520732305e-05;-4.405304187331503e-06;4.792697554473352e-06;1.6304629215280852e-07;0.0044438993309845725;9.921966435851358;0.8343077353768225;0.01567163565220821;0.015749206606494842;0.1272532577099435;0.1272543384122602;0.17996567562363056
30.024397;8.113616589917584e-05;1.4798306700509427e-05;-4.372408108313938e-06;4.758284777637848e-06;1.357394594365184e-07;0.004436926365130126;9.920915772802045;0.834332430382357;0.015675980176430893;0.015749686489260634;0.12704924045425203;0.1270503190301724;0.17967718644208477
30.024399;8.113062757636509e-05;1.4775173395976417e-05;-4.336590174460278e-06;4.709984029615364e-06;1.0661217245084021e-07;0.0044229523580286674;9.919895790357929;0.8343627752468966;0.015680203153749104;0.015750032099526957;0.1266412234120155;0.12664229949082634;0.17910019823515527
30.024403;8.1123076149944e-05;1.471230730291333e-05;-4.297864862946402e-06;4.63627733876347e-06;7.564323090687725e-08;0.0043949773702125555;9.918906487680738;0.8343982021917234;0.015684295988255638;0.01575023606413602;0.12582620648654613;0.12582727979456212;0.1779476257359572
30.024411;8.111345184632164e-05;1.4570648176087916e-05;-4.256225982835023e-06;4.514382466281967e-06;4.2837078540904414e-08;0.0043390014740020445;9.91794799594833;0.8344381737866445;0.015688252940583246;0.015750292650268737;0.12419618957753326;0.12419725994018012;0.17564246986486742
30.024427;8.110171975857885e-05;1.4272061695415424e-05;-4.211649443437327e-06;4.2980529553540124e-06;8.237855481493875e-09;0.00422602473257639;9.917020122668175;0.834482191816932;0.015692070104110546;0.015750197877586705;0.1209371725790855;0.1209382399391021;0.17103356080128113
30.024459;8.108786309869179e-05;1.3660222867778394e-05;-4.164129844921493e-06;3.895389025467138e-06;-2.8071142788972593e-08;0.004001047180658427;9.916121636251669;0.8345297935561463;0.015695744237996953;0.01574994919136558;0.11442315539190175;0.11442421980450594;0.16182138728546736
30.024523;8.107188864395642e-05;1.2423527088473011e-05;-4.113699228438995e-06;3.122454736781369e-06;-6.597591374987717e-08;0.0035510688157832544;9.915249789338956;0.8345805280976011;0.015699272711537197;0.015749545452011356;0.10141513793835619;0.10141619954418853;0.14342531155526436
30.024587;8.105383513424721e-05;1.1189298828213577e-05;-4.060394195352496e-06;2.349819684747701e-06;-1.0532353087144789e-07;0.0031020896159977807;9.914401000370871;0.8346339493409396;0.015702654001141916;0.015748987321790746;0.088433120163388;0.08843417917584669;0.12506600595490427
30.024651;8.103374790559295e-05;9.957676225057463e-06;-4.004223839290684e-06;1.5778716566335945e-06;-1.4592281648019004e-07;0.00265410955757806;9.913572715648437;0.8346896529703461;0.015705887932220115;0.015748277653061356;0.07547710202167464;0.0754781587327815;0.10674347033616909
30.024715;8.001171399418771e-05;8.651869699418079e-06;-3.945185147288024e-06;7.627280928606356e-07;-1.8757194061371494e-07;0.0022071286151996335;9.912764561960724;0.8347472996466095;0.015708975489382476;0.015747420818860998;0.06254608346118615;0.06254713825372502;0.08845629028263338
30.024777;7.998752442943024e-05;7.475243805450566e-06;-3.883290406915401e-06;2.1932536697383427e-08;-2.3008815530149438e-07;0.0017731467715994425;9.91197744837882;0.8348065971777112;0.015711918086990222;0.015746421279875997;0.049999064411837414;0.0500001177757951;0.07071216824232848
30.024777;7.996119328475665e-05;7.490419779167061e-06;-3.818573493285312e-06;-1.4976597306062633e-08;-2.733251687736074e-07;0.0017731640386468368;9.911211496750301;0.834867286245435;0.01571471617548609;0.01574528355799164;0.04999904479535172;0.0500000973283699;0.0707121835813841
30.024778;7.993267118897195e-05;7.486516120319999e-06;-3.7510988884534584e-06;-6.315575989122246e-08;-3.1716262467466053e-07;0.0017661804446971153;9.910464506658714;0.834929131591255;0.015717368658892724;0.015744013921308517;0.049797024554351275;0.04979807692969179;0.07042652745555586
30.024779;7.990195272684688e-05;7.4827629226428655e-06;-3.680982219699721e-06;-1.1104047841269728e-07;-3.6146927154727606e-07;0.0017591959972062367;9.909731781041353;0.8349918941972369;0.01571987373833877;0.015742621686655533;0.04959600366580546;0.049597056590852964;0.07014228513904576
30.024781;7.986909328896416e-05;7.459839161535779e-06;-3.6083957763203533e-06;-1.6969816511058466e-07;-4.060848316528895e-07;0.0017452106863244095;9.909006923814985;0.8350553039130956;0.01572222947924913;0.015741118539036984;0.0491929821301729;0.04919403631111721;0.06957237123730535
30.024785;7.983419550767482e-05;7.398668581653779e-06;-3.5335443575042493e-06;-2.503194925140452e-07;-4.5083635405454415e-07;0.001717224516073512;9.908282646177227;0.8351190699044513;0.015724433659569097;0.01573951651665286;0.04838695997203901;0.04838801607001346;0.06843252878573763
30.024793;7.979096690270457e-05;7.293705595743706e-06;-3.4566315775779003e-06;-4.327558509503511e-07;-4.955621030041315e-07;0.0016622375008995929;9.907551381325929;0.8351829505408795;0.01572648353390397;0.015737827145618662;0.046775937260858845;0.04677699583788747;0.06615424388916796
30.024809;7.97523480553618e-05;7.00042610192566e-06;-3.3778415087181665e-06;-6.433652471763831e-07;-5.401304963537592e-07;0.0015502496429510152;9.90680601962363;0.8352468437292039;0.0157283754299495;0.015736062163821906;0.04355491412103181;0.043555975590187083;0.06159907460510167
30.024841;7.971205231206095e-05;6.3990275483357855e-06;-3.2973334358826647e-06;-1.029539828433354e-06;-5.84434107774366e-07;0.0013282609333312113;9.906040303686487;0.83531081348095;0.015730104021695515;0.01573423386933405;0.03711789072336316;0.0371189553044482;0.052495793951293605
30.024905;7.967019019573949e-05;5.183140663896592e-06;-3.215256802756857e-06;-1.7669482438955916e-06;-6.283445876657863e-07;0.0008842713656737761;9.905248957138395;0.8353750423311075;0.015731661736280912;0.015732354515355554;0.02426286727050969;0.02426393494403082;0.03431609010334097
30.024938;7.962685285709033e-05;4.552168409099736e-06;-3.1317902371955794e-06;-2.167394324212323e-06;-6.716840187688226e-07;0.0006522809284949751;9.904428026372539;0.83543976943686;0.01573303921305931;0.015730435467083533;0.01752584397962991;0.017526914446136018;0.024788544269740805
30.024938;7.958214373259783e-05;4.565192299833292e-06;-3.047154617055903e-06;-2.1968762900973057e-06;-7.142566383060189e-07;0.0006522895837422678;9.903574883326284;0.835505230631081;0.01573422658306521;0.015728487126815127;0.017525821065518008;0.017526893726086894;0.024788554628200822
30.024939;7.953620283677824e-05;4.55844907896876e-06;-2.961580566350069e-06;-2.2361883356454565e-06;-7.558955175433134e-07;0.0006452972769658083;9.902687659082353;0.8355715775479923;0.015735214914096227;0.01572652005279047;0.01732579871985528;0.01732687268259344;0.024505721699256446
30.02494;7.948917386494903e-05;4.566557994219424e-06;-2.8752834518703395e-06;-2.2655247374304477e-06;-7.964768552321638e-07;0.0006443039734169082;9.90176473873504;0.835638827357851;0.015735997503574677;0.015724546199554178;0.017284777089033726;0.01728585119466203;0.024447748206580036
30.02494;7.944115814992138e-05;4.578129359640332e-06;-2.7884563443046677e-06;-2.2913070884041235e-06;-8.359087862105856e-07;0.000644309662239449;9.900804792323681;0.8357069196003868;0.01573657021692756;0.01572257913702554;0.017284756269446488;0.017285829134989234;0.024447757045763303
30.02494;7.939221841438803e-05;4.5840438618332715e-06;-2.70125620642813e-06;-2.318727297519372e-06;-8.741213888436996e-07;0.00064231433160492;9.899807334924027;0.8357758098588003;0.015736931449462553;0.01572063309044152;0.017228736318120393;0.017229806401042165;0.024368569598203497
30.02494;7.934240808628522e-05;4.594952779511927e-06;-2.6138021248676975e-06;-2.3416202806863496e-06;-9.110722211950061e-07;0.0006423179665689979;9.898773337185922;0.8358454946033346;0.01573708244039107;0.01571872155680529;0.0172287172631949;0.017229782931552175;0.024368577860083198
30.024941;7.929177189992134e-05;4.5864957981809485e-06;-2.5261904145879376e-06;-2.373925268562005e-06;-9.46751246988417e-07;0.0006353205749560962;9.897705522519981;0.8359160026501495;0.015737027264933513;0.01571685630749189;0.017028699112942282;0.017029758697719444;0.02408574320673059
30.024942;7.924032847515737e-05;4.57783502744885e-06;-2.4385046906153685e-06;-2.4045316168251947e-06;-9.811684008804852e-07;0.000628322198177101;9.896608495262933;0.8359873989322081;0.015736772413956813;0.015715046881181194;0.01682868187492255;0.016829733670603204;0.023802908354148035
30.024944;7.918807220927567e-05;4.550111293983927e-06;-2.350825398811803e-06;-2.444356631963293e-06;-1.0143349522770532e-06;0.000614322889182574;9.895488494216211;0.8360597312029507;0.015736325957056096;0.01571330039870892;0.016427665579913365;0.016428707786871794;0.023235816341692063
30.024948;7.913500508347929e-05;4.484123720487466e-06;-2.2632347679088657e-06;-2.504279017264454e-06;-1.0462472828691492e-06;0.0005873226936491308;9.894352532983387;0.836132912636706;0.01573569671507238;0.015711621936327646;0.01562565028622165;0.015626680951199085;0.022101624406799334
30.024956;7.908117436403113e-05;4.341669024424159e-06;-2.175794234785608e-06;-2.606509854828312e-06;-1.0768702508987198e-06;0.0005323216595173963;9.893207645606147;0.8362066938714872;0.01573489434410055;0.015710015358297573;0.01402263607005449;0.014023653059878264;0.019834647076254052
30.024972;7.902666386047076e-05;4.046303592094053e-06;-2.088513273876802e-06;-2.7948023963762915e-06;-1.1061301756656078e-06;0.00042231984926322376;9.892060815838416;0.8362807442451867;0.01573392998163345;0.015708483431556338;0.010817623029972842;0.010818624017068859;0.015302099250370672
30.024988;7.897154617808444e-05;3.7515156760185993e-06;-2.00135743365098e-06;-2.981454861623429e-06;-1.1339257535799135e-06;0.0003133173244931524;9.890919311183811;0.8363547115241724;0.015732816441013275;0.01570702718399986;0.007614611306646313;0.0076155937544437205;0.010772379465019025
30.025004;7.891586771863547e-05;3.4573139658811557e-06;-1.9142940385940507e-06;-3.1664751911258826e-06;-1.1601421459550887e-06;0.00020731412602010811;9.889790816866668;0.8364282863102322;0.01573156718817371;0.015705646578289136;0.0044136010858013;0.004414562242504352;0.0062454877181981555
30.025014;7.885967129729066e-05;3.2810344490112113e-06;-1.8273284244687002e-06;-3.2826969336936634e-06;-1.1846525208187757e-06;0.0001443102891997257;9.888682800324078;0.8365012676624822;0.015730194463627438;0.01570434286882744;0.002437592565457122;0.0024385294639927414;0.0034510071950623923
30.025024;7.880301116983967e-05;3.1054620058626225e-06;-1.7405079571793722e-06;-3.397524061527846e-06;-1.2073130697700715e-06;9.030586827940508e-05;9.887601669098418;0.836573494356596;0.015728708024447282;0.015703119304655868;0.00046258591181398754;0.0004634953839946895;0.0006579404755611767
30.025031;7.874594927133273e-05;3.0750056671588552e-06;-1.6539066897083912e-06;-3.4280663545626425e-06;-1.22797161319061e-06;8.030093685908314e-05;9.886552835004926;0.8366447230582562;0.01572711551532344;0.01570197876599953;-1.418766791544144e-06;-5.400307901000066e-07;1.7500018633213891e-06
30.025031;7.868853175219557e-05;3.089653827050803e-06;-1.567612178286198e-06;-3.43184438215532e-06;-1.2464950128368238e-06;8.129558735631989e-05;9.885541021052726;0.8367146209198909;0.01572542386585501;0.01570092155442288;-1.4214177502383964e-06;-5.767715110912911e-07;1.7541323280745965e-06
30.025032;7.863076522202173e-05;3.1049291200137e-06;-1.4817269114036248e-06;-3.43440957279194e-06;-1.2627975616863942e-06;8.128993052708408e-05;9.884569922016832;0.8367828261663539;0.01572364040047806;0.015699945335557044;-1.4220231533186793e-06;-6.147743565053676e-07;1.757740345743696e-06
30.025033;7.857262474269076e-05;3.1208138206038417e-06;-1.3963749853447078e-06;-3.435823494025338e-06;-1.2768537442040023e-06;8.12840705612141e-05;9.883642110221395;0.8368490016482215;0.015721773292583167;0.015699045989463714;-1.4205766327878352e-06;-6.53938838178243e-07;1.7608185147441318e-06
30.025035;7.851407439622377e-05;3.1373110213105414e-06;-1.3116980396531057e-06;-3.436121988617476e-06;-1.2886826554281247e-06;8.127807824966296e-05;9.882759676291965;0.8369128891471327;0.015719830836371542;0.015698218167350456;-1.417058213064383e-06;-6.941649918129054e-07;1.76339729198467e-06
30.025039;7.845507199257085e-05;3.1544539158131447e-06;-1.2278445828143824e-06;-3.435307440082383e-06;-1.2983065572602247e-06;8.127199460186924e-05;9.881924688037993;0.836974345092247;0.015717819544318955;0.01569745571280902;-1.4114178587518185e-06;-7.353864266556776e-07;1.765542596256649e-06
30.025047;7.839557049506917e-05;3.172300346134001e-06;-1.1449658841957732e-06;-3.4333428396662176e-06;-1.3057246921749244e-06;8.126584716806506e-05;9.881139004917442;0.8370333258732535;0.015715743577656417;0.015696752169598597;-1.40358611492128e-06;-7.775796409676542e-07;1.7673543589140812e-06
30.025063;7.83355347966651e-05;3.190905365018676e-06;-1.0632076469530828e-06;-3.430150929867909e-06;-1.3109301608077564e-06;8.125965771162964e-05;9.88040419518297;0.8370898400608574;0.015713606013171354;0.01569610121261785;-1.393496907709309e-06;-8.207572471701991e-07;1.7689671033750168e-06
30.025095;7.827496901084898e-05;3.2102910305695105e-06;-9.826815606217706e-07;-3.425627947611751e-06;-1.3139427663073687e-06;8.125344398403437e-05;9.879722111009466;0.8371439342418502;0.015711409107697027;0.01569549724069541;-1.381106141596627e-06;-8.649475727930202e-07;1.770525290897423e-06
30.025127;7.821392531259771e-05;3.230441110960115e-06;-9.03440714048153e-07;-3.41967064937404e-06;-1.3148245945153797e-06;8.124721263892741e-05;9.879095353484667;0.8371957389363446;0.015709153421335588;0.015694935875035912;-1.3664077319843138e-06;-9.101556748603927e-07;1.7721256477788526e-06
30.025191;7.815247557645805e-05;3.251307083301075e-06;-8.254883615936587e-07;-3.4121932189937936e-06;-1.3136733296547318e-06;8.124094448667091e-05;9.878526822036397;0.8372455076076614;0.01570683803935222;0.015694414030356027;-1.3494402111228206e-06;-9.563351334174857e-07;1.7737792291892047e-06
30.025248;7.809067210286814e-05;3.2728141434007486e-06;-7.487989774055337e-07;-3.4031193450238248e-06;-1.3106063436971317e-06;8.123458119082317e-05;9.878019091104537;0.8372935829899779;0.015704461985712483;0.01569393016094669;-1.3302785224419134e-06;-1.003400953379618e-06;1.7754442433965896e-06
30.025305;7.802855335551903e-05;3.2948819910929174e-06;-6.733288988149837e-07;-3.3923811274120673e-06;-1.3057446974386412e-06;8.122802558908665e-05;9.877574323729053;0.8373402989615492;0.015702025205871644;0.0156934839625625;-1.3090118309210852e-06;-1.051262811102506e-06;1.7770926708008751e-06
30.025362;7.796619350318055e-05;3.3174589184498103e-06;-5.990332263315669e-07;-3.3799331979709256e-06;-1.2991962100871745e-06;8.122116254925139e-05;9.877193829614527;0.8373859009932103;0.015699528781460817;0.015693074288858314;-1.2857124306263485e-06;-1.0998435299760802e-06;1.778733428237801e-06
30.025418;7.790371363447041e-05;3.3405371024974677e-06;-5.258860180423112e-07;-3.3657464495278625e-06;-1.2910449831815442e-06;8.121388200616293e-05;9.876877094722595;0.8374305561329991;0.01569697519708102;0.015692696971294853;-1.2604197906695806e-06;-1.1490661298746892e-06;1.7803856501125793e-06
30.025475;7.784123950925264e-05;3.3641173203883666e-06;-4.538859006593341e-07;-3.34979443570458e-06;-1.2813549152090646e-06;8.120608756924188e-05;9.876621600584809;0.8374743929535053;0.015694368212868574;0.01569234459418118;-1.2331475304141205e-06;-1.1988234529340559e-06;1.782055147145187e-06
30.025532;7.777887446673824e-05;3.3881618106516874e-06;-3.8305303696842387e-07;-3.3320636536088185e-06;-1.2701718864516282e-06;8.119769034009308e-05;9.876423542976395;0.837517479911813;0.015691712301209287;0.015692007452258704;-1.2038909230367147e-06;-1.2489741944757536e-06;1.7837403386803743e-06
30.025589;7.77167035647024e-05;3.4126000791106938e-06;-3.1342045954740646e-07;-3.3125633036251398e-06;-1.2575076615527373e-06;8.118859638000904e-05;9.87627838852562;0.8375598049047023;0.015689012466616508;0.01569167485421815;-1.1726346439794176e-06;-1.2993635810723173e-06;1.785449119689885e-06
30.025646;7.765480270493503e-05;3.4373620478416873e-06;-2.45028572204839e-07;-3.291303183500409e-06;-1.2433278693144443e-06;8.11787129580443e-05;9.876180862309274;0.8376013462308352;0.015686273613299738;0.015691336957057305;-1.1393705680960372e-06;-1.3498265386196674e-06;1.7872082806342034e-06
30.025703;7.759324237710175e-05;3.462389250895454e-06;-1.7793469922392468e-07;-3.268254027211213e-06;-1.2275771236183135e-06;8.116798062362271e-05;9.876124700140364;0.8376421376893436;0.015683499751404203;0.01569098590687601;-1.10410398774132e-06;-1.4001853182932198e-06;1.789072109505425e-06
30.02576;7.753208994717607e-05;3.487631113532974e-06;-1.1222417343795435e-07;-3.2433246362234858e-06;-1.2102270441754173e-06;8.115639668987312e-05;9.876102779796609;0.8376822175157552;0.015680694596753995;0.015690616086887658;-1.066833929923118e-06;-1.4502674565065708e-06;1.7911355173127778e-06
30.025817;7.747141077256206e-05;3.5130345108910042e-06;-4.801308796049247e-08;-3.2163712920173547e-06;-1.191307565103862e-06;8.114399898345613e-05;9.876107811195483;0.8377215361083595;0.015677862745258297;0.015690225261363835;-1.0275393750969282e-06;-1.4999152951955839e-06;1.7935394053759407e-06
30.025874;7.74112662158937e-05;3.5385308668558387e-06;1.4553839640894556e-08;-3.1872308923373465e-06;-1.1709047167030507e-06;8.113083149917349e-05;9.876132989015673;0.8377599268904078;0.015675010317945458;0.01568981501700143;-9.861976090680581e-07;-1.5489737563687359e-06;1.7964591278835182e-06
30.025931;7.735172513466196e-05;3.564035187813416e-06;7.5313974535766e-08;-3.1557572067370477e-06;-1.1491335085339225e-06;8.111693075867601e-05;9.876172063360372;0.8377971208923938;0.01567214510967982;0.01568938850024796;-9.428084335074071e-07;-1.5972862494164682e-06;1.800084696241047e-06
30.025988;7.729288992509628e-05;3.5894549619143205e-06;1.34107627740691e-07;-3.1218463391679505e-06;-1.126098653110189e-06;8.110231824003979e-05;9.876219057274637;0.837832753362359;0.01566927631182248;0.015688948064922575;-8.974071376719006e-07;-1.6446978237235361e-06;1.8046062993303106e-06
30.026045;7.723490745052813e-05;3.614702727468221e-06;1.9080601483574665e-07;-3.085454886510716e-06;-1.1018589976011014e-06;8.108698621738354e-05;9.876268531256773;0.8378664022889492;0.015666413457575194;0.015688494764724073;-8.50078587347551e-07;-1.6910521722626276e-06;1.810206852851513e-06
30.026101;7.717795250012335e-05;3.6397115744225415e-06;2.453365245770479e-07;-3.046616743229467e-06;-1.0764194005698438e-06;8.107090239075619e-05;9.876316487645237;0.837897697847145;0.015663564148409134;0.0156880287067511;-8.009501183115154e-07;-1.7361932907731014e-06;1.8170515194704854e-06
30.026158;7.712220620493488e-05;3.6644469381844705e-06;2.9767228908335867e-07;-3.0054434383890027e-06;-1.04974724491603e-06;8.105402387330803e-05;9.876360591833864;0.8379264229690009;0.015660732117077327;0.0156875493584043;-7.501618516326482e-07;-1.779973542347894e-06;1.825273732959067e-06
30.026215;7.706784906623151e-05;3.6889071626235254e-06;3.477808148218315e-07;-2.9620902280773452e-06;-1.0217970638551828e-06;8.103629553075171e-05;9.876399904092692;0.8379525238360528;0.015657917376131793;0.015687055982345034;-6.978687039060741e-07;-1.8222685989563308e-06;1.834975199463411e-06
30.026272;7.701505427540927e-05;3.7131176438801572e-06;3.9558810910028646e-07;-2.9167072976174477e-06;-9.925440187037432e-07;8.101764253152157e-05;9.876435412553393;0.8379760490089537;0.01565511774709564;0.015686548367552892;-6.442661954640126e-07;-1.8629928179015108e-06;1.8462412431130323e-06
30.026329;7.696397294769739e-05;3.7371292338997292e-06;4.4098717768109915e-07;-2.8694152419753437e-06;-9.62006929162442e-07;8.09979815919784e-05;9.876470351785851;0.8379970860670503;0.01565233090888538;0.015686026865783156;-5.895825123098477e-07;-1.9021023753275282e-06;1.8591529051138023e-06
30.026386;7.69147297669113e-05;3.7610113848252785e-06;4.8386177071716e-07;-2.820322839782969e-06;-9.302393497675835e-07;8.09772516680679e-05;9.876509510917472;0.8380157507132124;0.015649556455055686;0.015685491910053726;-5.340564529439486e-07;-1.9395964820715817e-06;1.8737936679507116e-06
30.026443;7.686742374817757e-05;3.784823010458138e-06;5.241009529918224e-07;-2.7695627003787994e-06;-8.973095265779384e-07;8.095542508831999e-05;9.876558594886449;0.8380321977015274;0.015646796371494624;0.01568494410379522;-4.779482725748671e-07;-1.975515026230875e-06;1.8902588100992166e-06
30.0265;7.68221209917558e-05;3.808584455274189e-06;5.616065737173195e-07;-2.7173060607785416e-06;-8.632934962151837e-07;8.093249147809096e-05;9.876623758216422;0.8380466018905853;0.015644053425678504;0.01568438463671332;-4.2155275764919676e-07;-2.0099145609983307e-06;1.908650188935242e-06
30.026557;7.677886248129736e-05;3.8322869810031525e-06;5.963072898224597e-07;-2.663756147087742e-06;-8.282732056342496e-07;8.090845300734368e-05;9.876710919922532;0.8380591288088497;0.015641329866535204;0.015683816318251134;-3.6518454980146467e-07;-2.0428373689144735e-06;1.9290372936249233e-06
30.026614;7.673769545739303e-05;3.855919361674925e-06;6.281617504981226e-07;-2.6091371882154013e-06;-7.923276280910713e-07;8.088332070594241e-05;9.876824896408767;0.8380699076663894;0.01563862855328698;0.015683245280265795;-3.091571195217717e-07;-2.074308762417746e-06;1.9514181123903667e-06
30.026671;7.669869533706037e-05;3.87947607737679e-06;6.571291769010965e-07;-2.5536788833952293e-06;-7.555188524323359e-07;8.08570900916932e-05;9.87696874276827;0.8380790108606525;0.01563595531732622;0.015682681353683618;-2.5375779695399554e-07;-2.104353257310011e-06;1.975726045159043e-06
30.026728;7.666195880958299e-05;3.902948827979037e-06;6.831430483940612e-07;-2.4975937805334494e-06;-7.178826378343675e-07;8.082972953828741e-05;9.877144465952473;0.8380864553115848;0.015633319953727118;0.01568213607715923;-1.9922754698764262e-07;-2.132991806739694e-06;2.0018693714635695e-06
30.026784;7.66275848693347e-05;3.9263130512695445e-06;7.061108823775018e-07;-2.441066060609427e-06;-6.794445431103833e-07;8.080119400536013e-05;9.877354675433782;0.8380922184352142;0.015630734831461043;0.015681620289906023;-1.4576962225312345e-07;-2.1602258562271487e-06;2.0297622633591534e-06
30.026841;7.659566953683409e-05;3.949524720802593e-06;7.259253522038761e-07;-2.384267714182421e-06;-6.402516804869496e-07;8.077143956370938e-05;9.877603094737697;0.8380962687152925;0.015628212611552502;0.015681143855267025;-9.356329847279625e-08;-2.186036754929872e-06;2.059333453985031e-06
30.026898;7.656631680703233e-05;3.9725309819455845e-06;7.424879778743197e-07;-2.3273711401256115e-06;-6.003724227522643e-07;8.074044027371266e-05;9.877893727825315;0.8380985814098434;0.01562576496458305;0.015680717154105496;-4.275204691457914e-08;-2.210401422289329e-06;2.0905199583643706e-06
30.026955;7.653963834753153e-05;3.995269478621648e-06;7.557315582837348e-07;-2.270535478456663e-06;-5.598659755478637e-07;8.070820791081404e-05;9.87822973960177;0.838099102117266;0.015623402185386144;0.0156803519386119;6.5762427604788755e-09;-2.233303124218899e-06;2.123261598046642e-06
30.027012;7.651572362747864e-05;4.017654500987499e-06;7.656201314355201e-07;-2.213895118489079e-06;-5.187708524458944e-07;8.067478696371839e-05;9.878612723901497;0.8380977132283594;0.015621133129642513;0.015680060881146405;5.439407432567507e-08;-2.25473242306561e-06;2.157504210892434e-06
30.027069;7.649460716128521e-05;4.039586915840662e-06;7.721362013452216e-07;-2.15756117315095e-06;-4.77128892023432e-07;8.064022729776144e-05;9.87904311361849;0.8380942613114966;0.0156189655138955;0.015679856070725407;1.007261340178238e-07;-2.2746910467715597e-06;2.1931948484713005e-06
30.027126;7.647627446649435e-05;4.06099372872895e-06;7.75265989306959e-07;-2.101621612286676e-06;-4.3501736038368167e-07;8.060457091523653e-05;9.87952132188825;0.83808862449777;0.015616906228116595;0.015679746613442472;1.4562363564746032e-07;-2.2931883296853837e-06;2.230260740172291e-06
30.027183;7.646070635606364e-05;4.081852354035782e-06;7.749942509944373e-07;-2.0461407205710252e-06;-3.92556788952175e-07;8.056786214999208e-05;9.880048103013731;0.8380808019985625;0.015614961493073221;0.015679737546242443;1.8912130720173497e-07;-2.310222154167012e-06;2.2686010352223396e-06
30.02724;7.644791891745832e-05;4.102168735962669e-06;7.713282391067677e-07;-1.9911696964031304e-06;-3.498969800571556e-07;8.053015604818188e-05;9.880624138586919;0.8380709972152678;0.015613137067099445;0.015679831496877777;2.312134844485883e-07;-2.3257762360562714e-06;2.3081056320078356e-06
30.027297;7.64379659170067e-05;4.121933521571657e-06;7.643297852191176e-07;-1.9367682136101725e-06;-3.071954848470567e-07;8.049151510603075e-05;9.881250126576024;0.838059628918494;0.01561143841215413;0.015680030560051707;2.7187074691798706e-07;-2.339848622595362e-06;2.348672056809318e-06
30.027354;7.643091772376697e-05;4.141093461246493e-06;7.541215939017218e-07;-1.8830085839078613e-06;-2.6458889731477585e-07;8.045201815021632e-05;9.88192724478363;0.8380472653205168;0.015609870617192132;0.01568033611187681;3.110605835493558e-07;-2.352474261820055e-06;2.390209282538062e-06
30.027411;7.642685076043376e-05;4.159540548618516e-06;7.408828405037019e-07;-1.8299562297684988e-06;-2.2218295305949907e-07;8.041178429957605e-05;9.8826566225237;0.8380345359402925;0.01560843771489482;0.015680747934903275;3.48746159072156e-07;-2.3637180355160093e-06;2.432641095580852e-06
30.027468;7.64258474480271e-05;4.177119068889833e-06;7.248339670146418e-07;-1.7776536509711997e-06;-1.8007463610668463e-07;8.037098160373322e-05;9.883438351668826;0.8380220699555014;0.01560714178111391;0.01568126478434633;3.8488288109569155e-07;-2.3736622165671855e-06;2.4758998949480794e-06
30.027524;7.642798295697639e-05;4.193661933543171e-06;7.061935105596508e-07;-1.7261102580957787e-06;-1.3835967657876763e-07;8.032981865857994e-05;9.884271630347822;0.8380104616816212;0.01560598336124879;0.0156818863948816;4.1941901958707776e-07;-2.382412129165144e-06;2.5199062046466426e-06
30.027581;7.643330183916719e-05;4.209028300299012e-06;6.85144374471412e-07;-1.6752980048390342e-06;-9.710698300796402e-08;8.028853301452884e-05;9.88515539713992;0.8380002299101824;0.015604962947005079;0.01568261500021569;4.5229638916123677e-07;-2.39010418056024e-06;2.564553566579623e-06
30.027638;7.64418096038027e-05;4.223110968935963e-06;6.618344111390083e-07;-1.6251622674529358e-06;-5.6349826294280285e-08;8.024736218614423e-05;9.88608828938305;0.8379917707437612;0.015604081258297342;0.015683454283391855;4.834631513351043e-07;-2.396892929966785e-06;2.609710001887734e-06
30.027695;7.645348012818573e-05;4.235837992414112e-06;6.363833380951991e-07;-1.5756333669500314e-06;-1.6121871530297704e-08;8.020650971442937e-05;9.88706833084284;0.8379853215986358;0.01560333826712676;0.015684406499785888;5.128981659263416e-07;-2.4029245605693417e-06;2.6552319500903992e-06
